time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4980.000000000001,0.26992352736845326,24.948070876883264,64.44610765713519,1189.187459225656,0.5481500577580841,24.440150126962006,0.8854569863527374,-75.66235387975699,64.44430424722127,25.12998440258656,64.44608630520453,1189.191416962611,0.4978672046999725,0.29895033623799033,0.05604624093353789,0.3549965771715282,0.713034668321763,0.0003340727352673546,25.0,24.49219213027976,24.489022259718073,9.0,25.0,3.0,507.3516154372924,1401.5291141814537,506.6631024467821,338.8965204517422,296.4818560291381,1401.5291142238525
4990.000000000001,0.26992352736232805,24.94807087683444,64.44610765724771,1189.187459325632,0.5481500577465401,24.440150126893343,0.8854569863338958,-75.66235387984074,64.44430424733376,25.1299844026625,64.44608630531705,1189.1914172751897,0.4978671490286686,0.2989503028094953,0.056046234661524634,0.35499653747101995,0.7130346683118437,0.00033407269791622376,25.0,24.492192130269643,24.489022259659976,9.0,25.0,3.0,507.3516154372576,1401.529114168722,506.66310244673514,338.8965204688822,296.481855879236,1401.5291141887242
5000.000000000001,0.2699235273319454,24.948070876779074,64.44610765729672,1189.1874592053732,0.5481500577000482,24.44015012696116,0.8854569862706659,-75.66235388012174,64.44430424738283,25.12998440269564,64.44608630536607,1189.1914173496034,0.49786731604091305,0.2989504030939588,0.056046253449039976,0.3549966565429988,0.7130346682846447,0.0003340728099783463,25.0,24.492192130375884,24.489022259723868,9.0,25.0,3.0,507.3516154372396,1401.529114180433,506.6631024468353,338.89652050718945,296.48185574104417,1401.5291141799253
5010.000000000001,0.2699235272800947,24.94807087672308,64.44610765728767,1189.187458887985,0.5481500576226643,24.440150127151128,0.8854569861682599,-75.66235388057686,64.444304247374,25.129984402689672,64.44608630535701,1189.1914172079723,0.49786731604593376,0.2989504030968871,0.056046253428582334,0.3549966565254694,0.7130346682422452,0.00033407280996915694,25.0,24.492192130585753,24.489022259896785,9.0,25.0,3.0,507.35161543724,1401.5291142140468,506.66310244706847,338.89652056404486,296.4818556154368,1401.5291141950256
5020.000000000001,0.26992352720961554,24.948070876664016,64.44610765722639,1189.187458397192,0.5481500575185166,24.440150127448415,0.8854569860319756,-75.66235388118253,64.44430424731304,25.12998440264852,64.44608630529572,1189.1914168731882,0.49786737172360424,0.298950436529087,0.05604625966885332,0.3549966961979403,0.7130346681867314,0.00033407284730954385,25.0,24.492192130886224,24.48902226016565,9.0,25.0,3.0,507.35161543725536,1401.5291142669505,506.66310244741845,338.89652063682854,296.48185550299934,1401.529114231491
5030.000000000001,0.269923527123336,24.948070876602745,64.44610765711877,1189.1874577569647,0.5481500573917107,24.440150127839217,0.8854569858670746,-75.66235388191535,64.44430424720584,25.129984402576095,64.44608630518815,1189.191416368998,0.4978672047232864,0.29895033625158435,0.05604624083620431,0.35499657708778865,0.7130346681201768,0.0003340727352250689,25.0,24.492192131263888,24.48902226051723,9.0,25.0,3.0,507.3516154372833,1401.5291143364984,506.6631024478664,338.8965207229457,296.481855404082,1401.5291142867095
5040.000000000001,0.2699235270240386,24.94807087654027,64.44610765697094,1189.1874569910815,0.5481500572462803,24.44015012830755,0.8854569856787201,-75.66235388275241,64.44430424705843,25.12998440247657,64.44608630504028,1189.1914157190397,0.4978674274152292,0.2989504699694472,0.056046265867801245,0.35499673583724844,0.7130346680446231,0.0003340728846218719,25.0,24.492192131706247,24.48902226093844,9.0,25.0,3.0,507.3516154373233,1401.5291144200712,506.66310244839855,338.8965208198461,296.48185531880654,1401.5291143580694
5050.000000000001,0.26992352691442933,24.94807087648076,64.44610765678885,1189.1874561228346,0.548150057086145,24.440150128839548,0.8854569854719224,-75.66235388367147,64.44430424687685,25.129984402353955,64.44608630485823,1189.1914149470233,0.49786731608837326,0.29895040312169296,0.056046253294531306,0.35499665641622424,0.713034667962038,0.0003340728098852089,25.0,24.492192132200103,24.48902226141644,9.0,25.0,3.0,507.3516154373744,1401.5291145150982,506.6631024489991,338.8965209250809,296.4818552470766,1401.5291144429575
5060.000000000001,0.26992352679709214,24.94807087642232,64.44610765657859,1189.1874551746723,0.5481500569150458,24.44015012942134,0.8854569852514607,-75.66235388465125,64.44430424666716,25.12998440221236,64.44608630464793,1189.1914140758065,0.4978674831129527,0.2989505034133802,0.05604627205347268,0.3549967754668529,0.7130346678742899,0.000334072921921158,25.0,24.49219213273369,24.489022261938768,9.0,25.0,3.0,507.35161543743294,1401.5291146190948,506.66310244965223,338.8965210363292,296.48185518861976,1401.5291145388471
5070.000000000001,0.2699235266744743,24.948070876365364,64.44610765634584,1189.1874541681414,0.5481500567365217,24.440150130039516,0.8854569850218499,-75.66235388567168,64.44430424643502,25.129984402055584,64.44608630441523,1189.1914131277265,0.49786726044803686,0.29895036971132305,0.05604624694235501,0.35499661665367804,0.7130346677831602,0.0003340727724699913,25.0,24.49219213329519,24.48902226249345,9.0,25.0,3.0,507.3516154374981,1401.5291147296778,506.66310245034174,338.896521151384,296.4818551429873,1401.5291146432744
5080.000000000001,0.2699235265488628,24.948070876309433,64.4461076560962,1189.1874531234537,0.5481500565538774,24.44015013068281,0.8854569847873017,-75.66235388671404,64.44430424618598,25.129984401887384,64.44608630416556,1189.1914121239106,0.4978674831440852,0.2989505034315924,0.0560462719658525,0.3549967753974449,0.7130346676902921,0.0003340729218578439,25.0,24.492192133873917,24.48902226306956,9.0,25.0,3.0,507.35161543756846,1401.5291148446108,506.663102451056,338.89652126821613,296.48185510960326,1401.5291147538996
5090.000000000001,0.26992352642236805,24.948070876259408,64.44610765583484,1189.187452059427,0.5481500563701576,24.440150131338328,0.8854569845516902,-75.66235388776111,64.44430424592527,25.12998440171134,64.44608630390424,1189.1914110843509,0.497867371820104,0.29895043658552406,0.0560462593877135,0.3549966959732376,0.7130346675971962,0.00033407284711483475,25.0,24.492192134459685,24.489022263656352,9.0,25.0,3.0,507.35161543764286,1401.5291149618104,506.6631024517832,338.8965213849656,296.481855087757,1401.529114868521
5100.000000000001,0.26992352629238253,24.94807087930309,64.4461076701083,1189.1874500994704,0.5481500561794465,24.440150132003737,0.8854569843056653,-75.66235388885448,64.44430424322915,25.12998439989059,64.44608630107767,1189.1914093010482,0.5950834731422929,0.3573250109778222,0.06699013544808495,0.4243151464259072,0.7130346675321756,0.00039930560107507906,25.0,24.492192135051535,24.489022264248437,9.0,25.0,3.0,507.3516154403366,1401.5291148895412,506.6631024525242,338.8965214986817,296.4818550991516,1401.529115111595
5110.000000000001,0.26992352617283805,24.94807091105332,64.44610763813,1189.1874443358693,0.5481500559959298,24.4401501327182,0.8854569840637896,-75.66235388992942,64.44430424166532,25.12998439883449,64.4460862996422,1189.1914156066928,0.4137953479045095,0.24846838117678127,0.046582047061139296,0.2950504282379206,0.7130346673351404,0.0002776598701724499,25.0,24.49219213565988,24.48902226486723,9.0,25.0,3.0,507.3516154672877,1401.5291161212526,506.6631024533008,338.8965215923072,296.4818553797866,1401.529114475324
5120.000000000001,0.26992352609597475,24.948070902942504,64.44610765132356,1189.1874480067322,0.5481500558837129,24.440150133249176,0.88545698391641,-75.6623538905844,64.44430424501012,25.12998440109328,64.44608630299372,1189.191404915849,0.4760699663828284,0.2858619229823194,0.05359246712683471,0.33945439010915407,0.7130346673374983,0.0003194466197421325,25.0,24.492192136122355,24.489022265367737,9.0,25.0,3.0,507.35161546050387,1401.5291154768645,506.66310245385534,338.8965217021284,296.48185535360847,1401.5291155361583
5130.000000000001,0.26992352599948705,24.948070902640268,64.44610765595736,1189.1874441967057,0.548150055748521,24.44015013381022,0.8854569837502276,-75.66235389132292,64.44430424612015,25.129984401842933,64.44608630410023,1189.1914052401994,0.4974165575194047,0.29867973973648937,0.05599550983467162,0.354675249571161,0.7130346672412985,0.00033377034694158646,25.0,24.49219213659984,24.48902226585983,9.0,25.0,3.0,507.35161546033714,1401.529115787755,506.6631024544566,338.89652178672736,296.4818553825635,1401.5291154803767
5140.000000000001,0.2699235259052272,24.948070892094396,64.4461076530691,1189.1874375967864,0.5481500556143647,24.44015013429077,0.8854569835803955,-75.66235389207769,64.44430424760006,25.129984402842357,64.44608630557582,1189.19140727285,0.47095697595927366,0.2827917665357352,0.05301688402665736,0.33580865056239256,0.7130346670805697,0.00031601576334872326,25.0,24.49219213702628,24.489022266298434,9.0,25.0,3.0,507.351615451509,1401.529116539465,506.6631024549884,338.8965218741543,296.4818553091077,1401.5291152374186
5150.000000000001,0.2699235258080977,24.948070857244147,64.44610766397648,1189.1874410363553,0.5481500554885599,24.440150134721247,0.8854569834322527,-75.66235389273606,64.44430425021906,25.12998440461098,64.44608630819401,1189.1914014743734,0.5206236107894622,0.3126146932862378,0.0586079897003367,0.37122268298657446,0.7130346670671747,0.0003493424586106787,25.0,24.49219213741816,24.489022266699635,9.0,25.0,3.0,507.3516154221375,1401.52911596409,506.6631024554711,338.8965219676072,296.4818550083157,1401.5291157971585
5160.000000000001,0.26992352566382183,24.94807088620371,64.44610764599871,1189.1874421283128,0.5481500552623816,24.44015013526763,0.8854569831241882,-75.66235389410515,64.44430423695113,25.12998439565092,64.44608629437141,1189.191408307885,0.4957632726560892,0.29768700499977435,0.055809395032643205,0.3534964000324176,0.7130346670065612,0.0003326609798871337,25.0,24.49219213793299,24.489022267179053,9.0,25.0,3.0,507.3516154467525,1401.5291162001502,506.663102456144,338.89652204272005,296.4818551876453,1401.5291153471912
5170.000000000001,0.2699235256171943,24.948070888506265,64.4461076515522,1189.1874446339611,0.5481500552037126,24.440150135761368,0.8854569830634909,-75.66235389437487,64.44430424324331,25.129984399900135,64.44608630121824,1189.191402520682,0.4882655763334642,0.29318492328962886,0.05496535934745777,0.34815028263708664,0.7130346670175969,0.00032762996796040325,25.0,24.49219213829423,24.48902226759816,9.0,25.0,3.0,507.3516154487429,1401.5291158277223,506.6631024566176,338.89652209880126,296.4818552918885,1401.5291158231623
5180.000000000001,0.2699235255418903,24.9480708446352,64.44610764521335,1189.1874360937811,0.5481500550962561,24.440150135974136,0.8854569829150549,-75.66235389503454,64.4443042405749,25.129984398098145,64.44608629855703,1189.1914071835445,0.4657745049733494,0.2796798896422644,0.052433479309219926,0.3321133689514844,0.7130346667868547,0.000312538285222018,25.0,24.492192138558888,24.48902226786328,9.0,25.0,3.0,507.3516154117249,1401.529116851224,506.66310245689766,338.89652220586464,296.48185488570937,1401.5291153838996
5190.000000000001,0.2699235254329891,24.948070859212123,64.44610769838404,1189.187436707241,0.5481500549465009,24.440150136505792,0.8854569827406925,-75.66235389580947,64.44430423956923,25.12998439741898,64.44608629754643,1189.191398638226,0.7521277260513162,0.451624116768562,0.08466902585095777,0.5362931426195198,0.7130346669109888,0.0005046835057550019,25.0,24.49219213898885,24.48902226828136,9.0,25.0,3.0,507.3516154241482,1401.5291157482056,506.6631024574871,338.89652224343064,296.4818550335738,1401.5291163038864
5200.000000000001,0.26992352538106124,24.948070878638816,64.44610764036251,1189.1874367833198,0.5481500548683955,24.440150136945988,0.8854569826429317,-75.66235389624394,64.44430424180501,25.12998439892885,64.44608629977756,1189.1914063599788,0.42745732405080866,0.2566718786548245,0.04812001195145063,0.3047918906062751,0.7130346667543513,0.00028682716129577114,25.0,24.492192139322185,24.489022268651357,9.0,25.0,3.0,507.35161544062095,1401.5291168733156,506.6631024579341,338.8965222844821,296.48185527710046,1401.529115446829
5210.000000000001,0.2699235253470117,24.948070902647142,64.44610761771499,1189.187440090427,0.5481500548068191,24.440150137259536,0.8854569825510243,-75.66235389665236,64.44430423854311,25.129984396726055,64.44608629652386,1189.1914035342538,0.29300276125661545,0.17593702330744002,0.03298410291618263,0.20892112622362263,0.7130346667301436,0.00019660711263460345,25.0,24.492192139579004,24.489022268936424,9.0,25.0,3.0,507.351615460948,1401.5291169672068,506.6631024582557,338.8965223270273,296.48185554244526,1401.5291158080602
5220.000000000001,0.26992352536101505,24.948070863012163,64.44610766130289,1189.187426959193,0.5481500548593524,24.4401501374748,0.8854569826612245,-75.66235389616264,64.44430426139965,25.129984412161438,64.44608631936926,1189.1913986092118,0.4361555454416835,0.26189483004193664,0.0490991938990386,0.31099402394097525,0.7130346666257323,0.00029266373472676,25.0,24.49219213967808,24.489022269102353,9.0,25.0,3.0,507.3516154274278,1401.529117499337,506.6631024583896,338.89652234254726,296.4818554039546,1401.5291158807572
5230.000000000001,0.2699235252890832,24.94807087571928,64.44610764292383,1189.187434225793,0.5481500547321965,24.440150137582354,0.8854569824635448,-75.66235389704116,64.44430424351971,25.12998440008681,64.44608630149463,1189.1913985937597,0.4328447171241648,0.2599068034601515,0.04872648512593159,0.3086332885860831,0.713034666650556,0.0002904421435273914,25.0,24.492192139863615,24.489022269246107,9.0,25.0,3.0,507.3516154382375,1401.5291170927317,506.663102458599,338.8965223949994,296.4818554366961,1401.5291162314672
5240.000000000001,0.2699235252592607,24.948070883920646,64.44610765551296,1189.1874291590789,0.5481500546944288,24.44015013782541,0.8854569824275981,-75.66235389720087,64.4443042466956,25.129984402231518,64.44608630466301,1189.1914008718377,0.4914080536778847,0.29507186151075104,0.055319116217413054,0.3503909777281641,0.713034666619126,0.000329738593924067,25.0,24.492192140024144,24.48902226942647,9.0,25.0,3.0,507.35161544519815,1401.5291173806506,506.6631024588398,338.89652239587,296.4818555796496,1401.529115929594
5250.000000000001,0.2699235252461678,24.948070903955568,64.44610764127276,1189.1874352552245,0.5481500546589004,24.44015013791119,0.8854569823599528,-75.66235389750153,64.4443042380282,25.129984396378287,64.44608629600174,1189.1914004896066,0.45714921091409216,0.27450072835720374,0.051462506863370665,0.3259632352205744,0.7130346666656058,0.00030675064634443246,25.0,24.492192140112248,24.48902226952714,9.0,25.0,3.0,507.35161546214687,1401.529117016525,506.6631024589458,338.8965224153413,296.4818557567838,1401.529116139011
5260.000000000001,0.2699235252529721,24.948070918132945,64.44610764511276,1189.187435226304,0.5481500546641401,24.440150137980027,0.885456982363788,-75.66235389748448,64.44430423789167,25.129984396286087,64.4460862958623,1189.1914007869905,0.4816542430303836,0.28921506889529613,0.05422110374359471,0.34343617263889087,0.7130346666897864,0.0003231937119229569,25.0,24.49219214014329,24.489022269580857,9.0,25.0,3.0,507.3516154741258,1401.5291169445763,506.6631024589991,338.89652240709523,296.4818559405348,1401.529116110407
5270.000000000001,0.26992352528761826,24.94807091207917,64.44610765106091,1189.18743321565,0.5481500547143605,24.44015013791181,0.8854569824255876,-75.66235389720984,64.44430423991183,25.129984397650333,64.4460862978736,1189.1914008379065,0.5053209760102225,0.3034260426539609,0.05688533103979933,0.36031137369376026,0.713034666675842,0.00033907427224836206,25.0,24.492192140068653,24.48902226953908,9.0,25.0,3.0,507.3516154689769,1401.5291170402368,506.66310245889406,338.8965224037359,296.48185594787924,1401.5291160657612
5280.000000000001,0.2699235253097528,24.948070896156025,64.44610765418703,1189.1874351000888,0.5481500547576301,24.44015013782604,0.8854569824949834,-75.66235389690142,64.44430424525294,25.129984401257275,64.4460863032236,1189.1913984680627,0.49205425153451215,0.2954598787701111,0.055391860477760416,0.3508517392478715,0.7130346667134998,0.00033017219789490814,25.0,24.4921921399702,24.48902226945472,9.0,25.0,3.0,507.35161545549425,1401.5291167806604,506.6631024587816,338.8965223804937,296.4818558663204,1401.5291162109404
5290.000000000001,0.2699235253230325,24.94807088978604,64.44610766026408,1189.1874396754365,0.5481500547832937,24.440150137739067,0.8854569825373678,-75.66235389671306,64.4443042474698,25.12998440275436,64.4460863054005,1189.191395555354,0.5152663723960037,0.3093978752278635,0.0580049109295921,0.3674027861574556,0.7130346668054852,0.00034574771025355934,25.0,24.49219213987624,24.48902226936372,9.0,25.0,3.0,507.35161545009805,1401.529116179966,506.6631024586839,338.89652235016104,296.4818558360617,1401.5291164752823
5300.000000000001,0.26992352533083824,24.948070907979343,64.44610764225743,1189.187440476544,0.5481500547852008,24.440150137644597,0.8854569825302863,-75.66235389674455,64.44430424277125,25.12998439958136,64.446086300943,1189.1914015977109,0.4319186640516068,0.25935074379043577,0.048622236918658704,0.30797298070909446,0.7130346668054545,0.0002898207549915212,25.0,24.49219213979484,24.489022269273164,9.0,25.0,3.0,507.3516154654698,1401.5291164472255,506.6631024586029,338.8965223181255,296.48185598176207,1401.5291159257724
5310.000000000001,0.2699235253864838,24.94807090124061,64.44610765217591,1189.1874371630213,0.5481500548714113,24.44015013747412,0.8854569826469209,-75.6623538962262,64.44430424554777,25.1299844014564,64.44608630351948,1189.1914001764594,0.478097138344432,0.2870791627057579,0.05382067103363968,0.3408998337393976,0.713034666804062,0.0003208068673613614,25.0,24.492192139612712,24.489022269121733,9.0,25.0,3.0,507.35161545972176,1401.529116602607,506.66310245837775,338.89652228409705,296.4818559577553,1401.5291160251847
5320.000000000001,0.26992352541764497,24.948070916792403,64.44610765155365,1189.1874435646014,0.5481500549058776,24.44015013727619,0.8854569826762645,-75.6623538960958,64.44430423691378,25.12998439562574,64.44608629487928,1189.191400799618,0.5256489749711184,0.3156322335179268,0.05917370826741549,0.3748059417853423,0.7130346669199457,0.00035271451676850826,25.0,24.49219213945372,24.489022268954955,9.0,25.0,3.0,507.3516154728408,1401.5291159403528,506.66310245817766,338.8965222517496,296.48185605490977,1401.529116128272
5330.000000000001,0.2699235254833732,24.948070913473657,64.44610765920993,1189.1874346671057,0.5481500550091559,24.440150137079,0.8854569828210483,-75.66235389545236,64.44430424426719,25.129984400591585,64.44608630224047,1189.1914024628331,0.5274737408980338,0.31672793611031475,0.059379127004453455,0.37610706311476816,0.7130346668526835,0.0003539389484677166,25.0,24.492192139233797,24.489022268762653,9.0,25.0,3.0,507.35161546997426,1401.5291167281814,506.6631024579152,338.89652220016336,296.4818560842441,1401.529115809294
5340.000000000001,0.2699235255403575,24.94807089829169,64.44610767769841,1189.1874411168465,0.5481500550971612,24.440150136793704,0.885456982938625,-75.66235389492982,64.444304248605,25.129984403521007,64.44608630657459,1189.1913940339505,0.6060572155016446,0.36391432623976233,0.06822547859844891,0.4321398048382112,0.7130346670000806,0.0004066690664965639,25.0,24.492192138981977,24.48902226851834,9.0,25.0,3.0,507.3516154570868,1401.5291156876317,506.66310245759126,338.8965221612132,296.48185597135654,1401.5291166126344
5350.000000000001,0.2699235255575427,24.94807091248356,64.44610763960812,1189.1874370311784,0.5481500551090582,24.440150136547917,0.8854569829366092,-75.66235389493878,64.44430423891154,25.129984396974866,64.4460862969588,1189.191407821515,0.44028865768212727,0.2643766068865328,0.049564469477221866,0.3139410763637547,0.7130346668853073,0.00029543708513999885,25.0,24.492192138805247,24.489022268308194,9.0,25.0,3.0,507.3516154690678,1401.5291168619365,506.66310245737174,338.89652212526914,296.48185601937763,1401.5291153479022
5360.000000000001,0.269923525625313,24.948070895061793,64.44610765213538,1189.187436984933,0.5481500552246523,24.440150136336285,0.885456983108832,-75.6623538941734,64.44430425124887,25.129984405306455,64.44608630943308,1189.191399084893,0.4403077332210004,0.2643880610184749,0.049566616889516975,0.3139546779079919,0.713034666939204,0.0002954498850480471,25.0,24.49219213856429,24.489022268095425,9.0,25.0,3.0,507.3516154542773,1401.5291166221575,506.6631024570844,338.8965220725421,296.4818559289779,1401.529116024692
5370.000000000001,0.2699235256776831,24.948070857094592,64.44610766186427,1189.18742958843,0.5481500553243833,24.44015013606804,0.8854569832632746,-75.66235389348702,64.44430426095514,25.129984411861244,64.44608631892805,1189.1913999218775,0.44252840703785457,0.2657214912448171,0.04981660404591494,0.315538095290732,0.7130346668654434,0.0002969399741006829,25.0,24.49219213831219,24.489022267851052,9.0,25.0,3.0,507.3516154221324,1401.5291172113807,506.6631024567645,338.8965220332621,296.4818556184539,1401.5291157510828
5380.000000000001,0.26992352566048206,24.948070879289048,64.44610764794473,1189.1874384988007,0.5481500552755072,24.44015013586511,0.8854569831672678,-75.66235389391369,64.44430424296276,25.12998439971068,64.44608630093818,1189.1914012403563,0.46796214666978897,0.28099348535445645,0.052679748051768574,0.333673233406225,0.7130346669720636,0.0003140062097909366,25.0,24.49219213821891,24.489022267697862,9.0,25.0,3.0,507.3516154409106,1401.5291165445135,506.6631024566388,338.8965220223142,296.4818556596449,1401.5291159635146
5390.000000000001,0.2699235256781886,24.948070892975863,64.4461076487409,1189.1874409395605,0.5481500552942343,24.44015013575404,0.8854569831847896,-75.66235389383581,64.44430424052612,25.129984398065176,64.44608629858155,1189.1914027328744,0.48674709717546494,0.2922731342623459,0.05479442010149083,0.34706755436383674,0.7130346670331024,0.00032661105657172645,25.0,24.492192138121535,24.489022267591054,9.0,25.0,3.0,507.3516154524651,1401.5291162718313,506.6631024565263,338.8965219964507,296.4818557500496,1401.5291158523023
5400.000000000001,0.26992352574363127,24.94807085986872,64.44610766277404,1189.1874340828,0.5481500554124789,24.440150135588624,0.8854569833625164,-75.66235389304597,64.44430425364197,25.12998440692252,64.44608631161177,1189.191402891203,0.4932838137689909,0.29619818415606486,0.055530275715205656,0.3517284598712705,0.7130346669675807,0.00033099724364851047,25.0,24.49219213793305,24.48902226744053,9.0,25.0,3.0,507.3516154244157,1401.5291167201322,506.6631024562763,338.89652197630755,296.48185552153154,1401.5291155811456
5410.000000000001,0.2699235257085386,24.948070894694865,64.44610762768954,1189.1874426481777,0.548150055335503,24.440150135499323,0.8854569832320424,-75.66235389362582,64.44430423644997,25.12998439531248,64.4460862944297,1189.191406865335,0.3788498525743269,0.22748493924144852,0.04264813924084506,0.2701330784822936,0.7130346670236488,0.00025421117314841223,25.0,24.49219213793145,24.48902226737124,9.0,25.0,3.0,507.35161545388985,1401.529116502946,506.6631024562718,338.89652196869247,296.4818556968475,1401.5291154980257
5420.000000000001,0.2699235257341302,24.948070886241737,64.44610765344797,1189.1874382267706,0.548150055376629,24.440150135429747,0.8854569832883132,-75.66235389337574,64.44430424020995,25.129984397851672,64.44608629819007,1189.1914063770755,0.5175080964802595,0.3107439453490225,0.05825726790691817,0.3690012132559407,0.7130346670238352,0.00034725192429278654,25.0,24.492192137862727,24.489022267314,9.0,25.0,3.0,507.35161544671934,1401.5291164656985,506.6631024561757,338.89652196691,296.4818556370012,1401.5291154760298
5430.000000000001,0.2699235257470424,24.94807089059202,64.44610763976812,1189.1874620225144,0.5481500553918153,24.44015013537461,0.8854569833022009,-75.66235389331405,64.44430423869723,25.129984396830135,64.44608629666233,1189.1913925875224,0.44346339925542017,0.26628291854872393,0.049921858803392304,0.3162047773521162,0.7130346673096978,0.00029756736209264595,25.0,24.492192137825384,24.489022267273807,9.0,25.0,3.0,507.3516154503856,1401.5291142259744,506.6631024561144,338.89652196719163,296.4818556629333,1401.5291169585971
5440.000000000001,0.2699235257612654,24.94807087791884,64.44610763553631,1189.1874394664724,0.5481500554273235,24.44015013537785,0.8854569833706065,-75.66235389301002,64.44430424968907,25.129984404253094,64.44608630765963,1189.1914124268842,0.3416204742746687,0.20513011237751108,0.038457128738252966,0.24358724111576405,0.7130346670027621,0.00022922997310864432,25.0,24.492192137789573,24.489022267245275,9.0,25.0,3.0,507.3516154396589,1401.5291166848992,506.6631024560838,338.89652194862947,296.4818556212428,1401.529114653743
5450.000000000001,0.2699235257419254,24.948070898716647,64.44610763876696,1189.1874444318207,0.5481500553799731,24.440150135348745,0.8854569832839262,-75.66235389339525,64.44430423807786,25.129984396411828,64.44608629605952,1189.191405807289,0.4409783837603672,0.264790761182281,0.049642113872562746,0.31443287505484374,0.7130346670818001,0.0002958998969068403,25.0,24.492192137818336,24.489022267241975,9.0,25.0,3.0,507.35161545725833,1401.5291160987051,506.6631024561036,338.89652196218805,296.4818557275794,1401.5291155776629
5460.000000000001,0.2699235257660452,24.94807088984953,64.44610766384153,1189.187434956962,0.548150055429017,24.440150135390407,0.885456983368447,-75.66235389301961,64.44430424977384,25.12998440431033,64.44608630774529,1189.1914040836368,0.5224583388754888,0.3137163777869564,0.05881452990566687,0.37253090769262326,0.713034667021372,0.00035057357506705405,25.0,24.49219213780009,24.489022267250675,9.0,25.0,3.0,507.3516154497404,1401.5291166071936,506.6631024560929,338.8965219475151,296.4818557340557,1401.529115531036
5470.000000000001,0.26992352575829665,24.94807090175607,64.44610765375171,1189.1874349687569,0.5481500554049079,24.44015013535943,0.8854569833196849,-75.66235389323634,64.44430424270448,25.129984399536283,64.44608630068107,1189.191405873852,0.5046362220793612,0.30301487393871906,0.05680824662641393,0.35982312056513294,0.7130346669973003,0.0003386147971658809,25.0,24.49219213781032,24.489022267243456,9.0,25.0,3.0,507.3516154598134,1401.5291168029985,506.6631024560887,338.8965219584719,296.4818557954636,1401.529115480397
5480.000000000001,0.26992352576102546,24.948070897313695,64.446107643569,1189.1874359833782,0.548150055412747,24.440150135366537,0.8854569833353075,-75.66235389316691,64.44430424560797,25.12998440149704,64.44608630357452,1189.1914043310117,0.4236227242530933,0.2543693472055028,0.04768834090909085,0.30205768811459366,0.7130346669838451,0.00028425411525434107,25.0,24.492192137808217,24.489022267243456,9.0,25.0,3.0,507.3516154560546,1401.529116894969,506.6631024560873,338.89652195673045,296.4818557730577,1401.5291155864277
5490.000000000001,0.26992352576154494,24.948070893752288,64.44610765166556,1189.187439283923,0.5481500554157883,24.44015013536955,0.8854569833418113,-75.662353893138,64.44430424679292,25.12998440229728,64.44608630476591,1189.191403006704,0.46730880748152914,0.2806011800044319,0.05260619994498599,0.3332073799494179,0.7130346670442077,0.00031356781421517483,25.0,24.49219213780964,24.48902226724601,9.0,25.0,3.0,507.35161545304334,1401.5291163891343,506.6631024560869,338.89652195848885,296.48185574468346,1401.5291157026747
5500.000000000001,0.26992352574192363,24.948070911548484,64.44610762652614,1189.1874399175208,0.5481500553702179,24.440150135365457,0.8854569832602563,-75.66235389350045,64.4443042368486,25.129984395581687,64.44608629483783,1189.1914071743886,0.3680241694460427,0.2209845279290817,0.041429463177328325,0.26241399110641,0.7130346669932053,0.0002469470561889814,25.0,24.492192137849315,24.48902226726381,9.0,25.0,3.0,507.35161546810633,1401.529116813345,506.66310245612726,338.89652197248074,296.4818558296184,1401.5291154575004
5510.000000000001,0.26992352574788536,24.94807090741364,64.44610765802732,1189.187446034648,0.5481500553825667,24.440150135379273,0.8854569832800557,-75.66235389341244,64.4443042381112,25.129984396434335,64.4460862960895,1189.1914014394642,0.5557878965728609,0.3337295105845224,0.06256652725339443,0.3962960378379168,0.7130346671483596,0.0003729379657959269,25.0,24.492192137850623,24.489022267275345,9.0,25.0,3.0,507.35161546460546,1401.5291155537063,506.66310245612726,338.89652197439887,296.4818558013143,1401.5291160372285
5520.000000000001,0.2699235257525148,24.948070909384228,64.44610765293223,1189.187431925051,0.5481500553951189,24.440150135427984,0.8854569833081094,-75.66235389328777,64.44430424400755,25.12998440041628,64.44608630198076,1189.1914106873,0.49197929308766813,0.29541486907572195,0.05538342232205752,0.35079829139777946,0.7130346669595888,0.0003301219000703759,25.0,24.492192137858808,24.489022267292736,9.0,25.0,3.0,507.35161546626694,1401.529117139656,506.6631024561559,338.896521958919,296.4818558557084,1401.5291149479158
5530.000000000001,0.2699235257628252,24.948070906746693,64.44610766754363,1189.1874367884477,0.5481500554084742,24.440150135391153,0.8854569833212356,-75.66235389322942,64.44430424346731,25.129984400051452,64.44608630143873,1189.1914024097075,0.5789285615664198,0.3476246005104975,0.06517153363492519,0.41279613414542266,0.7130346670554845,0.0003884655301646608,25.0,24.492192137833968,24.489022267273807,9.0,25.0,3.0,507.3516154640288,1401.5291163419467,506.66310245611214,338.8965219636278,296.4818558262885,1401.5291158305477
5540.000000000001,0.2699235257592155,24.948070873465095,64.44610765363035,1189.1874423295649,0.5481500554110332,24.44015013529537,0.8854569833262341,-75.66235389320725,64.44430424470563,25.12998440088768,64.4460863026723,1189.1914005837411,0.4920109465585088,0.2954338757723414,0.05538698569439969,0.3508208614667412,0.7130346670549582,0.000330143140191961,25.0,24.492192137791903,24.489022267224527,9.0,25.0,3.0,507.35161543589646,1401.5291160299057,506.6631024560296,338.89652198976563,296.4818554989352,1401.5291159988233
5550.000000000001,0.26992352571504885,24.9480708977722,64.44610764501526,1189.1874333969904,0.5481500553415289,24.44015013542429,0.88545698323519,-75.66235389361185,64.44430423711697,25.12998439576296,64.44608629509804,1189.1914123813517,0.48569797042860663,0.291643173521463,0.05467631705534212,0.3463194905768051,0.7130346669375489,0.0003259070841178123,25.0,24.492192137904222,24.48902226730604,9.0,25.0,3.0,507.3516154564854,1401.5291171392007,506.6631024562038,338.8965219802263,296.48185565340566,1401.5291149038635
5560.000000000001,0.2699235257427898,24.948070861468523,64.44610767064422,1189.1874406837178,0.5481500554092411,24.440150135462886,0.885456983357376,-75.66235389306881,64.4443042552826,25.12998440803051,64.44608631324928,1189.191397739638,0.5300274710691121,0.3182613540151433,0.059666607359691086,0.3779279613748344,0.713034667075879,0.00035565252143239,25.0,24.492192137873133,24.48902226731957,9.0,25.0,3.0,507.3516154257691,1401.5291158710247,506.66310245617206,338.8965219764839,296.48185543843846,1401.5291160918885
5570.000000000001,0.2699235257039294,24.948070879386247,64.44610765197001,1189.187429525583,0.5481500553355957,24.440150135490285,0.8854569832387709,-75.66235389359593,64.44430424220066,25.129984399196015,64.44608630017605,1189.1914116073222,0.49702960453717415,0.29844738916833613,0.05595194933129649,0.3543993384996326,0.7130346668779287,0.00033351069789297407,25.0,24.492192137956977,24.489022267367087,9.0,25.0,3.0,507.3516154409522,1401.5291174112328,506.6631024562644,338.8965219993704,296.4818554998238,1401.5291148862354
5580.000000000001,0.26992352568282546,24.948070883863693,64.44610765206353,1189.1874392579016,0.548150055299082,24.440150135555427,0.8854569831849821,-75.66235389383496,64.44430424061578,25.129984398125718,64.44608629858831,1189.1914024936132,0.5070698685225513,0.30447618613818594,0.05708220870953836,0.36155839484772423,0.7130346670000259,0.00034024779285311905,25.0,24.492192138028717,24.489022267430528,9.0,25.0,3.0,507.3516154447573,1401.5291163841048,506.6631024563533,338.8965220154331,296.481855519099,1401.5291158773728
5590.000000000001,0.2699235256828316,24.948070873356016,64.44610765844612,1189.187440495121,0.548150055312545,24.440150135653536,0.8854569832207668,-75.66235389367594,64.44430424781419,25.129984402986963,64.44608630578725,1189.1914000771908,0.5022307971751716,0.30157050768781446,0.056537461545025806,0.3581079692328404,0.7130346670236889,0.000337000738747598,25.0,24.4921921380776,24.489022267496864,9.0,25.0,3.0,507.35161543587327,1401.529116129114,506.6631024564245,338.89652201764846,296.48185548066414,1401.529115991355
5600.000000000001,0.26992352566437966,24.94807087261387,64.446107655656,1189.1874422840085,0.5481500552823027,24.440150135707825,0.8854569831757518,-75.662353893876,64.44430424529136,25.12998440128325,64.44608630326562,1189.1914020308295,0.5006175058576096,0.3006017875604945,0.0563558490356938,0.3569576365961883,0.7130346670252432,0.0003359182078798571,25.0,24.492192138145924,24.489022267558823,9.0,25.0,3.0,507.3516154352637,1401.5291159951464,506.66310245649856,338.89652203984616,296.4818554604325,1401.5291158347843
5610.000000000001,0.26992352564247424,24.948070869166145,64.44610766520526,1189.1874476165276,0.5481500552521338,24.44015013579451,0.8854569831385068,-75.66235389404153,64.44430424511718,25.129984401165583,64.44608630309091,1189.1913986446953,0.5568435836365593,0.33436341053542523,0.06268536875263149,0.3970487792880567,0.7130346671053726,0.0003736463400736944,25.0,24.49219213822852,24.48902226763676,9.0,25.0,3.0,507.35161543237007,1401.5291152468733,506.6631024566003,338.8965220579591,296.4818554320336,1401.529116194925
5620.000000000001,0.26992352561757343,24.948070870544143,64.4461076563004,1189.1874501872353,0.5481500552150227,24.44015013589967,0.8854569830897178,-75.66235389425833,64.44430424395753,25.12998440038245,64.44608630193319,1189.191400650987,0.5123228070225128,0.3076303760790992,0.05767354607699635,0.3653039221560956,0.7130346671059742,0.00034377255557314185,25.0,24.49219213832714,24.489022267730206,9.0,25.0,3.0,507.3516154335584,1401.529115149954,506.66310245672406,338.8965220767333,296.481855443936,1401.5291160061745
5630.000000000001,0.2699235255945023,24.948070886199215,64.44610764498361,1189.18744160532,0.5481500551769877,24.440150136046668,0.885456983038704,-75.66235389448505,64.44430424243659,25.12998439935535,64.44608630041026,1189.191408392629,0.45280688946452846,0.27189332934179533,0.05097368028874795,0.32286700963054327,0.7130346669688552,0.00030383691540780434,25.0,24.492192138444523,24.489022267846625,9.0,25.0,3.0,507.3516154468128,1401.52911627507,506.6631024568837,338.8965220848706,296.48185559398985,1401.5291152203324
5640.000000000001,0.26992352559554617,24.94807089819807,64.44610766102728,1189.1874378072512,0.548150055173741,24.440150136145405,0.8854569830308872,-75.66235389451978,64.4443042435347,25.129984400096927,64.44608630150547,1189.1914040439383,0.5421725939379791,0.3255540387639559,0.061033816189662235,0.3865878549536181,0.7130346669603908,0.0003638019923712879,25.0,24.49219213851285,24.48902226793149,9.0,25.0,3.0,507.3516154569557,1401.5291163618715,506.6631024569697,338.8965220931861,296.4818557393808,1401.529115657077
5650.000000000001,0.26992352560449384,24.94807089869573,64.44610767868402,1189.187443860843,0.5481500551860625,24.44015013618099,0.8854569830458134,-75.66235389445347,64.44430424549641,25.129984401421723,64.44608630346883,1189.1913948752958,0.6275796061121903,0.37683770389794097,0.07064831161217926,0.4474860155101202,0.7130346670795492,0.00042111075675711974,25.0,24.49219213853445,24.489022267969005,9.0,25.0,3.0,507.3516154573681,1401.5291153793,506.6631024569889,338.8965221012027,296.4818557873893,1401.529116584654
5660.000000000001,0.26992352559637484,24.948070928118284,64.44610765275094,1189.187440970883,0.548150055159171,24.440150136236127,0.8854569829955159,-75.66235389467698,64.44430423863375,25.129984396787226,64.44608629659098,1189.1914037794922,0.5227701689072078,0.3139036198818777,0.05884963342231894,0.3727532533041966,0.7130346669998315,0.0003507828155997902,25.0,24.4921921385868,24.48902226801488,9.0,25.0,3.0,507.35161548224966,1401.5291161902185,506.66310245706046,338.8965220968048,296.48185603754587,1401.5291157809131
5670.000000000001,0.26992352562854693,24.94807092848083,64.44610765520942,1189.18744011844,0.5481500552013236,24.44015013618105,0.8854569830418408,-75.66235389447112,64.44430423955077,25.129984397406528,64.44608629752778,1189.1914032627046,0.531554504361987,0.31917827949632666,0.05983850951019143,0.3790167890065181,0.7130346669932625,0.00035667717242926505,25.0,24.492192138530925,24.48902226798583,9.0,25.0,3.0,507.3516154825259,1401.5291162320077,506.6631024569744,338.8965220990503,296.4818560760406,1401.5291158170617
5680.000000000001,0.26992352566671624,24.94807086856076,64.44610764733034,1189.1874471738402,0.5481500552976477,24.440150136098907,0.8854569832161882,-75.66235389369629,64.4443042625141,25.12998441291404,64.44608632048761,1189.1913964835471,0.33434858524799427,0.2007636193650525,0.03763851279322807,0.23840213215828052,0.7130346670420393,0.0002243504797442476,25.0,24.49219213839717,24.489022267887886,9.0,25.0,3.0,507.35161543183534,1401.5291156425976,506.6631024568151,338.89652207715744,296.4818556802073,1401.5291160828554
5690.000000000001,0.2699235256083648,24.948070874120333,64.44610766298271,1189.187444768928,0.5481500551886942,24.44015013597664,0.8854569830348356,-75.66235389450225,64.44430423775404,25.12998439619315,64.4460862957291,1189.1914039482465,0.5851766260755653,0.3513763257955804,0.06587489493098023,0.4172512207265606,0.7130346670283443,0.00039265802996048894,25.0,24.492192138422126,24.48902226784304,9.0,25.0,3.0,507.35161543658927,1401.5291155902703,506.663102456813,338.89652211307515,296.4818555321048,1401.5291157799677
5700.000000000001,0.2699235255852615,24.948070901470658,64.4461076420398,1189.1874429595073,0.5481500551582763,24.440150136147448,0.8854569830097819,-75.6623538946136,64.44430423772982,25.12998439617684,64.44608629571007,1189.191406639236,0.46372043481736175,0.27844649858846904,0.05220224723030774,0.3306487458187768,0.7130346669950056,0.00031115998855173465,25.0,24.492192138509665,24.489022267929727,9.0,25.0,3.0,507.3516154597318,1401.5291161898976,506.6631024569865,338.89652207729733,296.4818557673082,1401.5291154968422
5710.000000000001,0.2699235256269157,24.948070894384955,64.4461076568191,1189.187436634868,0.5481500552256786,24.44015013612568,0.8854569831076124,-75.6623538941788,64.44430424842865,25.12998440340192,64.44608630641018,1189.1914021520902,0.48871884168301494,0.29345709190817754,0.055016384604777965,0.3484734765129555,0.7130346669526951,0.0003279341122367032,25.0,24.49219213843884,24.489022267902897,9.0,25.0,3.0,507.35161545370335,1401.5291165675685,506.6631024569049,338.8965220620386,296.48185578500056,1401.5291157605973
5720.000000000001,0.26992352563869176,24.94807089445419,64.44610766185286,1189.1874402548067,0.5481500552369705,24.440150136027626,0.8854569831118893,-75.66235389415982,64.44430424499373,25.12998440108225,64.44608630297088,1189.1914000492427,0.5385132916765795,0.32335676681747105,0.06062187879483221,0.38397864561230327,0.7130346670122921,0.000361346572438693,25.0,24.49219213837949,24.489022267837473,9.0,25.0,3.0,507.351615453751,1401.529116087902,506.66310245681206,338.89652206364264,296.4818557626282,1401.5291160493018
5730.000000000001,0.2699235256374505,24.94807090159225,64.44610764034627,1189.18744122206,0.5481500552229249,24.44015013593992,0.8854569830746325,-75.66235389432538,64.44430423637915,25.12998439526467,64.44608629436134,1189.191406846428,0.46155909631558906,0.2771486969543828,0.05195893957480256,0.32910763652918534,0.7130346669717877,0.0003097097136712767,25.0,24.492192138344933,24.489022267786424,9.0,25.0,3.0,507.3516154597865,1401.5291164060125,506.66310245675015,338.89652207124976,296.48185576363267,1401.5291155013538
5740.000000000001,0.26992352565533034,24.948070891737075,64.44610765836882,1189.1874356331864,0.5481500552678774,24.44015013596794,0.8854569831622628,-75.66235389393593,64.44430424873502,25.129984403608773,64.44608630670416,1189.1914026540162,0.49629988107188816,0.2980092179622678,0.055869802448922326,0.3538790204111901,0.7130346669575996,0.0003330210481099945,25.0,24.492192138304347,24.489022267764028,9.0,25.0,3.0,507.3516154514393,1401.5291166428303,506.6631024567316,338.89652203785994,296.4818557539828,1401.529115701978
5750.000000000001,0.2699235256574625,24.94807088464165,64.44610765671155,1189.1874419025426,0.5481500552648441,24.440150135853003,0.8854569831454875,-75.6623538940105,64.44430424346471,25.129984400049693,64.44608630143897,1189.1914015288237,0.5176659765901329,0.310838746354682,0.05827504089347512,0.36911378724815713,0.7130346670250777,0.0003473578632389387,25.0,24.49219213824705,24.48902226769445,9.0,25.0,3.0,507.3516154454387,1401.5291160147185,506.66310245663766,338.8965220484976,296.48185564575004,1401.529115923344
5760.000000000001,0.2699235256646112,24.948070882302037,64.44610765933905,1189.187440736338,0.5481500552860198,24.440150135876134,0.8854569831901803,-75.66235389381187,64.44430424966275,25.129984404235305,64.44608630763062,1189.191400152432,0.4965751486062508,0.29817450565331766,0.05590079008809095,0.35407529574140867,0.7130346670291499,0.0003332057549530855,25.0,24.492192138229367,24.489022267682746,9.0,25.0,3.0,507.3516154434543,1401.5291160862637,506.66310245663743,338.89652202659164,296.4818556590451,1401.5291159474275
5770.000000000001,0.26992352566612154,24.948070899853235,64.44610764456826,1189.1874408985122,0.5481500552703537,24.44015013580844,0.8854569831433577,-75.66235389401997,64.44430423768026,25.12998439614336,64.44608629566393,1189.1914051927556,0.47952952441619934,0.2879392561078252,0.053981918649939696,0.34192117475776485,0.7130346669978974,0.00032176800955105266,25.0,24.49219213821391,24.48902226765574,9.0,25.0,3.0,507.35161545828976,1401.5291163576435,506.66310245659446,338.8965220396722,296.48185573828863,1401.5291156501296
5780.000000000001,0.26992352566994043,24.948070836270745,64.44610766287602,1189.1874334084064,0.5481500553003055,24.44015013567156,0.8854569832047787,-75.662353893747,64.44430425010593,25.129984404534586,64.44608630807637,1189.1914056705475,0.5148915591593353,0.3091728141079289,0.05796271726042204,0.367135531368351,0.7130346668874784,0.0003454962074277295,25.0,24.492192138119208,24.48902226756053,9.0,25.0,3.0,507.3516154045351,1401.5291167891887,506.6631024564516,338.8965220590485,296.4818552123479,1401.5291153573885
5790.000000000001,0.2699235256043999,24.94807086865694,64.44610764009414,1189.1874371559657,0.5481500551955862,24.440150135826457,0.8854569830625374,-75.66235389437912,64.44430423696942,25.129984395663318,64.44608629494982,1189.1914075594527,0.4563702459722087,0.27403298950367905,0.051374816818163145,0.3254078063218422,0.7130346669043327,0.00030622795491092427,25.0,24.49219213827655,24.489022267666314,9.0,25.0,3.0,507.3516154319743,1401.5291168392991,506.66310245668046,338.8965220570985,296.4818553928971,1401.5291154147458
5800.000000000001,0.2699235256120852,24.948070885666535,64.44610764839412,1189.1874383604063,0.5481500552027652,24.440150135943785,0.8854569830711184,-75.66235389434101,64.44430423965368,25.129984397475997,64.44608629762935,1189.1914029102331,0.4908691077802072,0.2947482449817447,0.05525844580153348,0.3500066907832782,0.7130346669523927,0.00032937695737647447,25.0,24.49219213833948,24.48902226775573,9.0,25.0,3.0,507.35161544634695,1401.5291165503154,506.66310245677215,338.89652205699747,296.4818555816555,1401.5291158522125
5810.000000000001,0.2699235256331285,24.948070874243456,64.4461076587534,1189.1874387594748,0.5481500552410057,24.440150135961066,0.8854569831301393,-75.6623538940787,64.44430424792314,25.12998440306052,64.4460863058953,1189.191401459158,0.5034145625962049,0.3022813138372359,0.056670721152231374,0.35895203498946726,0.7130346669716568,0.00033779505440930806,25.0,24.492192138331237,24.48902226777227,9.0,25.0,3.0,507.3516154366701,1401.5291163059658,506.66310245675186,338.89652206282113,296.48185555539146,1401.5291158436537
5820.000000000001,0.26992352560963,24.94807088283289,64.44610764856235,1189.1874465196356,0.5481500551977452,24.44015013598312,0.8854569830616494,-75.66235389438307,64.44430424013058,25.12998439779807,64.44608629811441,1189.1914022114292,0.4887084964926988,0.2934508800115891,0.05501522006724714,0.3484661000788362,0.7130346670452091,0.0003279271708534026,25.0,24.49219213838649,24.489022267802735,9.0,25.0,3.0,507.3516154439537,1401.5291156874555,506.66310245681007,338.8965220783843,296.48185560067805,1401.5291159163576
5830.000000000001,0.26992352559219657,24.948070884209127,64.44610764686792,1189.1874312247714,0.5481500551677952,24.4401501360241,0.8854569830169859,-75.66235389458157,64.44430423923099,25.129984397190583,64.44608629719478,1189.191410959421,0.4842543110688732,0.290776310934602,0.054513800418373226,0.3452901113529752,0.7130346668279144,0.00032493837747902686,25.0,24.492192138442192,24.48902226784901,9.0,25.0,3.0,507.3516154451327,1401.5291173318635,506.6631024568737,338.8965220938268,296.4818556094538,1401.529115012714
5840.000000000001,0.2699235255995928,24.94807088764276,64.44610764645697,1189.1874385151896,0.5481500551834059,24.440150136112777,0.8854569830449822,-75.66235389445714,64.44430424291252,25.129984399676744,64.44608630088752,1189.1914017084637,0.4590290617113501,0.27562950731836666,0.05167412680816637,0.327303634126533,0.7130346669256212,0.00030801204087629327,25.0,24.492192138486015,24.48902226791296,9.0,25.0,3.0,507.3516154480283,1401.5291165718425,506.6631024569345,338.8965220948368,296.48185568545466,1401.5291159151882
5850.000000000001,0.2699235255931736,24.948070901771587,64.44610766012812,1189.1874397900042,0.5481500551657152,24.440150136160756,0.8854569830137751,-75.66235389459584,64.44430424057924,25.129984398101044,64.44608629855234,1189.1913998673044,0.5537838785248792,0.33252617390210765,0.06234092950317901,0.3948671034052866,0.7130346669843458,0.0003715932539690204,25.0,24.492192138529727,24.489022267956216,9.0,25.0,3.0,507.35161545997903,1401.5291161705509,506.6631024569912,338.8965220971219,296.4818558219024,1401.5291161547568
5860.000000000001,0.2699235256005764,24.94807090213624,64.44610765515868,1189.187441524869,0.5481500551772907,24.440150136175877,0.885456983031081,-75.66235389451893,64.44430424326497,25.129984399914804,64.44608630123788,1189.1914025121505,0.5097157519953947,0.30606493861868334,0.057380062868802,0.36344500148748526,0.713034666997635,0.0003420232011917379,25.0,24.492192138529678,24.489022267965936,9.0,25.0,3.0,507.3516154602806,1401.5291160848333,506.6631024569929,338.896522093824,296.4818558647115,1401.529115823678
5870.000000000001,0.2699235256129282,24.94807090315157,64.4461076573231,1189.1874374472975,0.548150055194722,24.440150136160867,0.8854569830524347,-75.66235389442403,64.44430424376334,25.12998440025132,64.44608630173825,1189.1914054497925,0.5194418416402701,0.31190508583526,0.05847495471896856,0.3703800405542286,0.7130346669507007,0.00034854948221329206,25.0,24.492192138510006,24.489022267956216,9.0,25.0,3.0,507.351615461127,1401.529116472134,506.66310245696445,338.896522091812,296.48185589190365,1401.529115504427
5880.000000000001,0.269923525620151,24.948070919492523,64.4461076613035,1189.1874498504872,0.5481500551965064,24.44015013614535,0.8854569830447809,-75.66235389445805,64.44430423915992,25.12998439714255,64.44608629713815,1189.1913948948468,0.5682231487647336,0.34119640695932923,0.06396639678307027,0.40516280374239944,0.7130346671429829,0.00038128211614190473,25.0,24.492192138495625,24.4890222679428,9.0,25.0,3.0,507.35161547493567,1401.5291150877213,506.6631024569493,338.8965220824756,296.48185602576905,1401.5291167062253
5890.000000000001,0.26992352564535255,24.94807090862128,64.44610765120757,1189.187440492267,0.5481500552369007,24.440150136058666,0.8854569831000889,-75.66235389421227,64.44430424298345,25.129984399724663,64.44608630095874,1189.1914053627916,0.48774449726366353,0.292872035115883,0.05490670006765551,0.34777873518353847,0.7130346669919215,0.00032728031972926867,25.0,24.49219213841189,24.48902226787436,9.0,25.0,3.0,507.3516154657208,1401.52911627078,506.6631024568383,338.8965220737735,296.481855957606,1401.5291155288123
5900.000000000001,0.26992352565557715,24.948070905082773,64.4461076697101,1189.187436499396,0.5481500552577008,24.440150136005567,0.8854569831357347,-75.66235389405382,64.44430424501924,25.12998440109948,64.44608630299271,1189.1914028214856,0.5823156216930149,0.34965840139913046,0.06555282400204064,0.4152112254011711,0.7130346669972425,0.0003907382736390652,25.0,24.492192138349647,24.48902226781206,9.0,25.0,3.0,507.35161546271974,1401.5291163300874,506.66310245677346,338.89652205110406,296.4818559347047,1401.5291157568172
5910.000000000001,0.2699235256708091,24.948070899547474,64.44610765498031,1189.187436467843,0.5481500552847681,24.440150135935028,0.8854569831777187,-75.66235389386723,64.4443042481286,25.129984403199277,64.4460863060989,1189.1914025235185,0.4794763170663399,0.28790730711606494,0.05397592894355243,0.3418832360596174,0.7130346669704539,0.00032173230691402287,25.0,24.492192138273367,24.489022267740097,9.0,25.0,3.0,507.3516154580276,1401.529116621076,506.66310245668853,338.8965220306311,296.48185589204115,1401.5291157275483
5920.000000000001,0.26992352568424366,24.948070913705006,64.44610765394944,1189.1874404629275,0.5481500552940053,24.440150135845496,0.8854569831760883,-75.6623538938745,64.4443042419056,25.129984398996783,64.44608629988033,1189.191401714514,0.510547018903416,0.3065640828101834,0.057473640821637535,0.36403772363182085,0.7130346670395281,0.0003425809876506589,25.0,24.49219213820692,24.489022267669554,9.0,25.0,3.0,507.35161546998313,1401.529116220324,506.66310245660367,338.89652201739585,296.4818559719552,1401.5291159342205
5930.000000000001,0.26992352571191525,24.948070912909255,64.44610768325407,1189.187439230358,0.5481500553320312,24.44015013572283,0.8854569832211608,-75.66235389367418,64.44430424186436,25.12998439896893,64.44608629983193,1189.1914004109826,0.669286924557336,0.40188136364876736,0.07534341580101234,0.4772247794497797,0.7130346671054639,0.000449096688963674,25.0,24.492192138099483,24.48902226756968,9.0,25.0,3.0,507.35161546928526,1401.5291157778734,506.66310245646525,338.8965220016567,296.48185595794286,1401.5291160724928
5940.000000000001,0.26992352574981265,24.94807090339856,64.44610765632292,1189.1874436850349,0.5481500553933292,24.4401501355938,0.885456983306421,-75.66235389329529,64.44430424581029,25.12998440163369,64.44608630378538,1189.1914006485465,0.5014711682754335,0.30111437940995467,0.05645194812379888,0.3575663275337536,0.7130346671044504,0.00033649102201704234,25.0,24.49219213797045,24.489022267455997,9.0,25.0,3.0,507.3516154612095,1401.5291158345217,506.6631024562983,338.8965219828979,296.4818558835915,1401.5291159702592
5950.000000000001,0.269923525763494,24.948070885888452,64.44610766134844,1189.1874403147212,0.5481500554252189,24.440150135477666,0.8854569833627162,-75.6623538930451,64.44430425096131,25.129984405112225,64.44608630893286,1189.1914020948257,0.5007919417830609,0.30070652970855793,0.05637548577532071,0.35708201548387863,0.7130346670764998,0.0003360352556993191,25.0,24.492192137861537,24.489022267339863,9.0,25.0,3.0,507.35161544639305,1401.5291160914403,506.66310245617126,338.89652195854364,296.48185573108486,1401.5291157173633
5960.000000000001,0.26992352576170126,24.948070877281737,64.4461076700551,1189.1874515457553,0.5481500554222714,24.44015013536193,0.8854569833545372,-75.66235389308144,64.44430424663233,25.129984402188825,64.44608630460642,1189.191397123877,0.5753598397920144,0.3454817186960446,0.06476979321486172,0.4102515119109063,0.7130346672426897,0.0003860708910096804,25.0,24.492192137792813,24.489022267251695,9.0,25.0,3.0,507.35161543912005,1401.529114738213,506.66310245607485,338.8965219571642,296.48185559065024,1401.5291163255472
5970.000000000001,0.2699235257547087,24.94807089123708,64.44610763513539,1189.1874465842698,0.5481500554112261,24.440150135372505,0.8854569833438266,-75.66235389312905,64.44430424565032,25.129984401525636,64.44608630363662,1189.1914073770854,0.36689348428864,0.2203055944568167,0.041302178979592354,0.26160777343640906,0.7130346671149895,0.0002461883579625673,25.0,24.49219213778815,24.489022267233626,9.0,25.0,3.0,507.3516154509232,1401.5291159428657,506.6631024560948,338.8965219345564,296.48185568316376,1401.5291152643097
5980.000000000001,0.2699235257743652,24.948070892246108,64.44610769224498,1189.187440438337,0.5481500554345561,24.440150135295823,0.8854569833648481,-75.66235389303563,64.44430424407052,25.129984400458795,64.44608630204478,1189.1914011149693,0.7023907910028979,0.421758977413108,0.07907000647509811,0.5008289838882061,0.7130346671731062,0.000471309638847738,25.0,24.49219213773131,24.489022267183827,9.0,25.0,3.0,507.35161545175777,1401.529115475024,506.66310245600727,338.8965219370746,296.48185567377647,1401.529115955113
5990.000000000001,0.26992352577395395,24.948070903008382,64.44610766190723,1189.1874529362833,0.5481500554276841,24.440150135265924,0.8854569833496267,-75.66235389310326,64.44430424165071,25.12998439882466,64.44608629963507,1189.1914008904089,0.5577054013954472,0.33488089935946413,0.06278238596282233,0.39766328532228645,0.7130346672764585,0.00037422462665742825,25.0,24.492192137716245,24.489022267155175,9.0,25.0,3.0,507.3516154608572,1401.5291147508444,506.66310245598834,338.8965219302913,296.48185574436707,1401.5291160258312
