time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.16984768479208,12.571002005281857,130.62685126096383,121.87587395084114,38.19712073005823,3.550179132489575,39.23025898437733,4.586291458616472,130.56183826294713,25.783986570701472,130.62518888897557,121.87518236923889,1.4801658108816989,1.5616530982570924,2.8981528053242145,4.459805903581306,3.0130448026797136,0.015944549617140195,25.0,9.709117341273329,6.7166732454761595,9.0,25.0,3.0,447.45025340500575,517.3746930622988,419.4319392213038,237.66745700546653,252.8688704638637,517.3746930426149
470.00000000000074,37.16984768479208,12.571002005281857,130.62685126096383,121.87587395084114,38.19712073005823,3.550179132489575,39.23025898437733,4.586291458616472,130.56183826294713,25.783986570701472,130.62518888897557,121.87518236923889,1.4801658108816989,1.5616530982570924,2.8981528053242145,4.459805903581306,3.0130448026797136,0.015944549617140195,25.0,9.709117341273329,6.7166732454761595,9.0,25.0,3.0,447.45025340500575,517.3746930622988,419.4319392213038,237.66745700546653,252.8688704638637,517.3746930426149
480.00000000000006,37.1698474792249,12.571001661439368,130.6268499563012,121.87587308044355,38.197120526166415,3.5501789259730567,39.230258782485976,4.586291258129336,130.56183695852246,25.78398658948379,130.62518758431577,121.87518150896948,1.480165688414464,1.561652980146624,2.89815260411373,4.459805584260353,3.013044836242384,0.01594454839245457,25.0,9.70911719136808,6.716673018000165,9.0,25.0,3.0,447.45025326427873,517.3746925578126,419.4319386015047,237.66745504390067,252.8688707044591,517.3746925537317
480.00000000000074,37.1698474792249,12.571001661439368,130.6268499563012,121.87587308044355,38.197120526166415,3.5501789259730567,39.230258782485976,4.586291258129336,130.56183695852246,25.78398658948379,130.62518758431577,121.87518150896948,1.480165688414464,1.561652980146624,2.89815260411373,4.459805584260353,3.013044836242384,0.01594454839245457,25.0,9.70911719136808,6.716673018000165,9.0,25.0,3.0,447.45025326427873,517.3746925578126,419.4319386015047,237.66745504390067,252.8688707044591,517.3746925537317
490.00000000000006,37.1698473823474,12.57100149321991,130.62684929892285,121.87587262780522,38.19712043022665,3.5501788287982663,39.230258687416175,4.58629116372083,130.56183630090482,25.78398660065312,130.62518692659958,121.87518105972045,1.480187883926512,1.5616764040116056,2.8981960813455143,4.45987248535712,3.0130448531482115,0.015944787537464897,25.0,9.709117120430337,6.7166729053282666,9.0,25.0,3.0,447.45025318832967,517.3746922819489,419.4319382413453,237.66745410910292,252.86887083001207,517.3746922833088
490.00000000000074,37.1698473823474,12.57100149321991,130.62684929892285,121.87587262780522,38.19712043022665,3.5501788287982663,39.230258687416175,4.58629116372083,130.56183630090482,25.78398660065312,130.62518692659958,121.87518105972045,1.480187883926512,1.5616764040116056,2.8981960813455143,4.45987248535712,3.0130448531482115,0.015944787537464897,25.0,9.709117120430337,6.7166729053282666,9.0,25.0,3.0,447.45025318832967,517.3746922819489,419.4319382413453,237.66745410910292,252.86887083001207,517.3746922833088
500.00000000000006,37.16984734352253,12.571001420615003,130.62684901977377,121.8758724252375,38.197120391844976,3.5501787899225405,39.230258649389015,4.586291125958155,130.561836021942,25.78398660573077,130.62518664760154,121.87518085753884,1.480177954105265,1.5616659305514404,2.898176646488319,4.45984257703976,3.0130448603631823,0.015944680596471784,25.0,9.709117091847759,6.716672857771812,9.0,25.0,3.0,447.4502531498037,517.3746921488558,419.4319380684133,237.6674537343951,252.8688708841252,517.374692150716
500.00000000000074,37.16984734352253,12.571001420615003,130.62684901977377,121.8758724252375,38.197120391844976,3.5501787899225405,39.230258649389015,4.586291125958155,130.561836021942,25.78398660573077,130.62518664760154,121.87518085753884,1.480177954105265,1.5616659305514404,2.898176646488319,4.45984257703976,3.0130448603631823,0.015944680596471784,25.0,9.709117091847759,6.716672857771812,9.0,25.0,3.0,447.4502531498037,517.3746921488558,419.4319380684133,237.6674537343951,252.8688708841252,517.374692150716
510.00000000000006,37.16984732477643,12.571001376868196,130.62684888725497,121.87587231628449,38.19712037340626,3.5501787712464647,39.23025863122017,4.586291107915656,130.56183588802068,25.78398660345601,130.62518651368194,121.87518075018932,1.4802699668356685,1.5617630101887765,2.898356810375339,4.460119820564115,3.0130448637679166,0.015945671783160465,25.0,9.709117078026736,6.716672834322424,9.0,25.0,3.0,447.4502531176557,517.3746920659815,419.4319379803188,237.66745356165868,252.8688708983051,517.3746920712093
510.00000000000074,37.16984732477643,12.571001376868196,130.62684888725497,121.87587231628449,38.19712037340626,3.5501787712464647,39.23025863122017,4.586291107915656,130.56183588802068,25.78398660345601,130.62518651368194,121.87518075018932,1.4802699668356685,1.5617630101887765,2.898356810375339,4.460119820564115,3.0130448637679166,0.015945671783160465,25.0,9.709117078026736,6.716672834322424,9.0,25.0,3.0,447.4502531176557,517.3746920659815,419.4319379803188,237.66745356165868,252.8688708983051,517.3746920712093
520.0000000000001,37.169847316300654,12.571001361976188,130.62684882297785,121.8758722693786,38.19712036499851,3.550178762730468,39.230258622847465,4.586291099601225,130.56183582478457,25.783986607444263,130.62518645042903,121.87518070058866,1.4802026667855313,1.5616920058836814,2.898225039148983,4.459917045032665,3.0130448654831863,0.01594494682394972,25.0,9.709117071731953,6.716672823313445,9.0,25.0,3.0,447.4502531107388,517.3746920349312,419.4319379369381,237.66745347997048,252.8688709176732,517.3746920353536
530.0000000000001,37.16984731270381,12.571001358471506,130.62684879112263,121.87587225114692,38.197120361422925,3.55017875910886,39.23025861924423,4.586291096023047,130.56183579326537,25.783986609975106,130.62518641890244,121.87518068163774,1.480181074224775,1.5616692250491258,2.898182761834135,4.459851986883261,3.0130448662972187,0.015944714228376542,25.0,9.709117069075432,6.716672818483744,9.0,25.0,3.0,447.4502531121922,517.3746920272634,419.4319379156941,237.6674534399367,252.86887092868375,517.3746920263683
540.0000000000001,37.16984731118356,12.571001357319858,130.62684877454512,121.87587224188768,38.19712035992119,3.550178757587787,39.23025861772803,4.586291094517378,130.5618357768145,25.783986611079115,130.62518640244872,121.87518067267912,1.4801729373302914,1.561660640473181,2.8981668301934818,4.459827470666664,3.013044866710382,0.01594462657793964,25.0,9.709117067940952,6.716672816225241,9.0,25.0,3.0,447.4502531133186,517.3746920236256,419.431937902696,237.6674534209289,252.86887093388916,517.3746920231138
550.0000000000001,37.16984731063156,12.5710013570594,130.62684876648544,121.8758722372806,38.19712035938147,3.550178757041124,39.23025861717935,4.586291093972534,130.56183576881756,25.78398661163783,130.6251863944507,121.8751806682816,1.4801688836342597,1.5616563637721863,2.8981588932203888,4.459815256992576,3.0130448669089627,0.015944582911679914,25.0,9.709117067519289,6.716672815199388,9.0,25.0,3.0,447.4502531139742,517.3746920216945,419.43193789494813,237.66745341304963,252.86887093647323,517.3746920214662
560.0000000000001,37.16984731050408,12.571001357104876,130.62684876297345,121.87587223517768,38.197120359260765,3.5501787569188537,39.23025861705228,4.5862910938463415,130.5618357653347,25.783986611918465,130.6251863909676,121.87518066628758,1.4801669854216208,1.5616543611419995,2.898155176576695,4.459809537718694,3.0130448669940653,0.015944562464230837,25.0,9.709117067414864,6.716672814797732,9.0,25.0,3.0,447.4502531142916,517.3746920207066,419.4319378908689,237.66745341045376,252.86887093768908,517.3746920206269
570.0000000000001,37.16984731053591,12.571001357237265,130.62684876169064,121.87587223434582,38.19712035929586,3.550178756954381,39.23025861708315,4.58629109387698,130.56183576406443,25.783986612045798,130.6251863896974,121.87518066550176,1.4801661581847732,1.5616534884032185,2.898153556858868,4.459807045262086,3.013044867024555,0.01594455355328708,25.0,9.709117067431633,6.716672814685808,9.0,25.0,3.0,447.4502531144356,517.374692020247,419.43193788892967,237.6674534100656,252.8688709382027,517.3746920202302
580.0000000000001,37.16984731060944,12.571001357342652,130.62684876137382,121.87587223405376,38.19712035937111,3.550178757030608,39.23025861715612,4.586291093949456,130.561835763749,25.783986612086267,130.62518638938215,121.87518066523523,1.480166051082085,1.5616533754216382,2.898153347145572,4.45980672256721,3.013044867031532,0.01594455239963529,25.0,9.709117067481712,6.71667281468541,9.0,25.0,3.0,447.45025311445846,517.3746920199997,419.4319378880393,237.66745341045285,252.86887093835287,517.3746920200224
590.0000000000001,37.16984731068169,12.571001357469813,130.6268487614655,121.87587223409258,38.197120359443616,3.550178757104049,39.23025861722689,4.586291094019714,130.56183576384518,25.783986612122305,130.62518638947842,121.87518066526587,1.4801657507226609,1.561653058532866,2.898152759034017,4.459805817566884,3.013044867028895,0.01594454916413883,25.0,9.709117067532702,6.716672814726792,9.0,25.0,3.0,447.4502531145188,517.3746920200014,419.4319378877486,237.66745341099056,252.86887093841992,517.3746920200073
600.0000000000001,37.16984731073248,12.571001357560933,130.62684876163036,121.87587223420002,38.197120359494335,3.550178757155436,39.23025861727661,4.586291094069111,130.56183576401162,25.783986612132708,130.62518638964488,121.8751806653687,1.480165643628628,1.5616529455446544,2.8981525493365794,4.459805494881234,3.013044867024487,0.015944548010504152,25.0,9.709117067568968,6.716672814767037,9.0,25.0,3.0,447.4502531145627,517.3746920200597,419.43193788768485,237.6674534114051,252.8688709384244,517.3746920200597
610.0000000000001,37.16984731076562,12.571001357618456,130.6268487617675,121.87587223428837,38.197120359527446,3.5501787571889736,39.2302586173092,4.586291094101456,130.56183576414887,25.783986612135948,130.6251863897822,121.87518066545846,1.4801656337819389,1.56165293515609,2.8981525300512567,4.459805465207347,3.013044867020859,0.015944547904428327,25.0,9.709117067592784,6.716672814796425,9.0,25.0,3.0,447.45025311458784,517.3746920201089,419.4319378876844,237.6674534116872,252.86887093841224,517.37469202011
620.0000000000001,37.16984731078609,12.571001357651426,130.62684876186682,121.87587223434925,38.19712035954785,3.5501787572096646,39.230258617329376,4.5862910941215205,130.561835764248,25.783986612134758,130.62518638988138,121.87518066551944,1.4801656436306336,1.561652945546738,2.898152549331351,4.459805494878089,3.01304486701828,0.015944548010515015,25.0,9.70911706760762,6.716672814815524,9.0,25.0,3.0,447.4502531145996,517.3746920201395,419.4319378877007,237.66745341187269,252.868870938392,517.3746920201404
630.0000000000001,37.169847310798126,12.571001357669502,130.62684876193356,121.87587223438932,38.197120359559854,3.5501787572218286,39.230258617341285,4.586291094133344,130.5618357643146,25.783986612131912,130.62518638994794,121.87518066556008,1.480165652248108,1.5616529546382634,2.898152566202127,4.4598055208403915,3.013044867016567,0.01594454810333996,25.0,9.70911706761632,6.716672814827689,9.0,25.0,3.0,447.45025311460506,517.3746920201589,419.4319378877205,237.6674534119867,252.8688709383796,517.3746920201604
640.0000000000001,37.16984731080495,12.571001357678083,130.62684876197534,121.87587223441398,38.19712035956663,3.5501787572286503,39.23025861734799,4.586291094139995,130.5618357643562,25.783986612132423,130.62518638998958,121.8751806655838,1.4801656620963657,1.5616529650283335,2.8981525854836634,4.459805550511997,3.0130448670154624,0.015944548209424054,25.0,9.70911706762132,6.716672814835022,9.0,25.0,3.0,447.4502531146052,517.3746920201693,419.431937887737,237.6674534120524,252.8688709383712,517.3746920201696
650.0000000000001,37.169847310808635,12.571001357684054,130.62684876200106,121.87587223443091,38.19712035957028,3.5501787572323447,39.230258617351595,4.586291094143576,130.56183576438198,25.78398661212924,130.6251863900154,121.8751806656012,1.4801656584037095,1.561652961132123,2.898152578252787,4.45980553938491,3.0130448670148207,0.015944548169644433,25.0,9.709117067623936,6.7166728148391135,9.0,25.0,3.0,447.4502531146079,517.3746920201788,419.43193788775193,237.66745341208943,252.8688709383668,517.3746920201795
660.0000000000001,37.169847310810574,12.5710013576861,130.62684876201516,121.87587223443784,38.19712035957224,3.550178757234334,39.230258617353584,4.586291094145508,130.56183576439594,25.783986612130832,130.62518639002934,121.8751806656087,1.4801656694826493,1.5616529728208468,2.898152599944904,4.4598055727657515,3.013044867014482,0.01594454828898744,25.0,9.709117067625412,6.716672814841388,9.0,25.0,3.0,447.4502531146071,517.3746920201812,419.431937887758,237.66745341210833,252.8688709383621,517.3746920201824
670.0000000000001,37.1698473108116,12.571001357687294,130.62684876202377,121.87587223444262,38.19712035957324,3.550178757235358,39.230258617354586,4.586291094146532,130.56183576440452,25.783986612129127,130.6251863900379,121.87518066561204,1.4801656682517563,1.561652971522064,2.8981525975346334,4.459805569056698,3.013044867014268,0.01594454827572763,25.0,9.709117067626153,6.716672814842696,9.0,25.0,3.0,447.45025311460694,517.3746920201827,419.4319378877645,237.6674534121216,252.86887093836012,517.3746920201822
680.0000000000001,37.169847310812,12.5710013576886,130.62684876202755,121.87587223444643,38.19712035957363,3.550178757235756,39.23025861735496,4.5862910941469295,130.5618357644084,25.783986612130207,130.62518639004182,121.87518066561596,1.4801656608659577,1.5616529637296106,2.898152583073181,4.459805546802792,3.0130448670141576,0.01594454819616617,25.0,9.709117067626492,6.716672814843264,9.0,25.0,3.0,447.4502531146085,517.3746920201867,419.4319378877675,237.66745341212487,252.8688709383604,517.3746920201859
690.0000000000001,37.1698473108122,12.571001357689909,130.6268487620288,121.87587223444712,38.19712035957383,3.5501787572359262,39.230258617355126,4.586291094147043,130.5618357644096,25.78398661213112,130.62518639004298,121.8751806656178,1.4801656657898474,1.5616529689245962,2.8981525927141623,4.459805561638758,3.0130448670142016,0.015944548249207265,25.0,9.70911706762655,6.716672814843605,9.0,25.0,3.0,447.45025311460967,517.3746920201867,419.43193788776784,237.66745341212564,252.8688709383609,517.374692020188
700.0000000000001,37.16984731081228,12.571001357689454,130.62684876202923,121.87587223444784,38.1971203595739,3.55017875723604,39.23025861735522,4.586291094147157,130.56183576440998,25.783986612128217,130.62518639004335,121.87518066561772,1.4801656682518332,1.5616529715220866,2.8981525975346374,4.459805569056725,3.0130448670141288,0.015944548275727787,25.0,9.70911706762655,6.716672814843605,9.0,25.0,3.0,447.45025311460887,517.3746920201872,419.4319378877686,237.6674534121272,252.8688709383586,517.3746920201875
710.0000000000001,37.16984731081232,12.57100135768809,130.62684876202965,121.87587223444888,38.19712035957394,3.55017875723604,39.23025861735526,4.586291094147214,130.56183576441052,25.783986612128672,130.62518639004384,121.87518066561752,1.4801656645589525,1.561652967625856,2.8981525903039143,4.459805557929769,3.013044867014036,0.015944548235947043,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.4502531146073,517.3746920201879,419.43193788776887,237.66745341212737,252.86887093835912,517.374692020187
720.0000000000001,37.16984731081229,12.57100135768934,130.6268487620302,121.87587223444848,38.19712035957392,3.55017875723604,39.23025861735523,4.586291094147157,130.561835764411,25.78398661212992,130.62518639004443,121.87518066561783,1.480165665789892,1.5616529689245862,2.898152592714182,4.459805561638768,3.013044867014117,0.01594454824920731,25.0,9.70911706762672,6.716672814843945,9.0,25.0,3.0,447.45025311460927,517.374692020188,419.43193788777006,237.6674534121272,252.86887093835875,517.3746920201876
730.0000000000001,37.16984731081229,12.571001357688942,130.62684876203056,121.87587223444768,38.19712035957393,3.55017875723604,39.23025861735526,4.586291094147214,130.56183576441128,25.783986612129357,130.6251863900447,121.87518066561728,1.480165671944771,1.5616529754183055,2.898152604765389,4.459805580183694,3.013044867014117,0.015944548315508678,25.0,9.709117067626607,6.716672814843662,9.0,25.0,3.0,447.4502531146077,517.3746920201858,419.431937887769,237.66745341212777,252.8688709383595,517.3746920201864
740.0000000000001,37.16984731081233,12.571001357688374,130.62684876203068,121.87587223444802,38.197120359573965,3.5501787572360968,39.23025861735528,4.586291094147214,130.56183576441143,25.78398661212788,130.6251863900448,121.87518066561772,1.4801656694828342,1.5616529728208193,2.8981525999449107,4.459805572765729,3.0130448670140915,0.01594454828898813,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.45025311460773,517.3746920201868,419.4319378877695,237.6674534121273,252.8688709383588,517.374692020187
750.0000000000001,37.1698473108123,12.571001357688829,130.62684876203053,121.87587223444837,38.19712035957394,3.55017875723604,39.23025861735528,4.586291094147214,130.56183576441128,25.783986612131343,130.62518639004466,121.87518066561768,1.480165669482856,1.5616529728208193,2.898152599944916,4.4598055727657355,3.0130448670140506,0.01594454828898812,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.4502531146072,517.3746920201872,419.43193788776983,237.6674534121273,252.8688709383592,517.3746920201868
760.0000000000001,37.16984731081229,12.57100135768917,130.62684876203002,121.87587223444802,38.19712035957392,3.55017875723604,39.23025861735525,4.586291094147214,130.56183576441086,25.78398661212873,130.62518639004426,121.87518066561772,1.4801656645589096,1.5616529676258468,2.8981525903039174,4.459805557929764,3.0130448670141186,0.015944548235947067,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.450253114609,517.3746920201875,419.4319378877692,237.6674534121277,252.86887093835747,517.374692020187
770.0000000000001,37.169847310812365,12.571001357689228,130.62684876203,121.87587223444916,38.19712035957401,3.5501787572361536,39.23025861735532,4.586291094147271,130.561835764411,25.783986612131685,130.62518639004432,121.87518066561928,1.480165655942097,1.5616529585346213,2.8981525734322195,4.459805531966841,3.013044867014064,0.01594454814312523,25.0,9.70911706762672,6.716672814843945,9.0,25.0,3.0,447.4502531146088,517.3746920201888,419.43193788777046,237.66745341212803,252.86887093836089,517.3746920201888
780.0000000000001,37.169847310812266,12.571001357688772,130.62684876202997,121.87587223444648,38.1971203595739,3.55017875723604,39.23025861735523,4.586291094147157,130.56183576441072,25.78398661212873,130.6251863900441,121.875180665617,1.4801656719447602,1.5616529754182813,2.8981526047653943,4.459805580183676,3.0130448670141265,0.01594454831550866,25.0,9.70911706762672,6.716672814843662,9.0,25.0,3.0,447.45025311460773,517.3746920201854,419.43193788777006,237.66745341212837,252.86887093835816,517.3746920201854
790.0000000000001,37.16984731081234,12.571001357688942,130.62684876203053,121.8758722344482,38.19712035957398,3.5501787572360968,39.23025861735529,4.586291094147214,130.56183576441128,25.783986612131567,130.62518639004466,121.87518066561762,1.4801656694828371,1.5616529728208104,2.898152599944918,4.459805572765728,3.013044867014084,0.01594454828898813,25.0,9.70911706762672,6.716672814843945,9.0,25.0,3.0,447.4502531146077,517.3746920201869,419.4319378877702,237.66745341212751,252.8688709383597,517.3746920201868
800.0000000000001,37.16984731081227,12.571001357689283,130.62684876202977,121.87587223444832,38.1971203595739,3.55017875723604,39.2302586173552,4.586291094147157,130.56183576441055,25.783986612130487,130.62518639004395,121.87518066561772,1.4801656682518312,1.5616529715220655,2.89815259753468,4.459805569056745,3.0130448670141474,0.015944548275727822,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.4502531146094,517.3746920201875,419.4319378877704,237.66745341212675,252.86887093835696,517.374692020187
810.0000000000001,37.16984731081232,12.571001357689283,130.62684876202994,121.87587223444842,38.19712035957394,3.55017875723604,39.23025861735528,4.586291094147214,130.5618357644107,25.78398661213004,130.62518639004406,121.87518066561796,1.4801656719447709,1.5616529754183377,2.8981526047653614,4.4598055801837,3.0130448670141208,0.01594454831550857,25.0,9.709117067626607,6.716672814843605,9.0,25.0,3.0,447.45025311460927,517.3746920201878,419.4319378877684,237.66745341212768,252.86887093835816,517.3746920201874
820.0000000000001,37.16984731081221,12.57100135768576,130.62684876203048,121.87587223444524,38.19712035957386,3.550178757235983,39.2302586173552,4.586291094147157,130.56183576441094,25.783986612127364,130.62518639004438,121.87518066561586,1.4801656879474867,1.5616529923019369,2.8981526360985694,4.459805628400505,3.0130448670140573,0.01594454848789209,25.0,9.70911706762655,6.716672814843605,9.0,25.0,3.0,447.45025311460415,517.3746920201824,419.4319378877704,237.6674534121292,252.8688709383539,517.374692020184
830.0000000000001,37.16984731081232,12.571001357688315,130.62684876203122,121.8758722344495,38.19712035957394,3.55017875723604,39.23025861735528,4.586291094147214,130.56183576441202,25.783986612127197,130.6251863900454,121.87518066561762,1.4801656657899436,1.561652968924604,2.898152592714169,4.459805561638773,3.013044867014016,0.01594454824920738,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.45025311460745,517.3746920201883,419.43193788776966,237.66745341212837,252.86887093835716,517.3746920201863
840.0000000000001,37.16984731081229,12.571001357688433,130.62684876203025,121.8758722344486,38.19712035957392,3.55017875723604,39.23025861735523,4.586291094147157,130.561835764411,25.783986612129524,130.62518639004438,121.8751806656178,1.4801656694828471,1.56165297282082,2.898152599944902,4.459805572765721,3.0130448670140595,0.015944548288988072,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.450253114608,517.3746920201879,419.43193788777023,237.6674534121279,252.86887093835705,517.3746920201879
850.0000000000001,37.16984731081221,12.571001357688942,130.62684876203005,121.87587223444746,38.19712035957384,3.550178757235983,39.23025861735516,4.5862910941471,130.56183576441063,25.78398661212776,130.62518639004404,121.87518066561734,1.4801656830235557,1.5616529871069846,2.8981526264576414,4.459805613564626,3.0130448670141554,0.015944548434850922,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.4502531146083,517.3746920201861,419.4319378877712,237.66745341212547,252.86887093835648,517.3746920201864
860.0000000000001,37.16984731081224,12.571001357689056,130.62684876202988,121.87587223444808,38.19712035957387,3.550178757235983,39.23025861735522,4.586291094147157,130.56183576441055,25.783986612129357,130.62518639004395,121.8751806656179,1.4801656731757695,1.5616529767170315,2.898152607175649,4.45980558389268,3.0130448670140715,0.01594454832876886,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.4502531146077,517.3746920201871,419.4319378877712,237.66745341212803,252.8688709383549,517.374692020187
870.0000000000001,37.16984731081224,12.571001357688544,130.62684876203025,121.87587223444751,38.19712035957387,3.550178757235983,39.2302586173552,4.586291094147157,130.56183576441086,25.783986612128444,130.62518639004426,121.87518066561722,1.4801656780996704,1.5616529819120024,2.8981526168166387,4.459805598728641,3.0130448670140897,0.015944548381809906,25.0,9.709117067626607,6.716672814843662,9.0,25.0,3.0,447.4502531146077,517.3746920201866,419.4319378877716,237.66745341212777,252.86887093835747,517.3746920201867
880.0000000000001,37.169847310812266,12.571001357689283,130.6268487620296,121.87587223444888,38.19712035957389,3.550178757235983,39.23025861735522,4.586291094147157,130.56183576441052,25.78398661212776,130.6251863900439,121.87518066561796,1.4801656608660143,1.5616529637296084,2.898152583073195,4.459805546802803,3.0130448670140493,0.015944548196166256,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.4502531146082,517.3746920201886,419.43193788777006,237.66745341212763,252.86887093835955,517.3746920201875
890.0000000000001,37.16984731081227,12.571001357688488,130.6268487620302,121.87587223444892,38.1971203595739,3.55017875723604,39.23025861735523,4.586291094147157,130.561835764411,25.783986612128277,130.62518639004438,121.87518066561807,1.4801656657899185,1.5616529689245853,2.898152592714172,4.459805561638757,3.013044867014057,0.01594454824920732,25.0,9.709117067626607,6.716672814843662,9.0,25.0,3.0,447.4502531146079,517.3746920201878,419.43193788777,237.66745341212783,252.86887093835756,517.3746920201876
900.0000000000001,37.16984731081229,12.571001357688148,130.62684876203025,121.87587223444795,38.19712035957392,3.55017875723604,39.23025861735525,4.586291094147214,130.56183576441094,25.783986612130263,130.62518639004432,121.87518066561744,1.4801656744067502,1.5616529780158033,2.898152609585873,4.459805587601676,3.013044867014069,0.015944548342029137,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.45025311460745,517.3746920201869,419.4319378877695,237.66745341212783,252.86887093835875,517.374692020187
910.0,37.169847310812266,12.571001357688033,130.62684876203056,121.87587223444802,38.1971203595739,3.55017875723604,39.2302586173552,4.586291094147157,130.5618357644114,25.783986612128327,130.6251863900448,121.87518066561762,1.4801656620969936,1.561652965028332,2.8981525854834715,4.459805550511804,3.013044867014053,0.01594454820942658,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.45025311460745,517.3746920201876,419.43193788777086,237.66745341212712,252.86887093836063,517.3746920201864
920.0,37.169847310812266,12.571001357688942,130.62684876203048,121.87587223444795,38.19712035957389,3.550178757235983,39.23025861735522,4.586291094147157,130.56183576441111,25.78398661212748,130.6251863900445,121.8751806656178,1.480165675637718,1.561652979314554,2.898152611996125,4.459805591310679,3.013044867014097,0.015944548355289412,25.0,9.70911706762672,6.716672814843662,9.0,25.0,3.0,447.4502531146084,517.3746920201872,419.43193788776966,237.66745341212768,252.868870938358,517.3746920201868
930.0,37.16984731081232,12.571001357689056,130.62684876203048,121.87587223444808,38.19712035957394,3.55017875723604,39.23025861735528,4.586291094147214,130.56183576441123,25.783986612130438,130.62518639004458,121.87518066561783,1.4801656719447969,1.561652975418319,2.8981526047653734,4.459805580183692,3.0130448670140635,0.01594454831550863,25.0,9.70911706762672,6.716672814843662,9.0,25.0,3.0,447.45025311460773,517.3746920201872,419.4319378877694,237.66745341212848,252.86887093835963,517.3746920201871
940.0,37.1698473108123,12.571001357688488,130.62684876203042,121.8758722344478,38.19712035957393,3.55017875723604,39.23025861735528,4.586291094147214,130.56183576441117,25.78398661212776,130.6251863900445,121.8751806656174,1.4801656744067522,1.561652978015806,2.898152609585864,4.45980558760167,3.0130448670140604,0.015944548342029144,25.0,9.70911706762672,6.716672814843662,9.0,25.0,3.0,447.4502531146069,517.3746920201864,419.43193788776887,237.6674534121279,252.8688709383576,517.3746920201867
950.0,37.169847310812266,12.571001357688717,130.6268487620303,121.87587223444793,38.19712035957389,3.550178757235983,39.2302586173552,4.586291094147157,130.56183576441106,25.783986612129752,130.62518639004443,121.87518066561722,1.4801656707138204,1.561652974119548,2.898152602355172,4.45980557647472,3.0130448670140733,0.015944548302248368,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.45025311460734,517.3746920201869,419.4319378877706,237.66745341212703,252.86887093835657,517.3746920201862
960.0,37.16984731081227,12.571001357688942,130.62684876203002,121.87587223444814,38.1971203595739,3.55017875723604,39.23025861735522,4.586291094147157,130.56183576441077,25.78398661212856,130.6251863900442,121.87518066561752,1.4801656682518471,1.5616529715220746,2.898152597534658,4.459805569056733,3.0130448670141066,0.015944548275727832,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.4502531146085,517.3746920201872,419.4319378877696,237.6674534121275,252.86887093835745,517.374692020187
970.0,37.16984731081228,12.57100135768826,130.62684876203068,121.87587223444756,38.19712035957392,3.55017875723604,39.23025861735525,4.586291094147214,130.56183576441148,25.783986612129468,130.62518639004486,121.87518066561704,1.4801656657899047,1.5616529689245802,2.8981525927141627,4.459805561638743,3.0130448670140746,0.015944548249207397,25.0,9.70911706762672,6.716672814843662,9.0,25.0,3.0,447.4502531146072,517.3746920201861,419.4319378877691,237.6674534121284,252.86887093835705,517.3746920201858
980.0,37.169847310812266,12.571001357688942,130.62684876203014,121.87587223444824,38.1971203595739,3.55017875723604,39.2302586173552,4.586291094147157,130.5618357644109,25.78398661212788,130.62518639004426,121.8751806656178,1.4801656694828356,1.5616529728208095,2.8981525999449134,4.459805572765723,3.013044867014084,0.015944548288988114,25.0,9.70911706762672,6.716672814843832,9.0,25.0,3.0,447.450253114608,517.3746920201871,419.4319378877704,237.66745341212777,252.86887093835745,517.3746920201874
990.0,37.16984731081222,12.571001357686328,130.62684876203102,121.87587223444638,38.19712035957387,3.550178757235983,39.23025861735522,4.586291094147157,130.56183576441154,25.783986612126913,130.62518639004492,121.87518066561648,1.4801656854855407,1.5616529897044815,2.8981526312780685,4.45980562098255,3.013044867014056,0.01594454846137154,25.0,9.70911706762655,6.716672814843662,9.0,25.0,3.0,447.4502531146056,517.3746920201843,419.43193788776966,237.66745341212896,252.86887093835537,517.3746920201854
1000.0,37.16984731081229,12.571001357687578,130.6268487620321,121.8758722344482,38.19712035957393,3.55017875723604,39.23025861735526,4.586291094147214,130.5618357644128,25.783986612127137,130.62518639004614,121.87518066561717,1.4808299206347992,1.5616529754183044,2.8981526047653934,4.459805580183698,3.011693320102472,0.015944548315508775,25.0,9.70911706762672,6.716672814843662,9.0,25.0,3.0,447.45025311460626,517.3746920201854,419.4319378877694,237.6674534121289,252.8688709383558,517.3746920201851
1010.0,37.22590847953291,12.609928160555684,130.0350232789208,121.2680471443594,38.24182845090756,3.595442773275124,39.26556510243948,4.6213402022034415,129.97051559240174,25.772936555563888,130.03337403188647,121.29671941031484,1.4638856136287164,1.5444902734533066,2.882061151569032,4.426551425022339,3.0238369609014,0.01585619654875982,25.0,9.745504090444227,6.758825040278168,9.0,25.0,3.0,447.40313587711216,516.818565716628,419.41246528744847,237.6500140775175,252.92932541761837,516.8638262176289
1020.0,37.28810784038882,12.645099440927368,129.4410963744994,120.6200904298658,38.295393103908005,3.649621633416132,39.310943593094834,4.666353112963009,129.37695734142832,25.770727938195815,129.43945631240132,120.64938773121143,1.4482616821533,1.5287492624833745,2.8695061358715135,4.398255398354888,3.036920366363272,0.015791449996457617,25.0,9.78864651965216,6.812439293755631,9.0,25.0,3.0,447.3383141243248,516.2032129524657,419.39454352525615,237.68189924526865,253.01305830971808,516.2495046814709
1030.0000000000002,37.353694934108766,12.685841582516218,128.87313139418129,119.9901338806864,38.35247974073759,3.707300393609728,39.359889845553504,4.714862069427284,128.80934752585517,25.76864167702689,128.87150024740177,120.01899781358338,1.4335830318093954,1.513928243466779,2.8578304681244697,4.371758711591248,3.049532963621533,0.015734015493104846,25.0,9.834307710363248,6.8692983451952045,9.0,25.0,3.0,447.2756275075545,515.5999468650303,419.37986597530255,237.7459741454093,253.09397133628224,515.6456370724737
1040.0000000000002,37.42085046089003,12.730498689078615,128.3254565913896,119.37779095529322,38.41128429044396,3.7666490413526494,39.410676564014494,4.765148328333453,128.2620193650091,25.766493160374864,128.32383418468555,119.40615785840777,1.419285537810266,1.499549074784092,2.845932824051442,4.345481898835534,3.061739010981489,0.015677393619071778,25.0,9.88109694984132,6.9273719052545175,9.0,25.0,3.0,447.2160099268529,515.0116930207464,419.36128637663,237.83029384038824,253.17237667875537,515.0566806179943
1050.0000000000002,37.48856427743248,12.776657855514202,127.794062095284,118.77960692268908,38.47079938484356,3.826646865568307,39.462301984176335,4.816215939043048,127.73096407011168,25.764311206679054,127.79244827006522,118.80754081364772,1.4053192944512394,1.485489317511406,2.8339420554687407,4.319431372980147,3.07362987901396,0.0156213433230533,25.0,9.928310856912844,6.98590862475163,9.0,25.0,3.0,447.15764321061846,514.435617514964,419.34204670027054,237.92729914225924,253.24889686835172,514.479999152405
1060.0000000000002,37.556117282862076,12.823121388121422,127.27611028069532,118.193776880134,38.53030624443594,3.886567525074384,39.514054689780714,4.867359462371212,127.21334488557552,25.76210681144636,127.2745048888179,118.2212470023382,1.3919026740748512,1.4719626156806356,2.822450452204604,4.294413067885239,3.0852825760533755,0.015568491764124876,25.0,9.9754393378048,7.044354528701831,9.0,25.0,3.0,447.10004244120057,513.8707067584312,419.3231656104479,238.03068751000055,253.32394821198451,513.9144323285117
1070.0000000000002,37.623071598075605,12.869274543101367,126.7693761735821,117.6190181590744,38.58936751940399,3.945970968095139,39.56550171238024,4.9181510731961,126.70693745075816,25.759893374898866,126.76777908368136,117.64601546441162,1.3783912254368504,1.4582999429695953,2.810237994832648,4.268537937802243,3.096753562436111,0.015511804214013313,25.0,10.02216601963471,7.102290637527062,9.0,25.0,3.0,447.04309053093857,513.3163813854553,419.30411028857213,238.1364036787964,253.39787172345584,513.3594342499412
1080.0000000000002,37.6892072824513,12.914787295638064,126.27247734271076,117.0544669903025,38.647762883548026,4.004638890016679,39.616423620826765,4.968376462411016,126.21035962958275,25.7576871763078,126.27088841621962,117.0809653038644,1.3653915901394849,1.445154897277577,2.798584684896667,4.243739582174244,3.108075084702048,0.01545820994421686,25.0,10.06833072949786,7.159482606403458,9.0,25.0,3.0,446.9866946378984,512.7721721740033,419.28431669186,238.2423529071944,253.47089358559157,512.8145089533924
1090.0000000000002,37.75442771350586,12.95950309588534,125.78467423773236,116.49957773706564,38.70539435713199,4.062475577748272,39.66672156385221,5.017939866297184,125.72287203240955,25.75549936942565,125.78309334107225,116.52558900053693,1.3526574888212486,1.432274495290479,2.7870230000798086,4.219297495370288,3.11926524655338,0.015405074322827944,25.0,10.11386294797734,7.215822950840788,9.0,25.0,3.0,446.9307952693793,512.2376850385225,419.2634828194479,238.34757539342075,253.54313125113424,512.2793216326006
1100.0000000000002,37.81869614654057,13.003361001419307,125.3055808577235,115.95405417328942,38.76222322016751,4.11944429221154,39.71635521745625,5.066803033817905,125.2440887518388,25.753336036262056,125.30400785776588,115.97958571091708,1.340228386254982,1.4197044510202526,2.7756549275699856,4.195359378590238,3.130331681985476,0.015352937760965631,25.0,10.158735459231307,7.2712699925385795,9.0,25.0,3.0,446.8753671624329,511.71268134934286,419.24148963841134,238.4516648644842,253.61463602958324,511.7536265463004
1110.0000000000002,37.88200241752198,13.046345375868668,124.8349752368744,115.4177107226982,38.81823701365958,4.175534749159624,39.76531019724828,5.114953362690187,124.77378789589449,25.751200092524925,124.83341000142435,115.44276919623628,1.328121707008868,1.4074655251120614,2.764533558141161,4.171999083253223,3.1412776865526872,0.015302085007571431,25.0,10.202940496832412,7.325812467545971,9.0,25.0,3.0,446.8204048743875,511.19698654706013,419.2183101499776,238.5544622643283,253.68542642215783,511.23724816760966
1120.0000000000002,37.944347290672525,13.088459431422224,124.37270719756788,114.89041220183606,38.87343411268459,4.230748741709988,39.81358287610293,5.16238905406516,124.31181935554584,25.749092892998533,124.37114959860942,114.9150047284602,1.316153671113911,1.3953643941532812,2.7532896576284536,4.148654051781735,3.152104608172821,0.015250467746898288,25.0,10.246478113559649,7.379452051773966,9.0,25.0,3.0,446.76591154286126,510.6904573721697,419.1939592115098,238.65591255465043,253.75550625072572,510.7300440118517
1130.0000000000002,38.005735646276285,13.12971361733628,123.91865702710852,114.37204583724372,38.92781697617133,4.285092132495265,39.861173663109234,5.209113375159973,123.85806347649152,25.747015197463043,123.91710693397496,114.39617874793788,1.3045735221612471,1.3836661929646177,2.742455819696591,4.126122012661209,3.162812936618236,0.015201032149724555,25.0,10.289351534554896,7.432195903352294,9.0,25.0,3.0,446.7118938215463,510.19296579583033,419.1684761864396,238.7560020409728,253.8248734822414,510.2318848865804
1140.0000000000002,38.06617408579725,13.17012143708871,123.47271569113931,113.86250677278724,38.98138980744092,4.338571233231676,39.90808473309137,5.2551302209114965,123.4124112888128,25.744967379107838,123.47117297672366,113.88618644061312,1.2932418979172888,1.372223997602026,2.73175359653281,4.103977594134836,3.173402903775479,0.015152234620435611,25.0,10.331565268061295,7.484052781678371,9.0,25.0,3.0,446.6583599376649,509.70438972531525,419.14190623846866,238.85472979463688,253.89352385645265,509.74264882482777
1150.0000000000002,38.125669932559376,13.209697019530664,123.03477880083764,113.36169302224584,39.034157552336005,4.391193075630099,39.95431902208845,5.300443965360614,122.97475846542584,25.742949709833965,123.03324333940334,113.38492585550983,1.2821577943102171,1.361037353495665,2.7211923159373224,4.082229669432987,3.1838746272483327,0.015104124680750095,25.0,10.373124143323937,7.5350321589900195,9.0,25.0,3.0,446.6053177905323,509.2246091825677,419.1142994318623,238.95210046607733,253.96145256366407,509.26221596556707
1160.0000000000002,38.18423064191772,13.2484545466138,122.60474356338446,112.86950391614188,39.08612531310455,4.442965053627006,39.99987963286883,5.345059131189998,122.54500227529508,25.74096239049368,122.60321523059704,112.89229624118366,1.271318749878306,1.3501042117098392,2.710777978741884,4.060882190451723,3.194228190876947,0.015056733761762692,25.0,10.414033332128156,7.585143775287179,9.0,25.0,3.0,446.5527751892095,508.75350595592465,419.08570462051847,239.0481200000056,254.0286548112724,508.7904680298788
1170.0000000000002,38.241863755490414,13.286407977979536,122.18250746119118,112.38583886615892,39.13729830491507,4.493895965796924,40.04476981925841,5.388980413173441,122.12304026277448,25.7390055870149,122.18098613426815,112.40819701209416,1.2607131922147834,1.3394128251067607,2.7004968120984905,4.039909637205251,3.204463681472277,0.01500998378866778,25.0,10.45429781510353,7.634397439059057,9.0,25.0,3.0,446.5007394998906,508.29096257603,419.0561676578643,239.1427946576011,254.09512613513567,508.3272876139313
1180.0000000000002,38.29857684181504,13.323570999951812,121.76796824783771,111.91059736997748,39.187681802378215,4.543993307943822,40.08899287594465,5.432213479930283,121.7087702429488,25.737079444821177,121.7664538052344,111.93252754602918,1.250348917463195,1.32897187234215,2.690376233871858,4.019348106214008,3.214581186161039,0.0149640252045289,25.0,10.493922861473209,7.682803020758854,9.0,25.0,3.0,446.4492176755036,507.83686232373486,419.0257400369365,239.23613148578215,254.16086243964887,507.872557870692
1190.0000000000002,38.35437760531118,13.359957547346935,121.36102369195036,111.44367930597122,39.23728125849593,4.593264423324172,40.13255232782007,5.474763597777383,121.30209004631688,25.735184089266284,121.35951601367542,111.46518764854648,1.2402142265539955,1.3187693195185397,2.680401698955226,3.9991710184737648,3.2245808287376976,0.014918775459306428,25.0,10.532913776767488,7.7303702194667485,9.0,25.0,3.0,446.39821687231193,507.39108987704657,418.99447025396074,239.3281359581942,254.225860044883,507.42616342326335
1200.0000000000002,38.40927398224251,13.395581294145645,120.96157221337222,110.98498440426044,39.286102386858154,4.64171688684587,40.17545197691644,5.516635842422261,120.90289815412972,25.733319629620155,120.9600711808601,111.00607707830932,1.230305028648064,1.3088011641839292,2.670574605421869,3.9793757696057974,3.234462736430968,0.014874240765315357,25.0,10.571275867930694,7.777108671395639,9.0,25.0,3.0,446.3477434456004,506.95353001896166,418.962405978811,239.41881464141147,254.29011558988543,506.98798915962846
1210.0000000000002,38.463273981422816,13.430455665521492,120.5695126945042,110.53441244660286,39.33415099632824,4.689358668075158,40.217695734562874,5.557835377757328,120.5110935099321,25.73148614105708,120.56801819039806,110.55509560570648,1.2206307205549285,1.299077739923448,2.660925457598219,3.9600031975216674,3.2442270465889584,0.014830589837314183,25.0,10.60901469820385,7.823028140772294,9.0,25.0,3.0,446.2978032749176,506.52406807805534,418.92959245882327,239.50817451202963,254.35362601804087,506.5579204503824
1220.0000000000002,38.51638565978749,13.464593789278524,120.18474428360116,110.09186348851512,39.38143297443443,4.736198737953146,40.2592876193895,5.5983674531537995,120.126575323787,25.729683689820437,120.18325619267256,110.11214310817492,1.211144357507009,1.2895494030382355,2.65136160295206,3.940911005990295,3.2538738933665785,0.014787305236792756,25.0,10.64613569837843,7.868138410120536,9.0,25.0,3.0,446.24840172925,506.1025904166025,418.8960722316889,239.596222766546,254.41638867687345,506.13584343438646
1230.0000000000002,38.56861725333114,13.49800866130721,119.80716668296132,109.65723726549146,39.4279544171088,4.7822450209385465,40.30023186259377,5.638237695439898,119.74924335835404,25.7279122999239,119.80568489076808,109.6771194257754,1.2018808251004092,1.2802534991893153,2.6419685284207786,3.9222220276100934,3.2634034470783893,0.014744862103868769,25.0,10.682644486987384,7.912449239692761,9.0,25.0,3.0,446.19954367088224,505.6889832737744,418.8618912215943,239.68296707773416,254.478401181646,505.7216445757511
1240.0000000000002,38.61997698233916,13.530713279689678,119.43667970117016,109.2304341537054,39.473721434418366,4.827505286420545,40.34053271911488,5.677452434654981,119.37899748340502,25.7261719716322,119.43520409487432,109.2499247691029,1.192825346498549,1.271174468989366,2.632723266490152,3.9038977354795175,3.272815879490759,0.014703131130606284,25.0,10.718546871112949,7.955970473235085,9.0,25.0,3.0,446.15123404968546,505.2831346097162,418.82709625314686,239.76841527533597,254.5396615415877,505.3152116298182
1250.0000000000002,38.670473276940726,13.562720714397358,119.07318353885664,108.81135467981596,39.51874038104252,4.871987515564968,40.38019473394051,5.716017437342998,119.0157379603954,25.724462688613016,119.07171400708204,108.83045963866152,1.1839714478771597,1.2623055959210137,2.623620585683239,3.885926181604253,3.2821113959898707,0.014662082034947193,25.0,10.753848511550189,7.998711743321338,9.0,25.0,3.0,446.103477570258,504.88493311678695,418.7917307385505,239.85257466031968,254.60016812886644,504.9164333046241
1260.0000000000002,38.72011467976812,13.594043698431449,118.71657902913752,108.3998993904035,39.56301774812745,4.915699877393195,40.41922259877362,5.753938470300454,118.65936568294008,25.722784410736157,118.7151154619278,108.41862456659908,1.17531524743004,1.2536428982360557,2.614660665906434,3.8683035641424897,3.2912902071176005,0.014621714927205829,25.0,10.788555284545508,8.040682751183283,9.0,25.0,3.0,446.0562782214821,504.49426782562057,418.75583669922304,239.93545352778824,254.6599196156474,504.5251986647418
1270.0000000000002,38.76890975805723,13.624694679177196,118.36676734909028,107.99596889612138,39.60656007182965,4.958651522549701,40.45762106851432,5.7912213403391775,118.30978188854952,25.721137062489845,118.36530963792104,108.01432011584647,1.1668519295796318,1.2451814113742263,2.605841317577448,3.8510227289516736,3.300352539451203,0.014582016996967534,25.0,10.82267311171256,8.081893291833865,9.0,25.0,3.0,446.00963952713687,504.11102837866815,418.71945246477543,240.0170604623964,254.71891499375636,504.1413973329858
1280.0000000000002,38.816867235240096,13.654685913916635,118.023650262381,107.5994639158978,39.64937408010697,5.000850966739392,40.495395107661565,5.827872035907888,117.96688840091583,25.719520558871753,118.02219830013318,107.61744699050178,1.158578153096424,1.2369176672451696,2.597163439359476,3.834081106604645,3.3092986401976026,0.0145429925106655,25.0,10.856207900967265,8.122353088723798,9.0,25.0,3.0,445.9635644365992,503.735104911192,418.68261888824713,240.0974042252556,254.777153597306,503.764919476845
1290.0000000000002,38.86399591235273,13.684029628795544,117.68713020598553,107.21028564394771,39.69146660332004,5.042306463239186,40.532549798609885,5.863896689930868,117.63058771693726,25.71793478075716,117.68568388696184,107.22790629461502,1.1504897344526024,1.2288472830909003,2.5886258093359404,3.817473092426841,3.318128774302516,0.014504633987086096,25.0,10.889165761792526,8.162071859206776,9.0,25.0,3.0,445.91805573292567,503.36638856135215,418.64537566402714,240.1764938128428,254.83463501949817,503.3956561456736
1300.0000000000002,38.91030459927111,13.712737905522772,117.35710989143426,106.82833556354116,39.73284450744686,5.083026268714718,40.56909026566275,5.899302098653209,117.30078260792206,25.716379580745407,117.35566911136192,106.84559943960436,1.1425817822863369,1.220965061351348,2.5802253955219108,3.8011904568732584,3.3268432210313854,0.014466923684539971,25.0,10.921552842466212,8.201059377118156,9.0,25.0,3.0,445.87311598291626,503.0047714643909,418.6077643345248,240.2543388388709,254.89135919836303,503.0334994140807
1310.0000000000002,38.95580223709127,13.740822921710958,117.03349241070843,106.45351550613356,39.7735148202437,5.1230187669494285,40.60502184029925,5.934094719056873,116.9773762254378,25.71485479489496,117.03205706671608,106.47042819301409,1.1348511410683235,1.21326767440686,2.5719628246491366,3.785230499055997,3.3354422990601784,0.01442986452667365,25.0,10.953375195336946,8.239325279737953,9.0,25.0,3.0,445.82874768240737,502.6501467617269,418.56982347358166,240.33094812621744,254.94732642659883,502.6783423745836
1320.0000000000002,39.00049783770131,13.76829653031342,116.7161814398062,106.08572739574127,39.81348466223555,5.162292586106901,40.640349954079134,5.968280854248633,116.66027230477908,25.713360235152777,116.71475143042588,106.10229446322175,1.1272939857782898,1.2057510802710898,2.563836970098624,3.7695880503697135,3.343926338582539,0.014393449870749845,25.0,10.984639048519853,8.276879209118704,9.0,25.0,3.0,445.7849526916136,502.30240802853285,418.531589281222,240.40633139507648,255.0025372914408,502.3300786300071
1330.0000000000002,39.04440043066424,13.795170269567508,116.40508122172884,105.72487340907789,39.852761196726576,5.200857047795523,40.67508010218336,6.001866846263738,116.34937514790111,25.711895698678347,116.40365644689612,105.74110040116534,1.1199063215662743,1.1984110722298436,2.555846058757558,3.7542571309874018,3.352295686425617,0.014357669721176088,25.0,11.01535065728126,8.313730845776035,9.0,25.0,3.0,445.74173235196287,501.9614495314816,418.4930946032226,240.48049866030655,255.05699269904096,501.9886024577956
1340.0000000000002,39.087519179908895,13.82145552312636,116.10009671382024,105.37085589474805,39.89135174955304,5.238720790112552,40.70921795600548,6.034859184648609,116.0445897708022,25.710460959640727,116.09867707486023,105.38674830612462,1.1126849418342393,1.191244212579549,2.547989968280476,3.739234180860025,3.3605507186032115,0.014322523089582186,25.0,11.045516284885878,8.34988983727709,9.0,25.0,3.0,445.69908751157794,501.62716597424014,418.4543754589973,240.55346007253056,255.1106938212756,501.65380853388655
