time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,39.1298633018676,13.847163658273187,115.80113362024802,105.02357787757114,39.92926372590957,5.2758923776733,40.74276928996955,6.067264435290838,115.7458219360442,25.709055772445083,115.7997190198804,105.03914113049848,1.1056255622228024,1.1842459145850293,2.540265884539931,3.72451179912496,3.3686918305660587,0.014287994008658447,25.0,11.075142289605765,8.385365775950334,9.0,25.0,3.0,445.6570189093207,501.29945326976207,418.4154659257457,240.62522588221373,255.16364209352616,501.3255927054028
1360.0000000000002,39.1714420418769,13.872305852730108,115.50809811880414,104.68294267349546,39.96650458450351,5.31238039562561,40.77573994261196,6.099089256331864,115.4529778795532,25.707679868453,115.50668846113216,104.6981821444666,1.0987251853610491,1.1774129586540587,2.5326737339165453,3.710086692570604,3.3767194399493468,0.014254081994499755,25.0,11.104235112205288,8.420168240638304,9.0,25.0,3.0,445.6155269378231,500.9782081215109,418.3763991022847,240.69580663103108,255.21583925322383,501.00385165186
1370.0000000000002,39.2122646677961,13.896893174025765,115.22089696673928,104.34885402228429,40.003081830612366,5.348193442737397,40.8081358168,6.130340842732039,115.16596441643792,25.70633296244938,115.21949215724564,104.36377500944228,1.0919802775176872,1.1707415062837394,2.5252120544438634,3.6959535607276024,3.3846339872816413,0.014220778644555652,25.0,11.132801140561696,8.454306842036033,9.0,25.0,3.0,445.574611782968,500.6633281450932,418.3372097555104,240.76521334372265,255.26728733295585,500.6884829114858
1380.0000000000002,39.252340504482135,13.920936698077526,114.93943747779568,104.02121623293158,40.03900305496481,5.38334017722616,40.83996293594692,6.161026044802952,114.88468891800711,25.7050147547302,114.93803742333974,104.03582396677568,1.0853873405455678,1.1642277877568374,2.5178792426279246,3.6821070303847616,3.392435946907173,0.014188074965036448,25.0,11.160846742438878,8.48779104845016,9.0,25.0,3.0,445.5342735471263,500.3547121103901,418.2979291693756,240.83345644614047,255.317988665994,500.37938519291765
1390.0000000000002,39.29167886956413,13.944447150872918,114.6636275441614,103.69993381618042,40.07427585973584,5.417829797228649,40.8712273451376,6.191151557997614,114.60905933370184,25.703724927454918,114.66223215297208,103.71423350367844,1.0789432267458248,1.1578684299714124,2.5106742837547147,3.668542713726127,3.400125810873972,0.014155965560084562,25.0,11.188378404494015,8.520630355851381,9.0,25.0,3.0,445.4945117899308,500.05225932128167,418.25858547707264,240.9005470516304,255.3679458678268,500.07645780905847
1400.0000000000002,39.330289146092575,13.967434999252532,114.39337580394964,103.38491160039972,40.10890794184184,5.4516713087036806,40.90193520050381,6.220724162285421,114.33898435837132,25.70246315751564,114.39198498560108,103.39890843445636,1.0726447751236523,1.1516600267147514,2.503595965894116,3.655255992608868,3.407704094943731,0.01412444393570732,25.0,11.215402611996922,8.552834206774094,9.0,25.0,3.0,445.4553255288546,499.75586965825454,418.21920655442113,240.96649648029944,255.41716183304328,499.77960066401687
1410.0000000000002,39.368180781619486,13.989910629441113,114.12859186471536,103.0760550389274,40.14290708679345,5.484873408279441,40.93209276685538,6.249750719713916,114.0743736559568,25.701229107493702,114.12720553014972,103.08975413513502,1.066488747951973,1.1455990520141233,2.496642755518859,3.6422418075329825,3.4151713410266598,0.014093501655762876,25.0,11.241925849752532,8.584412018978185,9.0,25.0,3.0,445.4167135302636,499.4654438845902,418.17982161727485,241.03131612162517,255.4656396615647,499.4887144415882
1420.0000000000002,39.40536322272323,14.011884351007382,113.8691860180471,102.77327025650123,40.17628110385549,5.517444785287978,40.96170635308333,6.278238112158078,113.8151375741125,25.700022420831885,113.86780407953948,102.78667666509013,1.0604722521353829,1.1396823651424866,2.489813730773072,3.629496095915559,3.4225281129300185,0.014063133891501756,25.0,11.267954661563806,8.615373142228009,9.0,25.0,3.0,445.3786744446178,499.18088393316015,418.14045767147275,241.0950174458308,255.51338269493888,499.2037010133928
1430.0000000000002,39.441845928077406,14.0333662773416,113.61506924171962,102.4764638294178,40.209037838641194,5.549394134186173,40.990782320337175,6.306193249244871,113.56118714628424,25.698842731262918,113.61369161289312,102.48958255622694,1.0545918368374378,1.1339062210889723,2.4831064954770814,3.6170127165660544,3.429774999409185,0.014033327543034718,25.0,11.293495622296632,8.645726889856121,9.0,25.0,3.0,445.3412065831659,498.9020925373466,418.1011408306523,241.1576120872116,255.560394535342,498.9244630845084
1440.0000000000002,39.477638375284045,14.054366385490257,113.36615329311674,102.18554289509746,40.24118517927651,5.580730160690507,41.01932709146983,6.333623136500023,113.31243418510742,25.697689664422967,113.364779888922,102.19837888971908,1.0488449705538572,1.12826785218905,2.4765206562545288,3.6047885084435785,3.436912613062367,0.014004080842073632,25.0,11.318555261520372,8.675482531454291,9.0,25.0,3.0,445.3043080004662,498.628973321482,418.0618968447953,241.21911193212108,255.60667902548036,498.6509042308225
1450.0000000000002,39.512750013001856,14.074894533675147,113.12235063279542,101.90041523363556,40.27273100754751,5.611461534332534,41.04734709999399,6.360535123035845,113.06879120604098,25.69656283259832,113.12098136950677,101.912973368498,1.0432284345554208,1.1227637322506296,2.4700540603475964,3.5928177925982263,3.443941589005222,0.01397538203380552,25.0,11.343140103403982,8.704649330235155,9.0,25.0,3.0,445.26797661707207,498.36143098150654,418.0227519003381,241.27952911238847,255.65224024327185,498.38292906484025
1460.0000000000002,39.547190277548175,14.094960500216814,112.88357440249447,101.62098929729495,40.30368321735677,5.641597159050264,41.07484882283904,6.386936218488586,112.83017140531535,25.69546184152324,112.88220919769536,101.6332743806326,1.0377399986972025,1.117391441038761,2.4637067019113013,3.5810981429500623,3.4508625931792527,0.013947231754490023,25.0,11.36725664942719,8.733236426370922,9.0,25.0,3.0,445.23221024922856,498.09937133900894,417.9837282703377,241.33887535046264,255.69708251828865,498.12044334467095
1470.0000000000002,39.58096858339611,14.114573726003698,112.64973841115427,101.34717387108805,40.33404970201468,5.671146075870695,41.10183874261045,6.412833331125171,112.59648864594422,25.69438628997233,112.64837718374322,101.35919069461652,1.0323764197986525,1.1121474747905296,2.457476016017417,3.5696234908079463,3.457676311034052,0.013919616302831608,25.0,11.390911459466736,8.761252936566677,9.0,25.0,3.0,445.1970062030385,497.84270078898857,417.94484652383255,241.3971628410932,255.74121042730968,497.8633534784036
1480.0000000000002,39.61409439588597,14.133743506154532,112.42075751619136,101.07887839877742,40.36383843293119,5.700116923476628,41.128323442146616,6.43823344459463,112.36765783881066,25.69333577957224,112.41940018635924,101.09063170745878,1.027134719762559,1.1070285873778356,2.451359939849556,3.5583885272273914,3.4643834530780717,0.013892524711794212,25.0,11.414111078583687,8.788707909216098,9.0,25.0,3.0,445.1623614422351,497.5913265081695,417.90612814836305,241.45440387909127,255.78462873731544,497.6115666058944
1490.0000000000002,39.64657717179496,14.152479050012689,112.19654754627678,100.81601316870932,40.39305739502394,5.728518317769613,41.15430953819261,6.4631435543739135,112.14359486562412,25.692309900103112,112.195194035495,100.8275076383909,1.0220127496685094,1.1020324220571782,2.445358246609088,3.5473906686662664,3.4709847502556745,0.01386595643055696,25.0,11.436862016033784,8.81561033380649,9.0,25.0,3.0,445.1282728043185,497.3451568045592,417.8675940719528,241.51061077578757,255.8273423735126,497.36499096089506
1500.0000000000002,39.67842632503769,14.170789430674349,111.97702510142774,100.55848918616464,40.42171455293532,5.756358827620943,41.17980364436512,6.487570632468817,111.924216379026,25.691308233591144,111.975675332451,100.56972942965484,1.0170075797845373,1.0971557923857371,2.4394686978558697,3.536624490241607,3.477480955442706,0.01383989961145136,25.0,11.459170812059083,8.841969134657461,9.0,25.0,3.0,445.0947369851141,497.1041010585313,417.8292635822585,241.56579590237644,255.8693564633689,497.12353585836365
1510.0000000000002,39.77458225319037,14.157319415080336,109.48442083749916,98.23125663824312,40.529110908429885,5.860563421761128,41.305450319130095,6.607793236166913,109.42973002127349,25.671154016702303,109.48302459449484,98.30348021782616,0.9957449790919725,1.1313650442273904,2.419159347766052,3.5505243919934424,3.5656965051746417,0.013988862154515133,25.0,11.484150658746728,8.760826826757635,9.0,25.0,3.0,444.879645873812,495.36241776113695,414.4862870415113,241.55161079372016,256.33638720136094,495.48177108713855
1520.0000000000002,39.88190734604074,13.988390729891591,106.9402578207574,95.51352003793296,40.64662038897574,5.9743462949817285,41.4300970433168,6.726791826120689,106.884006078155,25.72408342355868,106.93882006330747,95.58367419198146,0.9691454778915107,1.1537077344001456,2.4022495550296967,3.555957289429843,3.66916770551955,0.01414716310583396,25.0,11.538548106613804,8.706932906235009,9.0,25.0,3.0,444.3824073824203,493.06556597434064,411.5151006429285,241.71077047025483,257.04420005987816,493.182371655938
1530.0000000000002,39.94012302828239,13.978616945546776,104.7002641184187,93.3492983773157,40.7126788818897,6.038202818405978,41.50426257816597,6.797469507167364,104.64276893471929,25.77076011272044,104.69879329354173,93.38015038632864,0.9446632336506947,1.1654034802487816,2.3879970468042018,3.553400527052984,3.7615526893332167,0.014241046453342005,25.0,11.566566897645089,8.688840892354392,9.0,25.0,3.0,444.24796961085775,491.45611715091854,409.6219988459894,241.93789960314197,257.697005658124,491.508429847099
1540.0000000000002,39.95763541509588,14.003761040333243,102.61870927955032,91.46157346472408,40.735475023772494,6.0602210466144575,41.532902067406766,6.824736996684294,102.5602321758427,25.81238329992766,102.61721168954644,91.47621973581118,0.9217823376743242,1.1630088039681974,2.3809186639061406,3.543927467874338,3.844646749053296,0.014293825920022651,25.0,11.572949104258557,8.682190542697299,9.0,25.0,3.0,444.25441594485017,490.1988295990624,408.83441320869167,242.2646874244303,258.3256549603235,490.2244459601959
1550.0000000000002,39.9637122641942,14.046648295044749,100.77181090968608,89.81684824528686,40.744763320552245,6.069189717790607,41.54562368973714,6.836844754248375,100.71253938880696,25.85205452203087,100.77029155338298,89.82476434328652,0.901022048485239,1.1515799295860372,2.378746376997861,3.5303263065838983,3.918135313690644,0.014323897268891383,25.0,11.575582215223449,8.68213992249082,9.0,25.0,3.0,444.313734769838,489.1626103881692,408.76689768733627,242.6985203216302,258.91511725624184,489.1771378800604
1560.0000000000002,39.969481830156674,14.098826531740542,99.18329642815436,88.40180209494639,40.75213807746935,6.076309596688418,41.554573817479216,6.845361371216711,99.12338117003011,25.888611735019595,99.1817596332164,88.40690127966775,0.8826279213849264,1.1357155760005235,2.3789901741249757,3.514705750125499,3.9820921873971473,0.01433944891366346,25.0,11.580226906004384,8.690324822647597,9.0,25.0,3.0,444.3891543964612,488.2935506654312,409.0913733126914,243.1861011890093,259.4488433631113,488.30345154026946
1570.0000000000002,39.978369747216895,14.15459961874501,97.8352057282771,87.19058909036886,40.76144321360905,6.085291747785959,41.564161172492085,6.854482851008753,97.77477347683971,25.92139409407031,97.83365522485192,87.19460269840003,0.866488917334512,1.118482594378786,2.379893063623468,3.498375658002254,4.03741535294408,0.014344857443741466,25.0,11.588023914987277,8.705680492102601,9.0,25.0,3.0,444.4642057449643,487.55596696665225,409.584986859996,243.67932533933765,259.9224652060476,487.5641022703098
1580.0000000000002,39.990763222997934,14.210185768397425,96.69506259058586,86.1531695731566,40.773380366084794,6.096812315933903,41.5754935036126,6.865262511098763,96.63422152015136,25.95035365179177,96.69350155187664,86.15685294945291,0.8523481620097222,1.1014865888245704,2.380565627612459,3.4820522164370296,4.085246348425061,0.014342773849789513,25.0,11.598598122413478,8.726439779281236,9.0,25.0,3.0,444.5318150377649,486.92305545165874,410.1257357448619,244.1490807028252,260.338664622219,486.9306721021462
1590.0000000000002,40.00603691213068,14.263361199178462,95.72921042075843,85.26134776727497,40.78754703875691,6.110481404553696,41.58843443031768,6.877569659081871,95.6680533084835,25.975744877452318,95.72764152308464,85.26500073689681,0.8399210638729534,1.085419539300854,2.3806715601133104,3.4660910994141645,4.126686719144415,0.014334920591,25.0,11.611219348031227,8.750963497590362,9.0,25.0,3.0,444.58956620879286,486.3744976628572,410.65593805100127,244.5809643529966,260.70297195214187,486.3820885935384
1600.0000000000002,40.02338224193822,14.31303859257156,94.90782432069444,84.49099944913121,40.803292976928766,6.125670216649667,41.60250722876616,6.890950024346124,94.8464308801029,25.997928549394715,94.90624981181155,84.49471460338822,0.8289464235128036,1.070504726911418,2.380147157790925,3.450651884702343,4.162695907510657,0.014322506556503295,25.0,11.62520671219528,8.777964035336083,9.0,25.0,3.0,444.6373030665262,485.8949189793629,411.1520851961698,244.96977985729103,261.0215637548827,485.9026341154224
1610.0000000000002,40.04168426991862,14.358475569152972,94.20593068963218,83.82238768053986,40.81963611213516,6.141430552091265,41.61693706063139,6.9046663645256094,94.14436991279544,26.01725911418856,94.20435247140023,83.82601705166685,0.8191965615376596,1.05670689436458,2.3790568695075764,3.4357637638721563,4.194065167245223,0.014306301435444502,25.0,11.639778624607857,8.807505750337894,9.0,25.0,3.0,444.6760536124938,485.4729080067724,411.60986946163587,245.31553544086952,261.3002907729664,485.4804980899428
1620.0000000000002,40.05684675035729,14.398681873186831,93.59686462440168,83.24008057077225,40.83255309790152,6.15388363461568,41.62789296642583,6.915078184288063,93.53520054571395,26.03394830984672,93.59528441470384,83.24276304649356,0.810441101830213,1.0434434006124795,2.377735913185099,3.4211793137975786,4.221379327962952,0.014285486692982505,25.0,11.652271295915966,8.841326143614879,9.0,25.0,3.0,444.7124317861045,485.106940711018,412.0647389969488,245.62057337022776,261.5460391398621,485.1129699920256
1630.0000000000002,40.07035213276108,14.434658842009355,93.06321575017641,82.72734807463318,40.843555251044506,6.164488365999205,41.6366901086901,6.923436968256908,93.00150112468695,26.04871336613246,93.06163489689466,82.7297280427561,0.8025292150499976,1.0305435482538636,2.376473155926029,3.4070167041798927,4.2453491290876375,0.014261536580742263,25.0,11.66377318995967,8.874375961010514,9.0,25.0,3.0,444.74511248420504,484.78498660447866,412.52464197615615,245.8895011923052,261.7650792551208,484.79052343554366
1640.0000000000002,40.08338623371038,14.467204113043124,92.59737300321729,82.27553504787902,40.85389296582478,6.174450739028657,41.64461518007071,6.930966006625738,92.53565193173756,26.06181399333974,92.59579261726266,82.2778171517154,0.795372941593491,1.0182147328288085,2.3751349910733186,3.393349723902127,4.266363043610354,0.014235504283087912,25.0,11.675014507282128,8.906696404771028,9.0,25.0,3.0,444.77303472645406,484.4991432707615,412.97271803281126,246.12685547386909,261.95953593495267,484.50452575738336
1650.0000000000002,40.09666383591151,14.497086224495206,92.19266029211357,81.87808498028045,40.86432937969797,6.184506337168044,41.652467063291205,6.938424457144379,92.13097029162499,26.073324229952163,92.19108130317414,81.8803949967247,0.7889028983182023,1.006594859537737,2.373617530167361,3.3802123897050977,4.284700179085534,0.014208077940494472,25.0,11.686412975517044,8.938216346566946,9.0,25.0,3.0,444.7960403953324,484.24431840863184,413.3976589411441,246.3365307499544,262.1308939604274,484.2497540077464
1660.0000000000002,40.110676543740176,14.524847012392286,91.8428816479873,81.52902203318212,40.87539597909812,6.195167048222061,41.660808189773576,6.946346482818285,91.78125449112623,26.083317690531544,91.84130482978652,81.53145850308397,0.7830544573893029,0.9957647698611936,2.3718550145710364,3.3676197844322298,4.300620158219705,0.014179799619985684,25.0,11.698251672120309,8.968853659036256,9.0,25.0,3.0,444.8140440991653,484.0161099534101,413.7919321407903,246.52193692675135,262.2806818945635,484.02176124261854
1670.0000000000002,40.125764255665565,14.550855281627946,91.54235276979053,81.22287857058092,40.887465711694325,6.206791659086207,41.67003778364841,6.955110948085292,91.4808151293053,26.091876501223908,91.54077876051272,81.22551975523653,0.7777675668774323,0.9857677734641996,2.369809852771608,3.355577626235807,4.314370731229796,0.014151106976924798,25.0,11.71072272088179,8.99852735828091,9.0,25.0,3.0,444.82697771799934,483.81061446961576,414.1504970617253,246.6858699738312,262.4104584578446,483.81661066250456
1680.0000000000002,40.1421682271526,14.575379227257486,91.28590255076179,80.95468723376369,40.90080742088141,6.219638368254721,41.68044698652914,6.964993825566864,91.224476559826,26.099089462327868,91.28433187053548,80.95759584391936,0.7729871432635295,0.9766265775070838,2.3674608899155145,3.3440874674225984,4.326187694796523,0.014122361059468217,25.0,11.723958182946376,9.027152460894227,9.0,25.0,3.0,444.8348036070352,483.6243782229113,414.4697536247593,246.83058337933704,262.52177693882726,483.63082299963025
1690.0000000000002,40.16007308772773,14.598635803820857,91.0688694840817,80.71996294861749,40.91562882039476,6.233906207307427,41.69226215288312,6.976209325331752,91.00757322579916,26.10504956933221,91.06730254993833,80.72319098178774,0.7686626258463206,0.9683521262768102,2.364794070452336,3.333146196729146,4.336292782622613,0.01409385679107859,25.0,11.738055794570585,9.054643005957132,9.0,25.0,3.0,444.83751192547567,483.45434187569305,414.74695108612735,246.95795581626984,262.61615182887203,483.46132141034496
1700.0000000000002,40.179639047891136,14.620820066002182,90.88709157710448,80.51467378165722,40.932109344107865,6.249766670865256,41.705677589257846,6.988940969429336,90.82593951052253,26.109851327621413,90.88552871569338,80.51826762611955,0.7647482543211063,0.9609496183320285,2.3617989603295184,3.322748578661547,4.34489200843128,0.014065845197666934,25.0,11.753099186565578,9.08091228594742,9.0,25.0,3.0,444.83510454389744,483.29777798813086,414.9798344285488,247.06962873957505,262.6950299670869,483.3053694371825
1710.0000000000002,40.20103901721431,14.642127992832512,90.73690644431507,80.33520223359737,40.95043764120302,6.267399769214705,41.720891720827034,7.00337588284208,90.67590975843875,26.113588717110016,90.7353479022048,80.3392111942707,0.7612029405852283,0.9544241222265699,2.358464596104642,3.3128887183312123,4.352175407762084,0.014038549400757695,25.0,11.769181194609814,9.105853991501474,9.0,25.0,3.0,444.827558335616,483.15220639036255,415.16625606311175,247.1670897121104,262.7597633070964,483.1604921115705
1720.0000000000002,40.22456667412545,14.662813129659868,90.6152466324592,80.17829394408187,40.970918939641045,6.287097188756718,41.73820558366969,7.019798138646705,90.55441344556851,26.116355557823848,90.61369258154488,80.18280095890412,0.7579912358042461,0.9487955903332536,2.3547721192067623,3.303567709540016,4.358319138129421,0.014012211806697174,25.0,11.786471668008176,9.12922423240019,9.0,25.0,3.0,444.8147021416432,483.01519422897775,415.30314395296256,247.25172197250885,262.81155876037764,483.02431309260055
1730.0000000000002,40.24962261946685,14.682423238156789,90.5192414234405,80.04150521168502,40.9930062250836,6.308330809400616,41.757225676132975,7.037832956556201,90.45857812201032,26.118185263219456,90.51769200897475,80.04614982174513,0.7550754987178133,0.9440267970577167,2.350713464435326,3.2947402614930428,4.36345804768902,0.013986792278016209,25.0,11.804568450993996,9.152922234584423,9.0,25.0,3.0,444.7969837597199,482.88549871653214,415.39133863370216,247.3246784796032,262.8514099348355,482.8948495068525
1740.0000000000002,40.272944834255945,14.700304155772583,90.43904717148027,79.92221721316889,41.013416297958834,6.327944362932442,41.77472222451316,7.054417841018108,90.3785619703854,26.119090233969303,90.43750258928956,79.92654191383366,0.7523646677208894,0.9395514929231592,2.3465288343494355,3.2860803272725945,4.367669653104519,0.01396062497560742,25.0,11.82141776079368,9.177788290805722,9.0,25.0,3.0,444.77987163221974,482.768802535982,415.46869995713746,247.38676677367408,262.882763233523,482.7776203086453
1750.0000000000002,40.29529491264678,14.716707719386877,90.37016574543907,79.81491555120346,41.03289274600757,6.346654030698801,41.79132813105707,7.070153772318236,90.30986311212179,26.119520366706357,90.36862607593176,79.81911621294233,0.7498425309398901,0.9352641047405296,2.342489918334356,3.2777540230748854,4.371256480965924,0.013934798370074957,25.0,11.83760853916192,9.201711117733566,9.0,25.0,3.0,444.7622517455703,482.66049711658815,415.54333618593466,247.43972563317172,262.9086239008792,482.66910834188457
1760.0000000000002,40.317233131565466,14.731987591919676,90.3121583792472,79.71822456745086,41.05199933075637,6.365002083371849,41.8075895454823,7.085558796527778,90.25204070205758,26.11959498744972,90.310623652903,79.72238013597456,0.7474970286493106,0.9312232302386216,2.338559883997005,3.269783114235627,4.374309179722039,0.013909606571264431,25.0,11.853498822566849,9.224951834852675,9.0,25.0,3.0,444.74358454562474,482.55871459453823,415.6105068600063,247.48498353800323,262.9295048638543,482.5672508513915
1770.0000000000002,40.33852976273084,14.74624733870064,90.26390661914583,79.63159027724527,41.07051732272556,6.3827789292654415,41.82332388187854,7.1004602885429335,90.20397585050108,26.119301853457387,90.26237686312355,79.63563804635464,0.7452887539820365,0.9273784242677215,2.334641603885802,3.262020028153524,4.376853951873997,0.013884478993290593,25.0,11.868932406521026,9.247318552666968,9.0,25.0,3.0,444.7245038817617,482.4636667921508,415.6712128069592,247.52362837012336,262.94574375641133,482.4720227973745
1780.0000000000002,40.35935975454394,14.759699072276476,90.22429529140992,79.55383116945843,41.08861908073731,6.400150496148058,41.83868938407927,7.115008463169261,90.16455231497821,26.118696651334687,90.2227705053792,79.55779689523024,0.7432168181263747,0.9237345802365591,2.3307763078643724,3.2545108881009317,4.378952155987865,0.013859729260963016,25.0,11.884026012471736,9.268982287216488,9.0,25.0,3.0,444.7050105065672,482.3745184014932,415.7256998824816,247.55673611858015,262.9579031463976,482.38273688036475
1790.0000000000002,40.37980559005146,14.772457001652924,90.19255082470653,79.48411525448374,41.106389489570574,6.417198581984053,41.85377262958139,7.129285537285966,90.13299570196378,26.117811602378936,90.19103099019804,79.4880090727932,0.7412731019210724,0.920292870150637,2.326963467961394,3.2472563381120314,4.3806477392697625,0.01383544965834626,25.0,11.898831013479708,9.289993660240668,9.0,25.0,3.0,444.68512810920737,482.29066918781376,415.77365001775246,247.58515413047573,262.96635271623313,482.2987668110929
1800.0000000000002,40.39991256810973,14.784602059758583,90.16791007204743,79.42167469459548,41.123875676457125,6.433968669724777,41.86862258897121,7.143338053189666,90.10854218014688,26.116672524789408,90.16639515588376,79.42550168311642,0.7394437128968939,0.9170430857016864,2.3231858898059254,3.240228975507612,4.3819819128808,0.013811593286643588,25.0,11.913374620709988,9.31038421478564,9.0,25.0,3.0,444.66489985417246,482.21161826440766,415.8150000995428,247.60950478912497,262.97144151610087,482.2196032865283
1810.0,40.41970598350223,14.796191482390329,90.14962595143197,79.36577311497683,41.14110439861189,6.4504866551592395,41.88326765129152,7.157193033059684,90.09044407350915,26.115305433344194,90.14811590739491,79.3695386634099,0.7377291194838106,0.9139906087619872,2.319472646506559,3.2334632552685463,4.382995289017468,0.013788365972511646,25.0,11.92767158184455,9.3301755358774,9.0,25.0,3.0,444.64436974507777,482.13690305846615,415.8498164969323,247.6302717640294,262.9735164745917,482.14478430020114
1820.0,40.43919907991432,14.807268875253897,90.13698485547815,79.31572068046574,41.15809000266119,6.466766506354077,41.897723497844765,7.170865451767668,90.07798726023316,26.113736226149683,90.13547962650402,79.31942725002642,0.7361156947668176,0.9111214836267079,2.31580817885798,3.226929662484688,4.383726206933946,0.013765692690839453,25.0,11.94172938084438,9.349384479919877,9.0,25.0,3.0,444.62358340426647,482.0661060391759,415.8782647086031,247.6478508189292,262.97291443465707,482.073887448811
1830.0,40.45839773138418,14.817870480841693,90.12931711180175,79.2708781153679,41.174839123626526,6.482814784380936,41.91199778767948,7.184362682884228,90.0705016269916,26.111990016035353,90.12781663168835,79.27452685298499,0.7345875655986702,0.9084175812852686,2.31216899011556,3.220586571400829,4.384210572331336,0.01374344055683092,25.0,11.955551229471553,9.36802581795456,9.0,25.0,3.0,444.60258910740623,481.998850173139,415.9005847839998,247.6625820397496,262.9699556183924,482.00653352238834
1840.0,40.47730334826498,14.828028349519514,90.12600250800371,79.23066034105443,41.191353616806126,6.498633462835755,41.926093098704136,7.19768728862624,90.06736658727186,26.11009068734785,90.12450670256717,79.23425140730234,0.7331412863047534,0.9058749705483458,2.3085693135044,3.214444284052746,4.3844813327244,0.013721693325818985,25.0,11.969137894061191,9.386113751823698,9.0,25.0,3.0,444.5814372260612,481.9347989226474,415.91707435771826,247.67476936752035,262.96493969485823,481.9423843502877
1850.0,40.495914600710194,14.837771710210347,90.12647229989112,79.19453630315553,41.20763231269483,6.51422161507162,41.940008703980936,7.210838704590115,90.06801308390774,26.10806061685406,90.12498108836789,79.19806914020052,0.7317719655871026,0.9034869252388004,2.305017271910514,3.2085041971493142,4.384568346472692,0.013700492782387604,25.0,11.982488770672148,9.40366264930259,9.0,25.0,3.0,444.56017904312085,481.8736535752545,415.92807485853416,247.6846905859857,262.9581437444354,481.8811400313102
1860.0,40.51422845810856,14.847127500346003,90.13020879618664,79.16202690033502,41.22367208988016,6.529576445416466,41.95374167170736,7.223814282857915,90.07192316785759,26.10592053131535,90.12872209252434,79.1655004178645,0.7304724203258971,0.9012430787794468,2.30151210381476,3.2027551825942067,4.38449843344573,0.0136798236907634,25.0,11.995602504764292,9.420687267441847,9.0,25.0,3.0,444.5388655393174,481.8151499690915,415.9339588695333,247.69260168239808,262.9498216300083,481.82253552259834
1870.0,40.53224086219203,14.856120567844982,90.13674348548832,79.132701783461,41.23946858209664,6.544693968374985,41.96728760248165,7.236609990859449,90.07862811919874,26.103689463484784,90.1352611993328,79.13611462401417,0.7292394449506613,0.8991373468739629,2.2980639036386465,3.197201250512609,4.384295546065704,0.013659732244968342,25.0,12.008477358041375,9.437202705313725,9.0,25.0,3.0,444.5175463676709,481.75905489163193,415.9351184667311,247.6987385417033,262.9402042915105,481.76633717309966
1880.0,40.5499471966038,14.864773761178467,90.14565462516522,79.10617607209122,41.2550166792791,6.55956950116888,41.98064115889969,7.249220917102549,90.08770603066031,26.10138476206532,90.14417666279058,79.10952674629635,0.7280715155523262,0.8971652456862117,2.2946864100034072,3.191851655689619,4.383980951745146,0.013640284121668558,25.0,12.021111448635054,9.4532242549368,9.0,25.0,3.0,444.4962690495004,481.7051629437785,415.9319548724744,247.70331758491713,262.9295004750956,481.7123393700928
1890.0,40.56734264138165,14.873108021225562,90.15656422431648,79.08210658599381,41.27031090765402,6.574198124384111,41.99379646803592,7.261641724301682,90.09877878524753,26.09902213802781,90.1550904890216,79.08539376957276,0.7269842258894731,0.8953430444757171,2.2914457157247443,3.1867887602004616,4.38357346241095,0.013621854830860683,25.0,12.03350293974944,9.468767271377827,9.0,25.0,3.0,444.4750784044159,481.65329325610855,415.9248696608656,247.70653638855592,262.9178978513863,481.66036152875586
1900.0,40.58442244269701,14.881142349178162,90.16913514767752,79.06018948107226,41.285345732319534,6.588574768752551,42.00674745380464,7.273866834002605,90.11150915845757,26.096615749070622,90.16766554356515,79.06341054011993,0.7258825441100337,0.8935505649185038,2.288057560512942,3.1816081254314454,4.383089456066542,0.01360273631367704,25.0,12.045650159241916,9.483846963152873,9.0,25.0,3.0,444.4540159422672,481.603288469584,415.914257651566,247.70857404859956,262.9055642544934,481.6102440888507
1910.0,40.601182173365935,14.888894145282904,90.18306813378268,79.0401539947131,41.3001158346192,6.602694541642848,42.01948813074991,7.285890724352272,90.12559782434433,26.094178267402295,90.18160256115104,79.0433078822453,0.7248640115119576,0.8919047138470403,2.284843414163575,3.176748128010616,4.382543591017017,0.013584821094747224,25.0,12.057551717139972,9.498478321508573,9.0,25.0,3.0,444.43311989588307,481.5550072813055,415.9005015924593,247.7095921776092,262.892648933756,481.561848423749
1920.0,40.61761786316052,14.896379351261317,90.19809861247585,79.02176272142344,41.314616263099566,6.616552903895183,42.03201277555667,7.297708124123859,90.14078017808745,26.09172097581649,90.19663697226704,79.02484784195222,0.7238847411163752,0.8903481716567166,2.2816774202778087,3.172025591934525,4.381948412177644,0.013567342559963823,25.0,12.069206562932322,9.512676034884803,9.0,25.0,3.0,444.4124251876779,481.508328203238,415.8839682579039,247.70973589121613,262.8792839863559,481.5150521244085
1930.0,40.63372609739359,14.90361248963967,90.21399397136064,79.00480663127632,41.32884255381671,6.6301457840602325,42.0443160669598,7.309314144206952,90.15682359357007,26.089253864539327,90.21253616443182,79.0078216069993,0.722945384952133,0.8888785071298057,2.2785728606334894,3.167451367763296,4.381314873422999,0.01355036167513584,25.0,12.080614033598067,9.526454396633426,9.0,25.0,3.0,444.3919632871504,481.4631440197404,415.8650051330974,247.70913481307895,262.86558565361287,481.4697483441837
1940.0,40.64950413023832,14.910606812557376,90.23055060902675,78.98910263726754,41.342790855474234,6.643469697097885,42.05639322381861,7.320704407205824,90.17352447494449,26.08678572628986,90.229096536684,78.99204625259279,0.7220426323696794,0.8874884887809251,2.2755293131965315,3.163017801977457,4.380652416044624,0.013533858586798958,25.0,12.091773891013643,9.539827291820359,9.0,25.0,3.0,444.3717622226949,481.4193607647416,415.84393871573405,247.70790429491475,262.8516556966088,481.42584339231496
1950.0,40.664949925516446,14.917374412280653,90.24759123670681,78.97449086668206,41.35645798440744,6.656521795937806,42.06824007467144,7.33187511228664,90.19070555519583,26.084324255596695,90.24614080105405,78.97736207506004,0.721173571645344,0.8861714876779936,2.272546502011866,3.15871798968986,4.379969141802165,0.013517815120757394,25.0,12.102686329065191,9.552808166760713,9.0,25.0,3.0,444.35184667628806,481.3768959475025,415.8210735189781,247.7061465347913,262.8375827044431,481.3832550647907
1960.0,40.68006218041657,14.923926324933744,90.2649624675181,78.96083233318745,41.369841460449685,6.669299904749607,42.07985310583657,7.342823079744336,90.2082134829006,26.08187613622528,90.26351557180787,78.96363024745902,0.7203335202889835,0.8849188401398851,2.269617541943997,3.1545363820838825,4.379271952828664,0.013502174734436307,25.0,12.113351980299,9.565410002984832,9.0,25.0,3.0,444.3322381018604,481.3356771565871,415.7966912121256,247.70395159178096,262.8234432650145,481.3419112205473
1970.0,40.69484030813656,14.930272628085165,90.28253232221988,78.94800650551609,41.382939501952194,6.681802513221953,42.09122946945336,7.353545757789106,90.22591632518748,26.079447137606792,90.28108887085448,78.95073052789837,0.7195269582729037,0.8837332996883813,2.2667634869845177,3.150496786672899,4.378566710321883,0.013487048132948131,25.0,12.123771897963934,9.577645292979696,9.0,25.0,3.0,444.31295491721534,481.2956405790656,415.7710505444628,247.7013984871726,262.8093031963843,481.3017485366313
1980.0,40.70928450150769,14.936422581028124,90.30018795895884,78.93590924774564,41.395751087908096,6.694028834925007,42.10236704460855,7.364041279377659,90.24370129683052,26.077042192677535,90.29874785803433,78.93855890161137,0.7187464764341905,0.8826031766063833,2.2639670692012483,3.146570245807632,4.37785832553676,0.01347231911015656,25.0,12.13394759253748,9.589526118582056,9.0,25.0,3.0,444.29401260429046,481.25672991286064,415.7443879478456,247.698556291848,262.7952186370156,481.26271091703205
1990.0,40.72339559644347,14.942384644431511,90.31783368078574,78.92445102361773,41.40827584447259,6.705978698115189,42.113264348121874,7.374308377379633,90.26147276427496,26.074665493497488,90.31639683804767,78.92702603515583,0.7179919851534955,0.8815259530931464,2.261233311548253,3.1427592646413998,4.377150900883004,0.013458005167851847,25.0,12.143880921339644,9.601064032613577,9.0,25.0,3.0,444.275424012904,481.21889543407303,415.71691783051904,247.69548498474845,262.7812370939648,481.2247489820252
2000.0,40.737175113947806,14.948166608746932,90.33538894736083,78.91355501319043,41.420514082743765,6.717652581005496,42.1239205690198,7.3843464163811054,90.27915025683171,26.072320559367256,90.33395527238,78.9160552980515,0.7172620439080202,0.8804976290379876,2.2585622827273566,3.1390599117653446,4.376447824650107,0.013444095428067088,25.0,12.153574126342503,9.612270148646756,9.0,25.0,3.0,444.25719948626937,481.18209291162543,415.68883352879016,247.6922364492885,262.76739839740776,481.1878188223342
2010.0,40.75062520214209,14.953775657277902,90.35278661539432,78.90315557246362,41.43246674871488,6.729051563282894,42.13433552730316,7.394155353193413,90.29666670551843,26.07001031218016,90.3513560196612,78.90558122313075,0.716555577040298,0.8795148282697575,2.2559545740048104,3.135469402274568,4.375751864531553,0.013430583191586671,25.0,12.163029787186986,9.623155133708224,9.0,25.0,3.0,444.23934707990895,481.14628286032473,415.6603083703478,247.6888553199688,262.7537355948215,481.1518812534625
2020.0,40.76374858995678,14.959218430375016,90.36997134220768,78.89319682888141,41.4441353816112,6.7401772857290325,42.144509638092416,7.4037357025058546,90.31396684546233,26.067737142731232,90.36854373922675,78.89554809781923,0.7158708928268646,0.8785735905924531,2.253408276321617,3.13198186691407,4.375065250308408,0.013417447906002378,25.0,12.172250787965822,9.633729220808448,9.0,25.0,3.0,444.22187275947215,481.1114298515748,415.6314968011608,247.68537976697127,262.7402757547097,481.1169011192145
2030.0,40.776548537570726,14.964501086973996,90.38689809574392,78.88363137867202,41.45552206778645,6.751031905702007,42.154443869681344,7.413088496875843,90.33100572488318,26.06550297267921,90.38547340106777,78.88590867091665,0.7152070841839634,0.8776710858687946,2.2509234528315347,3.1285945387003293,4.374389750725123,0.013404681747186916,25.0,12.181240290498296,9.64400222671236,9.0,25.0,3.0,444.20478060132143,481.077501883456,415.60253556782664,247.68184223962365,262.7270407155098,481.08284667773535
2040.0,40.78902878818712,14.96962935972806,90.40353081213712,78.87441913323244,41.466629395145794,6.76161805321567,42.164139701491536,7.42221524670208,90.34774736184848,26.06330931112683,90.40210894340542,78.87662299343066,0.7145631424079033,0.876804518273774,2.248499404944694,3.125303923218468,4.373726739790912,0.013392273290798515,25.0,12.19000170494462,9.653983572435322,9.0,25.0,3.0,444.188072980182,481.04446984681806,415.57354499075166,247.67827014674296,262.7140477616316,481.04968905818674
2050.0000000000005,40.801193514685615,14.974608599190958,90.41984121663944,78.8655263240283,41.47746040289718,6.7719387826575135,42.173599077731865,7.431117896226965,90.3641635644184,26.061157306161594,90.4184220935934,78.86765742371686,0.7139382283102672,0.875971451579271,2.246135576354636,3.122107027933908,4.373077255329553,0.013380212841253424,25.0,12.198538656476842,9.663682294822307,9.0,25.0,3.0,444.17175074928736,481.0123070868989,415.54463015439865,247.67468645444296,262.7013102225628,481.01740182274847
2060.0000000000005,40.81304726747004,14.979443816502055,90.43580773300688,78.85692459150688,41.48801853125654,6.781997524553161,42.18282435963926,7.439798778277974,90.38023283941665,26.059047791871933,90.43439127749302,78.85898371566259,0.7133315340197152,0.875169630362808,2.243831165580888,3.1190007959436965,4.372442051408726,0.013368490063413282,25.0,12.2068549565044,9.673107065424858,9.0,25.0,3.0,444.15581341606674,480.98098901323726,415.515882167853,247.67111024991016,262.68883802335927,480.98596057526095
2070.0000000000005,40.82459493112939,14.984139723936607,90.45141450895997,78.8485901670183,41.498307578832325,6.791798058513506,42.191818284898005,7.448260575831511,90.39593941742736,26.05698133025743,90.45000064492159,78.8505782022363,0.7127423483140071,0.8743970500789725,2.241585375145388,3.1159824252243604,4.371821644378534,0.013357095403051193,25.0,12.214954574103729,9.682266214662093,9.0,25.0,3.0,444.140259296764,480.9504927441331,415.4873794179206,247.667557255586,262.6766381751826,480.9553426084064
2080.0000000000005,40.835841676003376,14.988700716510266,90.46665056934074,78.8405031304705,41.508331655394926,6.801344491042016,42.20058392186243,7.456506278748974,90.41127240549709,26.054958249070975,90.4652392228012,78.84242106472011,0.7121699722313904,0.873651844939532,2.2393971825586814,3.1130490274982137,4.371216351265589,0.013346018673132738,25.0,12.222841608234944,9.691167748936776,9.0,25.0,3.0,444.1250855821136,480.92079674429453,415.4591885795836,247.66404027315437,262.66471520545986,480.92552656093926
2090.0000000000005,40.846792920251055,14.99313095781872,90.48150909131544,78.8326468549136,41.5180951451663,6.8106411331671675,42.209124634425926,7.464539150584812,90.4262250619911,26.052978675608077,90.48010019035152,78.83449574663433,0.7116137981576157,0.8729323725639123,2.2372656293770707,3.110198001940983,4.3706263284851365,0.01333525068931605,25.0,12.23052026734041,9.699819363057088,9.0,25.0,3.0,444.11028855828977,480.8918806499208,415.43136604082616,247.66056956307224,262.6530715299631,480.8964921908428
2100.0000000000005,40.8574542800514,14.99743444370722,90.49598670328291,78.82500752992343,41.52760265705162,6.819692498441782,42.21744403360388,7.472362682949835,90.44079409526528,26.051042564328213,90.49458017799347,78.8267884994558,0.711073259603893,0.8722371459794379,2.235189688657562,3.1074268346370006,4.370051598295243,0.01332478243646036,25.0,12.23799484303288,9.708228455441997,9.0,25.0,3.0,444.0958638150017,480.8637252018365,415.4039587749753,247.6571532030168,262.6417077950636,480.868220346214
2110.0000000000005,40.86783153359201,15.001614988828353,90.51008288750272,78.8175736333119,41.53685898894178,6.828503274311174,42.22554594205673,7.479980573890032,90.45497906604628,26.0491497258858,90.50867866997152,78.81928785651195,0.7105478378450862,0.8715648312467095,2.233168315511856,3.104733146758565,4.369492075543349,0.013314605313397104,25.0,12.245269688159452,9.716402147656368,9.0,25.0,3.0,444.0818062953037,480.83631198166586,415.37700539825966,247.65379746622665,262.6306231865002,480.8406927051311
2120.0000000000005,40.877930583165295,15.005676240758588,90.52379947749696,78.81033553501366,41.54586908974649,6.837078286007,42.23343435715699,7.487396697606016,90.46878188466634,26.0472998502392,90.52239750175207,78.81198423327521,0.7100370385840448,0.8709142081633469,2.2312004003722747,3.1021146085356217,4.368947590004398,0.013304710787750668,25.0,12.252349193765042,9.724347304282672,9.0,25.0,3.0,444.06811039611534,480.8096232717464,415.3505372339517,247.6505070742215,262.619815684418,480.8138916294619
2130.0000000000005,40.88775742732208,15.009621697619366,90.53714022340375,78.80328515480964,41.55463803170941,6.845422470267352,42.24111342389299,7.494615032901947,90.4822063762738,26.04549252741896,90.53574042537312,78.80486958813442,0.7095404089425698,0.8702841867767731,2.229284840167028,3.0995690269438008,4.368417905279134,0.013295090793837854,25.0,12.259237772787968,9.732070535931143,9.0,25.0,3.0,444.0547700543765,480.78364193442826,415.3245788658149,247.64728543956167,262.609282285924,480.78780004930576
2140.0000000000005,40.89731812982547,15.013454720521338,90.55011041929633,78.79641567673981,41.563170978634005,6.853540845197699,42.248587402464935,7.50163966128639,90.49525790807907,26.043727264321035,90.54871273676196,78.79793713427392,0.7090575195136558,0.8696737740088365,2.2274205037643147,3.097094277773151,4.367902733613847,0.013285737461464404,25.0,12.265939846804883,9.73957822489763,9.0,25.0,3.0,444.0417788311375,480.7583513219682,415.29914918649433,247.6441349108472,262.5990191922831,480.7624013685901
2150.0000000000005,40.90661878978805,15.01717854538458,90.56271656756732,78.78972130164243,41.571473155772445,6.861438481744528,42.255860638466686,7.5084747404931695,90.50794305367657,26.042003500081705,90.561320940118,78.79118109416305,0.7085879639285647,0.8690820665514365,2.225606246833731,3.094688313385168,4.3674017495690265,0.013276643163103608,25.0,12.272459829105628,9.746876534008948,9.0,25.0,3.0,444.0291299923376,480.733735211825,415.27426206979953,247.6410569371353,262.5890219777592,480.73767940364337
2160.0000000000005,40.91566551714439,15.02079629285771,90.5749660977044,78.78319703736547,41.57954982484755,6.869120480078266,42.2629375377351,7.515124480927285,90.5202693117814,26.040320619752265,90.57357246668727,78.78459649050137,0.7081313590847972,0.8685082446177916,2.223840926986856,3.0923491716046474,4.366914601270109,0.013267800565177424,25.0,12.27880211266836,9.753971417682692,9.0,25.0,3.0,444.0168165756129,480.70977774839594,415.24992701041657,247.6380522266236,262.5792857332707,480.7136183261711
2170.0000000000005,40.92446441071608,15.02431097763514,90.58686712790454,78.77683852515214,41.587406261648205,6.876591948443604,42.269822543722896,7.521593124500896,90.53224486782673,26.03867796591004,90.58547543637648,78.77817897353212,0.707687338905179,0.8679515582594174,2.2221233965823775,3.0900749548417954,4.366440919548267,0.013259202549463035,25.0,12.284971058868903,9.760868632060294,9.0,25.0,3.0,444.0048314509227,480.6864634008592,415.22614970389645,247.63512088502023,262.56980518794853,480.6902026226576
2180.0000000000005,40.93302154074341,15.027725516451312,90.598428269938,78.7706418957165,41.595047737912495,6.883857986103351,42.27652011909366,7.52788492745077,90.54387839883161,26.037074848462225,90.59703846261667,78.77192467759721,0.7072555549693758,0.8674113217171706,2.220452516310523,3.087863838027693,4.3659803254021785,0.01325084225662417,25.0,12.290970985080207,9.767573745714003,9.0,25.0,3.0,443.993167369889,480.66377692571353,415.2029326323217,247.63226253393563,262.56057480931287,480.6674170577133
2190.0000000000005,40.94134293171796,15.031042735272194,90.60965846233395,78.76460365233366,41.6024795034946,6.890923666562742,42.28303472744587,7.534004143288427,90.55517890661075,26.035510552683547,90.60827048554984,78.76583010479726,0.7068356698017848,0.8668869005134795,2.2188271428029838,3.0857140433164627,4.365532435823135,0.01324271298517778,25.0,12.296806158343315,9.77409214940707,9.0,25.0,3.0,443.9818170132488,480.64170334522146,415.1802755030743,247.62947641179608,262.55158888751293,480.6452466534786
2200.0000000000005,40.949434558352486,15.034265379410442,90.62056684900048,78.75872056977636,41.60970678065784,6.897794032330523,42.28937082620185,7.539955016245074,90.5661555965008,26.03398434479834,90.6191806506512,78.75989202478911,0.7064273626856787,0.8663777135935395,2.2172461546713502,3.083623868264889,4.365096867909592,0.013234808320135854,25.0,12.302480793678,9.78042907164803,9.0,25.0,3.0,443.9707730165132,480.6202279048144,415.1581756682584,247.62676145820433,262.5428415955216,480.6236766484836
2210.0000000000005,40.957302295362574,15.037396100572208,90.63116261015152,78.75298963475637,41.616734717596955,6.904474050929196,42.295532824011175,7.545741741396512,90.57681770797434,26.03249548459752,90.62977813964775,78.75410741536552,0.7060303243932454,0.8658832235604952,2.2157084439820705,3.0815916675425656,4.364673245714837,0.013227122054961446,25.0,12.307999022198372,9.786589555870592,9.0,25.0,3.0,443.96002805077165,480.5993361511036,415.13662854452286,247.62411639143767,262.5343270885997,480.6026925758931
2220.0000000000005,40.96495196093733,15.040437488031046,90.6414549580176,78.74740796623308,41.62356842457104,6.910968649440008,42.30152510966928,7.551368491959465,90.58717451092063,26.03104322043407,90.64007216624451,78.74847338308781,0.7056442531317678,0.8654029262019718,2.214212907207104,3.079615833409076,4.364261197822024,0.013219648118553196,25.0,12.313364925483713,9.792578515372327,9.0,25.0,3.0,443.9495747872404,480.57901380210023,415.11562790551073,247.62153976109536,262.5260394890345,480.58228013427095
2230.0000000000005,40.972389273135896,15.043392053950695,90.65145300018723,78.74197276996294,41.63021293402367,6.917282676788148,42.30735201600309,7.556839385509932,90.59723516869064,26.02962679929641,90.65007183945688,78.74298711899678,0.7052688545115844,0.8649363485372388,2.212758451292385,3.077694799829624,4.363860363521939,0.013212380592372248,25.0,12.318582506916869,9.798400709217615,9.0,25.0,3.0,443.939405961694,480.5592468149204,415.09516617554016,247.61902999991025,262.5179729658359,480.5624252572556
2240.0000000000005,40.97961985081266,15.046262241319653,90.66116570335869,78.73668130771404,41.63667319983055,6.92342090322461,42.31301781772237,7.562158482105019,90.60700870197779,26.02824546942128,90.65978612736654,78.73764586773326,0.7049038485095103,0.8644830533147343,2.2113440195266016,3.075827072841336,4.363470392940887,0.013205313844321932,25.0,12.323655690743294,9.804060755425496,9.0,25.0,3.0,443.92951438642376,480.5400213725854,415.07523473395145,247.61658546622175,262.51012175515666,480.5431141002063
2250.0000000000005,40.98664920769819,15.0490504266715,90.67060184846945,78.73153086851846,41.64295409067117,6.92938801421883,42.3185267241206,7.56732977756593,90.61650394400532,26.02689848255505,90.66922381225164,78.7324468992582,0.7045489584917282,0.8640426232879701,2.2099685600189773,3.0740111833069474,4.363090948126124,0.01319844232807972,25.0,12.328588321541533,9.809563137128409,9.0,25.0,3.0,443.91989296732487,480.5213238833345,415.0558241061588,247.61420447523736,262.50248018254206,480.52433304030586
2260.0000000000005,40.993482747960286,15.051758922556076,90.67976999806974,78.72651874860054,41.64906038492502,6.935188605797691,42.32388287337784,7.5723571982644,90.62572950795688,26.0255850962036,90.6783934579622,78.72738748911678,0.704203914600118,0.8636146629984234,2.208631039017527,3.0722457020159504,4.362721703642508,0.013191760649657516,25.0,12.333384162571347,9.814912208330838,9.0,25.0,3.0,443.91053471753713,480.5031409817242,415.0369241563875,247.61188532543608,262.49504268087804,480.50606867823126
2270.0000000000005,41.00012576157789,15.054389979200096,90.68867847177088,78.72164223885659,41.65499676552466,6.940827179839175,42.3290903269684,7.577244596005299,90.63469376247112,26.02430457556136,90.68730338536896,78.72246490623547,0.70386846153071,0.8631988062416761,2.207330467508719,3.0705292737503957,4.36236234689772,0.013185263714864866,25.0,12.338046893682131,9.820112198182246,9.0,25.0,3.0,443.9014327700892,480.4854595340228,415.0185242562309,247.6096263196498,262.48780380450995,480.48830784409057
