time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.00658342306448,15.056945786947438,90.69733533256868,78.71689861568525,41.660767817917645,6.94630814231499,42.33415306691714,7.58199574558057,90.64340481803256,26.02305619465324,90.6959616586889,78.71767640401923,0.7035423407248288,0.8627946924085222,2.206065847046587,3.068860539455109,4.3620125780822185,0.013178946396302524,25.0,12.342580111408608,9.825167216772343,9.0,25.0,3.0,443.89258038502226,480.4682666377991,415.0006134230786,247.60742578058856,262.48075823694035,480.4710375974706
2290.0000000000005,41.012860788723856,15.059428477501797,90.7057483764284,78.71228513753236,41.666378026815245,6.951635800374845,42.33907499208336,7.586614341406913,90.65187051660342,26.021839237510108,90.70437607507088,78.71301921709312,0.7032253054222519,0.8624019833699527,2.2048362183499814,3.0672382017199347,4.36167211001915,0.013172803815158498,25.0,12.346987328023658,9.830081258853738,9.0,25.0,3.0,443.8839709574765,480.45154962776047,414.9831804429442,247.60528206319432,262.4739007976598,480.45424523360543
2300.0000000000005,41.0189627948626,15.061840125263076,90.71392512690055,78.70779904388155,41.67183177381279,6.956814360253929,42.3438599151664,7.591103994837739,90.66009842629488,26.02065299895264,90.71255415921298,78.70849056031466,0.7029171114999305,0.8620203510279888,2.2036406334635954,3.065660984491584,4.361340667820528,0.01316683116868227,25.0,12.351271972724078,9.834858208300544,9.0,25.0,3.0,443.8755980239658,480.4352960804173,414.96621396152966,247.6031935633472,262.4672264458639,480.4379182880808
2310.0000000000005,41.02489425920829,15.0641827495067,90.72187283664641,78.70343755552915,41.67713333828642,6.961847928285124,42.348511563230815,7.595468234773534,90.66809584294391,26.0194967852936,90.72050316488928,78.70408762998869,0.7026175247754459,0.8616494849747485,2.2024781795917288,3.064127664566477,4.361017988479239,0.013161023866055626,25.0,12.355437389881104,9.839501840967673,9.0,25.0,3.0,443.8674552635212,480.4194938136105,414.9497025766932,247.60115872424484,262.46073028155257,480.42204453796944
2320.0000000000005,41.03065988022569,15.066458315163118,90.72959849209374,78.69919787967251,41.68228689615509,6.966740509877695,42.353033575955166,7.599710506131542,90.67586979481827,26.018369914623637,90.72823007960646,78.69980760823177,0.7023263140557768,0.8612890827669691,2.201347958029164,3.0626370407961327,4.360703820294147,0.013155377396332777,25.0,12.35948683971435,9.844015828989427,9.0,25.0,3.0,443.8595365007513,480.4041308909055,414.9336349242095,247.5991760402844,262.4544075442884,480.406612004994
2330.0000000000005,41.036264237738806,15.068668734261507,90.73710881805764,78.6950772138603,41.68729651997362,6.971496009753821,42.35742950516324,7.603834169514813,90.68342704728842,26.017271717007134,90.73574162922627,78.6956476674399,0.7020432527638688,0.8609388512764404,2.2002490894231084,3.061187940699549,4.360397922276129,0.013149887357017236,25.0,12.363423499897864,9.848403743975325,9.0,25.0,3.0,443.8518357073352,480.3891956240552,414.9179997193227,247.59724405908665,262.4482536116363,480.39160895886954
2340.0000000000005,41.04171179384383,15.070815867012982,90.74441028480825,78.69107275096457,41.69216617936743,6.9761182325026425,42.36170281479541,7.6078425012892685,90.69077410994076,26.016201534696336,90.743044285034,78.69160497531334,0.7017681205735693,0.8605985079741054,2.199180719158654,3.0597792271327595,4.36010006358217,0.01314454948286989,25.0,12.367250466514347,9.852669060062851,9.0,25.0,3.0,443.84434700230906,480.3746765746044,414.9027858037837,247.59536138238005,262.4422639968679,480.377023919005
2350.0000000000005,41.0470068943445,15.072901522973496,90.75150911697924,78.68718168477773,41.696899741983735,6.980610883619022,42.36585688138777,7.611738694133066,90.69791724553136,26.01515872219568,90.75014427264828,78.68767670065942,0.7015007036252996,0.8602677805917458,2.1981420181549,3.058409798746645,4.3598100229137735,0.01313935964801527,25.0,12.370970755300393,9.856815156940456,9.0,25.0,3.0,443.83706465139056,480.3605625545831,414.8879821825486,247.59352666568984,262.43643434558925,480.36284565554615
2360.0000000000005,41.052153780052905,15.07492746619272,90.75841131525021,78.68340120826792,41.70150098330237,6.984977578942733,42.369895002373134,7.615525864916776,90.70486249179302,26.01414264428217,90.75704759370646,78.68386001157279,0.7012407912555244,0.8599464025935822,2.1971321723033808,3.057078574896963,4.359527587411836,0.01313431380250328,25.0,12.374587309754643,9.86084533027946,9.0,25.0,3.0,443.8299830529117,480.3468426011992,414.8735780268684,247.59173861439547,262.43076042134646,480.34906316394745
2370.0000000000005,41.05715654965714,15.076895400031333,90.76512261782833,78.67972855056155,41.70597355323978,6.989221813089102,42.37382036653853,7.619207027088179,90.71161562262992,26.013152683778515,90.76375998733884,78.6801521124587,0.7009881822532755,0.8596341205111683,2.1961504033494803,3.0557845238606487,4.359252554070244,0.013129408088397071,25.0,12.378102975221452,9.8647627635425,9.0,25.0,3.0,443.8230967881987,480.3335060809704,414.8595627985723,247.58999599378257,262.42523814364733,480.3356657691776
2380.0000000000005,41.06201922010326,15.078806992830266,90.77164858474477,78.67616093733108,41.71032102984389,6.993347010523621,42.37763610087843,7.622785134700278,90.7181822329457,26.012188229641595,90.77028701447901,78.67655020486988,0.7007426713299859,0.859330676862264,2.19519592441759,3.054526601279854,4.358984726137008,0.01312463858313054,25.0,12.381520541302905,9.868570576775255,9.0,25.0,3.0,443.8164005419908,480.32054253383086,414.8459261153045,247.58829760893656,262.4198635198055,480.322642970588
2390.0000000000005,41.06674569239977,15.08066386338072,90.77799456127745,78.67269562339595,41.714546888626394,6.997356496567477,42.38134524354463,7.626263057123651,90.72456770179421,26.011248684339364,90.77663402127904,78.67305151970345,0.700504068297858,0.8590358335359942,2.1942680011816007,3.053303834717595,4.3587239145330905,0.013120001658150708,25.0,12.38484271796534,9.872271799970465,9.0,25.0,3.0,443.8098891479015,480.30794176770365,414.8326578524517,247.5866423141512,262.41463268112886,480.3099845358008
2400.0000000000005,41.07133975518133,15.082467582681204,90.78416569067721,78.66932989775512,41.718654505581,7.001253500369728,42.384950746321934,7.629643581447965,90.7307772051546,26.0103334632077,90.78280615183743,78.66965332234093,0.7002721803185771,0.85874934975498,2.1933658960522884,3.0521152458072685,4.35846993724463,0.013115493644616484,25.0,12.388072138030338,9.875869376612739,9.0,25.0,3.0,443.80355758435326,480.2956938541019,414.8197481501847,247.5850290092396,262.409541876004,480.2976804965076
2410.0000000000005,41.07580509903988,15.084219680161766,90.79016694035381,78.666061080046,41.72264716985175,7.005041167027173,42.388455485604176,7.632929422847894,90.73681574225162,26.009441992076404,90.78880837438803,78.66635290940553,0.7000468215626353,0.8584709936991772,2.192488897802781,3.0509598915019587,4.358222618155233,0.013111111012324496,25.0,12.3912113672298,9.879366175281405,9.0,25.0,3.0,443.79740095605086,480.2837890948929,414.80718738721066,247.58345663381888,262.40458745284064,480.28572111572686
2420.0000000000005,41.080145311114784,15.085921641212792,90.79600310013168,78.66288652923758,41.72652807882036,7.008722553018401,42.39186225799028,7.636123220524325,90.74268813377712,26.00857370849843,90.79464547955504,78.66314761716399,0.699827814710599,0.8582005442785848,2.1916363263586383,3.049836870637223,4.357981787132064,0.013106850397055152,25.0,12.394262900379148,9.8827649855466,9.0,25.0,3.0,443.79141450106897,480.2722180393554,414.7949661992485,247.58192416658324,262.39976586432545,480.2740969043828
2430.0000000000005,41.08436388353476,15.08757490759649,90.8016787967465,78.65980364269795,41.730300345616655,7.012300633418704,42.39517378630036,7.639227543411323,90.7483990364299,26.00772806137724,90.80032209485096,78.66003482384444,0.6996149796769587,0.8579377773389475,2.190807496753549,3.0487452740924965,4.357747279082315,0.013102708387308978,25.0,12.397229166843715,9.88606852364245,9.0,25.0,3.0,443.7855935744423,480.2609714676912,414.78307544964895,247.58043062275797,262.3950736608731,480.2627986103421
2440.0000000000005,41.08846423112232,15.089180879968978,90.80719855811599,78.65680986014394,41.73396701772519,7.015778319631636,42.398392740380565,7.642244909740668,90.75395300722893,26.006904510671347,90.80584274894812,78.65701194616905,0.6994081480292721,0.8576824857086061,2.1900017628158945,3.047684248524501,4.3575189352768975,0.013098681801432614,25.0,12.400112542165516,9.889279440554162,9.0,25.0,3.0,443.7799336163988,480.25004033020593,414.7715060234331,247.57897504857027,262.3905074670867,480.2518171449832
2450.0000000000005,41.092449610093965,15.090740908877422,90.81256664688661,78.65390270555872,41.737530994353534,7.019158383975707,42.401521653135376,7.645177708393874,90.75935433705648,26.006102524679875,90.81121170522547,78.65407648096915,0.6992071504929399,0.8574344555329314,2.1892184831992454,3.046652938732177,4.357296598846696,0.0130947674256005,25.0,12.402915295482105,9.892400279071182,9.0,25.0,3.0,443.77443030368335,480.23941599496254,414.7602495718437,247.5775565123789,262.38606403069053,480.2411438303156
2460.0000000000005,41.09632323773033,15.092256316716371,90.81778723253011,78.65107968759753,41.74099514504134,7.022443571656197,42.404563035902086,7.64802830711028,90.76460722284381,26.005321586784305,90.81643313386718,78.6512259219224,0.699011826947732,0.8571934869519134,2.188457048710027,3.0456505356619408,4.357080121177516,0.01309096224089776,25.0,12.40563966867245,9.895433552825635,9.0,25.0,3.0,443.76907934207406,480.22908989665854,414.7492977180564,247.57617412038675,262.38174018399195,480.23077007569026
2470.0000000000005,41.10008823237071,15.093728389253783,90.82286436700463,78.64833840570572,41.74436225075889,7.025636537006108,42.407519322500335,7.650799000091921,90.76971574320115,26.004561189090847,90.8215110875228,78.6484578469612,0.6988220182263939,0.8569593816180718,2.1877168549614634,3.0446762365795346,4.356869356101436,0.013087263239924752,25.0,12.408287835230452,9.898381694064255,9.0,25.0,3.0,443.7638765749847,480.2190537434091,414.7386423000309,247.57482700460008,262.37753283178904,480.2206875527147
2480.0000000000005,41.10374762512068,15.095158376232234,90.82780197560572,78.64567651601118,41.747635014826336,7.028739859502309,42.410392878965965,7.653492017178791,90.77468384931421,26.003820833592727,90.82644949216017,78.64576989227209,0.6986375658395824,0.8567319419613629,2.186997302804064,3.0437292447654265,4.356664161205887,0.013083667428298692,25.0,12.410861908683389,9.90124706862355,9.0,25.0,3.0,443.75881796065386,480.20929946863777,414.728275386022,247.57351432309528,262.37343895811887,480.21088816094726
2490.0000000000005,41.10730436280419,15.096547491418788,90.83260386351647,78.64309172952079,41.75081606556811,7.031756046488624,42.41318600587974,7.656109526080343,90.77951537151512,26.003100032451695,90.83125215361507,78.64315974967758,0.6984583235840465,0.8565109853537619,2.186297834666646,3.042808820020408,4.35646439777056,0.01308017204238508,25.0,12.413363944464436,9.904031978171588,9.0,25.0,3.0,443.7538995663322,480.19981922137697,414.7181892719912,247.57223525990693,262.3694556245608,480.20136401682544
2500.0000000000005,41.110761310061605,15.09789691335402,90.83727372144588,78.64058181312339,41.753907958148346,7.034687534975262,42.41590093992247,7.658653633878032,90.78421402494466,26.002398307847614,90.83592276323118,78.64062516723753,0.6982841431982957,0.856296326534054,2.185617889473217,3.0419142160072705,4.356269930568137,0.013076774280098756,25.0,12.415795941523186,9.906738661845509,9.0,25.0,3.0,443.7491175653896,480.19060536230455,414.7083764736992,247.570989021852,262.36557996775485,480.1921074490057
2510.0000000000005,41.11412125169123,15.099207786323916,90.84181513095373,78.63814458971632,41.756913176645,7.037536693661821,42.41853985567391,7.66112638875495,90.78878341489802,26.001715191803783,90.84046490318461,78.6381639495658,0.698114885988128,0.856087791895228,2.1849569388930505,3.041044730788278,4.356080627737816,0.013073471518395417,25.0,12.41815984388188,9.90936929785147,9.0,25.0,3.0,443.74446823429673,480.18165045859286,414.6988297180845,247.56977483632323,262.3618091967057,480.1831109935489
2520.0000000000005,41.11738689491366,15.100481221321049,90.8462315694753,78.63577793847708,41.75983413606024,7.040305824896166,42.421104867363134,7.6635297816768,90.79322704187184,26.001050226031225,90.84488205150988,78.63577395805504,0.6979504077259004,0.8558852009907264,2.184314439920126,3.0401996409108527,4.355896360626244,0.013070261030159406,25.0,12.420457542145355,9.911926005027853,9.0,25.0,3.0,443.73994794975295,480.1729472793143,414.68954193524456,247.56859194963545,262.3581405904385,480.1743673892451
2530.0000000000005,41.12056087129309,15.101718296897277,90.85052641461024,78.6334797951522,41.76267318402757,7.042997166343355,42.423598030357034,7.66586574782542,90.79754830586998,26.000402961879047,90.84917758638856,78.63345311102535,0.6977905825674385,0.8556883958806832,2.18368990959704,3.039378305477723,4.35571700365271,0.013067140431832278,25.0,12.422690874770524,9.914410844162147,9.0,25.0,3.0,443.7355531863092,480.16448879164096,414.6805062520351,247.56743962596207,262.3545714961726,480.1658695735707
2540.0000000000005,41.12364573932791,15.102920060279644,90.8547029490215,78.6312481514372,41.765432603118334,7.045612893219412,42.42602134317462,7.668136168523119,90.80175051132608,25.9997729600546,90.85335479104961,78.63119938322183,0.6976352698564886,0.8554972004480096,2.1830828209883424,3.038580021436352,4.35554243417398,0.01306410706163339,25.0,12.42486162981328,9.916825819847586,9.0,25.0,3.0,443.7312805130685,480.1562681548341,414.6717159836084,247.56631714623887,262.3510993265593,480.157610676887
2550.0000000000005,41.12664398366716,15.104087527116008,90.85876436086004,78.62908105690332,41.768114610132734,7.048155117664862,42.428376746856685,7.670342870676734,90.80583686752288,25.9991597911004,90.8574168541931,78.62901080777874,0.6974843517544289,0.8553114665618747,2.1824927209329106,3.037804187494785,4.355372532521473,0.013061158684170873,25.0,12.426971544297544,9.919172879693917,9.0,25.0,3.0,443.7271265949647,480.1482787232955,414.6631646347233,247.56522380823864,262.34772156096136,480.1495840255539
2560.0000000000005,41.129558027626295,15.105221686585082,90.86271376011251,78.62697660949453,41.77072136728015,7.050625899384386,42.43066613477313,7.67248763599855,90.80981050504535,25.99856303308087,90.86136688634112,78.62688546660429,0.6973376972276881,0.8551310299270848,2.1819191168836825,3.037050146810768,4.3552071813767705,0.013058292815824732,25.0,12.429022313018606,9.921453924094237,9.0,25.0,3.0,443.72308817591215,480.14051401328015,414.6548458644704,247.5641589226432,262.34443573220545,480.1417831084512
2570.0000000000005,41.13239021921388,15.106323495816582,90.86655416261034,78.62493296837617,41.77325496966824,7.053027233828344,42.43289134160895,7.674572190718891,90.8136744596754,25.997982274702395,90.86520790384407,78.62482150305031,0.6971951901556919,0.8549557446116299,2.181361565258997,3.036317309870627,4.355046266444526,0.013055507251154943,25.0,12.431015578839949,9.923670795087446,9.0,25.0,3.0,443.7191620980316,480.1329677419092,414.64675352101045,247.56312181715424,262.34123944202383,480.1342016156892
2580.0000000000005,41.13514284395625,15.107393885178285,90.87028850630385,78.62294834355252,41.77571745678424,7.055361063113708,42.43505415347728,7.676598215089881,90.81743168877225,25.997417112995777,90.86894284515684,78.62281711204929,0.6970567092044517,0.8547854583033972,2.180819608129,3.0356050664323977,4.354889675901582,0.013052799686085276,25.0,12.432952941150916,9.925825286195106,9.0,25.0,3.0,443.71534528445386,480.1256337924359,414.6388816120107,247.56211183258728,262.33813034786186,480.12683340476053
2590.0000000000005,41.13781812380961,15.108433757858734,90.87391965068953,78.62102099764233,41.778110811505016,7.057629275121428,42.43715630703118,7.678567342581005,90.82108507069168,25.996867153771973,90.8725745702664,78.62087054132006,0.6969221430490083,0.854620031018108,2.180292820804259,3.0349128518223667,4.354737300417427,0.013050168002825616,25.0,12.434835955219,9.927919141507855,9.0,25.0,3.0,443.71163474093066,480.1185062180522,414.6312243046648,247.56112832335768,262.33510616439946,480.11967250338313
2600.0000000000005,41.14041821884111,15.109443990638056,90.87745037922963,78.61914924472579,41.78043696159191,7.059833704947096,42.439199490763976,7.680481161123397,90.82463740722122,25.996332011465256,90.87610586311166,78.61898009051293,0.6967913824399582,0.8544593253931082,2.179780786951991,3.0342401123450995,4.354589033119331,0.013047610121413556,25.0,12.436666133401728,9.92995405692335,9.0,25.0,3.0,443.7080275537692,480.1115792375298,414.6237759201406,247.5601706569388,262.33216466215623,480.1127131056344
2610.0000000000005,41.14294522986288,15.11042543503146,90.88088340290257,78.617331448497,41.782697782038106,7.061976137157898,42.44118534706202,7.682341215057533,90.8280914271524,25.995811308876625,90.87953943513446,78.61714410924526,0.6966643195190088,0.8543032058574994,2.179283096357491,3.0335863022149905,4.354444769483014,0.013045123986912354,25.0,12.438444946950767,9.931931682124002,9.0,25.0,3.0,443.7045208864655,480.1048472284596,414.6165309261702,247.55923821328545,262.3293036653057,480.1059495650146
2620.0000000000005,41.14540119871548,15.111378917456932,90.88422136065745,78.61556602208388,41.784895095316806,7.064058306057973,42.44311547241752,7.684149005356005,90.83144978673914,25.99530467732012,90.88287792573425,78.61536099691733,0.6965408492801324,0.854151540437883,2.1787993494902844,3.032950889928167,4.354304407362023,0.013042707596893022,25.0,12.440173826165053,9.93385362071547,9.0,25.0,3.0,443.7011119794717,480.09830472661986,414.6094839359616,247.55833038489155,262.3265210518643,480.0993763937871
2630.0000000000005,41.14778811079218,15.112305240350452,90.88746682270153,78.61385142614944,41.7870306736291,7.066081897847481,42.44499141939342,7.685905991486379,90.83471507300631,25.994811756291256,90.88612390555576,78.61362920084241,0.6964208696071049,0.85400420080682,2.178329157539796,3.032333358346616,4.354167846890268,0.013040359002176852,25.0,12.44185416212639,9.93572143215363,9.0,25.0,3.0,443.69779814698495,480.0919464193889,414.6026297016314,247.55744657621565,262.3238147514721,480.0929882564541
2640.0000000000005,41.15010789643394,15.113205182784384,90.8906222922364,78.61218616774107,41.789106240144704,7.068048551825541,42.44681469770588,7.6876135924456435,90.83788980549863,25.9943321934162,90.8892798782262,78.61194721510111,0.6963042820220112,0.8538610632088129,2.1778721447148186,3.031733207923632,4.354034990449469,0.01303807632094498,25.0,12.4434873076421,9.937536632773458,9.0,25.0,3.0,443.6945767752188,480.085767142078,414.595963110395,247.5565862035286,262.3211827444792,480.0867799661028
2650.0000000000005,41.152362432444335,15.114079501167224,90.89369020729144,78.61056879909296,41.79112347034929,7.069959861692382,42.44858677540064,7.689273187882293,90.84097643812702,25.993865644311366,90.89234828218804,78.61031357916556,0.6961909895345986,0.8537220058255088,2.177427941467508,3.031149947293017,4.353905742617167,0.0130358576985089,25.0,12.445074578275012,9.939300696930333,9.0,25.0,3.0,443.69144532053286,480.0797618740749,414.5894791807343,247.55574869466332,262.3186230608071,480.0807464802304
2660.0000000000005,41.15455354803,15.114928931698728,90.8966729479808,78.60899791248067,41.79308399734774,7.071817380598702,42.45030908350017,7.690886122466736,90.84397736647584,25.99341177152849,90.89533149795821,78.60872687304902,0.6960809032379638,0.8535869168632442,2.1769962049456835,3.0305831218089274,4.3537800099263535,0.013033701430918133,25.0,12.446617256492743,9.941015061652765,9.0,25.0,3.0,443.68840130149647,480.07392572250234,414.5831730466437,247.55493348750488,262.3161337739836,480.0748828849176
2670.0000000000005,41.15668300852719,15.115754183889637,90.89957281630336,78.60747215371809,41.794989397311205,7.073622607380173,42.45198300322434,7.692453693941729,90.84689490746769,25.992970248109717,90.89823182792409,78.60718573055054,0.6959739327152336,0.8534556828194497,2.1765765895405207,3.030032272359971,4.353657701717036,0.01303160578567082,25.0,12.448116580178008,9.942681113713888,9.0,25.0,3.0,443.6854423212716,480.06825396672446,414.5770400015288,247.554140035216,262.313713019454,480.06918443890527
2680.0000000000005,41.15875254306552,15.11655595180514,90.90239207026781,78.60599019932515,41.7968412141944,7.075377009998078,42.4536098876753,7.693977173446853,90.84973133372029,25.99254075201827,90.90105153047507,78.60568881643701,0.6958699812477512,0.8533281825553134,2.176168730972775,3.0294969135280883,4.353538728737737,0.013029568911546312,25.0,12.449573762078046,9.944300211516122,9.0,25.0,3.0,443.6825660300989,480.0627419833928,414.57107542494464,247.55336779807627,262.3113589648224,480.06364649866174
2690.0000000000005,41.16076382884806,15.117334907755264,90.90513290411907,78.60455076902387,41.798640945683296,7.077082012245512,42.45519104950094,7.69545779398112,90.85248885364146,25.99212296956477,90.90379280022461,78.60423483902747,0.6957689710629974,0.8532043183013314,2.1757723258117823,3.0289766441131136,4.353423004025944,0.013027589311893758,25.0,12.450989978708378,9.945873672566563,9.0,25.0,3.0,443.6797701468232,480.0573852887846,414.565274824235,247.55261624853256,262.30906982765504,480.0582645608745
2700.0000000000005,41.162718496449216,15.118091704503342,90.90779745489132,78.60315262143473,41.8003900479202,7.078738998243921,42.456727765033165,7.696896754293504,90.85516961802723,25.99171659444238,90.90645777456541,78.6028225458918,0.6956708158068,0.8530839818817119,2.1753870452147135,3.028471027096426,4.353310442646894,0.013025665329130943,25.0,12.452366374063502,9.947402777684545,9.0,25.0,3.0,443.6770524518415,480.0521795246207,414.55963382149616,247.55188486992287,262.3068438700239,480.0530342482713
2710.0000000000005,41.16461813124874,15.118826975918635,90.91038780398547,78.60179455282393,41.8020899367792,7.080349313669501,42.458221275399936,7.6982952199385855,90.85777572165225,25.99132132757478,90.9090485352466,78.60145072239305,0.6955754365404555,0.8529670743301816,2.1750125849105415,3.0279796592407235,4.353200961639496,0.01302379544430541,25.0,12.453704060601469,9.948888772106216,9.0,25.0,3.0,443.6744107853166,480.0471204543428,414.55414815008737,247.551173156223,262.30467939742454,480.04795130554646
2720.0000000000005,41.16646427585758,15.119541338006172,90.91290597998893,78.60047539477904,41.80374199002846,7.081914267819172,42.459672788417166,7.699654325061261,90.86030920610963,25.99093687672547,90.91156711119443,78.60011818962852,0.6954827566819849,0.8528534996880328,2.1746486493239057,3.0275021490119385,4.353094479948823,0.013021978182527564,25.0,12.455004120933095,9.950332867381805,9.0,25.0,3.0,443.67184304399893,480.0422039562473,414.5488136484397,247.55048061162248,262.30257475654224,480.04301159295346
2730.0000000000005,41.168258426339214,15.120235387458536,90.9153539537396,78.59919401725216,41.80534754394506,7.083435130420412,42.46108347561024,7.70097516962079,90.86277205484461,25.990562957454873,90.91401547357528,78.5988238072394,0.695392694703045,0.8527431560483322,2.1742949288747746,3.027038084923107,4.352990918628717,0.013020211976326171,25.0,12.45626760513676,9.951736238374792,9.0,25.0,3.0,443.669347186544,480.037426033978,414.5436262710538,247.549806751974,262.3005283398616,480.03821109639966
2740.0000000000005,41.17000203942178,15.120909704625376,90.91773364712789,78.59794932237213,41.806907899754634,7.084913137746923,42.46245447785826,7.7022588248089505,90.86516620201702,25.990199291679687,90.9163955445992,78.59756646741094,0.6953051845569559,0.8526359605929447,2.173951163632712,3.026587124225657,4.3528902005155885,0.013018495548162251,25.0,12.457495535823,9.953100028970539,9.0,25.0,3.0,443.6669212238184,480.0327827967329,414.5385820698826,247.54915110298444,262.29853857805546,480.03354590796334
2750.0000000000005,41.17169653472626,15.121564854318422,90.92004693602937,78.59674024275955,41.8084243256106,7.086349494507942,42.463786907108094,7.7035063352884094,90.86749353545305,25.989845607368753,90.91870920045329,78.59634509301975,0.6952201430003881,0.852531809487864,2.1736170410690807,3.026148850556945,4.352792250087689,0.013016827298451354,25.0,12.458688909777322,9.954425353953354,9.0,25.0,3.0,443.6645632157452,480.02827045334215,414.53367719025937,247.5485131996699,262.2966039379128,480.02901221970086
2760.0000000000005,41.17334328762134,15.122201383255458,90.92229564043468,78.59556574667289,41.80989805021008,7.087745367814989,42.465081840799016,7.704718712465592,90.86975588671632,25.98950164006408,90.92095826142966,78.59515864276875,0.6951375087672204,0.8524306259995,2.173292318798575,3.025722944798076,4.352696993957342,0.0130152060394897,25.0,12.459848692749688,9.955713293099793,9.0,25.0,3.0,443.6622712816199,480.02388533156983,414.52890788648574,247.5478925875697,262.2947229305965,480.0246063429192
2770.0000000000005,41.17494363883935,15.12281982372832,90.92448153710323,78.5944248306568,41.8113302713948,7.089101895342026,42.46634032939436,7.705896942144592,90.8719550438403,25.989167131122716,90.92314450458144,78.59400610390598,0.6950572157841054,0.8523323276113467,2.1729767404751783,3.025309068086525,4.352604360309568,0.013013630493665327,25.0,12.460975826268225,9.956964898761726,9.0,25.0,3.0,443.6600435866836,480.01962385223646,414.52427049744153,247.5472888217344,262.2928941015298,480.0203246824213
2780.0000000000005,41.176498886020156,15.123420690409034,90.92660634844617,78.59331652587366,41.812722148572846,7.090420178159945,42.46756338972881,7.707041978496647,90.87409274014432,25.98884182942965,90.9252696526044,78.5928864987623,0.6949791879752817,0.8522368196229686,2.1726700199333915,3.02490683955636,4.3525142794116976,0.01301209919658084,25.0,12.462071221681242,9.95818118938314,9.0,25.0,3.0,443.6578783540424,480.01548255184537,414.519761473504,247.54670146914287,262.29111603979777,480.0161637594932
2790.0000000000005,41.17801029680152,15.12400448553126,90.92867175906989,78.59223988767508,41.81407481441363,7.091701291825359,42.468752015248455,7.708154753655491,90.87617067088344,25.98852548879984,90.92733539038221,78.5917988738841,0.6949033677863967,0.8521440301304742,2.172371929866187,3.0245159599966613,4.352426682908743,0.013010611030728965,25.0,12.463135769392808,9.95936315979162,9.0,25.0,3.0,443.6557738466879,480.0114580473361,414.5153773392243,247.5461301043792,262.2893873639551,480.0121201758898
2800.0000000000005,41.17947910148487,15.124571696059434,90.93067940611715,78.59119400117908,41.81538936828903,7.092946280179262,42.469907170260896,7.709236172342629,90.87819048353182,25.98821786961912,90.92934335532713,78.59074230578915,0.6948296877294563,0.8520538751391513,2.172082213148466,3.0241360882876176,4.352341504246601,0.0130091646930356,25.0,12.464170333661002,9.960511775369698,9.0,25.0,3.0,443.6537283777293,480.0075470558704,414.5111147141925,247.54557431241088,262.2877067306592,480.00819063394863
2810.0000000000005,41.18090649607192,15.125122794908464,90.93263088306003,78.59017797861901,41.81666687898139,7.094156157922669,42.47102979230313,7.710287114092125,90.88015378159935,25.98791873824672,90.93129514117281,78.58971589846601,0.6947581002528094,0.8519662951844879,2.1718006761339086,3.023766971318397,4.352258678550282,0.013007759254169268,25.0,12.465175754736492,9.961627974479256,9.0,25.0,3.0,443.6517403062827,480.00374638634577,414.50697030545285,247.54503368767607,262.2860728313767,480.00437192834494
2820.0000000000005,41.18229364792574,15.125658243254009,90.93452774698648,78.58919095517336,41.81790838974024,7.0953319154151595,42.472120796575744,7.711308437408547,90.88206213196644,25.98762786595171,90.93319230526222,78.58871877895297,0.6946885443363613,0.8518812143551162,2.1715270840021983,3.0234082983573143,4.352178142286179,0.013006393532830769,25.0,12.466152852838944,9.962712672914279,9.0,25.0,3.0,443.6498080298069,480.00005292461145,414.50294089237934,247.544507832452,262.2844843864221,480.00066093088094
2830.0000000000005,41.18364167827775,15.126178483558933,90.93637149515862,78.58823210144486,41.81911490263954,7.096474503870353,42.473181062207765,7.712300966916531,90.88391704129893,25.987345032523532,90.93503634510401,78.58775011001154,0.6946209343436955,0.8517985266593121,2.1712611266168573,3.023059653276169,4.352099834325426,0.013005065887963348,25.0,12.4671024158186,9.96376675012425,9.0,25.0,3.0,443.64793000812574,479.99646367962936,414.4990233746416,247.54399636271103,262.28294016462394,479.9970546369914
2840.0000000000005,41.18495169045968,15.126683950978304,90.93816360286169,78.58730060332357,41.820287403807335,7.097584859258177,42.47421145439437,7.713265514091064,90.88571999412845,25.98707002064782,90.93682873622308,78.58680906979896,0.6945552441092291,0.8517181990615753,2.171002680277008,3.022720879338583,4.352023694263858,0.013003775791717468,25.0,12.468025219051071,9.964791071477181,9.0,25.0,3.0,443.64610472498646,479.9929757090716,414.4952146969152,247.54349889912433,262.2814389521891,479.99355009099776
2850.0000000000005,41.186224752634295,15.127175066339646,90.93990549938356,78.58639567325997,41.82142684799136,7.098663887696205,42.47521281085102,7.714202864582773,90.8874724286919,25.986802619379887,90.93857090814129,78.58589486336534,0.694491420072933,0.8516401650246103,2.1707515368954216,3.022391701920032,4.351949663543189,0.013002522204263038,25.0,12.468922013253293,9.965786474621439,9.0,25.0,3.0,443.6443307115245,479.98958616403087,414.4915118946104,247.54301507268505,262.27997957205133,479.9901444312176
2860.0000000000005,41.1874619032446,15.127652238444568,90.94159857578035,78.58551654708702,41.822534163421274,7.099712470062286,42.476185946072334,7.715113782210949,90.88917574474183,25.98654262312669,90.94026425214136,78.58500671922383,0.694429389355899,0.8515643343800008,2.1705074290136164,3.0220717633936167,4.351877685068406,0.013001303724526432,25.0,12.46979352831579,9.966753773818652,9.0,25.0,3.0,443.64260653903807,479.9862922754157,414.48791208039273,247.5425445232113,262.2785608779809,479.98683487591614
2870.0000000000005,41.188664149331885,15.128115863437928,90.94324418227728,78.5846624847112,41.82361025029936,7.100731460572945,42.47713164999742,7.715999007719802,90.89083130093202,25.986289832094823,90.94191011866894,78.58414389029609,0.6943691158201477,0.8514906620794056,2.1702702051268328,3.021760867206239,4.3518077033669815,0.01300011964005403,25.0,12.470640472125638,9.967693758626694,9.0,25.0,3.0,443.6409308213762,479.9830913579156,414.4844124491524,247.54208690007664,262.27718175683896,479.9836187277171
2880.0000000000005,41.18983247669598,15.128566328743034,90.94484364196742,78.58383276310019,41.824655989889145,7.1017216953968045,42.47805069600701,7.716859266269182,90.89244042860496,25.986044050136456,90.94350983103129,78.58330564641392,0.6943105543208912,0.8514190920659194,2.170039686269655,3.021458778335574,4.351739663947467,0.012998969069858203,25.0,12.471463537670218,9.96860720182917,9.0,25.0,3.0,443.63930220082193,479.9799807835544,414.48101025056224,247.5416418585328,262.27584111695086,479.9804933463192
2890.0000000000005,41.19096783700573,15.129004008148796,90.94639823310479,78.58302668473749,41.82567223297623,7.102683981734458,42.478943830761125,7.717695257927459,90.89400441397405,25.985805087594542,90.94506466769084,78.5824912835672,0.6942536476083794,0.8513495535121148,2.169815656902219,3.0211652104143334,4.351673514171494,0.012997850907444233,25.0,12.472263394016352,9.969494849400974,9.0,25.0,3.0,443.63771936617496,479.9769580149066,414.47770282461033,247.5412090647453,262.2745379032652,479.9774561830719
2900.0000000000005,41.19207115455705,15.129429264425085,90.94790919824705,78.58224357329851,41.8266598059116,7.103619103547544,42.47981177951579,7.718507662652826,90.89552450732502,25.985572759840863,90.9465758714068,78.58170011891859,0.6941983409979227,0.851281978775688,2.1695979104614374,3.0208798892371256,4.351609202774176,0.012996764094845783,25.0,12.473040691024266,9.970357425778047,9.0,25.0,3.0,443.63618104336047,479.9740205880684,414.47448758405807,247.54078819331127,262.273271089574,479.97450476281386
2910.0000000000005,41.193143336677856,15.129842453373216,90.94937775815136,78.58148276583614,41.827619519920965,7.104527830379595,42.480655254297375,7.719297147949021,90.89700193699694,25.985346885160084,90.94804466313389,78.58093148297006,0.6941446109224013,0.8512163384181812,2.1693863381932696,3.020602676611451,4.3515466792972415,0.012995708156845307,25.0,12.473796066689658,9.971195642033706,9.0,25.0,3.0,443.63468598100576,479.9711660846213,414.4713619843103,247.5403789235237,262.27203966682026,479.9716366558042
2920.0000000000005,41.194185256442566,15.130243917182613,90.9508050883484,78.58074362500803,41.828552155630256,7.1054109027091386,42.48147494029998,7.720064356137301,90.89843788581464,25.985127288468675,90.9494722185932,78.58018473231043,0.6940923976626712,0.8511525587168208,2.169180719637245,3.020333278354066,4.351485895141512,0.012994681942508315,25.0,12.474530134948113,9.97201018230828,9.0,25.0,3.0,443.6332329745837,479.968392177346,414.46832357370255,247.5399809459848,262.27084266316024,479.9688495243284
2930.0000000000005,41.19519776546766,15.130633989397095,90.95219233632812,78.58002552994361,41.82945847451398,7.106269042795134,42.482271505942975,7.72080991377453,90.89983350838027,25.98491379858291,90.95085968546036,78.57945924005902,0.694041659443185,0.8510905879908957,2.168980891168263,3.0200714791591587,4.351426802797542,0.01299368463728568,25.0,12.475243494693473,9.9728017138807,9.0,25.0,3.0,443.6318208486496,479.96569659645263,414.46536995710414,247.53959395786825,262.26967912922896,479.96614108820125
2940.0000000000005,41.19618169221023,15.131012994272112,90.95354061913065,78.57932787735729,41.830339217369385,7.107102953237472,42.48304560152651,7.72153443039815,90.9011899286496,25.984706248675764,90.95220818095585,78.57875439702485,0.6939923578371684,0.8510303787032018,2.1687867004568733,3.019817079160075,4.3513693559556685,0.012992715489887034,25.0,12.47593672857488,9.97357088581873,9.0,25.0,3.0,443.630448459242,479.963077134058,414.4624988010985,247.53921766368248,262.26854814039376,479.9635091293248
2950.0000000000005,41.197137837528366,15.131381245105215,90.95485101737196,78.57865008465348,41.83119510034009,7.107913313216784,42.483797855734416,7.722238495257045,90.9025082339228,25.984504477228935,90.95351878587024,78.5780696150149,0.6939444475011786,0.8509718748737043,2.168597974586319,3.019569849460023,4.351313509796322,0.01299177362040585,25.0,12.476610399856554,9.974318325502113,9.0,25.0,3.0,443.62911470015337,479.960531655838,414.4597078470623,247.53885177702136,262.26744880189267,479.96095150369007
2960.0000000000005,41.1980669869145,15.131739048952229,90.95612459156656,78.57799158114011,41.83202682586175,7.108700788862393,42.48452888524984,7.7229226863142335,90.90378949126647,25.984308325463015,90.95479256088876,78.57740431761414,0.6938979025833532,0.8509150444511909,2.1684146020726955,3.0193296465238864,4.351259220244141,0.012990858514051042,25.0,12.477265061044022,9.975044648235382,9.0,25.0,3.0,443.6278184858948,479.9580580687516,414.4569948764435,247.53849601608596,262.26638023492563,479.95846610835486
2970.0000000000005,41.19896990306417,15.132086703824484,90.95736237207183,78.57735181303674,41.832835076008685,7.109466026957136,42.48523928890743,7.723587564776949,90.90503473739933,25.984117638958253,90.95603053653517,78.57675794564659,0.6938526648435089,0.8508598157008046,2.168236371084629,3.019096186785434,4.351206444478179,0.01298996905047638,25.0,12.477901248634282,9.975750451394449,9.0,25.0,3.0,443.6265587621612,479.9556543402642,414.45435773250966,247.53815010650973,262.2653415853128,479.9560509014476
2980.0000000000005,41.1998473218351,15.132424497001692,90.95856535367952,78.57673024673555,41.83362050887654,7.11020965151647,42.48592964451044,7.72423367212076,90.90624497324703,25.983932268529145,90.95723370776112,78.57612996040461,0.6938087063380873,0.8508061540737578,2.168063165437641,3.0188693195113987,4.351155141083409,0.012989104677253486,25.0,12.47851948029745,9.97643631130478,9.0,25.0,3.0,443.62533451125887,479.95331850967307,414.4517943312061,247.53781378300465,262.26433202816,479.9537039134328
2990.0000000000005,41.20069996179049,15.132752708821045,90.95973450823676,78.57612636159821,41.834383767114986,7.110932271871207,42.486600516318525,7.724861537100311,90.9074211766453,25.98375206822584,90.95840304657006,78.57551983614182,0.6937659937963088,0.8507540185140385,2.167894852923236,3.018648871437274,4.351105269543604,0.012988264742657312,25.0,12.479120261561832,9.97710279073573,9.0,25.0,3.0,443.62414473900094,479.9510486624417,414.4493026347441,247.53748678583963,262.26335075705134,479.9514232209328
3000.0000000000005,41.201528521180656,15.133071611848266,90.96087078064463,78.57553965202203,41.83512547522957,7.111634480116379,42.487252452689816,7.7254716735453135,90.9085642983147,25.983576895999704,90.95953949801508,78.57492706210866,0.6937244914833087,0.8507033649606917,2.167731294462941,3.0184346594236326,4.351056790527422,0.012987448549745558,25.0,12.479704083652734,9.977750436418944,9.0,25.0,3.0,443.622988479486,479.9488429379929,414.4468806624728,247.53716886188897,262.2623969875909,479.94920695446086
3010.0000000000005,41.20233367599148,15.133381469522249,90.96197508626845,78.57496962921562,41.83584623783035,7.1123168494565325,42.48788598452621,7.726064578907938,90.90967525924972,25.983406614195417,90.96064397760831,78.5743511448045,0.6936841604801993,0.8506541454836183,2.1675723417722854,3.0182264872559035,4.351009665791636,0.012986655342331913,25.0,12.480271422224972,9.978379777701603,9.0,25.0,3.0,443.6218647968069,479.94669953550095,414.44452649247074,247.5368597657836,262.2614699598352,479.9470533050336
3020.0000000000005,41.203116090326326,15.13368254063829,90.96304832471088,78.57441581311718,41.83654664892594,7.112979943008156,42.48850163344952,7.726640741917151,90.91075496458416,25.983241087249557,90.96171738509699,78.57379159935914,0.6936449697235364,0.8506063217996541,2.167417871599355,3.018024193399009,4.350963857781441,0.012985884511810255,25.0,12.480822744554755,9.978991334533475,9.0,25.0,3.0,443.62077277139673,479.94461668550446,414.4422382355765,247.536559255592,262.26056892617254,479.94496049486423
3030.0000000000005,41.20387640072524,15.133975073100146,90.96409135878848,78.57387774420431,41.83722727788123,7.113624300508263,42.48909989945427,7.727200631025597,90.91180428243248,25.983080185169516,90.96276058343584,78.57324796172583,0.6936068929205688,0.8505598614898365,2.1672677766232518,3.017827638113088,4.350919330409087,0.012985135539714024,25.0,12.481358498558052,9.979585605286957,9.0,25.0,3.0,443.61971152155775,479.94259269237455,414.4400140794317,247.53626709929176,262.2596931696882,479.94292682048336
3040.0000000000005,41.20461523448272,15.134259311116864,90.96510503904572,78.57335496971251,41.83788868581504,7.114250453841294,42.489681275311725,7.727744707891814,90.91282406856092,25.98292377957722,90.96377442330572,78.57271977465801,0.6935698861309978,0.8505147105275017,2.167121894730119,3.017636605257621,4.35087604810983,0.012984407577555548,25.0,12.48187912565237,9.980163081027342,9.0,25.0,3.0,443.6186801781506,479.9406258848096,414.4378522351533,247.5359830673878,262.2588419830488,479.94095060282586
3050.0000000000005,41.20533319484484,15.134535489426924,90.96609018395499,78.5728470548026,41.83853141234552,7.114858914493823,42.490246234927646,7.728273416486899,90.9138151464605,25.982771746922367,90.96475972331011,78.57220659901549,0.6935339328493688,0.850470848533424,2.166980150438823,3.017450998972247,4.350833976608926,0.012983700291212222,25.0,12.48238505036602,9.980724233987075,9.0,25.0,3.0,443.6176779051402,479.93871465590325,414.4357509815917,247.53570693902364,262.2580146856127,479.93903022753193
3060.0000000000005,41.20603087066912,15.134803837075424,90.96704759269795,78.57235357519646,41.83915598423683,7.115450181742517,42.490795240933856,7.728787190200989,90.91477832021043,25.98262396642258,90.96571728275855,78.57170800623332,0.6934989959476388,0.8504282298609553,2.166842404371512,3.0172706342324678,4.350793082417497,0.01298301296097154,25.0,12.482876687126293,9.981269525110806,9.0,25.0,3.0,443.61670388619984,479.936857437036,414.43370863656554,247.53543849809347,262.25721061240773,479.93716411855456
3070.0000000000005,41.20670883375541,15.135064576353043,90.96797804160968,78.57187411912126,41.839762913009565,7.116024740394778,42.49132874259087,7.7292864498821805,90.91571437090208,25.98248032062355,90.96664787811021,78.57122358049736,0.6934650461057765,0.8503868184527603,2.166708542204237,3.017095360656997,4.350753332990325,0.012982345013917871,25.0,12.483354438352253,9.9817994019416,9.0,25.0,3.0,443.61575732840095,479.9350527049746,414.43172356520114,247.53517753431132,262.2564291171436,479.9353507456548
3080.0000000000005,41.207367638113766,15.135317922558386,90.96888228328648,78.57140828801982,41.84035269428084,7.116583060166192,42.49184717520174,7.729771603289862,90.91662405573814,25.98234069562602,90.9675522620818,78.5707529192465,0.6934320588901475,0.8503465842557906,2.166578465553477,3.0169250498092675,4.350714696747536,0.01298169596919982,25.0,12.483818693973037,9.98231429808152,9.0,25.0,3.0,443.6148374633095,479.9332989840425,414.4297941821037,247.5349238436002,262.25566957321684,479.9335886262163
3090.0000000000005,41.2080078277768,15.135564087042326,90.96976105708579,78.57095569075483,41.84092581475958,7.117125602304782,42.49235096626714,7.730243050856189,90.91750811859667,25.982204979445328,90.96843117414876,78.57029562746435,0.6934000002446832,0.8503074854314464,2.166452046342532,3.0167595317739786,4.350677142644132,0.012981065166139907,25.0,12.484269836932413,9.98281463932676,9.0,25.0,3.0,443.6139435361509,479.9315948251025,414.42791892881263,247.53467722523092,262.2549313648699,479.931876304378
3100.0000000000005,41.20862992598433,15.135803272985129,90.97061507430129,78.57051595137915,41.84148274255927,7.1176528104224985,42.492840526955774,7.730701177705441,90.91836727512047,25.98207306422449,90.9692853257184,78.56985132538478,0.6933688533740568,0.8502695013177514,2.1663292112278314,3.0165987125455827,4.350640640787763,0.012980452267957684,25.0,12.484708235525716,9.983300835137356,9.0,25.0,3.0,443.6130748208113,479.92993883454983,414.42609630537646,247.53443748579696,262.25421389938,479.9302123799118
3110.0000000000005,41.209234441355214,15.136035677796883,90.97144502654803,78.57008870452819,41.8420239327264,7.11816511573096,42.493316256975376,7.731146358214119,90.91920222115107,25.981944845039948,90.97011540851604,78.56941964403661,0.6933385866916537,0.8502325931270821,2.166209841221556,3.0164424343486376,4.3506051621069375,0.012979856661545344,25.0,12.485134247775306,9.983773283529784,9.0,25.0,3.0,443.61223061126145,479.9283296575619,414.42432485248446,247.53420443695964,262.2535166002867,479.9285954917424
3120.0000000000005,41.20982187354086,15.136261495397775,90.97225159366536,78.56967359168777,41.842549832296605,7.1186629418293705,42.49377854900919,7.731578960163574,90.92001364067703,25.981820218675463,90.97092210248952,78.56900022126399,0.6933091772565667,0.850196732683944,2.1660938446787728,3.016290577362717,4.3505706780028754,0.012979277895902997,25.0,12.485548225432751,9.984232375500312,9.0,25.0,3.0,443.6114102138621,479.9267659633615,414.4226031352958,247.53397789347733,262.25283890079,479.9270243027806
3130.0000000000005,41.21039270282274,15.136480912050615,90.9730354292312,78.56927026835018,41.84306087098365,7.119146695892084,42.49422778053313,7.731999337083948,90.9208021912657,25.98169908585743,90.97170606132087,78.56859270911013,0.6932805975036748,0.8501618861497625,2.165981116258404,3.016143002408166,4.350537160954052,0.012978715434186931,25.0,12.485950506594348,9.984678486839186,9.0,25.0,3.0,443.6106129615927,479.92524647279777,414.4209297735988,247.5337576769641,262.25218025585303,479.9254975278875
3140.0000000000005,41.21094739597054,15.136694108764573,90.97379716873299,78.56887839992567,41.843557466421366,7.119616773632686,42.49466431842121,7.732407832565342,90.92156851228015,25.98158134998204,90.9724679205989,78.56819676963107,0.6932528269968288,0.8501280284366931,2.165871573421041,3.015999601857734,4.350504584197721,0.012978168873545488,25.0,12.486341419875655,9.985111982765375,9.0,25.0,3.0,443.6098382061455,479.9237699427075,414.4193034251249,247.53354361382193,262.251540135362,479.92401391808687
3150.0000000000005,41.211486410160816,15.136901262742526,90.97453743471382,78.56849765878563,41.84404002767091,7.12007356262535,42.4950885220269,7.732804783142114,90.92231323005882,25.981466916329335,90.97320830296567,78.56781207190181,0.6932258437148081,0.8500951325237941,2.165765129040359,3.015860261564153,4.3504729214983975,0.012977637781796452,25.0,12.486721287145713,9.985533220972911,9.0,25.0,3.0,443.60908531234975,479.9223351554247,414.4177227739472,247.533335533748,262.25091801975043,479.9225722499926
3160.0000000000005,41.21201018794883,15.137102545478,90.97525683006528,78.56812772804619,41.84450895071877,7.120517438044487,42.495500739226365,7.733190514591342,90.92303695116644,25.981355693131487,90.9739278114088,78.56743829583006,0.6931996225313325,0.8500631675870819,2.165661686855689,3.0157248544427704,4.350442147429848,0.01297712166916387,25.0,12.487090419993253,9.985942547700745,9.0,25.0,3.0,443.60835366524753,479.9209409323519,414.4161865454839,247.53313327168152,262.25031340579824,479.92117133944146
3170.0000000000005,41.212519160543096,15.137298124014706,90.97595594241741,78.56776829910388,41.84496462140701,7.120948765440176,42.49590130899221,7.73356534434248,90.92374026681136,25.981247590899272,90.97462703365181,78.56707512967705,0.693174144017883,0.8500321097974901,2.165561168847605,3.0155932786450954,4.350412237198647,0.012976620152970068,25.0,12.487449122029204,9.986340300295183,9.0,25.0,3.0,443.6076426655272,479.9195861251072,414.414693496888,247.53293666655065,262.249725802917,479.9198100326136
3180.0000000000005,41.21301374058286,15.137488158151314,90.97663533420632,78.56741907673569,41.84540740896741,7.121367894619027,42.4962905557097,7.7339295761595395,90.92442374285362,25.98114252393384,90.97530653222019,78.56672227526006,0.6931493877821866,0.8500019341486894,2.1654634947205427,3.0154654288692324,4.350383167065285,0.012976132833264816,25.0,12.487797683794897,9.986726801561531,9.0,25.0,3.0,443.6069517395832,479.9182696347722,414.41324243825056,247.53274556407447,262.2491547414125,479.91848722545126
3190.0000000000005,41.213494342170605,15.137672808206844,90.97729557010696,78.56707976486659,41.845837683951935,7.121775176617689,42.49666880493518,7.73428351488792,90.92508794740314,25.981040406111905,90.97596687187875,78.56637943355821,0.6931253312530029,0.8499726129695802,2.165368577296135,3.015341190265715,4.350354913179565,0.012975659269158436,25.0,12.48813639688342,9.987102375443897,9.0,25.0,3.0,443.60628031164464,479.91699035850473,414.411832174376,247.5325598091596,262.24859974956496,479.9172018100008
3200.0000000000005,41.21396135505955,15.137852225031793,90.97793718161226,78.5667500849168,41.846255795128,7.122170941833815,42.497036363089634,7.734627447453646,90.92573341518563,25.980941156346088,90.97660858420478,78.56604632306829,0.6931019544778798,0.8499441218049612,2.1652763385426934,3.0152204603476545,4.350327453078744,0.012975199069807236,25.0,12.48846553573958,9.987467326815475,9.0,25.0,3.0,443.6056278397255,479.91574725843066,414.4104615797896,247.53237925570377,262.24806038325966,479.9159527433183
