time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.21441516406431,15.138026557511182,90.97856069373928,78.56642976201368,41.846662086851246,7.1225555164718335,42.497393532725866,7.734961657150506,90.92636067440947,25.98084469451152,90.97723219429889,78.56572266614967,0.6930792308636352,0.8499164280600171,2.165186679869854,3.015103107929871,4.350300764564532,0.012974751720206696,25.0,12.488785371343512,9.98782195668224,9.0,25.0,3.0,443.60499378857736,479.9145393097883,414.4091295425733,247.5322037592597,262.24753620376333,479.91473899583656
3220.0000000000005,41.214856143030794,15.138195950275758,90.97916661668403,78.56611852916124,41.84705689366818,7.122929217434887,42.49774060778488,7.735286419201542,90.92697023836976,25.98075094268222,90.97783821243753,78.56540819322481,0.6930571723978459,0.8498895464583264,2.165099623654677,3.014989170113004,4.350274826074903,0.012974317428102284,25.0,12.489096166967444,9.988166557464067,9.0,25.0,3.0,443.60437763817254,479.9133655169071,414.4078349818308,247.532033179334,262.2470267845735,479.91355956740006
3230.0000000000005,41.21528465325353,15.13836054302061,90.97975544357608,78.5658161285711,41.84744053889798,7.123292350983263,42.49807787234672,7.735601999591438,90.9275626031921,25.9806598254998,90.97842713182929,78.56510264372248,0.6930357178530441,0.8498634019387559,2.1650149640249405,3.0148783659636966,4.35024961672032,0.012973895031006865,25.0,12.4893981770403,9.988501411742675,9.0,25.0,3.0,443.6037788857863,479.9122249178545,414.4065768524408,247.531867380021,262.24653171336774,479.91241349125033
3240.0000000000005,41.21570104740022,15.138520472119694,90.98032765591309,78.56552230861587,41.847813338144974,7.123645216060537,42.4984056037192,7.735908657957054,90.92813825329677,25.980571269374536,90.9789994340475,78.56480576350698,0.6930148811429325,0.8498380115930595,2.164932730202719,3.0147707417957785,4.350225116124151,0.012973484773543572,25.0,12.489691649931046,9.988826795352564,9.0,25.0,3.0,443.60319704070207,479.91111657348654,414.4053541336132,247.53170622849527,262.2460505875167,479.91129982388975
3250.0000000000005,41.21610566484453,15.138675868724532,90.98088371712689,78.56523682720227,41.848175595122974,7.123988100341478,42.49872406876925,7.736206644155515,90.92869765492898,25.980485203406086,90.97955558259811,78.56451730805554,0.6929946343671486,0.8498133412398968,2.1648528213096503,3.0146661625495472,4.3502013046646155,0.01297308611811348,25.0,12.489976824642554,9.989142973706976,9.0,25.0,3.0,443.6026316305488,479.9100395800268,414.4041658424465,247.53154959680188,262.2455830192899,479.9102176573191
3260.0000000000005,41.21649884199073,15.138826862852568,90.98142408680864,78.56495944461858,41.848527610892496,7.124321288976432,42.49903353203555,7.736496205855645,90.92924127046636,25.98040155728995,90.98009603714442,78.5642370351838,0.6929749561629055,0.8497893647150166,2.1647751569949607,3.014564521709977,4.3501781628617895,0.012972698649538546,25.0,12.490253938115243,9.989450209916924,9.0,25.0,3.0,443.6020821870825,479.9089930417777,414.40301100424335,247.5313973579984,262.24512862427974,479.9091660915508
3270.0000000000005,41.21688090046323,15.138973578754076,90.98194920434558,78.56468993163321,41.84886967329094,7.124645054587461,42.49933424644227,7.736777579849389,90.92976954196156,25.980320263756028,90.98062123714409,78.56396471335438,0.6929558293639858,0.8497660610061997,2.164699670611839,3.014465731618039,4.3501556720935595,0.01297232203187854,25.0,12.490523216861789,9.989748755495327,9.0,25.0,3.0,443.6015482625288,479.907976102299,414.4018886864947,247.5312493905964,262.24468703476447,479.9081442661405
3280.0000000000005,41.217252154279855,15.139116137719782,90.98245949888236,78.56442806455475,41.84920206335359,7.124959663346829,42.499626458942586,7.737050997333198,90.93028290116078,25.980241257074223,90.98113161180903,78.56370011658771,0.6929372542477539,0.8497434304910387,2.1646263503072047,3.014369780798244,4.350133814165634,0.012971956256043742,25.0,12.49078488205788,9.990038856019169,9.0,25.0,3.0,443.6010294196528,479.9069879254196,414.4007979785381,247.5311055758453,262.244257891558,479.90715134094177
3290.0000000000005,41.21761290949685,15.139254657948356,90.9829553887506,78.56417362549081,41.84952505499326,7.125265374674086,42.49991041023284,7.73731668364087,90.9307817689304,25.98016447315609,90.9816275795376,78.56344302472108,0.692919201028768,0.8497214366853979,2.1645550906223026,3.0142765273077003,4.350112571324972,0.012971600750455196,25.0,12.491039149273943,9.99032075082363,9.0,25.0,3.0,443.6005252322583,479.90602769628015,414.399737992168,247.5309657979309,262.24384084447456,479.9061864971566
3300.0000000000005,41.21796346041252,15.139389253045463,90.98343727629296,78.56392640489116,41.849838911604245,7.1255624380228815,42.50018633177172,7.737574855454909,90.93126655005075,25.980089850327715,90.98210954273598,78.56319322611915,0.6929016595037187,0.8497000671204842,2.164485847748559,3.014185914869043,4.350091926505,0.01297125531066975,25.0,12.491286225800197,9.990594670042867,9.0,25.0,3.0,443.60003529042297,479.9050946311765,414.3987078729459,247.53082994534697,262.2434355566369,479.90524894745545
3310.0000000000005,41.21830409770703,15.13952003522229,90.98390555903767,78.5636861959876,41.850143893346136,7.125851099775161,42.50045445217878,7.737825726794198,90.93173764445699,25.980017327639302,90.9825778989952,78.56295051184048,0.6928846135777224,0.8496793021036778,2.1644185596042007,3.0140978617078784,4.350071862823637,0.012970919622032569,25.0,12.491526316389354,9.99086084097962,9.0,25.0,3.0,443.5995591892505,479.9041879562084,414.3977067765393,247.53069790789343,262.24304169517137,479.9043379141672
3320.0000000000005,41.21863509975664,15.139647111915508,90.98436061770816,78.56345280072901,41.85044024936934,7.126131595883634,42.50071499040194,7.738069502621158,90.9321954351776,25.979946846689074,90.98303302909906,78.56271468185987,0.6928680499231107,0.8496591253369342,2.164353173252726,3.0140122985896607,4.350052364117718,0.01297059342227154,25.0,12.491759617127798,9.99111948130644,9.0,25.0,3.0,443.59909654093406,479.9033069301392,414.3967338940896,247.53056957994505,262.2426589412016,479.90345265262346
3330.0000000000005,41.21895673974146,15.13977058852828,90.98480282601548,78.56322602486614,41.85072822417752,7.126404157894228,42.50096816130956,7.738306384074634,90.9326402981853,25.97987835012873,90.98347530681767,78.56248553992286,0.6928519558779115,0.8496395213404827,2.164289638037144,3.0139291593776263,4.350033414510149,0.012970276461762615,25.0,12.491986320448293,9.991370804628728,9.0,25.0,3.0,443.5986469648405,479.9024508256167,414.3957884313889,247.5304448577467,262.242286981671,479.9025924319912
3340.0000000000005,41.21926928311535,15.139890567469308,90.985232547174,78.56300567970743,41.851008055361966,7.126669010802061,42.501214173698784,7.738536566606799,90.93307259889187,25.97981178220499,90.98390509542281,78.56226289539104,0.6928363164895953,0.8496204718262745,2.164227896454425,3.0138483682807,4.350014998565624,0.012969968448333794,25.0,12.492206613344647,9.991615018502898,9.0,25.0,3.0,443.5982100910713,479.90161893587594,414.3948696164184,247.530323640406,262.2419255122702,479.90175654212015
3350.0000000000005,41.21957298527198,15.140007147242445,90.98565013067176,78.56279158373496,41.85127997151217,7.126926371074545,42.50145322845759,7.7387602382635805,90.93349268889939,25.97974708924744,90.98432274445777,78.56204656491293,0.6928211203337905,0.8496019628329718,2.1641679024280567,3.013769865261029,4.3499971014293575,0.012969669156310922,25.0,12.492420675727884,9.991852322617603,9.0,25.0,3.0,443.597785563693,479.90081058091215,414.3939767061588,247.53020583078583,262.24157424014214,479.90094429982327
3360.0000000000005,41.2198680984212,15.140120425113764,90.98605592174172,78.56258355780419,41.851544198371336,7.127176452477784,42.50168552397706,7.738977584749421,90.93390091552799,25.979684218226623,90.98472859921014,78.56183636745521,0.6928063537526231,0.8495839776625383,2.164109603025381,3.01369358068792,4.349979708419366,0.012969378318313584,25.0,12.492628685270349,9.992082914166247,9.0,25.0,3.0,443.5973730311847,479.9000250892556,414.3931089664625,247.53009133287856,262.2412328759762,479.90015503035136
3370.0000000000005,41.22015486222846,15.140230493482136,90.98645024847168,78.56238143167222,41.85180095045662,7.1274194581457095,42.50191124878353,7.739188782533459,90.93429760884904,25.97962311873096,90.98512298781945,78.56163213107959,0.692792005123712,0.8495665021122245,2.1640529521813483,3.013619454293573,4.349962805583229,0.01296909570564582,25.0,12.492830810809892,9.992306980526962,9.0,25.0,3.0,443.5969721594519,479.899261822787,414.39226569950415,247.5299800553884,262.2409011447704,479.899388092634
3380.0000000000005,41.220433514112926,15.140337443881153,90.98683343594627,78.56218503679293,41.85205044027697,7.1276555893052205,42.502130589641126,7.739394006431325,90.93468309591152,25.979563740792628,90.98550623542168,78.56143368546985,0.692778062795902,0.8495495219450409,2.163997903825126,3.0135474257701667,4.349946379087327,0.012968821089136702,25.0,12.49302721960521,9.992524707321252,9.0,25.0,3.0,443.5965826175196,479.8985201494333,414.39144621372577,247.52987190780885,262.24057877399895,479.89864285152544
3390.0000000000005,41.220704284228056,15.140441365019626,90.98720579934624,78.56199420978618,41.8522928738408,7.127885041024342,42.50234372760437,7.739593425911664,90.93505769380054,25.97950603594535,90.98587865724744,78.56124086558695,0.6927645150258452,0.8495330228112725,2.163944411892349,3.013477434703621,4.3499304155196175,0.01296855423822336,25.0,12.49321807380079,9.992736274484855,9.0,25.0,3.0,443.5962040844957,479.89779945641885,414.3906498385094,247.52976680234443,262.24026549941374,479.89791869136855
3400.0000000000005,41.220967394226285,15.14054234231611,90.98756764222803,78.56180879332784,41.852528449549204,7.128108001165344,42.502550837043565,7.739787204185062,90.9354217079063,25.979449957500837,90.98624055690101,78.56105351249806,0.6927513485011357,0.8495169884376444,2.1638924257593146,3.0134094141969587,4.349914901958532,0.012968294893349674,25.0,12.49340352955295,9.992941855302432,9.0,25.0,3.0,443.5958362513076,479.89709915360817,414.38987592773213,247.52966465439127,262.23996106644614,479.89721501923134
3410.0000000000005,41.221223062068574,15.14064045975232,90.98791926323565,78.56162863286339,41.8527573625006,7.12832465445905,42.50275208942693,7.739975501742378,90.93577543867552,25.979395459526245,90.98659223307357,78.56087147002182,0.6927385601000815,0.8495014150466546,2.1638419267759623,3.0133433418226168,4.3498998256821055,0.012968042985849042,25.0,12.493583740426573,9.993141620174468,9.0,25.0,3.0,443.5954788139997,479.8964186607796,414.38912384585296,247.5295653806948,262.2396652247086,479.8965312520653
3420.0000000000005,41.22147149588096,15.14073579751198,90.98826094742078,78.56145358068966,41.852979798992784,7.128535177301899,42.50294764849243,7.740158471838128,90.93611917288221,25.979342498139037,90.98693397086205,78.56069458892449,0.6927261107483583,0.8494862547731435,2.163792784396319,3.0132790391694626,4.349885174552162,0.012967797774516655,25.0,12.49375885304744,9.993335731798025,9.0,25.0,3.0,443.5951314823113,479.89575742379776,414.38839298582894,247.52946890170708,262.23937773505577,479.895866833076
3430.0000000000005,41.221712902448175,15.140828435254209,90.98859297825177,78.56128349023953,41.85319594412416,7.128739744950167,42.5031376769246,7.74033626673753,90.93645319570344,25.97929102971102,90.98726605377867,78.56052272124015,0.6927140520201676,0.84947157091495,2.1637451512710766,3.013216722186027,4.349870936497619,0.012967560215111888,25.0,12.493929013114323,9.99352435183408,9.0,25.0,3.0,443.59479396783166,479.895114892125,414.38768274424814,247.5293751383553,262.2390983597231,479.89522120929223
3440.0000000000005,41.22194747810551,15.14091844859098,90.98891562470355,78.56111822228387,41.85340597364144,7.12893852380455,42.503322329189736,7.740509031013063,90.93677777773924,25.979241012826837,90.98758875084157,78.56035572619497,0.692702316909355,0.8494572813526226,2.1636988100763515,3.013156091428974,4.349857100049611,0.012967329044037069,25.0,12.494094358952054,9.993707633755603,9.0,25.0,3.0,443.5944659966773,479.8944905431014,414.38699254811223,247.52928401550489,262.23882687305723,479.894593855372
3450.0000000000005,41.22217541714138,15.141005912342225,90.98922915311117,78.56095763914918,41.853610061460635,7.12913167852895,42.50350175814751,7.740676907730744,90.93709318693081,25.97919240647127,90.9879023284276,78.56019346470036,0.6926909136941993,0.8494433962887455,2.16365377872738,3.0130971750161257,4.349843653855565,0.012967104407101812,25.0,12.494255027454583,9.993885729443946,9.0,25.0,3.0,443.5941472978161,479.893883859504,414.38632183019513,247.52919545876003,262.2385630516032,479.8939842516298
3460.0000000000005,41.22239690819463,15.141090899146434,90.98953382206899,78.56080160714981,41.85380837644241,7.129319368998324,42.50367611221607,7.740840035798045,90.9373996834323,25.97914517080341,90.98820704517192,78.56003580172853,0.6926798330327848,0.8494299043192652,2.163610020331264,3.0130399246505286,4.3498305868938445,0.012966886120537225,25.0,12.494411151533996,9.994058786358323,9.0,25.0,3.0,443.5938376080701,479.89329433910586,414.385670039551,247.52910939585928,262.23830667836336,479.89339189351153
3470.0000000000005,41.22261213331988,15.141173479088993,90.9898298811612,78.56064999731073,41.85400108155458,7.129501749506744,42.50384553463486,7.7409985492741376,90.93769751833315,25.979099267360535,90.9885031506981,78.55988260695891,0.6926690640390303,0.8494167921442104,2.1635674934360805,3.012984285580291,4.349817888518428,0.012966673971946856,25.0,12.494562859466328,9.994226946807828,9.0,25.0,3.0,443.59353667342145,479.89272149726287,414.38503664439264,247.52902575702737,262.23805754387354,479.8928162940289
3480.0000000000005,41.222821269018574,15.14125372011199,90.99011757240778,78.56050268461513,41.854188334795765,7.129678969641418,42.50401016427795,7.741152578131107,90.93798693511248,25.979054658851,90.988790887064,78.55973375407875,0.6926586016066884,0.8494040535524385,2.1635261748686645,3.0129302284211037,4.3498055484077165,0.01296646785739362,25.0,12.49471027561566,9.994390348757632,9.0,25.0,3.0,443.59324424758296,479.89216486409214,414.38442112892386,247.5289444745781,262.2378154450088,479.8922569810497
3490.0000000000005,41.22302448746473,15.141331688486332,90.99039713192458,78.56035954714281,41.85437029029154,7.129851175320709,42.504170136615336,7.741302249153706,90.9382681713095,25.979011308869477,90.98907049042299,78.55958911991233,0.6926484369190032,0.8493916777813372,2.1634860300409726,3.01287770782231,4.349793556488787,0.012966267603669248,25.0,12.494853521299715,9.99454912678965,9.0,25.0,3.0,443.59296009029134,479.8916239812477,414.38382298992985,247.52886548244007,262.23758018358774,479.891713494044
3500.0000000000005,41.223221955174495,15.14140744829342,90.99066878809585,78.56022046701075,41.85454709710432,7.130018507667728,42.504325582669,7.741447684962451,90.93854145668487,25.97896918220164,90.98934218919507,78.5594485853495,0.6926385581631849,0.8493796503937766,2.163447015234927,3.012826665628704,4.349781903015115,0.012966072981733566,25.0,12.494992713849912,9.994703411059447,9.0,25.0,3.0,443.59268396915667,479.8910984054593,414.3832417405792,247.52878871669424,262.2373515678908,479.8911853876076
3510.0000000000005,41.22341383518296,15.141481062278388,90.99093276453715,78.5600853287936,41.85471890118146,7.13018110485433,42.50447663072364,7.741589005614685,90.93880701620233,25.978928244363036,90.98960620703123,78.55931203378663,0.6926289476305985,0.8493679497233199,2.163409068459889,3.012777018183209,4.3497705784454475,0.012965883652348872,25.0,12.495127968146504,9.99485332900008,9.0,25.0,3.0,443.59241565664456,479.8905877026931,414.3826769040758,247.52871411473905,262.23712941017374,479.8906722256604
3520.0000000000005,41.22360028706352,15.14155259182229,90.99118928017512,78.55995401957244,41.8548858453718,7.1303391021169205,42.504623406340485,7.741726328617403,90.9390650701058,25.9788884615769,90.98986276289236,78.55917935112835,0.6926196321815001,0.8493566087552893,2.1633722670722406,3.01272887582753,4.3497595734307,0.012965700110726851,25.0,12.495259396636127,9.994999005344312,9.0,25.0,3.0,443.5921549299949,479.89009144816015,414.3821280137294,247.52864161522567,262.23691352661893,479.890173581366
3530.0000000000005,41.22378146329911,15.141622095602372,90.99143854418637,78.55982643143159,41.85504806617934,7.130492628684351,42.5047660295071,7.741859766260745,90.93931582883351,25.978849801573286,90.99011206598817,78.5590504283416,0.6926105676469811,0.8493455733750452,2.1633364668608777,3.012682040235923,4.349748879043188,0.012965521522785418,25.0,12.495387106763644,9.995140559265792,9.0,25.0,3.0,443.59190157638665,479.8896092359362,414.3815946233024,247.5285711595673,262.23670374158525,479.8896890468602
3540.0000000000005,41.22395751297154,15.141689630963697,90.99168076113932,78.55970245890916,41.85520569706318,7.130641810901125,42.50490461753368,7.74198942832811,90.93955949818552,25.978812232776363,90.99035432091928,78.55892515887966,0.6926017617409,0.8493348530880601,2.1633016858057617,3.0126365388938217,4.3497384865458075,0.012965348025810638,25.0,12.495511203583249,9.995278107290973,9.0,25.0,3.0,443.59165538769537,479.88914066916743,414.38107629656014,247.52850269042247,262.2364998832855,479.8892182233994
3550.0000000000005,41.22412858029095,15.141755253370832,90.99191612893385,78.55958200001095,41.85535886712233,7.130786770982866,42.50503928389954,7.742115421016763,90.93979627725331,25.978775724653985,90.99058972561672,78.55880343966835,0.692593203101195,0.8493244340068918,2.1632678825013807,3.0125923165082726,4.349728387484769,0.0129651794002158,25.0,12.4956317887154,9.995411762130628,9.0,25.0,3.0,443.59141616258927,479.88868536397825,414.3805726113884,247.52843615229895,262.23630178552634,479.8887607252331
3560.0000000000005,41.22429480770663,15.141819017612988,90.99214484305686,78.5594649539712,41.85550770388063,7.130927629652035,42.50517014070013,7.742237849227535,90.94002636270075,25.97874024701474,90.990818475598,78.55868516892258,0.6925848898502278,0.8493143138758941,2.1632350452390328,3.0125493591149275,4.349718573511464,0.012965015604053262,25.0,12.495748962543416,9.995541635121869,9.0,25.0,3.0,443.59118370219113,479.88824294114,414.38008315069806,247.52837149037893,262.2361092840933,479.8883161713612
3570.0000000000005,41.22445633135341,15.141880976042216,90.99236709035699,78.55935122453525,41.85565232920968,7.131064502279742,42.50529729506333,7.742356813212042,90.94024994250144,25.978705771007697,90.99104075774144,78.55857024938422,0.6925768090614931,0.8493044768876458,2.163203128055608,3.012507604943254,4.3497090366417055,0.012964856388823144,25.0,12.49586282099915,9.995667832662093,9.0,25.0,3.0,443.5909578164224,479.88781303827886,414.379607515862,247.52830865222927,262.23592222204286,479.8878841976618
3580.0000000000005,41.22461328311531,15.141941179366768,90.99258305183946,78.55924071844613,41.85579286117623,7.131197500634073,42.5054208507726,7.7424724100912945,90.94046719875014,25.97867226867453,90.9912567530808,78.55845858681597,0.6925689558001885,0.8492949170350157,2.1631721101219186,3.0124670271569345,4.349699769139024,0.012964701655827844,25.0,12.495973457021025,9.995790457823661,9.0,25.0,3.0,443.59073832112415,479.8873953043277,414.3791453205539,247.5282475870501,262.2357404472908,479.8874644513649
3590.0000000000005,41.224765794415774,15.141999678128116,90.9927929080076,78.55913334285941,41.855929417435966,7.131326736092034,42.50554091125304,7.742584736649632,90.94067831303579,25.978639712172765,90.99146664214705,78.55835008743081,0.6925613280512538,0.8492856318908768,2.1631419797474027,3.0124276116382798,4.349690763292721,0.01296455136104528,25.0,12.496080963225324,9.995909613326376,9.0,25.0,3.0,443.5905250327911,479.8869893894456,414.378696179799,247.52818824421263,262.2355638083287,479.8870565809909
3600.0000000000005,41.22491399007903,15.142056520304152,90.99299683014023,78.55902900948787,41.856062109736925,7.131452314437865,42.5056575747344,7.742693884809171,90.94088345766849,25.978608074997513,90.99167059624669,78.55824466200697,0.6925539149397117,0.8492766081622821,2.163112697837032,3.0123893059993136,4.349682011777449,0.012964405294906611,25.0,12.496185427576904,9.9960253967198,9.0,25.0,3.0,443.59031777708896,479.8865949613494,414.3782597278049,247.52813057557412,262.23539216111885,479.886660252632
3610.000000000001,41.22505799202558,15.142111752766482,90.99319498566828,78.55892763219344,41.85619104722839,7.1315743389945965,42.50577093716453,7.7427999443560225,90.94108280108632,25.97857733129604,90.9918687828368,78.55814222352308,0.6925467121371346,0.8492678405837594,2.16308424586177,3.0123520864455298,4.3496735074370525,0.01296426337052967,25.0,12.4962869359955,9.9961379032884,9.0,25.0,3.0,443.5901163837556,479.88621169549606,414.3778356072477,247.52807453413595,262.2352253650196,479.88627514020834
3620.000000000001,41.22519791773979,15.14216542068209,90.99338753588,78.55882912794192,41.85631633508886,7.131692909325864,42.50588109100106,7.742903001809509,90.94127650554806,25.97854745612966,90.99206136323097,78.55804268807088,0.6925397167223266,0.8492593256143427,2.1630566098697077,3.0123159354840503,4.349665243375257,0.012964125527584584,25.0,12.496385571274343,9.996247224848446,9.0,25.0,3.0,443.58992068871606,479.88583927915465,414.37742347376,247.5280200745692,262.2350632844815,479.88590092946913
3630.000000000001,41.22533388454976,15.142217569133264,90.99357464199156,78.55873341391617,41.856438078357115,7.131808124861266,42.50598812857925,7.743003143573389,90.9414647332387,25.978518424616425,90.99224849867095,78.55794597199309,0.6925329118753493,0.8492510426679419,2.1630297324999965,3.0122807751679384,4.349657212695945,0.012963991445540937,25.0,12.496481416103222,9.996353453097074,9.0,25.0,3.0,443.5897305280743,479.88547740002815,414.3770229833872,247.5279671515904,262.2349057841213,479.8855373066564
3640.000000000001,41.22546600373645,15.142268240896897,90.99375645673642,78.55864041143553,41.85655637665943,7.131920079906705,42.50609213747693,7.743100451599275,90.94164763781104,25.97849021311208,90.99243034191389,78.55785199577338,0.6925263048368023,0.8492430006649688,2.16300363179405,3.012246632459019,4.3496494088681175,0.012963861254596844,25.0,12.496574548902686,9.99645667499567,9.0,25.0,3.0,443.58954574641285,479.8851257618792,414.37663380977375,247.52791572224623,262.23475273548024,479.88518397407904
3650.000000000001,41.22559438321628,15.142317477446625,90.99393312836126,78.55855004430083,41.85667132660991,7.132028865916141,42.5061932026248,7.743195005361315,90.94182536840297,25.978462798713903,90.99260704122992,78.55776068242369,0.692519882325264,0.8492351833573899,2.162978261830359,3.012213445187749,4.34964182555118,0.012963734700923633,25.0,12.496665045727184,9.99655697488066,9.0,25.0,3.0,443.5893661929909,479.8847840774533,414.3762556364259,247.5278657448731,262.23460401401127,479.884840643112
3660.000000000001,41.22571912942471,15.142365319262865,90.99410480316739,78.55846223720965,41.85678302350816,7.132134573098085,42.506291407800646,7.743286883253915,90.94199807208909,25.978436158550096,90.9927787428384,78.55767195543957,0.6925177413927458,0.8492326149726883,2.162966414676317,3.0121990296490058,4.349634456427168,0.0129636884746028,25.0,12.496752981598036,9.996654435945343,9.0,25.0,3.0,443.5891917184084,479.8844520630906,414.3758881511744,247.5278171786429,262.23445949599574,479.8845070281262
3670.000000000001,41.225840345126315,15.1424118066671,90.99427162222214,78.55837691807214,41.85689155933268,7.1322372885167615,42.506386833855686,7.743376160932654,90.94216589101443,25.978410271323128,90.992945588056,78.5575857427895,0.6925109977275136,0.8492244007638493,2.162940337424915,3.012164738188764,4.349627295556653,0.01296355625967489,25.0,12.496838428921308,9.996749138481789,9.0,25.0,3.0,443.5890221805346,479.88412944615806,414.3755310528691,247.52776998339556,262.2343190644442,479.8841828563269
3680.000000000001,41.225958130406205,15.142456977841732,90.99443372289198,78.55829401582896,41.8569970236964,7.132337096996594,42.506479559569485,7.743462912113841,90.94232896330125,25.978385115641856,90.99310771420105,78.55750197234147,0.692502374400444,0.849213880064622,2.1629085310854608,3.012122411150083,4.349620337053608,0.012963389026322528,25.0,12.496921458235477,9.996841160693181,9.0,25.0,3.0,443.5888574390826,479.88381595970424,414.3751840471489,247.52772412030308,262.23418260342083,479.8838678589806
3690.000000000001,41.22607258271344,15.142500870059564,90.9945912390512,78.55821346155942,41.85709950385692,7.132434081131805,42.5065696616508,7.7435472085757615,90.94248742351655,25.97836067054868,90.99326525505752,78.55742057461684,0.6924962149534202,0.8492063793804903,2.162884557936143,3.0120909373166334,4.349613575172014,0.012963268079319608,25.0,12.49700213823172,9.996930578736226,9.0,25.0,3.0,443.588697357622,479.8835113441253,414.37484684807623,247.52767955184427,262.23404999965186,479.8835617756283
3700.000000000001,41.22618379600319,15.142543519327203,90.99474429994751,78.55813518911981,41.85719908392532,7.132528320537857,42.50665721404239,7.743629119508115,90.94264140173325,25.978336916137835,90.99341833994237,78.5573414823923,0.6924906120532246,0.8491995597829168,2.1628624568481625,3.0120620166310794,4.349607004346758,0.012963157709412927,25.0,12.497080535121484,9.997017466030686,9.0,25.0,3.0,443.58854180473423,479.88321534946726,414.3745191799925,247.52763624207648,262.23392114474166,479.88326435439376
3710.000000000001,41.2262918617779,15.142584960892576,90.994893031326,78.5580591339878,41.85729584582209,7.132619892756054,42.50674228875917,7.743708712296269,90.94279102446136,25.978313832992512,90.9935670946298,78.55726463063088,0.6924851805940057,0.8491929490501997,2.162841021255486,3.0120339703056858,4.349600619210361,0.012963050703164593,25.0,12.497156713396803,9.997101894100126,9.0,25.0,3.0,443.5883906527383,479.8829277322489,414.374200774721,247.52759415553336,262.2337959330923,479.8829753508887
3720.000000000001,41.226396869024505,15.142625228933696,90.99503755543516,78.55798523333368,41.85738986921671,7.1327088731965205,42.506824955838326,7.74378605247449,90.94293641468445,25.97829140219244,90.9937116413879,78.55718995585761,0.6924799114455138,0.8491865360220802,2.16282021897622,3.0120067549983007,4.34959441453096,0.012962946885348646,25.0,12.497230735773996,9.997183932479686,9.0,25.0,3.0,443.5882437772919,479.8826482555872,414.37389137084887,247.52755325765764,262.2336742619105,479.88269452710927
3730.000000000001,41.22649890443612,15.14266435675961,90.99517799138745,78.55791342595238,41.857481231725565,7.132795335325454,42.50690528351297,7.74386120388857,90.94307769223153,25.9782696052996,90.99385209934864,78.5571173962714,0.6924747639902981,0.8491802709244836,2.1627999195809964,3.01198019050548,4.349588385213241,0.012962845491432588,25.0,12.497302663353992,9.997263648910746,9.0,25.0,3.0,443.5881010572722,479.88237668869783,414.3735907137571,247.5275135148554,262.233556031038,479.8824216512252
3740.000000000001,41.22659805204144,15.14270237663004,90.99531445465331,78.55784365255954,41.857570008580254,7.132879350351458,42.5069833379201,7.743934228422803,90.94321497326561,25.9782484244472,90.99398858399948,78.55704689193065,0.6924697773195112,0.849174201727729,2.162780241698532,3.0119544434262604,4.349582526309333,0.012962747249097935,25.0,12.497372555359108,9.997341109052911,9.0,25.0,3.0,443.5879623752404,479.8821128079269,414.3732985566252,247.52747489458963,262.2334411433796,479.88215649845233
3750.000000000001,41.22669439352672,15.14273931992193,90.99544705750048,78.55777585553011,41.857656272915406,7.132960987497768,42.507059183353824,7.744005186236677,90.94334837072908,25.978227842251957,90.99412120762607,78.55697838462248,0.6924649392851766,0.8491683135670854,2.1627611440205,3.0119294575875855,4.3495768330115965,0.012962651926972027,25.0,12.497440469362688,9.997416376737421,9.0,25.0,3.0,443.5878276170554,479.88185639585566,414.37301465953016,247.527437365247,262.23332950452686,479.8818988503395
3760.000000000001,41.226788008300495,15.142775217131373,90.99557590907058,78.55770997885197,41.85774009582644,7.133040314057041,42.50713288231536,7.744074135811615,90.94347799441927,25.978207841817493,90.99425007938713,78.55691181774188,0.6924602442949036,0.8491625996159073,2.1627426058069954,3.0119052054229027,4.349571300645238,0.012962559416506135,25.0,12.497506461332648,9.997489514015342,9.0,25.0,3.0,443.58769667174806,479.8816072411281,414.3727387892228,247.52740089607303,262.2332210227032,479.8816484945031
3770.000000000001,41.22687897351562,15.142810097885333,90.9957011154139,78.55764596810921,41.85782154638966,7.133117395410466,42.50720449553145,7.744141133968583,90.94360395102328,25.978188406734542,90.99437530534989,78.5568471363062,0.6924556830699905,0.8491570485266544,2.162724594896973,3.011881643423627,4.349565924667556,0.01296246954025282,25.0,12.497570585647397,9.997560581174355,9.0,25.0,3.0,443.5875694314957,479.88136513838987,414.37247071902505,247.5273654571776,262.23311560873327,479.8814052246026
3780.000000000001,41.226967364142446,15.142843990971867,90.99582277957636,78.55758377040995,41.857900691727565,7.133192295089543,42.507274082011584,7.744206235921467,90.94372634420601,25.97816952103352,90.99449698857633,78.55678428688617,0.6924512499617671,0.8491516534025385,2.16270709055816,3.011858743960698,4.349560700665922,0.012962382188830227,25.0,12.49763289514692,9.997629636796946,9.0,25.0,3.0,443.58744579152153,479.88112988807234,414.37221022867067,247.5273310195251,262.2330131759423,479.8811688401349
3790.000000000001,41.22705325301797,15.142876924354368,90.995941001687,78.55752333439517,41.85797759705276,7.1332650748177,42.50734169908592,7.7442694953124365,90.9438452746978,25.978151169222087,90.99461522921123,78.55672321757424,0.6924469451482865,0.8491464144911709,2.16269009034235,3.011836504833521,4.349555624349732,0.012962297362021076,25.0,12.497693441168051,9.99769673779656,9.0,25.0,3.0,443.5873256500256,479.8809012963149,414.371957104128,247.5272975548932,262.23291364012704,479.88093914628575
3800.000000000001,41.22713671092597,15.142908925214272,90.99605587905344,78.55746461014934,41.858052325739855,7.133335794578443,42.50740740246967,7.744330964272534,90.9439608403902,25.97813333622304,90.99473012457744,78.55666387794126,0.6924427680501801,0.8491413311106214,2.1626735895210323,3.011814920631654,4.349550691550284,0.01296221504553192,25.0,12.497752273602146,9.997761939485315,9.0,25.0,3.0,443.58720890808087,479.88067917471454,414.3717111373944,247.52726503583816,262.2328169194449,479.88071595375607
3810.000000000001,41.22721780666672,15.142940019961316,90.99616750625884,78.55740754915716,41.85812493938765,7.133404512674019,42.50747124631625,7.744390693471075,90.94407313643458,25.97811600739232,90.99484176927297,78.5566062189619,0.6924387092838078,0.8491363917820286,2.1626575559483943,3.0117939477304234,4.349545898214636,0.012962135060352136,25.0,12.497809440940784,9.997825295620771,9.0,25.0,3.0,443.5870954695205,479.88046334014206,414.37147212623927,247.52723343570045,262.23272293433905,479.8804990785324
3820.000000000001,41.22729660705633,15.142970234249733,90.99627597516387,78.5573521043064,41.85819549781876,7.133471285725477,42.507533283218336,7.744448732116893,90.944182255243,25.97809916849468,90.9949502551731,78.55655019304065,0.6924347601720782,0.849131585891934,2.1626419597679214,3.0117735456598558,4.349541240407103,0.01296205724079337,25.0,12.497864990278856,9.99788685841321,9.0,25.0,3.0,443.5869852409546,479.8802536147526,414.3712398742793,247.52720272855595,262.23263160754465,479.8802883419268
3830.000000000001,41.2273731770837,15.14299959302656,90.9963813751244,78.55729822978202,41.858264059220055,7.133536168805108,42.50759356433088,7.744505128073456,90.94428828670769,25.978082805698648,90.99505567164744,78.55649575387268,0.6924309281110843,0.8491269225371147,2.162626821397483,3.0117537439345976,4.349536714297996,0.012961981722135058,25.0,12.497918967422663,9.997946678643302,9.0,25.0,3.0,443.5868781315432,479.8800498255696,414.37101419045,247.52717288920945,262.2325428638956,479.88008357011256
3840.000000000001,41.22744757985769,15.14302812051659,90.99648379291187,78.55724588109267,41.85833068009509,7.133599215391996,42.507652139328414,7.7445599278187265,90.94439131812096,25.978066905556886,90.9951581054812,78.55644285651067,0.6924272014508219,0.8491223874572829,2.1626121018472544,3.011734489304537,4.349532316168603,0.012961908283214682,25.0,12.49797141685417,9.998004805622484,9.0,25.0,3.0,443.58677405306935,479.87985180461527,414.37079488921705,247.52714389318447,262.23245663041166,479.8798845943173
3850.000000000001,41.227519876668886,15.14305584024686,90.99658331280352,78.55719501503319,41.85839541531992,7.133660477424428,42.50770905645561,7.744613176492862,90.94449143426596,25.9780514550028,90.99525764096488,78.55639145729482,0.6924235875413131,0.8491179896911989,2.162597821543633,3.0117158112348315,4.3495280424067575,0.012961837058627244,25.0,12.498022381773694,9.998061287241171,9.0,25.0,3.0,443.5866729198551,479.879659388754,414.3705817903718,247.52711571669252,262.2323728361687,479.8796912506147
3860.000000000001,41.22759012715783,15.143082775106905,90.99668001680809,78.55714558956849,41.85845831829326,7.133720005442228,42.5077643626581,7.744664918020079,90.94458871764357,25.978036441342223,90.99535436012019,78.55634151375529,0.6924200695675825,0.8491137086434627,2.16258392550762,3.0116976341510826,4.349523889496577,0.012961767730688346,25.0,12.498071904218875,9.998116170100333,9.0,25.0,3.0,443.58657464852934,479.8794724192493,414.3703747185479,247.52708833659275,262.232291412204,479.8795033795122
3870.000000000001,41.22765838925153,15.143108947333872,90.99677398458286,78.55709756386187,41.85851944087974,7.133777848533043,42.507818103532905,7.74471519506295,90.94468324838918,25.978021852231336,90.99544834261673,78.55629298463055,0.6924166526423136,0.8491095506087987,2.1625704273164685,3.0116799779252674,4.34951985402499,0.012961700392279544,25.0,12.498120025019716,9.99816949946171,9.0,25.0,3.0,443.5864791581162,479.87929074190566,414.3701735033558,247.52706173041483,262.23221229150465,479.8793208260744
3880.000000000001,41.22772471913054,15.14313437848773,90.99686529338477,78.55705089832202,41.8585788333804,7.133834054304543,42.50787032330256,7.744764048997581,90.94477510422318,25.97800767569015,90.99553966572358,78.5562458299143,0.6924133360037552,0.8491055146760209,2.162557322271639,3.01166283694766,4.349515932678869,0.012961635026389529,25.0,12.498166783775504,9.998221319222978,9.0,25.0,3.0,443.5863863700724,479.87911420719746,414.3699779796099,247.5270358763388,262.23213540905186,479.87914344005407
3890.000000000001,41.22778917147177,15.143159089551318,90.99695401841151,78.55700555442365,41.85863654475039,7.13388866909014,42.507921065006975,7.744811520093663,90.94486436079464,25.97799390006827,90.9956284046503,78.55620001067075,0.6924101100911991,0.8491015891443232,2.1625445782545487,3.011646167398872,4.349512122233744,0.012961571451369593,25.0,12.498212219025447,9.998271672104579,9.0,25.0,3.0,443.58629620795926,479.8789426696008,414.36978798646226,247.5270107531475,262.2320607015933,479.8789710752164
3900.000000000001,41.2278517994739,15.143183100944556,90.99704023282953,78.5569614946777,41.85869262262106,7.133941737970416,42.50797037052149,7.744857647530922,90.94495109170893,25.977980514027596,90.9957146325747,78.55615548902806,0.6924069806903252,0.8490977811312871,2.1625322111388674,3.0116299922701546,4.349508419553452,0.012961509772923027,25.0,12.49825636826762,9.998320599674514,9.0,25.0,3.0,443.58620859740734,479.8787759875184,414.36960336743687,247.52698634017833,262.2319881075709,479.8788035892916
3910.000000000001,41.2279126547711,15.143206432483396,90.99712400764635,78.55691868269355,41.85874711322337,7.1339933047002555,42.508018280491115,7.744902469337944,90.94503536839981,25.977967506561413,90.99579842051561,78.55611222821244,0.6924039330802464,0.8490940726070431,2.162520172816021,3.011614245423064,4.349504821593831,0.012961449712956926,25.0,12.498299267896757,9.998368142275469,9.0,25.0,3.0,443.5861234662276,479.87861402351143,414.3694239706237,247.5269626173805,262.2319175672292,479.8786408441792
3920.000000000001,41.22797178755216,15.143229103420708,90.99720541189593,78.55687708311393,41.858800061494335,7.134043411809671,42.50806483442316,7.744946022478701,90.94511726031513,25.97795486696901,90.99587983751779,78.55607019250346,0.6924009788629064,0.8490904778204013,2.162508497447373,3.0115989752677743,4.34950132539322,0.01296139148619072,25.0,12.498340953289867,9.998414339123258,9.0,25.0,3.0,443.58604074424335,479.87845664400226,414.3692496483616,247.52693956527025,262.2318490224951,479.8784827056672
3930.000000000001,41.22802924650896,15.14325113244672,90.99728451254713,78.55683666163155,41.85885151103041,7.134092100559825,42.50811007064621,7.744988342814167,90.94519683482568,25.977942584865104,90.99595895056049,78.55602934722236,0.6923981003537903,0.8490869751053931,2.1624971277903287,3.011584102895722,4.349497928080553,0.012961334759195175,25.0,12.498381458768108,9.99845922826239,9.0,25.0,3.0,443.5859603633834,479.8783037193929,414.3690802574324,247.52691716491708,262.23178241701385,479.878329043514
3940.000000000001,41.22808507903932,15.143272537749851,90.99736137479896,78.55679738485526,41.85890150426992,7.134139411115768,42.508154026471104,7.745029465253083,90.94527415752158,25.977930650144515,90.996035824853,78.55598965864083,0.6923953105832005,0.8490835804624528,2.1624861025822306,3.0115696830446828,4.349494626859988,0.01296127977356856,25.0,12.498420817741192,9.998502846724136,9.0,25.0,3.0,443.58588225737833,479.8781551235272,414.3689156583042,247.5268953979204,262.23171769590584,479.87817973097407
3950.000000000001,41.2281393311706,15.143293336986403,90.9974360619592,78.55675922035823,41.85895008242392,7.134185382480609,42.508196738129406,7.745069423694247,90.94534929209021,25.97791905299499,90.99611052371309,78.55595109399222,0.6923925991503029,0.8490802811564051,2.162475387437923,3.011555668594328,4.349491419015856,0.012961226332354268,25.0,12.498459062652785,9.998545230473894,9.0,25.0,3.0,443.5858063618688,479.8780107338976,414.3687557155741,247.52687424638964,262.23165480593303,479.8780346449502
3960.000000000001,41.22819204756356,15.143313547293076,90.99750863546346,78.55672213667911,41.85899728548026,7.13423005249996,42.5082382407782,7.745108251030899,90.94542230033596,25.97790778388565,90.99618310858588,78.55591362148101,0.6923899622223258,0.8490770725067187,2.1624649685412853,3.011542041048004,4.34948830191302,0.012961174361613714,25.0,12.498496224982716,9.998586414404713,9.0,25.0,3.0,443.5857326144068,479.8778704316345,414.3686002977972,247.52685369297404,262.2315936953804,479.8778936659913
3970.000000000001,41.22824327172783,15.14333318536586,90.99757915516595,78.5566861031728,41.859043152395806,7.1342734580432525,42.508278568666974,7.745145979307381,90.94549324247177,25.97789683354108,90.9962536393352,78.55587721013984,0.6923874010739717,0.8490739560955901,2.162454848075731,3.011528804171321,4.349485272984599,0.012961123883074252,25.0,12.49853233540108,9.998626432511799,9.0,25.0,3.0,443.58566095415927,479.8777341009352,414.3684492769252,247.52683372075805,262.2315343138717,479.87775667773286
3980.000000000001,41.228293045913134,15.143352267416674,90.997647679188,78.55665109008221,41.859087720999725,7.134315634912753,42.5083177550548,7.745182639640915,90.94556217696781,25.977886192948855,90.99632217409128,78.5558418299048,0.6923849089154551,0.8490709236153363,2.1624450030893327,3.0115159267046696,4.3494823297374845,0.012961074767560829,25.0,12.498567423688373,9.998665317805376,9.0,25.0,3.0,443.585591322052,479.87760162935126,414.36830252860045,247.5268143133228,262.23147661251653,479.87762356719406
3990.000000000001,41.22834140821993,15.143370807855431,90.99771425989968,78.55661707031504,41.85913102541179,7.134356615400009,42.5083558299399,7.745218260098169,90.94562915644617,25.97787585380388,90.99638876517095,78.55580745356866,0.6923848943016392,0.8490709286868874,2.162442954359689,3.0115138830465766,4.349479469918365,0.012961072100058969,25.0,12.498601516706174,9.998703100060764,9.0,25.0,3.0,443.58552366445593,479.8774729150858,414.368159940658,247.52679545585968,262.2314205466687,479.877494232436
4000.000000000001,41.228388403720345,15.1433888243551,90.99777895952792,78.55658401273644,41.85917310597567,7.134396437686519,42.508392828790605,7.74525287386308,90.94569424363775,25.977865806872444,90.99645347494153,78.55577404908335,0.6923822445728286,0.8490677016859974,2.16243273224982,3.0115004339358173,4.349476690861402,0.012961020172065576,25.0,12.49863464621592,9.998739814479677,9.0,25.0,3.0,443.5854579189952,479.8773478389784,414.36802138055936,247.52677713109568,262.2313660652417,479.87736855259095
4010.000000000001,41.22843406894098,15.143406330794278,90.99784182804643,78.5565518912024,41.85921399540285,7.1344351327308,42.50842878036623,7.745286507843047,90.94575748874881,25.97785604413798,90.99651635331664,78.55574159069907,0.6923796155652405,0.8490644994767325,2.16242262993274,3.0114871294094727,4.349473990436552,0.012960968697688056,25.0,12.498666837970006,9.998775489622517,9.0,25.0,3.0,443.58539403436345,479.8772263033927,414.3678867408192,247.52675932428068,262.23131312535355,479.8772464307592
4020.000000000001,41.22847844157601,15.143423341593293,90.99790291736736,78.55652067919004,41.85925372744445,7.134472732475047,42.50846371434147,7.745319189801479,90.94581894399904,25.977846557572487,90.9965774522131,78.55571005138819,0.6923771453147246,0.849061491353398,2.1624130769480585,3.0114745683014563,4.34947136640764,0.01296092025900948,25.0,12.498698118536936,9.998810154909393,9.0,25.0,3.0,443.58533195778216,479.87710820798327,414.3677559100095,247.52674202097583,262.2312616833936,479.87712776572766
4030.000000000001,41.22852155819714,15.143439870785071,90.99796227783939,78.55649035098308,41.85929233484603,7.1345092679097775,42.50849765950628,7.745350946674136,90.94587866004112,25.977837339375697,90.99663682198972,78.55567940513703,0.6923747333009209,0.849058554061088,2.162403757841283,3.011462311902371,4.3494688166119495,0.012960872972537577,25.0,12.498728513696904,9.998843838926462,9.0,25.0,3.0,443.5852716381149,479.8769934554445,414.3676287806935,247.52672520705775,262.23121169700494,479.87701245967094
4040.000000000001,41.2285634543732,15.143455932009545,90.9980199584243,78.55646088154612,41.85932984945519,7.134544769175648,42.5085306438608,7.74538180465771,90.94593668612748,25.97782838194871,90.99669451161324,78.5556496266514,0.6923724955819789,0.849055829936404,2.162395033611461,3.0114508635478647,4.349466338948903,0.012960829009065767,25.0,12.49875804852286,9.998876569467086,9.0,25.0,3.0,443.5852130256122,479.8768819511004,414.36750524822816,247.5267088686971,262.2311631249784,479.87690041746816
4050.000000000001,41.228604164639,15.143471538568576,90.99807600662659,78.55643224663174,41.8593663021916,7.13457926553491,42.50856269458912,7.745411789185425,90.94599307006952,25.977819677965044,90.99675056861737,78.55562069141409,0.6923695706036009,0.8490522624727748,2.1623842120516104,3.0114364745243853,4.349463931378505,0.012960772239067156,25.0,12.498786747356746,9.99890837351063,9.0,25.0,3.0,443.5851560720728,479.8767736031664,414.3673852108985,247.52669299245036,262.2311159274665,479.87679154684133
4060.000000000001,41.228643722708334,15.143486703307076,90.99813046881388,78.55640442236262,41.85940172324564,7.134612785559568,42.50859383823488,7.745440925091088,90.9460478584736,25.977811220145952,90.99680503933808,78.55559257537139,0.6923674866516044,0.8490497258189923,2.1623760648620207,3.0114257906810136,4.349461591913756,0.012960731269562669,25.0,12.498814633966276,9.998939277403847,9.0,25.0,3.0,443.58510073020153,479.8766683216984,414.3672685694696,247.52667756514845,262.2310700651436,479.8766857575759
4070.000000000001,41.228682161020856,15.143501438678411,90.9981833896714,78.55637738594862,41.85943614166138,7.134645356736712,42.5086241003334,7.745469236265251,90.94610109631076,25.977803001610425,90.99685796848541,78.55556525540237,0.6923655328862464,0.8490473482885793,2.162368370625486,3.0114157189140656,4.349459318635424,0.012960692792423692,25.0,12.498841731217112,9.998969306484467,9.0,25.0,3.0,443.5850469546472,479.87656602038754,414.3671552283272,247.5266625742986,262.2310255005876,479.8765829627752
4080.000000000001,41.22871951127623,15.143515756855834,90.99823481281267,78.55635111508958,41.85946958582193,7.134677005927927,42.50865350583917,7.745496746054925,90.94615282745796,25.97779501558324,90.99690939968163,78.55553870901117,0.6923636460421558,0.8490450523114713,2.162360930445238,3.011405982756709,4.349457109672327,0.012960655621793387,25.0,12.498868061455426,9.998998485528944,9.0,25.0,3.0,443.58499470110337,479.8764666149013,414.3670450942956,247.5266480074985,262.2309821970525,479.8764830777597
4090.000000000001,41.22875580423134,15.143529669643158,90.99828478054688,78.55632558812873,41.859502083266406,7.134707759195919,42.50868207896449,7.745523477112669,90.94620309447795,25.97778725551268,90.99695937524265,78.55551291431289,0.6923618155270017,0.8490428249134413,2.162353709966849,3.01139653488029,4.349454963208968,0.012960619557874793,25.0,12.498893646361124,9.9990268385622,9.0,25.0,3.0,443.5849439265656,479.8763700233884,414.3669380767058,247.52663385274488,262.23094011895046,479.8763860202824
4100.000000000001,41.228791069864606,15.143543188537194,90.99833333412211,78.55630078395825,41.85953366083719,7.134737641943843,42.50870984330911,7.745549451517945,90.94625193886637,25.97777971498971,90.99700793642317,78.55548784998102,0.6923600453736529,0.8490406710541469,2.162346720545176,3.011387391599323,4.34945287747524,0.012960584674685444,25.0,12.498918507066264,9.9990543890043,9.0,25.0,3.0,443.58489458910657,479.87627616605727,414.366834087222,247.5266200983684,262.23089923154845,479.87629171017346
4110.000000000001,41.2288253372246,15.143556324680787,90.9983805135092,78.55627668212747,41.85956434454393,7.134766678786889,42.50873682174096,7.745574690665478,90.94629940083347,25.977772387813616,90.99705512319997,78.55546349535223,0.6923583198460909,0.849038571449565,2.1623399118327025,3.011378483282267,4.349450850755556,0.01296055067622478,25.0,12.498942664047547,9.999081159550995,9.0,25.0,3.0,443.5848466481024,479.87618496559776,414.3667330402975,247.5266067330594,262.2308595012003,479.87620006974896
4120.000000000001,41.22885863453888,15.143569088902495,90.99842635755384,78.55625326276618,41.85959415966158,7.134794893644767,42.50876303648231,7.745599215345918,90.94634551945806,25.97776526795945,90.99710097442522,78.55543983034222,0.6923566517363089,0.849036541799804,2.162333322612884,3.0113698644126874,4.349448881383172,0.012960517800563004,25.0,12.498966137202617,9.999107172254751,9.0,25.0,3.0,443.5848000640759,479.87609634687817,414.36663485276085,247.5265937458421,262.23082089521125,479.876111023508
4130.000000000001,41.2288909892956,15.143581491741829,90.99847090408045,78.55623050652133,41.859623130802554,7.134822309810147,42.50878850917216,7.745623045804109,90.94639033279118,25.977758349561554,90.9971455279291,78.55541683540275,0.6923550245569682,0.8490345618987772,2.1623269002560166,3.0113614621547935,4.34944696773413,0.01296048573771076,25.0,12.498988945908591,9.999132448593002,9.0,25.0,3.0,443.5847547985812,479.87601023674017,414.36653944365366,247.52658112601483,262.23078338174327,479.87602449794986
