time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,41.22892242816696,15.143593543433497,90.9985141897994,78.5562083946259,41.859651281848926,7.134848949884599,42.50881326080816,7.745646201684963,90.94643387776314,25.977751626920114,90.99718882042771,78.55539449156464,0.6923534510808034,0.8490326474213977,2.162320683550478,3.0113533309718754,4.349445108233345,0.012960454725452354,25.0,12.499011108967013,9.999157009403234,9.0,25.0,3.0,443.58471081432094,479.8759265642005,414.36644673445136,247.5265688631904,262.2307469298968,479.87594042174015
4150.000000000001,41.22895297712834,15.143605253935618,90.99855625045303,78.55618690879315,41.85967863605916,7.134874835879316,42.5088373118394,7.745668702120041,90.94647619033091,25.977745094486977,90.99723088766926,78.55537278035966,0.6923519162650349,0.8490307799332398,2.162314624439344,3.011345404372584,4.349443301345366,0.012960424480913016,25.0,12.499032644688327,9.999180874977924,9.0,25.0,3.0,443.5846680749585,479.8758452601249,414.36635664857374,247.52655694727443,262.2307115095815,479.8758587254292
4160.000000000001,41.22898266129251,15.143616632881674,90.99859712059994,78.55616603134041,41.859705215918765,7.134899989073915,42.508860682035326,7.745690565604946,90.94651730525972,25.97773874690341,90.99727176421734,78.55535168390878,0.6923504321310687,0.8490289741872433,2.162308759429586,3.0113377336168288,4.349441545588222,0.012960395227892382,25.0,12.499053570774947,9.999204064939475,9.0,25.0,3.0,443.5846265453728,479.87576625766593,414.3662691120829,247.52654536847143,262.23067709170147,479.8757793418283
4170.000000000001,41.22901150513547,15.143627689657308,90.99863683392768,78.5561457450475,41.85973104334362,7.1349244302090815,42.50888339066486,7.7457118101671645,90.9465572564392,25.97773257893772,90.99731148376517,78.55533118481151,0.6923489858127214,0.849027214417304,2.1623030473240306,3.0113302617413344,4.349439839514536,0.01296036672433192,25.0,12.499073904480897,9.999226598409107,9.0,25.0,3.0,443.58458619133125,479.8756894916924,414.3661840528276,247.5265341172666,262.230643647892,479.87570220549105
4180.000000000001,41.229039532484,15.143638433400213,90.9986754232342,78.55612603315006,41.85975613966787,7.134948179474804,42.50890545648473,7.745732453354891,90.946596076864,25.97772658550372,90.99735007911545,78.55531126612902,0.692347587120334,0.8490255126638797,2.1622975177768358,3.011323030440715,4.349438181716852,0.012960339152700544,25.0,12.49909366260141,9.999248494002813,9.0,25.0,3.0,443.58454697950725,479.8756148987878,414.36610140068086,247.52652318437484,262.23061115055566,479.8756272527001
4190.000000000001,41.22906676646528,15.1436488729791,90.99871292033536,78.55610687935267,41.859780525599966,7.134971256468873,42.508926897702885,7.745752512202726,90.9466337985407,25.97772076165603,90.99738758208959,78.55529191140886,0.6923462202432316,0.8490238495497768,2.1622921204520584,3.011315970001835,4.349436570830003,0.012960312215895149,25.0,12.499112861440324,9.999269769787928,9.0,25.0,3.0,443.58450887755225,479.8755424173856,414.3660210874524,247.52651256078897,262.230579572884,479.8755544216127
4200.000000000001,41.22909322951931,15.1436590169979,90.99874935612992,78.5560882678813,41.85980422123235,7.134993680206094,42.50894773198484,7.745772003238016,90.94667045255312,25.97771510261265,90.99742402359075,78.55527310469603,0.6923448920477168,0.8490222335055648,2.1622868758640688,3.011309109369634,4.349435005526253,0.012960286041335293,25.0,12.49913151681551,9.999290443296161,9.0,25.0,3.0,443.58447185407846,479.8754719877781,414.365943047004,247.5265022377725,262.2305488889079,479.87548365220727
4210.000000000001,41.22911894331031,15.143668873771276,90.99878476042153,78.5560701834761,41.859827245963054,7.135015469044163,42.50896797638505,7.745790942416134,90.94670606888339,25.977709603734866,90.99745943342718,78.55525483057421,0.6923436101215378,0.8490206738453273,2.1622818068159777,3.0113024806613047,4.349433484527553,0.01296026076999642,25.0,12.499149643999033,9.999310531455421,9.0,25.0,3.0,443.5844358787923,479.87540355229726,414.36586721558655,247.5264922068864,262.23051907349526,479.8754148865432
4220.000000000001,41.229143929216725,15.1436784514932,90.9988191626456,78.55605261110179,41.85984961893439,7.1350366410986235,42.5089876477342,7.745809345483337,90.94674067714355,25.9777042604602,90.99749384103919,78.555237073856,0.692342363755007,0.8490191574464058,2.162276878973693,3.0112960364200987,4.349432006569627,0.012960236200341044,25.0,12.499167258060597,9.999330050963522,9.0,25.0,3.0,443.58440092178654,479.8753370540485,414.3657935301377,247.52648245980447,262.2304901018825,479.8753480674627
4230.000000000001,41.22916820803166,15.14368775813358,90.99885259141872,78.55603553612077,41.85987135876471,7.135057213989171,42.5090067624023,7.745827227754659,90.94677430612168,25.97769906835157,90.997527275048,78.55521981975261,0.6923411422308742,0.84901767117597,2.162272058004856,3.011289729180826,4.34943057042341,0.012960212130721151,25.0,12.499184373658975,9.99934901806796,9.0,25.0,3.0,443.5843669539712,479.87527243768653,414.3657219293704,247.52647298842427,262.23046194999205,479.8752831393553
4240.000000000001,41.22919179956688,15.143696801296867,90.99888507400848,78.55601894459727,41.85989248319339,7.135077204503659,42.50902533598589,7.745844603821638,90.94680698324858,25.977694023167714,90.99755976272512,78.55520305417042,0.6923399560411811,0.8490162279088922,2.162267375858438,3.01128360376733,4.349429174918536,0.012960188756564291,25.0,12.499201004759016,9.999367448248163,9.0,25.0,3.0,443.5843339476455,479.8752096504925,414.36565235497335,247.526463785034,262.2304345948406,479.87522004922704
4250.000000000001,41.22921472322158,15.143705588416251,90.99891663710456,78.5560028228669,41.85991300959035,7.135096629080351,42.50904338375645,7.745861487971581,90.946838735374,25.977689120769806,90.99759133076445,78.55518676329886,0.6923388098186667,0.8490148333353905,2.1622628461999867,3.0112776795353766,4.349427818908596,0.012960166163635113,25.0,12.499217165035644,9.999385356656887,9.0,25.0,3.0,443.5843018756663,479.8751486408264,414.3655847497678,247.52645484207625,262.23040801396496,479.875158745187
4260.000000000001,41.22923699658276,15.143714126195846,90.99894730489065,78.55598715876079,41.85993295370445,7.13511550262325,42.50906091956101,7.74587789315922,90.94686958680897,25.977684357331498,90.99762200333619,78.55517093453459,0.6923383660591557,0.8490142998776894,2.162260537332086,3.011274837209775,4.3494265013077165,0.012960156752426998,25.0,12.499232866888631,9.999402757038638,9.0,25.0,3.0,443.5842707133653,479.875089362259,414.36551906183047,247.52644615268784,262.2303821867906,479.87509918007663
4270.000000000001,41.22925863409243,15.14372242038138,90.99897709750806,78.55597194148508,41.859952328486486,7.135133837388594,42.509077954784765,7.745893830036095,90.94689955773983,25.977679730098032,90.99765180050927,78.55515555795068,0.6923416296331547,0.8490183124363054,2.162269833342437,3.0112881457787437,4.3494252214391755,0.012960216772187984,25.0,12.499248120510458,9.99941966068593,9.0,25.0,3.0,443.5842404408964,479.8750317749961,414.365455248602,247.52643771128984,262.2303570975604,479.87504131565765
4280.000000000001,41.2292796589226,15.143730479424905,90.99900604619664,78.55595715538931,41.85997115461952,7.135151652949729,42.50909450761813,7.745909315620281,90.94692867991594,25.977675233480117,90.99768075384888,78.5551406167139,0.6923359643632329,0.8490113752430618,2.1622512687640087,3.01126264400707,4.349423977673384,0.012960109679285375,25.0,12.499262942190851,9.999436085662351,9.0,25.0,3.0,443.5842110251061,479.8749758191769,414.3653932421044,247.5264295086404,262.23033271750296,479.87498508970674
4290.000000000001,41.22930008916232,15.143738310617207,90.99903417667475,78.5559427873888,41.85998944838396,7.135168964713728,42.509110592368245,7.7459243632966945,90.94695697874661,25.97767086416087,90.99770888861808,78.55512609805209,0.6923394331768034,0.8490156389024842,2.1622612557310408,3.0112768946335247,4.349422769141235,0.0129601736006014,25.0,12.499277344740731,9.999452046141414,9.0,25.0,3.0,443.5841824412973,479.87492144518257,414.3653329885058,247.52642153822225,262.2303090272854,479.87493045361794
4300.000000000001,41.22931993576716,15.143745918136062,90.99906150350408,78.5559288302017,41.8600072195177,7.135185781896155,42.50912621760012,7.745938981078609,90.94698446936157,25.977666619765895,90.99773621985794,78.55511199429861,0.6923333148390188,0.8490081455530784,2.1622413250027046,3.0112494705557835,4.349421595082361,0.012960058085003305,25.0,12.499291335827536,9.999467550663269,9.0,25.0,3.0,443.58415467410737,479.874868625134,414.36527445630026,247.5264137952715,262.23028601411045,479.8748773783472
4310.000000000001,41.22933923132501,15.143753314408286,90.99908807151117,78.55591526041229,41.86002449725006,7.135202132157815,42.509141409016394,7.745953193011701,90.94701119647368,25.977662492971888,90.99776279202112,78.55509828229263,0.6923325317026732,0.8490071945011829,2.1622380796013694,3.011245274102553,4.349420453632175,0.012960042468480811,25.0,12.499304938473642,9.999482624700477,9.0,25.0,3.0,443.5841276778337,479.87481727149697,414.36521754865714,247.52640626698167,262.23026363921485,479.87482577719487
4320.000000000001,41.229357980979856,15.143760501415043,90.99911388801144,78.5559020746648,41.860041286170166,7.135218019841886,42.50915617064639,7.745967002865939,90.9470371675825,25.97765848298144,90.9977886125645,78.55508495819838,0.6923315924716305,0.8490060517752603,2.1622343693031727,3.0112404210784334,4.349419344462206,0.012960023956989633,25.0,12.499318156276445,9.999497272242765,9.0,25.0,3.0,443.5841014452959,479.87476737078526,414.3651622502352,247.52639895172817,262.23024189746445,479.87477563570206
4330.000000000001,41.22937619981355,15.143767484918214,90.99913897369949,78.55588926224135,41.86005759978257,7.135233457728417,42.50917051436623,7.745980421751938,90.94706240349853,25.97765458648263,90.99781370217822,78.55507201130142,0.6923307973693053,0.8490050855365333,2.1622311311336735,3.011236216670208,4.349418266690142,0.012960008169812217,25.0,12.499330999874076,9.999511505113672,9.0,25.0,3.0,443.58407595535937,479.8747188827456,414.3651085173661,247.52639184354751,262.23022077112046,479.8747269136268
4340.000000000001,41.229393902668015,15.143774270592417,90.99916334900574,78.5558768126952,41.8600734513776,7.135248458394698,42.50918445186132,7.745993460601937,90.9470869247704,25.977650800290466,90.99783808129142,78.55505943110607,0.6923303185551851,0.849004506912264,2.1622289021491303,3.0112334090613944,4.349417219435799,0.012959998328925047,25.0,12.499343479730328,9.999525334883288,9.0,25.0,3.0,443.58405118723647,479.8746717678717,414.3650563061632,247.52638493663736,262.2302002429404,479.87467957137926
4350.000000000001,41.229411104293376,15.143780864142911,90.99918703424748,78.55586471574861,41.860088854160686,7.135263034337584,42.50919799474118,7.7460061302772365,90.94711075185616,25.97764712130396,90.99786177024367,78.55504720719904,0.6923294105094832,0.8490034016819709,2.162225353386155,3.011228755068126,4.349416201822441,0.012959980477902542,25.0,12.499355606242888,9.999538773077404,9.0,25.0,3.0,443.58402712038094,479.8746259870617,414.36500557292857,247.52637822523585,262.2301802959828,479.8746335696053
4360.000000000001,41.229427818926254,15.143787271018311,90.99921004897314,78.5558529613114,41.86010382088041,7.135277197621747,42.50921115421551,7.746018441264994,90.94713390441075,25.977643546447894,90.99788478857572,78.55503532942947,0.6923284898023992,0.8490022806921138,2.1622217852583416,3.011224065950455,4.349415213015289,0.012959962413999736,25.0,12.499367389446434,9.999551830822496,9.0,25.0,3.0,443.58400373485847,479.8745815023517,414.36495627573856,247.52637170371509,262.23016091365884,479.8745888702418
4370.000000000001,41.229444060379095,15.143793496504372,90.99923241221168,78.5558415396772,41.86011836390477,7.135290959951533,42.50922394115849,7.746030403738474,90.94715640157597,25.977640072767823,90.99790715531827,78.55502378795859,0.6923276114919183,0.849001211467179,2.1622183691433072,3.0112195806104864,4.349414252194154,0.012959945167177089,25.0,12.499378839078418,9.99956451890421,9.0,25.0,3.0,443.58398101132855,479.8745382769836,414.3649083738112,247.52636536674396,262.2301420799578,479.8745454363056
4380.000000000001,41.2294598420484,15.14379954573502,90.99925414241159,78.55583044142185,41.86013249522905,7.135304332678572,42.50923636611667,7.746042027564557,90.94717826191015,25.977636697399248,90.99792888892216,78.55501257325847,0.6923267889177205,0.8490002103714601,2.162215146148311,3.011215356519771,4.349413318567453,0.012959928986484731,25.0,12.499389964583372,9.99957684779207,9.0,25.0,3.0,443.5839589310506,479.8744962752965,414.3648618276972,247.5263592091121,262.2301237793344,479.8745032319544
4390.000000000001,41.22947517697315,15.14380542371424,90.9992752575246,78.55581965737939,41.86014622652867,7.135317326851862,42.509248439355765,7.746053322347109,90.94719950347373,25.9776334175653,90.99795000734308,78.55500167606306,0.6923259754070736,0.8489992201760593,2.162211969968921,3.01121119014498,4.349412411363663,0.012959912997591257,25.0,12.499400775151514,9.999588827672083,9.0,25.0,3.0,443.5839374757894,479.8744554625986,414.3648165989847,247.5263532257512,262.23010599670704,479.8744622223196
4400.000000000001,41.22949007783767,15.143811135308624,90.99929577501325,78.55580917863739,41.860159569161006,7.135329953219298,42.509260170861495,7.74606429742829,90.947220143836,25.97763023055427,90.99797052804848,78.55499108736615,0.6923250898875544,0.8489981414679929,2.162208586881176,3.0112067283491686,4.349411529832382,0.012959895682240534,25.0,12.499411279726305,9.999600468454899,9.0,25.0,3.0,443.5839166278093,479.8744158051479,414.3647726502721,247.52634741170033,262.2300887173714,479.8744223734976
4410.000000000001,41.22950455695283,15.143816685229297,90.999315711814,78.55579899650036,41.86017253414976,7.135342222213126,42.509271570325815,7.746074961875308,90.94724020002947,25.97762713371941,90.99799046797192,78.55498079840208,0.6923243469320883,0.8489972373837715,2.162205666512488,3.011202903896259,4.349410673248553,0.012959881056505914,25.0,12.499421486985057,9.999611779758084,9.0,25.0,3.0,443.583896369871,479.8743772701324,414.36472994527736,247.5263417621504,262.23007192701925,479.8743836525562
4420.000000000001,41.22951862625981,15.143822078052096,90.99933508438416,78.55578910259321,41.860185132187006,7.135354143951645,42.5092826471498,7.746085324483203,90.94725968861309,25.977624124522663,90.99800984357648,78.55497080068199,0.6923236274055675,0.8489963618336955,2.1622028362936723,3.011199198127368,4.3494098409029,0.012959866889652024,25.0,12.499431405346115,9.999622770907648,9.0,25.0,3.0,443.5838766852676,479.87433982579415,414.3646884487736,247.5263362724784,262.23005561183544,479.8743460275396
4430.000000000001,41.229532297256654,15.143827318186991,90.99935390854307,78.55577948881857,41.86019737356829,7.135365728177987,42.50929341038534,7.746095393720509,90.94727862550047,25.977621200495207,90.99802867068345,78.55496108603013,0.6923229314513275,0.8489955149989161,2.1622000961968935,3.0111956111958103,4.349409032116549,0.012959853183795072,25.0,12.49944104291552,9.999633450888439,9.0,25.0,3.0,443.5838575579163,479.8743034415284,414.3646481268759,247.52633093818304,262.2300397584723,479.87430946770223
4440.000000000001,41.22954558121405,15.143832409956817,90.99937219981165,78.55577014725799,41.8602092683854,7.13537698444236,42.50930386890632,7.746105177888977,90.94729702630595,25.97761835924075,90.99804696481672,78.55495164644326,0.6923222584782844,0.8489946961598037,2.162197443909248,3.011192140069052,4.349408246222812,0.012959839927310802,25.0,12.499450407637028,9.999643828506292,9.0,25.0,3.0,443.583838972054,479.87426808734733,414.36460894636656,247.526325754862,262.23002435389503,479.8742739429138
4450.000000000001,41.22955848908814,15.14383735755888,90.99938997326812,78.5557610701931,41.86022082644892,7.135387922028883,42.50931403133831,7.746114685058218,90.947314906198,25.97761559841115,90.99806474105662,78.55494247413168,0.692321610818521,0.8489939081811234,2.162194886260681,3.0111887944418045,4.3494074825740645,0.012959827163313446,25.0,12.499459507236397,9.999653912322742,9.0,25.0,3.0,443.5838209123479,479.8742337340812,414.36457087496166,247.52632071824647,262.23000938539496,479.874239423877
4460.000000000001,41.22957102476352,15.143842162453154,90.9994072342818,78.55575225483862,41.8602320512372,7.135398544229361,42.50932390073856,7.74612391808847,90.94733227057017,25.977612917157728,90.99808200476568,78.55493356626653,0.6923212863684786,0.848993516375585,2.1621933534550912,3.0111868698306763,4.3494067409448585,0.012959820468066414,25.0,12.499468344449156,9.999663705374756,9.0,25.0,3.0,443.583803373314,479.8742003712782,414.3645339011644,247.52631582686053,262.229994848391,479.87420590007304
4470.000000000001,41.22958320573235,15.143846831409917,90.99942400691235,78.55574368904614,41.860242958412144,7.135408865865145,42.5093334908785,7.746132889863362,90.94734914364388,25.97761031176816,90.99809878002463,78.55492491059958,0.6923206091521537,0.8489926918000995,2.1621907336151915,3.011183425415291,4.3494060202872165,0.012959807186796396,25.0,12.499476931609138,9.999673221320904,9.0,25.0,3.0,443.5837863305904,479.87416795267166,414.36449797354857,247.52631107381927,262.2299807227116,479.8741733250444
4480.000000000001,41.22959504841703,15.14385137075385,90.99944031371248,78.55573536112449,41.86025356267957,7.135418900852756,42.5093428146896,7.746141612480698,90.94736554810169,25.97760777873572,90.99811508938413,78.55491649533502,0.6923197981819154,0.8489917030415075,2.1621877100731064,3.0111794131146135,4.349405319654589,0.012959791418546678,25.0,12.499485280292165,9.99968247298284,9.0,25.0,3.0,443.583769761254,479.8741364343777,414.36446304360686,247.5263064526904,262.22996698933946,479.8741416547287
4490.000000000001,41.22960655581979,15.143855781535647,90.99945615887805,78.55572726897286,41.86026386672778,7.135428651736277,42.50935187453391,7.746150088150274,90.94738148815456,25.977605317402777,90.99813093703108,78.5549083182537,0.6923192113565755,0.8489909889898217,2.162185400450027,3.0111763894398487,4.349404638850846,0.012959779862761431,25.0,12.499493392614283,9.999691462716951,9.0,25.0,3.0,443.58375366092974,479.8741058083576,414.3644291024045,247.5263019623873,262.2299536447251,479.8741108808944
4500.000000000001,41.22961773743571,15.143860067422622,90.99947155548371,78.55571940593762,41.86027387905843,7.135438126561155,42.509360677885645,7.746158323864563,90.94739697696053,25.977602925732924,90.9981463360474,78.55490037269419,0.6923186716949264,0.8489903326173985,2.162183251623214,3.0111735842406127,4.349403977316824,0.012959769205997892,25.0,12.499501275268756,9.999700197944833,9.0,25.0,3.0,443.5837380163836,479.8740760493814,414.3643961220199,247.5262975992053,262.2299406778533,479.87408097829126
4510.000000000001,41.229628599362975,15.143864230954309,90.99948651192402,78.55571176786003,41.860283605142165,7.135447330504519,42.50936922955545,7.746166324124091,90.94741202296792,25.977600602549728,90.99816129483219,78.55489265446289,0.6923180490065618,0.8489895742836366,2.1621808567468417,3.0111704310304783,4.349403334712047,0.012959757010914851,25.0,12.499508932564313,9.999708683430695,9.0,25.0,3.0,443.58372281943014,479.87404714144475,414.3643640842232,247.52629336068807,262.22992808203225,479.8740519308488
4520.000000000001,41.22963915084624,15.143868275272098,90.99950104085802,78.55570434796476,41.86029305323204,7.135456271376427,42.509377536798894,7.746174095716696,90.94742663890993,25.97759834561356,90.99817582604496,78.55488515674585,0.6923173785398061,0.8489887572028381,2.1621783255081986,3.0111670827110366,4.349402710447639,0.012959743936777644,25.0,12.499516370995252,9.999716926381154,9.0,25.0,3.0,443.5837080564464,479.87401905955056,414.36433296200767,247.52628924323568,262.22991584575607,479.8740237135048
4530.000000000001,41.22964940377669,15.143872205115883,90.99951515882094,78.5556971380156,41.86030223399035,7.135464959266983,42.509385608992346,7.746181647414232,90.9474408414224,25.977596152560807,90.99818994622572,78.55487787110678,0.6923165953063886,0.8489878016917025,2.1621754544613734,3.0111632561530763,4.349402103845957,0.012959728766546996,25.0,12.499523598957978,9.999724936092266,9.0,25.0,3.0,443.5836937111056,479.87399177209306,414.36430272032845,247.5262852424776,262.22990395573737,479.8739962943085
4540.000000000001,41.22965936671777,15.143876024319296,90.99952887754591,78.55569013258838,41.86031115508471,7.135473401432249,42.509393452875685,7.74618898552211,90.94745464237381,25.977594021974713,90.9982036671728,78.5548707920551,0.6923132214545943,0.8489836691764591,2.162164504669664,3.011148173846123,4.349401514417865,0.012959665115951627,25.0,12.499530622488862,9.999732719261544,9.0,25.0,3.0,443.5836797723713,479.87396525736807,414.3642733339655,247.52628135465685,262.2298924033679,479.8739696513687
4550.000000000001,41.22966904750602,15.143879735228095,90.99954220751458,78.55568332522023,41.86031982353654,7.1354816045168254,42.509401074627,7.746196115820112,90.94746805220589,25.977591951482847,90.99821699926714,78.55486391333795,0.6923112462467613,0.848981251683335,2.1621579346864714,3.0111391863698067,4.349400941692261,0.01295962766111707,25.0,12.499537447115811,9.999740282005801,9.0,25.0,3.0,443.5836662281528,479.873939493218,414.36424477949225,247.526277576652,262.22988117748093,479.8739437629967
4560.000000000001,41.22967845437881,15.143883340706452,90.99955516031517,78.55567671008401,41.86032824672149,7.135489575500458,42.50940848072823,7.746203044372351,90.94748108253961,25.97758993916784,90.99822995406375,78.55485722890198,0.6923120397871212,0.8489822293634491,2.162160023123612,3.011142252487061,4.349400385139852,0.012959642049037792,25.0,12.499544078646013,9.99974763075778,9.0,25.0,3.0,443.5836530664228,479.8739144574016,414.3642170328124,247.5262739058149,262.22987026796267,479.873918606599
4570.000000000001,41.22968759508962,15.143886844369376,90.99956774688575,78.55567028246719,41.86033643157497,7.135497320946399,42.50941567727549,7.746209776881926,90.94749374450282,25.97758798407324,90.99824254262633,78.5548507337719,0.6923107647884539,0.848980670266328,2.1621556623380003,3.011136332604329,4.349399844337864,0.012959617728434809,25.0,12.499550522539494,9.99975477158631,9.0,25.0,3.0,443.58364027743613,479.8738901302708,414.36419007148174,247.526270339174,262.2298596679228,479.87389416194526
4580.000000000001,41.22969647720244,15.143890249432218,90.9995799770554,78.55566403741909,41.86034438485471,7.135504847249649,42.50942267020848,7.746216318905566,90.9475060479365,25.97758608435322,90.99825477473689,78.55484442306471,0.6923093021474017,0.8489788809434957,2.162150726219067,3.011129607162563,4.349399318805417,0.012959589907897954,25.0,12.499556784123683,9.999761710395715,9.0,25.0,3.0,443.5836278511495,479.87386649294575,414.36416387294975,247.52626687272223,262.22984936807467,479.87387041032105
4590.000000000001,41.22970510796669,15.14389355766167,90.99959186119848,78.55565796824702,41.86035211309916,7.135512160597784,42.509429465282736,7.7462226758278225,90.94751800319376,25.977584238199935,90.99826666068931,78.55483829024358,0.6923108932163273,0.848980836267991,2.1621553375821336,3.011136173850125,4.34939880818722,0.012959619263567824,25.0,12.499562868530916,9.999768452840328,9.0,25.0,3.0,443.5836157756884,479.8738435229933,414.36413841501593,247.52626350457,262.2298393590905,479.8738473296448
4600.000000000001,41.229713494519,15.14389677201541,90.99960340929168,78.5556520706732,41.86035962266112,7.1355192670025644,42.50943606808285,7.746228852873172,90.94752962043657,25.977582444193278,90.99827821058777,78.55483233080987,0.6923105967789884,0.848980476812075,2.162154064195664,3.011134541007739,4.34939831199638,0.012959613298427436,25.0,12.49956878077188,9.999775004508253,9.0,25.0,3.0,443.5836040414488,479.8738212025252,414.3641136779116,247.52626023223607,262.22982963293606,479.873824901516
4610.000000000001,41.22972164378147,15.143899895647904,90.99961463074342,78.55564634035932,41.86036691974786,7.135526172338132,42.50944248406112,7.746234855142461,90.94754090907118,25.97758070108489,90.99828943378371,78.55482654033517,0.6923107006227732,0.8489806081046131,2.1621540507567056,3.0111346588613186,4.34939782983656,0.01295961483800398,25.0,12.499574525736534,9.9997813708257,9.0,25.0,3.0,443.5835926396037,479.873799514156,414.36408964106744,247.52625705238563,262.22982018239173,479.8738031084538
4620.000000000001,41.22972956245108,15.14390293063326,90.99962553467888,78.55564077186766,41.86037401035093,7.135532882274447,42.50944871848992,7.746240687568162,90.94755187830721,25.977579007156574,90.99830033943235,78.5548209134459,0.6923100836640336,0.8489798553610451,2.162151795742407,3.011131651103452,4.349397361319821,0.012959602896086426,25.0,12.499580108137708,9.999787556997774,9.0,25.0,3.0,443.58358155993915,479.87377843891846,414.36406628427966,247.52625396247325,262.22981099879723,479.87378193157167
4630.000000000001,41.22973725706269,15.143905879732133,90.99963613014667,78.55563536098828,41.86038090032727,7.135539402354027,42.50945477651679,7.7462463549658755,90.94756253722547,25.977577361154204,90.99831093656253,78.55481544579497,0.6923095736857687,0.8489792336977174,2.16214988412206,3.011129117819777,4.349396906053034,0.012959592967868746,25.0,12.499585532588585,9.999793568135146,9.0,25.0,3.0,443.58357079374974,479.87375796002726,414.36404358839326,247.52625095996996,262.22980207501774,479.8737613538694
4640.000000000001,41.22974473397738,15.143908745722,90.99964642579482,78.55563010359782,41.86038759537277,7.135545737967163,42.509460663148445,7.746251862019619,90.94757289453747,25.977575761908497,90.99832123383464,78.55481013317478,0.6923087382547772,0.8489782128347056,2.1621469650967677,3.011125177931473,4.349396463667552,0.012959576958128069,25.0,12.499590803572062,9.999799409202067,9.0,25.0,3.0,443.5835603327184,479.87373806126897,414.36402153443146,247.52624804208776,262.229793404336,479.8737413589743
4650.000000000001,41.22975199932568,15.14391153047876,90.99965643010147,78.55562499469728,41.86039410097285,7.135551894304797,42.50946638321081,7.74625721324418,90.9475829587532,25.97757420787792,90.99833123970944,78.55480497063263,0.6923083180571662,0.8489777010731826,2.1621453516627147,3.0111230527358974,4.349396033816337,0.012959568731861982,25.0,12.499595925402446,9.999805084972706,9.0,25.0,3.0,443.58355016745344,479.8737187251113,414.364000104158,247.5262452067336,262.2297849788819,479.87372192945634
4660.000000000001,41.22975905909649,15.143914236311955,90.99966615128692,78.55562003025592,41.860400422497534,7.135557876448672,42.509471941426845,7.746262413057934,90.94759273814627,25.977572697656285,90.99834096241239,78.55479995417635,0.6923081536340933,0.8489775028647246,2.1621445455517048,3.0111220484164294,4.349395616114473,0.012959565303696734,25.0,12.499600902312352,9.99981060014602,9.0,25.0,3.0,443.58354028960383,479.8736999359536,414.36397928023433,247.5262424515962,262.22977679133265,479.8737030497716
4670.000000000001,41.229765919107365,15.143916865539268,90.99967559749923,78.5556152062645,41.86040656515174,7.135563689324329,42.509477342371454,7.746267465740916,90.94760224091966,25.977571230182154,90.9983504100998,78.55479507957034,0.692307973545788,0.8489772853487257,2.1621436987963984,3.011120984145124,4.3493952102314966,0.012959561592217813,25.0,12.499605738397577,9.999815959261696,9.0,25.0,3.0,443.58353069117675,479.8736816783068,414.3639590455184,247.52623977461647,262.22976883546977,479.87368470403726
4680.000000000001,41.22977258502262,15.143919420379293,90.99968477648842,78.55561051881283,41.860412534007445,7.135569337731624,42.50948259050336,7.7462723754643426,90.94761147486872,25.977569804226675,90.9983595905215,78.55479034293529,0.6923078290925128,0.848977111435725,2.1621429713767246,3.0111200828124502,4.3493948158284885,0.01295955855742022,25.0,12.499610437653187,9.999821166755849,9.0,25.0,3.0,443.5835213643291,479.8736639372733,414.36393938345134,247.52623717339011,262.22976110470165,479.8736668774077
4690.000000000001,41.22977906233449,15.14392190292432,90.99969369577028,78.5556059639926,41.860418333982686,7.135574826324444,42.509487690146784,7.746277146273599,90.94762044755582,25.97756841860792,90.9983685111958,78.55478574032026,0.6923076735051037,0.8489769237775207,2.1621422169997815,3.0111191407773026,4.349394432582589,0.012959555323545875,25.0,12.49961500395068,9.999826226911807,9.0,25.0,3.0,443.5835123013582,479.87364669820687,414.3639202776532,247.52623464569,262.2297535926346,479.87364955516045
4700.000000000001,41.229785357953446,15.143924316161758,90.99970236481037,78.55560153730409,41.86042397127687,7.135580160969539,42.50949264675316,7.746281783268726,90.94762916854006,25.97756707207111,90.9983771816256,78.55478126715371,0.6923061024766747,0.8489750002855253,2.162137049592241,3.0111120498777666,4.349394060092395,0.012959525602504164,25.0,12.499619442170967,9.999831145130145,9.0,25.0,3.0,443.5835034931702,479.87362994338326,414.36390170753816,247.52623218864372,262.22974629197074,479.8736327194112
4710.000000000001,41.229791473864815,15.143926660397028,90.99971078629635,78.55559723677129,41.86042944762947,7.135585343312982,42.50949746184878,7.746286287877637,90.947637640435,25.977565763862287,90.99838560441056,78.55477692146901,0.6923065695635857,0.8489755760482477,2.16213825486236,3.011113830910608,4.34939369824086,0.012959534042616586,25.0,12.499623753677897,9.999835922924376,9.0,25.0,3.0,443.58349493621057,479.8736136665772,414.36388366730046,247.52622980163608,262.2297391994148,479.87361636404313
4720.000000000001,41.22979741672111,15.14392893824322,90.99971896956681,78.55559305786893,41.86043476903601,7.135590379028486,42.50950214071019,7.746290665036555,90.94764587271344,25.977564492685303,90.998393788968,78.5547726986847,0.6923060552939522,0.8489749482897978,2.1621364024362277,3.0111113507260248,4.349393346628337,0.012959524120975115,25.0,12.499627943196115,9.999840565528928,9.0,25.0,3.0,443.58348662127867,479.8735978501557,414.3638661374207,247.52622748240336,262.22973230755406,479.87360047124093
4730.000000000001,41.229803191425866,15.14393115154121,90.99972692128074,78.55558899713901,41.86043993988009,7.135595272264311,42.50950668719096,7.7462949183507135,90.94765387203209,25.977563257339284,90.998401741916,78.55476859540448,0.692306200508746,0.8489751291699862,2.162136616608898,3.011111745778884,4.349393004953802,0.012959526552775128,25.0,12.499632014179385,9.999845076787837,9.0,25.0,3.0,443.583478541449,479.8735824811511,414.3638491037239,247.5262252288068,262.22972561027245,479.8735850281896
4740.000000000001,41.22980880273035,15.143933302175014,90.99973464807184,78.55558505129295,41.86044496440893,7.135600027039743,42.50951110502401,7.746299051312291,90.94766164508921,25.977562056964643,90.99840946991453,78.55476460815163,0.6923060216767715,0.848974912591284,2.162135825526774,3.011110738118058,4.349392672947032,0.01295952292674974,25.0,12.499635969969347,9.99984946039541,9.0,25.0,3.0,443.58347069018,479.87356754690967,414.3638325520423,247.52622303912477,262.229719102532,479.8735700218846
4750.000000000001,41.229814255277255,15.143935391953164,90.99974215628714,78.55558121711158,41.86044984678183,7.1356046472907915,42.50951539786557,7.746303067341786,90.94766919825824,25.97756089054934,90.9984169792998,78.55476073373792,0.6923059747914057,0.8489748577393171,2.1621354531063344,3.0111103108456514,4.349392350330229,0.01295952177854526,25.0,12.499639813842125,9.999853719988435,9.0,25.0,3.0,443.58346306102715,479.87355303520286,414.36381646878016,247.5262209113738,262.22971277888973,479.87355544016214
4760.000000000001,41.22981955354864,15.143937422775592,90.99974945208345,78.55557749163496,41.860454591005606,7.135609136809194,42.50951956923753,7.746306969734064,90.9476765377618,25.977559757299787,90.99842427625828,78.55475696909554,0.6923049372684998,0.8489735879980739,2.162131993225898,3.011105581223972,4.3493920368448284,0.012959502093883376,25.0,12.499643548950132,9.999857859051588,9.0,25.0,3.0,443.583455648029,479.87353893444634,414.36380084051353,247.52621884371896,262.22970663467726,479.8735412712198
4770.000000000001,41.22982470188289,15.143939396036274,90.9997565412762,78.55557387141617,41.86045920098021,7.135613499285569,42.509523622572026,7.746310761699931,90.94768366939223,25.977558655948428,90.99843136654788,78.55475331095772,0.6923051998155771,0.8489739124598875,2.162132599797806,3.011106512257693,4.349391732229977,0.012959506753126756,25.0,12.499647178365649,9.999861880987849,9.0,25.0,3.0,443.5834484446576,479.8735252325835,414.36378565433495,247.52621683435305,262.22970066385415,479.873527503372
4780.000000000001,41.22982970455456,15.143941313539187,90.9997634299649,78.55557035371248,41.86046368051846,7.135617738328051,42.50952756121974,7.746314446374014,90.94769059934326,25.977557585892725,90.99843825632765,78.5547497562763,0.6923044674392317,0.848973016780822,2.1621301051693065,3.0111031219501285,4.3493914362389035,0.012959492795294047,25.0,12.49965070508648,9.999865789112109,9.0,25.0,3.0,443.5834414452139,479.873511918462,414.36377089764767,247.52621488199583,262.22969486235604,479.87351412488266
4790.000000000001,41.22983456566863,15.143943176695302,90.99977012367464,78.55556693544253,41.860468033308514,7.135621857426826,42.50953138842501,7.746318026791472,90.94769733312147,25.977556545975062,90.99844495107149,78.55474630219386,0.6923047747049439,0.8489733959422594,2.1621308633053835,3.011104259247643,4.349391148617973,0.012959498305900752,25.0,12.49965413202068,9.9998695866646,9.0,25.0,3.0,443.58343464367783,479.8734989809592,414.3637565586231,247.52621298481696,262.2296892246008,479.8735011250624
4800.000000000001,41.22983928923757,15.143944987086227,90.99977662805091,78.55556361385453,41.86047226293461,7.135625859973743,42.509535107338415,7.7463215058998,90.94770387644104,25.97755553549928,90.99845145646104,78.55474294574447,0.6923047443402923,0.8489733610005872,2.162130572692163,3.01110393369275,4.34939086913535,0.01295949750312648,25.0,12.499657461987624,9.99987327675916,9.0,25.0,3.0,443.58342803451006,479.8734864093871,414.3637426252802,247.5262111414748,262.22968374639765,479.87348849282176
4810.000000000001,41.22984387915979,15.143946746251627,90.9997829484292,78.55556038627854,41.860476372889664,7.135629749274187,42.50953872103048,7.746324886571528,90.94771023465826,25.977554553605785,90.99845777782147,78.55473968429918,0.6923048103757328,0.8489734442071075,2.162130588684475,3.0111040328915823,4.349390597556839,0.012959498511520033,25.0,12.499660697739216,9.999876862455778,9.0,25.0,3.0,443.5834216123325,479.87347419352864,414.3637290863061,247.52620935029924,262.22967842316314,479.8734762180236
4820.000000000001,41.22984833921706,15.143948455649197,90.99978908998706,78.5555572500358,41.86048036655916,7.135633528531912,42.5095422324779,7.746328171591358,90.94771641298716,25.977553599505427,90.9984639203364,78.55473651514393,0.6923047708702803,0.8489733979258582,2.1621302804453606,3.011103678371219,4.349390333661908,0.012959497550695632,25.0,12.499663841940446,9.999880346701104,9.0,25.0,3.0,443.58341537186993,479.8734623233168,414.3637159303876,247.526207609758,262.2296732505651,479.8734642905328
4830.000000000001,41.22985267308313,15.143950116670853,90.99979505776749,78.55555420251356,41.86048424723335,7.135637200860572,42.50954564457384,7.746331363666004,90.947722416499,25.977552672386597,90.99846988904756,78.55473343564198,0.6923047012491288,0.848973314652759,2.1621298833818554,3.0111031980346135,4.34939007723285,0.012959496032383264,25.0,12.49966689718093,9.9998837323634,9.0,25.0,3.0,443.5834093079512,479.8734507889399,414.3637031466442,247.5262059184255,262.2296682242864,479.8734527005007
4840.000000000001,41.2298568843263,15.14395173097887,90.99980085664113,78.55555124154586,41.86048801810503,7.135640769281565,42.50954896012513,7.746334465421283,90.94772825012613,25.97755177167312,90.99847568885856,78.55473044354505,0.6923033405956133,0.8489716481341539,2.162125459385704,3.0110971075198583,4.349389828061936,0.012959470352829844,25.0,12.499669865974797,9.999887022224698,9.0,25.0,3.0,443.58340341609215,479.8734395815324,414.3636907244912,247.52620427477837,262.2296633407879,479.8734414388856
4850.000000000001,41.2298609764084,15.143953299332566,90.999806491398,78.55554836396118,41.860491682277754,7.135644236731764,42.50955218186224,7.746337479411635,90.94773391862691,25.97755089627452,90.99848132450019,78.55472753579681,0.692303041085816,0.8489712828353347,2.1621243543832014,3.011095637218536,4.349389585947651,0.01295946454316995,25.0,12.499672750762272,9.999890218991823,9.0,25.0,3.0,443.583397690476,479.87342869059887,414.3636786536832,247.5262026776631,262.2296585949439,479.8734304954502
4860.000000000001,41.22986495270997,15.14395482331878,90.99981196679731,78.55554556787422,41.86049524277887,7.135647606076134,42.509555312445755,7.746340408126001,90.94773942680749,25.977550045650617,90.99848680075145,78.55472471038017,0.6923030614113947,0.8489713096931848,2.162124253049865,3.0110955627430505,4.349389350675909,0.01295946472634806,25.0,12.49967555392999,9.999893325309756,9.0,25.0,3.0,443.5833921268704,479.873418107872,414.36366692446626,247.52620112589648,262.22965398337305,479.87341986168127
4870.000000000001,41.22986881650255,15.143956304176356,90.99981728729338,78.55554285091875,41.8604987025367,7.135650880085734,42.509558354450384,7.746343253973235,90.94774477915361,25.977549219082047,90.99849212207167,78.55472196491479,0.6923032142611116,0.8489714990087753,2.162124570264563,3.0110960692733384,4.349389122058391,0.01295946739586747,25.0,12.499678277783971,9.999896343743046,9.0,25.0,3.0,443.58338672067305,479.8734078245847,414.3636555272413,247.526199618056,262.22964950224446,479.8734095287834
4880.000000000001,41.22987257096259,15.14395774337146,90.99982245721623,78.55554021111227,41.86050206439296,7.1356540614497135,42.5095613103738,7.74634601928983,90.94774998002414,25.977548416050467,90.99849729279424,78.55471929735603,0.6923034147803994,0.8489717467343154,2.162125040885688,3.011096787620003,4.349388899916277,0.012959470963138828,25.0,12.499680924561062,9.999899276761994,9.0,25.0,3.0,443.583381467866,479.8733978327608,414.363644452466,247.52619815272803,262.2296451483979,479.8733994886688
4890.000000000001,41.22987621917703,15.143959141606215,90.99982748079043,78.55553764567905,41.860505331114126,7.135657152786052,42.50956418265078,7.74634870635367,90.94775503368061,25.977547635603234,90.99850231715584,78.55471670503641,0.6923032048737092,0.8489714910998899,2.1621242341176026,3.0110957252174924,4.349388684061892,0.012959466852808488,25.0,12.499683496437116,9.999902126777101,9.0,25.0,3.0,443.58337636330566,479.87338812317665,414.36363369096347,247.52619672888335,262.2296409173155,479.87338973228816
4900.000000000001,41.22987976417673,15.14396050028472,90.99983236229671,78.55553515289118,41.86050850541474,7.135660156663562,42.50956697366667,7.746351317396205,90.9477599444142,25.977546877237277,90.99850719942339,78.55471418609795,0.69230314956288,0.8489714249949005,2.162123914440539,3.0110953394354394,4.349388474307309,0.0129594656415169,25.0,12.499685995551204,9.999904896159537,9.0,25.0,3.0,443.58337140316496,479.8733786883424,414.3636232339864,247.52619534545013,262.2296368059304,479.8733802519429
4910.000000000001,41.22988320886592,15.143961820524568,90.99983710569197,78.55553273066566,41.860511589894784,7.135663075542709,42.509569685707355,7.7463538545559905,90.94776471620688,25.977546140336077,90.99851194355561,78.55471173845177,0.6923032049729544,0.8489714946170088,2.1621239447128136,3.0110954393298224,4.349388270486852,0.012959466507820976,25.0,12.499688423950944,9.999907587185872,9.0,25.0,3.0,443.5833665833909,479.87336952050345,414.3636130729939,247.52619400115313,262.22963281089653,479.8733710398667
4920.000000000001,41.229886556097256,15.143963103416128,90.99984171488384,78.55553037696647,41.86051458710741,7.135665911839453,42.5095723210178,7.746356319933285,90.94776935299635,25.97754542428333,90.99851655346713,78.55470936005155,0.6923031215808487,0.8489713939788807,2.162123545533824,3.0110949395127045,4.349388072434196,0.012959464780677093,25.0,12.499690783645804,9.999910202076876,9.0,25.0,3.0,443.5833618999847,479.8733606120389,414.3636031994705,247.52619269486328,262.2296289288861,479.8733620884127
4930.000000000001,41.22988980862655,15.143964350011288,90.99984619366833,78.55552808986441,41.860517499521535,7.135668667890343,42.509574881768685,7.746358715558699,90.94777385859379,25.97754472849084,90.99852103294714,78.55470704894788,0.6923031870352628,0.8489714758256498,2.1621236151402727,3.0110950909659224,4.349387879984656,0.012959465844539858,25.0,12.499693076578978,9.999912742985089,9.0,25.0,3.0,443.5833573490857,479.87335195562576,414.3635936052581,247.5261914255048,262.22962515671577,479.87335339023343
4940.000000000001,41.22989296913104,15.143965561343862,90.99985054572824,78.55552586747318,41.86052032953371,7.1356713459631465,42.50957737006739,7.746361043403738,90.94777823670928,25.977544052389415,90.998525385684,78.55470480323106,0.6923032045037635,0.8489714987831145,2.1621235386969406,3.011095037480055,4.349387692981113,0.01295946601470514,25.0,12.499695304637612,9.999915212001667,9.0,25.0,3.0,443.58335292695807,479.8733435441387,414.3635842824697,247.52619019203627,262.2296214912883,479.8733449381541
4950.000000000001,41.229896040217234,15.143966738407016,90.99985477465592,78.55552370796039,41.86052307947813,7.135673948266799,42.509579787966295,7.746363305388569,90.94778249095526,25.977543395414784,90.99852961526953,78.5547026210562,0.6923032215886831,0.8489715212273203,2.162123464761585,3.0110949859889056,4.3493875112687,0.012959466182127486,25.0,12.499697469659282,9.999917611162344,9.0,25.0,3.0,443.5833486299468,479.8733353706361,414.3635752234053,247.5261889934548,262.22961792956204,479.8733367252132
4960.000000000001,41.22989902442132,15.143967882176582,90.99985888394208,78.55552160954551,41.86052575162565,7.135676476950209,42.50958213746242,7.7463655033812975,90.94778662484472,25.977542757027837,90.99853372519622,78.55470050062057,0.6923031900200384,0.8489714839657827,2.1621232424777967,3.01109472644358,4.349387334697137,0.012959465443098096,25.0,12.499699573430917,9.999919942449251,9.0,25.0,3.0,443.58334445451055,479.8733274283768,414.3635664206089,247.52618782878645,262.22961446860955,479.8733287446309
4970.000000000001,41.22990192419662,15.143968993585132,90.99986287697146,78.55551957049892,41.860528348173446,7.1356789340926525,42.50958442048697,7.7463676391887475,90.94779064177881,25.97754213670464,90.99853771884553,78.5546984401766,0.6923032547333733,0.8489715647330422,2.1621233243911653,3.0110948891242075,4.34938716312098,0.012959466510593489,25.0,12.499701617683115,9.999922207779719,9.0,25.0,3.0,443.58334039719983,479.8733197108157,414.3635578669106,247.5261866970576,262.2296111055755,479.8733209898341
4980.000000000001,41.22990474194259,15.143970073599236,90.9998667570641,18.619501028165985,41.86053087124824,7.13568132170667,42.50958663891098,7.746369714561182,90.94779454525525,25.97754153409176,90.99854159969448,78.55469643813184,0.6922972982595361,0.8489642616784682,2.1621046050122783,3.0110688666907466,4.34938699639692,0.012959354869445392,25.0,12.499703604088095,9.999924409005189,9.0,25.0,3.0,443.5833364547423,479.8733122117004,414.3635495552202,247.5261855973948,262.22960783813465,479.8733134544162
4990.000000000001,41.22990747748334,15.143971122759638,90.99987052372806,78.55551566643567,41.860533320742896,7.1356836396908525,42.50958879263596,7.746371729406576,90.94779833443393,25.97754094918673,90.9985453669076,78.55469449511776,0.6922987543653022,0.8489660486492216,2.1621090391588087,3.01107508780803,4.34938683454454,0.012959381990951115,25.0,12.499705532569465,9.999926546035738,9.0,25.0,3.0,443.5833326284222,479.87330493278847,414.36354148558,247.526184529168,262.22960466657946,479.8733061403415
5000.000000000001,41.22991013802493,15.143972141873974,90.99987418722131,78.55551379474417,41.86053570307352,7.135685894116875,42.50959088731396,7.746373689012387,90.94780201986846,25.977540379704067,90.99854903097834,78.5546926039434,0.6922984721222515,0.8489657038245689,2.162108047421933,3.011073751246502,4.349386677130761,0.012959376575628748,25.0,12.499707408161896,9.999928624451,9.0,25.0,3.0,443.5833289048117,479.8732978505623,414.3635336369716,247.52618349098017,262.22960157995715,479.87329902419754
5010.000000000001,41.229912723323416,15.143973132678184,90.99987774740809,78.55551197702003,41.86053801803265,7.135688084788399,42.509592922751125,7.746375593197456,90.94780560134993,25.9775398265794,90.99855259170035,78.55469076710887,0.6922992084133212,0.8489666079876285,2.162110239747953,3.011076847735582,4.349386524125402,0.012959390230141553,25.0,12.499709230723512,9.999930644110803,9.0,25.0,3.0,443.583325287385,479.873290970076,414.36352601114584,247.52618248249613,262.22959858134163,479.87329211047506
5020.000000000001,41.22991523542775,15.143974095761903,90.99988120665871,78.55551021086289,41.86054026744782,7.135690213434884,42.50959490055896,7.746377443469214,90.94780908126157,25.977539289312688,90.99855605144019,78.55468898226438,0.692301133766172,0.8489689702708646,2.1621161486728995,3.011085118943764,4.349386375497072,0.012959426146839786,25.0,12.499711001683522,9.999932606614435,9.0,25.0,3.0,443.5833217729412,479.87328428471614,414.3635186013113,247.5261815020801,262.22959566832213,479.8732853926508
5030.000000000001,41.229917676439406,15.143975031318687,90.99988456792607,78.55550849431052,41.860542453205774,7.135692281841728,42.509596822395245,7.746379241378576,90.94781246264857,25.97753876711704,90.99855941322626,78.55468724772248,0.6923013113143909,0.8489691891855817,2.1621166019999967,3.0110857911855784,4.349386231074422,0.012959429349325608,25.0,12.499712722523384,9.999934513557491,9.0,25.0,3.0,443.5833183574897,479.8732777879974,414.3635114008099,247.526180549316,262.22959283731376,479.8732788646304
5040.000000000001,41.22992004839116,15.143975940402072,90.99988783414192,78.55550682639125,41.86054457712508,7.135694291729919,42.509598689859835,7.746380988422288,90.94781574841721,25.97753825968607,90.9985626799484,78.55468556231426,0.6923013957902467,0.8489692939319794,2.1621167675096187,3.011086061441598,4.349386090727883,0.012959430812955464,25.0,12.499714394677769,9.999936366543693,9.0,25.0,3.0,443.5833150386584,479.8732714751535,414.3635044039585,247.52617962360137,262.2295900863679,479.8732725213509
5050.000000000001,41.22992235323344,15.14397682376864,90.99989100796493,78.55550520568873,41.860546640952336,7.135696244752296,42.50960050448817,7.7463826860368385,90.94781894123987,25.977537766619378,90.99856585426352,78.5546839246055,0.692301471379044,0.8489693877465987,2.1621169080454927,3.011086295792092,4.349385954350347,0.01295943211354936,25.0,12.499716019522054,9.999938167109008,9.0,25.0,3.0,443.583311813733,479.87326534094205,414.3634976051334,247.52617872408808,262.22958741326363,479.87326635754687
5060.000000000001,41.2299245928626,15.143977682142634,90.99989409199073,78.55550363084677,41.86054864638599,7.135698142516048,42.50960226777355,7.746384335619098,90.9478220437262,25.977537287498198,90.99856893876589,78.55468233323552,0.6923016047020853,0.8489695523289084,2.1621172315932826,3.0110867839221904,4.349385821831131,0.012959434498124828,25.0,12.499717598393374,9.999939916729945,9.0,25.0,3.0,443.58330868005487,479.8732593802975,414.36349099867937,247.52617785001303,262.2295848157811,479.8732603681427
