time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,41.229926769127545,15.143978516222546,90.99989708875634,78.55550210054713,41.86055059508118,7.135699986587554,42.50960398117186,7.746385938531149,90.9478250584318,25.977536821922115,90.99857193599638,78.55468078687818,0.6923016721004746,0.8489696360370232,2.162117351879065,3.011086987916088,4.3493856930611114,0.012959435651779028,25.0,12.499719132594636,9.999941616848846,9.0,25.0,3.0,443.58330563502153,479.8732535882765,414.3634845791237,247.52617700066784,262.22958229175725,479.87325454817807
5080.000000000001,41.22992888380145,15.143979326871374,90.99990000068995,78.55550061374589,41.86055248862441,7.135701778468047,42.5096056460771,7.746387496077091,90.94782798780783,25.97753636963796,90.99857484839164,78.55467928443323,0.6923013413384671,0.8489692314552606,2.1621162312278277,3.011085462683088,4.34938556794008,0.012959429355177072,25.0,12.499720623375197,9.999943268849053,9.0,25.0,3.0,443.5833026764648,479.8732479605199,414.3634783412186,247.5261761752788,262.22957983953296,479.8732488931894
5090.000000000001,41.22993093863655,15.143980114410738,90.999902830196,78.55549916878067,41.86055432858688,7.135703519644437,42.50960726387199,7.746389009550454,90.94783083425683,25.97753593004819,90.99857767834062,78.55467782433105,0.6923012432878188,0.8489691122160926,2.1621158398375275,3.0110849520536203,4.349385446360936,0.012959427417774769,25.0,12.49972207197044,9.999944874100832,9.0,25.0,3.0,443.5832998013343,479.87324249163817,414.36347227974807,247.526175373248,262.2295774563822,479.8732433979628
5100.000000000001,41.22993293533385,15.143980879672084,90.9999055796902,78.55549776475702,41.860556116491914,7.135705211558275,42.50960883589509,7.746390480203559,90.94783360021056,25.97753550289451,90.99858042826126,78.55467640558477,0.6923013062508498,0.8489691903990617,2.162115953712428,3.0110851441114894,4.349385328214948,0.012959428497310596,25.0,12.499723479581236,9.999946433933587,9.0,25.0,3.0,443.5832970075556,479.8732371775432,414.3634663897925,247.52617459400685,262.22957514064257,479.8732380582469
5110.000000000001,41.2299348755386,15.143981623286834,90.9999082514041,78.55549640047161,41.860557853811294,7.135706855602336,42.50961036344048,7.746391909247053,90.94783628792061,25.977535087826084,90.99858310039161,78.55467502698514,0.692301280687823,0.8489691599940803,2.162115793455215,3.011084953449295,4.349385213411259,0.012959427922498264,25.0,12.49972484736668,9.999947949639532,9.0,25.0,3.0,443.5832942928303,479.87323201381247,414.36346066655847,247.52617383681616,262.2295728904188,479.8732328696029
5120.000000000001,41.22993676084875,15.143982345865254,90.99991084752874,78.5554950747889,41.86055954197676,7.1357084531314285,42.509611847766976,7.746393297858447,90.94783889958617,25.977534684504235,90.99858569691854,78.55467368738958,0.6923013547028616,0.8489692516751873,2.1621159464642075,3.0110851981393947,4.349385101856061,0.012959429214447168,25.0,12.499726176453464,9.999949422461782,9.0,25.0,3.0,443.5832916549179,479.87322699618153,414.3634551052438,247.52617310104247,262.22957070386406,479.87322782776295
5130.000000000001,41.22993859282464,15.143983048038706,90.9999133702365,78.55549378667963,41.8605611823761,7.135710005458918,42.50961329009484,7.746394647179501,90.94784143743529,25.97753429267124,90.99858822005672,78.55467238574045,0.6922998809296054,0.8489674452773002,2.162111267809377,3.0110787130866767,4.34938499345611,0.01295940153544973,25.0,12.499727467933326,9.999950853610697,9.0,25.0,3.0,443.5832890916933,479.87322212059007,414.36344970131626,247.526172386076,262.22956857940574,479.87322292856913
5140.000000000001,41.2299403729361,15.14398373032742,90.99991582145103,78.55549253502107,41.86056277634568,7.135711513849344,42.509614691599005,7.746395958309223,90.94784390331472,25.977533911834257,90.99859067164208,78.55467112098603,0.6923002946743669,0.8489679535182663,2.162112486179814,3.0110804396980804,4.349384888120529,0.01295940919210726,25.0,12.49972872286162,9.99995224425288,9.0,25.0,3.0,443.58328660102546,479.87321738307935,414.3634444502733,247.52617169121743,262.22956651481417,479.8732181682779
5150.000000000001,41.229942102680965,15.14398439329466,90.99991820333146,78.55549131870829,41.860564325214874,7.135712979560765,42.5096160534489,7.746397232341734,90.94784629944647,25.977533541795083,90.99859305388446,78.55466989187516,0.692300645581976,0.8489683846798257,2.1621135103954607,3.0110818950752867,4.349384785773309,0.012959415675032386,25.0,12.499729942280569,9.999953595540546,9.0,25.0,3.0,443.5832841807991,479.8732127794722,414.3634393476772,247.52617101612816,262.22956450870106,479.8732135424097
5160.000000000001,41.22994378349299,15.14398503753597,90.99992051785945,78.55549013685827,41.860565830260974,7.135714403801899,42.509617376767466,7.746398470327507,90.94784862785497,25.97753318227456,90.99859536879597,78.55466869760073,0.692299735638819,0.8489672696342065,2.1621105988977503,3.011077868531957,4.349384686321579,0.0129593985580827,25.0,12.499731127197322,9.999954908600614,9.0,25.0,3.0,443.58328182908787,479.87320830615926,414.36343438962894,247.5261703601764,262.22956255949146,479.8732090474497
5170.000000000001,41.22994541244964,15.143985661988324,90.99992276087315,18.61951185054636,41.86056728888527,7.135715784113529,42.50961865926859,7.746399670127913,90.94785088427356,25.97753283378711,90.99859761213459,78.55466754027634,0.6923006824768555,0.8489684315377507,2.162113488431288,3.011081919969038,4.3493845899389285,0.012959416201417225,25.0,12.499732275568649,9.99995618115912,9.0,25.0,3.0,443.58327955008014,479.8732039710607,414.3634295843944,247.5261697242749,262.22956067027246,479.8732046915112
5180.000000000001,41.22994699959574,15.143986270254686,90.99992494641879,78.55548787537401,41.86056871006579,7.1357171289917005,42.50961990884888,7.746400839130331,90.94785308290324,25.977532494258924,90.99859979801968,78.55466641236552,0.6923007110549267,0.8489684673570027,2.1621135119014943,3.011081979258497,4.349384496038168,0.012959416657665392,25.0,12.499733394457904,9.99995742104602,9.0,25.0,3.0,443.5832773292938,479.87319974675785,414.36342490246767,247.526169104953,262.22955882955046,479.8732004467424
5190.000000000001,41.229948541843264,15.143986861322958,90.99992707016568,78.55548679091464,41.86057009104259,7.135718435824629,42.50962112307899,7.746401975062041,90.947855219363,25.977532164316926,90.99860192209555,78.55466531656299,0.6923007771315579,0.848968549133927,2.162113654339437,3.0110822034733644,4.34938440478042,0.012959417818037644,25.0,12.499734481697487,9.999958625868487,9.0,25.0,3.0,443.58327517135,479.8731956421236,414.36342035327647,247.5261685031134,262.2295570408412,479.8731963223684
5200.000000000001,41.22995004045153,15.143987435680003,90.99992913381,78.55548573715527,41.860571432943054,7.1357197056791515,42.50962230295058,7.746403078850791,90.94785729536076,25.977531843720044,90.99860398605966,78.55466425176121,0.6923008294908163,0.8489686140701441,2.162113755743311,3.0110823698134555,4.349384316104447,0.012959418723789248,25.0,12.49973553817182,9.999959796597123,9.0,25.0,3.0,443.5832730744883,479.8731916536677,414.36341593265365,247.52616791825167,262.22955530276505,479.87319231469735
5210.000000000001,41.22995149666252,15.14398799378597,90.99993113905752,78.55548471319473,41.86057273687982,7.135720939608234,42.50962344944262,7.746404151412434,90.94785931261325,25.977531532185026,90.998605991619,78.55466321706153,0.6923008418013538,0.8489686298740817,2.1621137338295333,3.0110823637036157,4.349384229938007,0.012959418881960828,25.0,12.49973656475737,9.99996093420492,9.0,25.0,3.0,443.5832710369472,479.87318777804296,414.3634116370909,247.52616734991537,262.22955361384766,479.87318842038337
5220.000000000001,41.22995290750277,15.143988534680544,90.99993308184496,78.55548372137139,41.8605740001909,7.135722135092749,42.50962456021183,7.7464051905547535,90.94786126702627,25.977531230501825,90.99860793470339,78.55466221474381,0.6923010577316735,0.8489688953589761,2.1621143497150417,3.0110832450740177,4.349384146457672,0.012959422853990935,25.0,12.499737559356106,9.999962036362547,9.0,25.0,3.0,443.58326906319087,479.8731840235509,414.36340747532046,247.52616679918924,262.2295519780034,479.87318464763666
5230.000000000001,41.229954282581616,15.143989061583454,90.99993497529249,78.55548275429923,41.860575231468495,7.135723300263634,42.50962564282155,7.746406203353389,90.94786317187523,25.977530936273975,90.99860982851008,78.55466123764802,0.6922985375686137,0.8489658055491021,2.1621064220377346,3.0110722275868365,4.349384065091152,0.012959375609946089,25.0,12.499738528737852,9.999963110576514,9.0,25.0,3.0,443.5832671389838,479.8731803636615,414.3634034190426,247.5261662624657,262.22955038302086,479.8731809702308
5240.000000000001,41.22995561057013,15.143989570839665,90.99993680393239,78.55548182078599,41.86057642060144,7.135724425552553,42.50962668836851,7.746407181479243,90.9478650114084,25.977530652305855,90.9986116573803,78.55466029423371,0.692300663319284,0.848968413012503,2.1621130058876927,3.011081418900196,4.3493839865230735,0.012959415336694952,25.0,12.499739464936567,9.99996414801177,9.0,25.0,3.0,443.5832652813526,479.8731768298241,414.36339950147305,247.52616574405127,262.2295488432862,479.8731774192239
5250.000000000001,41.22995690513752,15.143990066879894,90.99993858649741,18.619514908749068,41.860577579794366,7.135725522508949,42.509627707596565,7.7464081349832545,90.94786680466403,25.97753037522142,90.9986134402404,78.55465937429574,0.6922999732358723,0.8489675673902609,2.162110797037036,3.0110783644272967,4.349383909915879,0.012959402354528264,25.0,12.499740377565615,9.999965159334408,9.0,25.0,3.0,443.583263469788,479.87317338422974,414.3633956826666,247.52616523881412,262.2295473414452,479.8731739571109
5260.000000000001,41.22995816306292,15.14399054910956,90.99994031879096,78.5554800259277,41.86057870618248,7.135726588421733,42.50962869797672,7.746409061499662,90.94786854731215,25.97753010625854,90.99861517278786,78.55465848052403,0.6923005890410118,0.8489683231674403,2.1621126681092333,3.0110809912766734,4.349383835492155,0.012959413819594477,25.0,12.499741264365184,9.999966142034054,9.0,25.0,3.0,443.5832617098912,479.8731700364588,414.36339197197486,247.52616474799768,262.22954588295863,479.8731705930508
5270.000000000001,41.229959381530406,15.143991016161236,90.9999419966133,18.61951556772829,41.86057979723735,7.135727620898308,42.50962965729163,7.7464099589539614,90.9478702351743,25.97752984557991,90.99861685086604,78.5546576148523,0.6923007981806593,0.8489685802280281,2.162113270761541,3.011081850989569,4.349383763390971,0.012959417674057302,25.0,12.499742123350131,9.999967093916096,9.0,25.0,3.0,443.58326000510925,479.8731667937504,414.3633883777396,247.52616427238883,262.22954446977565,479.873167334754
5280.000000000001,41.22996056952951,15.143991471345544,90.99994363248751,18.619515883854888,41.860580861005054,7.135728627552737,42.50963059261605,7.7464108339648305,90.94787188086009,25.977529591315488,90.99861848701197,78.55465677061953,0.6923001309188582,0.8489677625387672,2.1621111376037074,3.0110789001424747,4.3493836930898855,0.012959405124391697,25.0,12.499742960852076,9.99996802199064,9.0,25.0,3.0,443.583258342634,479.8731636317332,414.36338487338014,247.52616380879093,262.2295430915774,479.8731641575458
5290.000000000001,41.22996172780024,15.143991915233414,90.99994522754085,78.55547751920147,41.860581898157406,7.1357296090207,42.50963150453696,7.746411687081262,90.94787348545728,25.977529343533945,90.99862008230845,78.55465594749971,0.6923003319874651,0.8489680096712534,2.1621117175507245,3.011079727221978,4.349383624557466,0.012959408830810495,25.0,12.49974377739909,9.999968926844247,9.0,25.0,3.0,443.5832567219208,479.873160548906,414.363381456756,247.52616335693136,262.2295417482328,479.87316105972496
5300.000000000001,41.229962853304976,15.143992346584128,90.99994677743406,78.55547672777169,41.860582905969245,7.135730562723495,42.50963239065987,7.746412516063287,90.94787504462816,25.97752910275483,90.99862163244168,78.55465514779746,0.6923003767645112,0.8489680651249869,2.1621118107459134,3.0110798758709003,4.349383557962633,0.012959409613161176,25.0,12.499744570848693,9.999969806110528,9.0,25.0,3.0,443.5832551470901,479.8731575533767,414.3633781369748,247.52616291768433,262.2295404428744,479.8731580497992
5310.000000000001,41.22996394696793,15.143992765744258,90.99994828348159,18.619516782629603,41.86058388526365,7.135731489439877,42.50963325170816,7.746413321587567,90.94787655971209,25.977528868834497,90.99862313874344,78.55465437075316,0.6922996058664913,0.848967120304539,2.162109357834711,3.01107647813925,4.349383493250073,0.012959395128177224,25.0,12.499745341844289,9.999970660485246,9.0,25.0,3.0,443.5832536168343,479.8731546426516,414.36337491082946,247.52616249080668,262.2295391745833,479.87315512505967
5320.000000000001,41.22996500220479,15.14399317032661,90.99994973653699,18.6195170634212,41.86058483016164,7.13573238360658,42.50963408251168,7.746414098817411,90.94787802143856,25.977528643142197,90.99862459199696,78.55465362111492,0.69230070143427,0.848968464316426,2.1621127356366165,3.0110811999530425,4.349383430805215,0.012959415584066884,25.0,12.499746085758376,9.999971484846979,9.0,25.0,3.0,443.58325214060005,479.8731518346046,414.36337179790286,247.52616207875064,262.2295379509281,479.8731523033912
5330.000000000001,41.22996603137069,15.143993564683852,90.99995115364867,78.55547449316883,41.86058575170562,7.135733255673131,42.50963489278536,7.746414856841227,90.94787944705449,25.977528422879004,90.99862600934851,78.55465288977574,0.6922999487599164,0.8489675418118733,2.162110342311583,3.011077884123456,4.349383369906433,0.012959401443417664,25.0,12.499746811287253,9.99997228883291,9.0,25.0,3.0,443.58325070044646,479.8731490954,414.3633687619047,247.5261616770233,262.2295367570419,479.87314955105376
5340.000000000001,41.2299670313648,15.143993948051389,90.99995253072483,78.55547379011766,41.86058664713388,7.135734103026096,42.50963568009316,7.746415593380106,90.9478808323613,25.977528209071977,90.99862738662588,78.55465217927299,0.6923004647441399,0.8489681750540566,2.1621119123245798,3.011080087378636,4.34938331074423,0.01295941105269547,25.0,12.499747516252796,9.999973070031103,9.0,25.0,3.0,443.5832493014355,479.8731464341056,414.3633658119779,247.52616128678656,262.22953559763766,479.8731468768072
5350.000000000001,41.229967999511615,15.143994319159733,90.99995386384566,18.619517860995018,41.86058751404399,7.135734923392022,42.509636442328016,7.746416306462834,90.94788217346016,25.977528001951043,90.99862871995076,78.5546514914447,0.692300598308184,0.8489683393156682,2.162112289323776,3.011080628639444,4.349383253456375,0.012959413504861128,25.0,12.499748198768543,9.99997382635627,9.0,25.0,3.0,443.58324794689406,479.8731438575876,414.3633629560664,247.5261609088627,262.22953447478966,479.873144287904
5360.000000000001,41.22996894036681,15.143994679724926,90.99995515941984,78.55547244778649,41.86058835651576,7.135735720631715,42.5096371830756,7.746416999443853,90.94788347678865,25.97752780064457,90.99863001572433,78.55465082289055,0.6923006868884464,0.8489684483991403,2.1621125269683743,3.0110809753675145,4.349383197784844,0.012959415116335828,25.0,12.499748862043248,9.999974561359181,9.0,25.0,3.0,443.5832466303975,479.8731413534927,414.3633601806538,247.52616054168624,262.2295333835108,479.8731417717461
5370.000000000001,41.22996986178264,15.143995032729435,90.99995642826771,18.619518356556167,41.86058918157676,7.1357365013953435,42.50963790851696,7.746417678105672,90.9478847532534,25.977527603468506,90.9986312847899,78.55465016807301,0.6922998992045963,0.8489674829067434,2.162110028775152,3.0110775116818957,4.3493831432611945,0.012959400325697406,25.0,12.499749511611924,9.999975281175635,9.0,25.0,3.0,443.58324534091145,479.8731389009028,414.36335746268975,247.52616018220544,262.22953231465874,479.8731393073772
5380.000000000001,41.22997075714623,15.143995375837846,90.99995766128619,18.619518594827586,41.86058998330494,7.13573726007894,42.50963861344053,7.746418337572778,90.94788599371068,25.97752741193176,90.99863251805705,78.55464953197645,0.6922976745774073,0.8489647552762775,2.1621030439582047,3.0110677992344823,4.349383090261713,0.012959358637640896,25.0,12.499750142810854,9.999975980639192,9.0,25.0,3.0,443.5832440880292,479.8731365180186,414.3633548216906,247.5261598328659,262.2295312762131,479.8731369129499
5390.000000000001,41.22997162004256,15.143995706780233,90.99995884948494,18.619518824440604,41.86059075597933,7.135737991268569,42.50963929281449,7.746418973137792,90.94788718895218,25.977527227418197,90.9986337063704,78.55464891892655,0.6923004305045325,0.8489681352967066,2.162111615186205,3.0110797504829114,4.349383039222591,0.012959410183995742,25.0,12.499750751134684,9.999976654750926,9.0,25.0,3.0,443.58324288105086,479.8731342217764,414.36335227621055,247.5261594959164,262.229530275746,479.8731346055631
5400.000000000001,41.22997245870892,15.143996028206628,90.99996000430876,78.55546997387205,41.86059150694804,7.135738701917944,42.50963995310732,7.746419590852099,90.9478883506879,25.97752704798233,90.99863486137184,78.55464832300555,0.6923005141508686,0.8489682382815182,2.162111841657048,3.011080079938566,4.349382989599198,0.012959411708177625,25.0,12.499751342369509,9.99997730992078,9.0,25.0,3.0,443.58324170758095,479.87313198970855,414.3633498021573,247.5261591685179,262.2295293030237,479.8731323627632
5410.000000000001,41.22997328057808,15.143996343043227,90.99996113605617,18.61951926630593,41.86059224286628,7.1357393983248585,42.50964060017024,7.746420196189603,90.94788948927008,25.97752687212017,90.99863599335403,78.55464773892953,0.692298221275233,0.848965426924288,2.1621046467503717,3.0110700736746594,4.349382940964636,0.012959368746271634,25.0,12.499751921755433,9.999977951961853,9.0,25.0,3.0,443.583240557354,479.8731298020485,414.3633473777671,247.52615884785496,262.2295283496806,479.87313016460655
5420.000000000001,41.229974072330094,15.143996646697303,90.99996222632336,18.61951947699117,41.86059295183387,7.13574006922812,42.50964122352986,7.74642077935232,90.94789058601019,25.977526702820057,90.99863708373692,78.55464717649096,0.69230033448501,0.8489680187439724,2.162111213659617,3.0110792324035893,4.349382894121347,0.012959408264868938,25.0,12.499752479923131,9.999978570490045,9.0,25.0,3.0,443.58323944988393,479.8731276952343,414.3633450421636,247.52615853876557,262.22952743168696,479.8731280475269
5430.000000000001,41.22997484182786,15.143996941611135,90.9999632859168,78.55546829818121,41.860593640866966,7.135740721267098,42.509641829365634,7.746421346121166,90.94789165194537,25.97752653817844,90.99863814349321,78.55464662973003,0.6923004136094908,0.8489681161488154,2.1621114288754644,3.0110795450242795,4.349382848589129,0.012959409707834914,25.0,12.499753022396533,9.99997917162824,9.0,25.0,3.0,443.58323837319017,479.8731256472578,414.36334277222824,247.5261582384058,262.22952653917355,479.87312598970686
5440.000000000001,41.229975592967264,15.143997229408171,90.99996432023856,78.55546776990745,41.86059431345792,7.135741357746724,42.50964242074621,7.746421899366963,90.9478926924816,25.977526377413483,90.9986391779976,78.55464609594195,0.6922995725722141,0.8489670851478237,2.16210877111058,3.011075856258404,4.349382804139052,0.012959393926888076,25.0,12.499753551925494,9.999979758422056,9.0,25.0,3.0,443.58323732204656,479.87312364799726,414.3633405564908,247.52615794530024,262.22952566777974,479.8731239808242
5450.000000000001,41.22997632615184,15.143997510413271,90.99996532990365,18.619520076741424,41.86059496997476,7.135741979015279,42.50964299799138,7.74642243938888,90.94789370818707,25.977526220581183,90.99864018781584,78.55464557489097,0.6922997258911422,0.8489672735196867,2.1621092195509397,3.0110764930706257,4.349382760761182,0.012959396760557657,25.0,12.499754068799064,9.99998033119283,9.0,25.0,3.0,443.58323629617774,479.87312169658975,414.3633383937476,247.5261576592717,262.22952481748484,479.8731220198793
5460.000000000001,41.22997703528517,15.143997782158635,90.99996630645944,18.61952026545265,41.86059560495731,7.135742579905696,42.509643556301405,7.746422961696623,90.94789469056852,25.977526068868716,90.99864116450333,78.55464507109832,0.6923005200114168,0.8489682476912369,2.162111670257989,3.011079917949226,4.349382718793233,0.012959411590750904,25.0,12.499754568719313,9.999980885181456,9.0,25.0,3.0,443.5832353038893,479.8731198092625,414.363336302028,247.52615738249415,262.2295239950009,479.8731201235492
5470.000000000001,41.22997772766329,15.143998047492175,90.99996725987857,18.61952044969712,41.86059622493176,7.135743166593784,42.50964410141837,7.746423471662069,90.94789564971568,25.977525920735843,90.99864211809053,78.55464457914195,0.6922997470349203,0.848967300125839,2.162109227489231,3.0110765276150695,4.349382677823208,0.012959397086771915,25.0,12.499755056825393,9.999981426074724,9.0,25.0,3.0,443.583234335062,479.8731179664919,414.36333425962425,247.52615711222688,262.22952319194263,479.8731182719356
5480.000000000001,41.22997840045719,15.1439983053221,90.99996818635508,18.619520628730186,41.86059682737274,7.13574373668979,42.509644631118256,7.74642396720458,90.94789658173958,25.977525776801087,90.99864304471201,78.55464410112472,0.6922997254235246,0.848967273948718,2.162109132102794,3.011076406051512,4.3493826380032745,0.012959396648796688,25.0,12.49975553112614,9.999981951665688,9.0,25.0,3.0,443.583233393643,479.87311617593457,414.36333227503457,247.52615684962225,262.2295224116332,479.8731164727283
5490.000000000001,41.229979054211675,15.143998555843211,90.99996908661,18.61952080269941,41.860597412765934,7.135744290653292,42.509645145829445,7.746424448724951,90.94789748738083,25.977525636942065,90.99864394510371,78.55464363658717,0.6922998528731306,0.8489674305551081,2.162109503030332,3.01107693358544,4.349382599301583,0.012959399002061474,25.0,12.499755992006214,9.999982462376522,9.0,25.0,3.0,443.58323247884033,479.8731144361087,414.36333034657935,247.52615659443228,262.22952165340695,479.87311472436465
5500.000000000001,41.22997968947036,15.143998799234453,90.99996996139977,18.619520971743952,41.86059798159928,7.135744828945974,42.509645645981465,7.746424916625018,90.94789836740512,25.9775255010444,90.99864482002731,78.55464318508113,0.6922999493580408,0.8489675491883859,2.162109777995948,3.011077327184334,4.3493825616720905,0.01295940077653258,25.0,12.499756439852206,9.999982958633154,9.0,25.0,3.0,443.5832315898484,479.87311274564286,414.36332847184127,247.5261563464768,262.2295209166372,479.87311302526814
5510.000000000001,41.229980303790896,15.143999034870715,90.99997080726862,18.619521135207663,41.86059853167897,7.13574534949197,42.50964612963411,7.746425369089594,90.9478992183252,25.97752536963748,90.99864566601437,78.55464274864465,0.6923004707650022,0.8489681888936998,2.1621113809796086,3.0110795698733086,4.34938252540262,0.01295941050670158,25.0,12.499756872918,9.999983438567767,9.0,25.0,3.0,443.5832307306149,479.873111110264,414.36332666021656,247.52615610669977,262.2295202042375,479.8731113826001
5520.000000000001,41.22998090369236,15.143999264786714,90.99997163336914,78.55546403551517,41.86059906884133,7.135745857814072,42.50964660193775,7.746425810937011,90.94790004940855,25.977525241340345,90.99864649227997,78.55464232244384,0.6922990445558219,0.8489664402206234,2.1621069019545467,3.01107334217517,4.349382489913835,0.012959383779258244,25.0,12.499757295822974,9.999983907215837,9.0,25.0,3.0,443.58322989122536,479.8731095135748,414.3633248909903,247.5261558725804,262.2295195085892,479.87310977833056
5530.000000000001,41.229981480609446,15.14399948598566,90.99997242776905,78.55546363001916,41.86059958543795,7.1357463466746935,42.509647056157135,7.746426235866352,90.94790084853352,25.977525117937603,90.99864728677302,78.55464191255827,0.6923002380815063,0.8489679041278893,2.1621106055055743,3.011078509633464,4.349382455764752,0.01295940609258403,25.0,12.499757702538773,9.999984357895924,9.0,25.0,3.0,443.5832290841521,479.8731079784713,414.3633231887418,247.52615564733463,262.229518839562,479.8731082356255
5540.000000000001,41.22998204132431,15.143999700890618,90.99997319986112,78.55546323573152,41.86060008752023,7.135746821800184,42.50964749761563,7.746426648857606,90.94790162524748,25.97752499797366,90.99864805898454,78.55464151414725,0.6923002641039226,0.848967936312886,2.16211066353332,3.011078599846205,4.349382422587385,0.0129594065518787,25.0,12.499758097825918,9.999984795928585,9.0,25.0,3.0,443.5832282996057,479.87310648617074,414.3633215346513,247.52615542847008,262.22951818923417,479.8731067361491
5550.000000000001,41.22998259204652,15.143999911899414,90.99997395821416,18.619521744107487,41.860600580652296,7.1357472884560025,42.5096479312064,7.7464270544885485,90.94790238815632,25.977524880139924,90.99864881747104,78.55464112277389,0.6922996642710855,0.8489672010048445,2.16210876737949,3.0110759683843344,4.349382390001102,0.012959395296082223,25.0,12.49975848606789,9.999985226154081,9.0,25.0,3.0,443.58322752892656,479.8731050203104,414.36331991008245,247.52615521358464,262.2295175504529,479.8731052632503
5560.000000000001,41.22998312434413,15.14400011593318,90.99997469121833,78.55546247415805,41.86060105728815,7.135747739501255,42.50964835029015,7.746427446547899,90.94790312554873,25.977524766255957,90.99864955058905,78.554640744581,0.6922996687162536,0.8489672067144438,2.1621087591957457,3.0110759659101896,4.349382358500465,0.01295939535286024,25.0,12.49975886132114,9.999985641989724,9.0,25.0,3.0,443.5832267841752,479.8731036037156,414.3633183399247,247.52615500586907,262.2295169330639,479.87310383976853
5570.000000000001,41.22998364161635,15.144000314179152,90.99997540352355,78.55546211042052,41.86060152047011,7.135748177815003,42.50964875754474,7.746427827540914,90.94790384211679,25.977524655593072,90.99865026300353,78.5546403770391,0.6922997315210448,0.84896728398304,2.1621089339001127,3.0110762178831525,4.349382327893652,0.012959396502856355,25.0,12.499759225983324,9.999986046089703,9.0,25.0,3.0,443.58322606039746,479.8731022270039,414.36331681408586,247.52615480399024,262.22951633313346,479.8731024564359
5580.000000000001,41.22998414706252,15.144000507896235,90.99997609954842,78.55546175502559,41.86060197306252,7.135748606107768,42.509649155487686,7.74642819982273,90.94790454230665,25.97752454746302,90.99865095913488,78.55464001789623,0.6922998117432763,0.8489673826052717,2.1621091634880365,3.0110765460933084,4.349382297983201,0.012959397979470204,25.0,12.499759582308345,9.999986440948478,9.0,25.0,3.0,443.58322535317257,479.8731008818063,414.36331532308094,247.52615460672905,262.22951574692365,479.87310110471975
5590.000000000001,41.22998463820832,15.14400069610832,90.99997677589585,78.55546140968721,41.860602412843846,7.135749022277196,42.50964954216715,7.746428561567369,90.94790522272851,25.97752444242417,90.99865163561266,78.55463966891487,0.6922988342658689,0.8489661841604218,2.1621060903863447,3.011072274546766,4.349382268915393,0.012959379657342111,25.0,12.4997599285486,9.999986824635473,9.0,25.0,3.0,443.583224665916,479.8730995746549,414.36331387442334,247.52615441506552,262.2295151773791,479.87309979120215
5600.000000000001,41.22998510986715,15.144000876982318,90.99997742534877,78.55546107808112,41.860602835188686,7.135749421946343,42.50964991351624,7.746428908970243,90.94790587603664,25.97752434153745,90.99865228513376,78.55463933384085,0.6923001150286581,0.8489677549950385,2.1621100707655008,3.0110778257605397,4.349382241018253,0.012959403608995015,25.0,12.49976026105668,9.999987193098889,9.0,25.0,3.0,443.5832240061491,479.873098319482,414.36331248290406,247.5261542308995,262.2295146304312,479.8730985300277
5610.000000000001,41.229985568353264,15.144001052707948,90.999978056674,78.5554607556814,41.86060324573201,7.135749810447577,42.50965027448856,7.746429246665458,90.9479065111412,25.977524243448272,90.9986529165568,78.5546390080678,0.6923001324574058,0.8489677765916112,2.162110106192233,3.0110778827838445,4.349382213889873,0.012959403912495024,25.0,12.49976058427592,9.99998755127052,9.0,25.0,3.0,443.58322336464346,479.8730970992588,414.3633111303945,247.52615405192745,262.2295140986717,479.8730973039352
5620.000000000001,41.22998601660454,15.144001224480007,90.99997867392865,18.619522655387584,41.86060364711054,7.135750190276099,42.50965062740277,7.746429576822208,90.94790713209123,25.977524147537565,90.9986535339075,78.55463868953677,0.6923001358534248,0.8489677809739843,2.1621100982178114,3.011077879191796,4.34938218736578,0.012959403953822194,25.0,12.499760900279457,9.999987901446785,9.0,25.0,3.0,443.5832227374042,479.8730959062096,414.36330980809254,247.52615387700308,262.22951357874865,479.87309610513535
5630.000000000001,41.22998645222429,15.144001391477673,90.99997927379805,18.619522771308368,41.86060403717654,7.135750559399469,42.50965097037002,7.746429897673351,90.9479077355551,25.97752405437768,90.99865413387334,78.55463838004361,0.6923000154093782,0.8489676334863173,2.162109704004638,3.0110773374909554,4.349382161591334,0.012959401677570676,25.0,12.499761207377103,9.999988241754409,9.0,25.0,3.0,443.5832221279526,479.8730947469016,414.36330852307793,247.52615370699692,262.2295130736237,479.87309494021065
5640.000000000001,41.2299868728844,15.14400155273148,90.99997985303887,78.55545983842238,41.860604413849515,7.13575091584886,42.50965130156153,7.746430207508182,90.94790831826289,25.97752396438824,90.99865471320338,78.5546380811807,0.6923000528582219,0.8489676796152006,2.162109803523168,3.011077483138368,4.349382136700508,0.012959402357705634,25.0,12.49976150393087,9.99998857037832,9.0,25.0,3.0,443.5832215394177,479.8730936274116,414.3633072821789,247.52615354278737,262.22951258576165,479.8730938153292
5650.000000000001,41.22998728172446,15.14400170941616,90.99998041601741,78.55545955092606,41.8606047799382,7.135751262282213,42.50965162344691,7.746430508636933,90.94790888461168,25.977523876913608,90.99865527626928,78.55463779067225,0.6923000638129666,0.8489676932479,2.1621098207888942,3.0110775140367942,4.349382112508766,0.012959402542481136,25.0,12.49976179215122,9.999988889767335,9.0,25.0,3.0,443.58322096735213,479.8730925392896,414.36330607614286,247.52615338322647,262.2295121115646,479.873092721966
5660.000000000001,41.22998768416734,15.144001863577389,90.99998097020708,18.619523099129648,41.86060514029272,7.135751603289293,42.50965194029217,7.746430805050579,90.94790944215971,25.977523790809244,90.99865583058536,78.55463750467987,0.6922984895028206,0.8489657628649576,2.1621048874075792,3.011070650272537,4.349382088692639,0.012959373052458744,25.0,12.499762075858428,9.999989204156236,9.0,25.0,3.0,443.5832204041169,479.87309146806354,414.3633048890063,247.52615322622816,262.2295116447545,479.8730916455961
5670.000000000001,41.2299880701106,15.144002011593043,90.999981501669,78.5554589965871,41.86060548588299,7.13575193032483,42.50965224415212,7.746431089316274,90.94790997676357,25.977523708273797,90.99865636209049,78.55463723050497,0.6923000399824041,0.8489676644079616,2.162109713685368,3.0110773780933298,4.349382065859567,0.012959402057263291,25.0,12.499762347939452,9.99998950566129,9.0,25.0,3.0,443.5832198642708,479.8730904410699,414.3633037505532,247.52615307556653,262.2295111972464,479.87309061360327
5680.000000000001,41.22998844526053,15.144002155373473,90.9999820182499,78.55545873279475,41.86060582180451,7.135752248210679,42.50965253951277,7.7464313656307695,90.9479104964374,25.977523628010147,90.99865687875199,78.55463696395297,0.692300032220883,0.8489676550724403,2.162109673894744,3.011077328967184,4.34938204366063,0.012959401893349482,25.0,12.49976261240954,9.999989798732484,9.0,25.0,3.0,443.5832193393599,479.8730894426423,414.36330264390784,247.5261529291284,262.22951076213144,479.8730896103722
5690.000000000001,41.22998880992756,15.144002295125349,90.99998252040697,78.55545847636198,41.86060614833909,7.135752557213607,42.50965282661991,7.746431634223938,90.94791100160111,25.977523549985904,90.99865738098745,78.55463670482885,0.6923000221329505,0.8489676428788486,2.162109627273272,3.0110772701521205,4.349382022082136,0.012959401686410776,25.0,12.499762869489077,9.99999008361317,9.0,25.0,3.0,443.5832188290972,479.8730884720828,414.36330156818,247.52615278680847,262.229510339168,479.8730886351292
5700.000000000001,41.2299891691258,15.14400243274872,90.99998301503864,18.619523494280088,41.86060646997487,7.135752861580727,42.509653109421166,7.746431898788898,90.9479114992131,25.977523473134568,90.99865787571491,78.55463644957553,0.6922992837868289,0.8489667376186391,2.1621073064702374,3.0110740440888764,4.349382000828473,0.01295938784723933,25.0,12.499763122712409,9.999990364221103,9.0,25.0,3.0,443.5832183264301,479.87308751598965,414.3633005086127,247.52615264666176,262.2295099225443,479.87308767445984
5710.000000000001,41.22998951587143,15.144002565652784,90.99998349253212,78.55545797995926,41.860606780461765,7.135753155397595,42.50965338241758,7.746432154181262,90.94791197956093,25.977523398943102,90.99865835327832,78.55463620320921,0.6922994579022689,0.8489669513041488,2.162107835871171,3.01107478717532,4.349381980305393,0.012959391089335952,25.0,12.49976336715838,9.999990635103073,9.0,25.0,3.0,443.58321784127907,479.87308659322014,414.3632994858037,247.5261525113343,262.2295095203496,479.8730867471727
5720.000000000001,41.22998985286896,15.144002694807853,90.99998395659368,78.5554577429807,41.860607082220135,7.135753440954488,42.509653647739576,7.746432402394077,90.94791244639934,25.9775233268532,90.99865881741097,78.55463596375176,0.6922995096759268,0.8489670149578675,2.162107983597623,3.0110749985554905,4.349381960367137,0.012959392041787091,25.0,12.499763604731925,9.999990898370529,9.0,25.0,3.0,443.5832173697455,479.8730856962913,414.36329849173694,247.52615237979091,262.22950912951165,479.87308584593086
5730.000000000001,41.22999018039347,15.144002820325284,90.99998440761239,78.55545751267323,41.860607375496095,7.135753718484466,42.50965390560405,7.74643264363027,90.94791290011459,25.97752325678113,90.99865926849623,78.55463573103145,0.6922996557404403,0.8489671942360362,2.1621084261921864,3.0110756204282225,4.349381940985894,0.012959394759761066,25.0,12.49976383562688,9.99999115423469,9.0,25.0,3.0,443.5832169114535,479.87308482458974,414.3632975255656,247.52615225196567,262.2295087496374,479.87308497003386
5740.000000000001,41.22999049661342,15.144002941584631,90.99998484304828,78.55545729037321,41.860607658649386,7.135753986435248,42.509654154567045,7.746432876539018,90.94791333814956,25.97752318916412,90.99865970399203,78.55463550638632,0.6922999531559072,0.8489675591127438,2.1621093419383346,3.0110769010510783,4.349381922279256,0.012959400311494031,25.0,12.499764058552556,9.99999140126664,9.0,25.0,3.0,443.5832164691079,479.87308398309113,414.3632965927153,247.5261521284994,262.2295083830039,479.8730841244631
5750.000000000001,41.229990804002384,15.14400305939995,90.99998526631764,78.5554570742288,41.8606079338956,7.135754246903446,42.50965439657871,7.746433102944706,90.94791376395344,25.97752312340145,90.99866012732765,78.55463528797894,0.6922999394260517,0.8489675424258384,2.1621092863168028,3.0110768287426413,4.349381904090532,0.012959400039221842,25.0,12.499764275252916,9.999991641400586,9.0,25.0,3.0,443.58321603901703,479.8730831650101,414.36329568592737,247.5261520085085,262.2295080264927,479.8730833024428
5760.000000000001,41.22999110478842,15.14400317465754,90.99998568051056,18.61952400936661,41.86060820322909,7.135754501776376,42.509654633391605,7.746433324486816,90.9479141806264,25.977523059042426,90.99866054158541,78.55463507423576,0.6922999263457453,0.8489675265315136,2.162109232997569,3.0110767595290824,4.34938188629144,0.012959399779438198,25.0,12.499764487298023,9.999991876376212,9.0,25.0,3.0,443.58321561811766,479.8730823644472,414.3632947986285,247.5261518911274,262.2295076776003,479.87308249801725
5770.000000000001,41.22999139518999,15.144003285963263,90.99998608040643,78.55545665851116,41.860608463263965,7.135754747850001,42.509654862028576,7.746433538380245,90.94791458291658,25.977522996916942,90.99866094154373,78.55463486789677,0.6922999197223842,0.8489675185506189,2.162109200274966,3.011076718825585,4.349381869108178,0.01295939964104124,25.0,12.499764692022666,9.999992103240345,9.0,25.0,3.0,443.5832152117951,479.8730815915664,414.3632939419891,247.52615177779796,262.2295073408004,479.8730817214032
5780.000000000001,41.22999168123263,15.144003395566756,90.99998647429535,18.619524162759888,41.86060871939442,7.135754990228747,42.50965508723323,7.746433749062646,90.94791497917608,25.977522935716763,90.99866133550617,78.55463466464283,0.6922994497841605,0.8489669424038725,2.1621077207637494,3.011074663167622,4.349381852183171,0.012959390829915957,25.0,12.499764893674865,9.99999232669984,9.0,25.0,3.0,443.58321481152,479.87308083021856,414.3632930982146,247.52615166617636,262.2295070090247,479.87308095641777
5790.000000000001,41.229991959179934,15.144003502078933,90.99998685705731,18.61952423672676,41.86060896827746,7.135755225749222,42.50965530606475,7.746433953782968,90.94791536422778,25.97752287624297,90.99866171832605,78.55463446720609,0.692299503750085,0.8489670087170604,2.1621078777784604,3.011074886495521,4.349381835730012,0.012959391826306994,25.0,12.499765089622656,9.999992543838232,9.0,25.0,3.0,443.5832144225895,479.8730800905069,414.363292278266,247.5261515577056,262.22950668662014,479.8730802131857
5800.000000000001,41.22999222749408,15.144003604943292,90.99998722653086,78.55545607326678,41.86060920853514,7.135755453107436,42.50965551731176,7.746434151407811,90.94791573590328,25.97752281885448,90.99866208784707,78.55463427649214,0.6922998971718335,0.8489674913006247,2.1621090953482773,3.011076586648902,4.349381819858241,0.012959399177599506,25.0,12.499765278772657,9.999992753445268,9.0,25.0,3.0,443.5832140472156,479.8730793764239,414.36329148686826,247.526151452976,262.2295063754752,479.87307949554014
5810.000000000001,41.22999248998549,15.144003705550404,90.99998758799073,78.5554558886822,41.8606094435775,7.13575567553039,42.50965572397397,7.746434344743477,90.94791609953388,25.977522762702904,90.9986624493699,78.55463408997417,0.692299632589182,0.8489671669717067,2.162108258155305,3.011075425127012,4.349381804328959,0.012959394211766666,25.0,12.499765463821744,9.999992958502505,9.0,25.0,3.0,443.58321367994296,479.87307867780066,414.3632907124901,247.5261513505137,262.22950607104974,479.8730787935452
5820.000000000001,41.229992743377096,15.144003802656473,90.99998793691506,78.55545571051226,41.86060967047231,7.135755890243161,42.50965592347247,7.746434531377417,90.9479164505465,25.977522708486905,90.99866279834785,78.55463390995321,0.6922996613653113,0.8489672023823585,2.162108337520784,3.011075539903142,4.349381789332212,0.012959394737850249,25.0,12.499765642454406,9.999993156456751,9.0,25.0,3.0,443.5832133253805,479.87307800342734,414.36328996504034,247.52615125161287,262.22950577713823,479.8730781159504
5830.000000000001,41.229992991270834,15.144003897656487,90.99998827827251,78.55545553620726,41.86060989244416,7.135756100297328,42.50965611864198,7.7464347139614915,90.94791679394712,25.97752265544659,90.99866313975795,78.55463373380763,0.6922996820223987,0.848967227834155,2.16210839175798,3.011075619592135,4.3493817746614445,0.012959395112226256,25.0,12.499765817211596,9.999993350112447,9.0,25.0,3.0,443.58321297851217,479.87307734368096,414.363289233801,247.52615115486512,262.2295054896163,479.87307745300217
5840.000000000001,41.22999323214911,15.144003989956277,90.99998860997955,78.55545536686675,41.86061010813401,7.135756304406755,42.50965630828773,7.746434891378045,90.9479171276379,25.97752260389336,90.99866347151459,78.55463356264595,0.692299763336622,0.8489673276653985,2.162108635719365,3.011075963384764,4.349381760398878,0.012959396622389027,25.0,12.4997659870221,9.999993538286729,9.0,25.0,3.0,443.5832126414396,479.87307670264926,414.36328852326,247.52615106085335,262.22950521017253,479.8730768088044
5850.000000000001,41.2299934631426,15.144004078556634,90.99998892805053,78.55545520443627,41.86061031497229,7.135756500139848,42.50965649015185,7.746435061514717,90.94791744761233,25.977522554535653,90.99866378963408,78.5546333985568,0.6922998006127435,0.8489673734931443,2.1621087425672307,3.011076116060375,4.349381746745152,0.012959397308750157,25.0,12.499766149867014,9.99999371874003,9.0,25.0,3.0,443.5832123183517,479.87307608788177,414.36328784179386,247.52615097066953,262.22950494245754,479.8730761911492
5860.000000000001,41.22999368768061,15.144004164620128,90.99998923723598,78.55545504655241,41.86061051603113,7.135756690403809,42.509656666933914,7.746435226897064,90.94791775864888,25.97752250649665,90.99866409886765,78.5546332390183,0.692299801218142,0.8489673743451877,2.162108735150393,3.0110761094955807,4.34938173345914,0.012959397308937848,25.0,12.499766308159964,9.999993894150634,9.0,25.0,3.0,443.5832120041889,479.8730754903025,414.36328717941615,247.52615088302164,262.22950468203845,479.87307559069234
5870.000000000001,41.22999390595192,15.144004248272267,90.99998953779955,78.55545489306661,41.860610711478415,7.135756875357515,42.50965683878197,7.746435387663552,90.9479180610119,25.97752245980263,90.998664399478,78.55463308392376,0.6922998010135133,0.8489673742005902,2.1621087254635896,3.01107609966418,4.349381720543649,0.012959397294274684,25.0,12.49976646203487,9.999994064665316,9.0,25.0,3.0,443.5832116987784,479.87307490938093,414.3632865355301,247.5261507978377,262.22950442888555,479.8730750069694
5880.000000000001,41.22999412094734,15.14400433064344,90.99998983385174,78.55545474185675,41.86061090398914,7.135757057532317,42.509657008048926,7.746435546015448,90.94791835886488,25.977522413809535,90.99866469560456,78.55463293113662,0.6922986920162518,0.8489660143409788,2.1621052530628853,3.011071267403864,4.349381707820962,0.012959376523905917,25.0,12.499766613599148,9.999994232619997,9.0,25.0,3.0,443.58321139790667,479.87307433712976,414.3632859013275,247.52615071396025,262.2295041795464,479.87307443194334
5890.000000000001,41.22999432711703,15.144004409712808,90.9999901177594,78.5554545969419,41.860611088602575,7.135757232233857,42.50965717037022,7.746435697869515,90.94791864444515,25.97752236971354,90.99866497952941,78.5546327846892,0.6922997521102922,0.8489673144359888,2.1621085552774573,3.011075869713446,4.349381695623868,0.012959396357937657,25.0,12.499766758943396,9.999994393682412,9.0,25.0,3.0,443.58321110952255,479.8730737885121,414.3632852931556,247.52615063347207,262.2295039404672,479.8730738806876
5900.000000000001,41.2299945275312,15.144004486525091,90.99999039372801,78.55545445601786,41.860611268060026,7.135757402056186,42.509657328159086,7.746435845483405,90.94791892206601,25.977522326835924,90.99866525554096,78.55463264228922,0.6922997524148353,0.848967314907065,2.162108547920945,3.0110758628280103,4.349381683764828,0.01295939635368984,25.0,12.499766900229645,9.99999455024772,9.0,25.0,3.0,443.5832108291047,479.87307325512967,414.3632847019504,247.52615055523964,262.2295037080201,479.8730733447372
5910.000000000001,41.22999472234656,15.14400456118466,90.99999066199308,78.55545431902368,41.860611442504,7.135757567134249,42.509657481539854,7.746435988973474,90.94791919193725,25.97752228515435,90.99866552384788,78.55463250385776,0.6922997489902547,0.8489673108022207,2.1621085291502418,3.011075839952462,4.3493816722369605,0.012959396279914912,25.0,12.499767037569027,9.999994702438869,9.0,25.0,3.0,443.5832105565086,479.8730727366303,414.36328412726493,247.52615047921225,262.2295034820568,479.8730728237355
5920.000000000001,41.229994912981184,15.144004634229134,90.9999909245051,78.55545418496946,41.86061161320334,7.135757728668692,42.50965763162908,7.7464361293842785,90.94791945603187,25.977522244365726,90.9986657864118,78.55463236839857,0.6922993195777097,0.8489667843054567,2.162107180156802,3.0110739644622586,4.349381660954051,0.012959388232126584,25.0,12.499767171959718,9.999994851363454,9.0,25.0,3.0,443.58321028974,479.8730722292527,414.3632835649352,247.52615040483005,262.2295032609427,479.8730723139013
5930.000000000001,41.22999509825537,15.144004705238387,90.99999117964045,78.55545405468574,41.860611779103806,7.135757885661974,42.50965777749727,7.746436265846227,90.94791971269352,25.97752220472296,90.9986660415856,78.55463223674384,0.6922993694588543,0.8489668455646692,2.1621073282609906,3.01107417382566,4.349381649992416,0.012959389156678797,25.0,12.499767302573275,9.999994996102371,9.0,25.0,3.0,443.5832100305042,479.87307173613993,414.3632830184253,247.52615033252863,262.2295030460348,479.8730718184031
5940.000000000001,41.229995277133845,15.144004773823385,90.9999914259649,78.55545392893782,41.8606119392774,7.135758037235802,42.50965791833018,7.746436397597563,90.94791996048353,25.977522166475296,90.99866628793923,78.55463210967302,0.6922997237096201,0.8489672800702637,2.1621084272002133,3.011075707270477,4.349381639408901,0.01295939577914144,25.0,12.499767428677274,9.99999513584396,9.0,25.0,3.0,443.58320978026416,479.8730712601176,414.36328249074427,247.52615026269737,262.2295028386428,479.8730713400892
5950.000000000001,41.22999545101624,15.144004840467971,90.99999166540056,78.55545380666973,41.860612094977405,7.1357581845762175,42.50965805523016,7.746436525669593,90.94792020135267,25.97752212927196,90.99866652741217,78.55463198612436,0.6922997222194598,0.848967278327607,2.1621084153385874,3.0110756936661947,4.349381629119996,0.012959395742615678,25.0,12.49976755125948,9.999995271682224,9.0,25.0,3.0,443.5832095369706,479.8730707973459,414.3632819778053,247.5261501948233,262.22950263696725,479.8730708750885
5960.000000000001,41.22999562004285,15.144004905245312,90.99999189815534,78.55545368781145,41.860612246329296,7.135758327802023,42.509658188307085,7.74643665016515,90.94792043550096,25.977522093110903,90.99866676020324,78.55463186601885,0.692299721400562,0.8489672774056249,2.1621084057747537,3.011075683180379,4.349381619118378,0.0129593957188977,25.0,12.49976767041818,9.99999540372704,9.0,25.0,3.0,443.5832093004608,479.87307034748295,414.36328147919176,247.52615012885292,262.22950244092226,479.87307042305537
5970.000000000001,41.229995784348944,15.14400496821321,90.9999921244132,78.5554535722751,41.86061239345423,7.135758467027813,42.50965831766741,7.746436771183711,90.94792066311342,25.977522057957287,90.9986669864963,78.55463174926957,0.6922997212546497,0.848967277306509,2.1621083985083542,3.011075675814863,4.3493816093958735,0.012959395708011662,25.0,12.499767786249208,9.999995532084256,9.0,25.0,3.0,443.58320907055554,479.8730699101835,414.3632809945116,247.52615006473283,262.22950225035555,479.87306998364573
5980.000000000001,41.2299959451282,15.144005029824823,90.99999234581252,78.55545345921614,41.86061253742018,7.135758603264208,42.509658444250576,7.746436889604182,90.94792088584477,25.97752202355417,90.99866720793656,78.55463163502878,0.6922994693087994,0.8489669684230345,2.1621076049961734,3.0110745734192084,4.349381599881196,0.012959390983768767,25.0,12.499767899593564,9.999995657686329,9.0,25.0,3.0,443.58320884557816,479.87306948227103,414.36328052024805,247.52615000198952,262.229502063851,479.8730695536684
5990.000000000001,41.229996100355685,15.144005089318796,90.99999255957226,78.55545335006745,41.86061267641659,7.135758734797832,42.50965856646341,7.746437003936196,90.94792110087783,25.977521990351363,90.99866742172323,78.5546315247283,0.6922997156826791,0.8489672706269451,2.162108368007812,3.0110756386347566,4.349381590696631,0.012959395588023536,25.0,12.499768009024764,9.999995778951927,9.0,25.0,3.0,443.58320862838445,479.8730690691371,414.36328006234726,247.52614994140777,262.22950188383896,479.8730691385383
