time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,4.521971406329612,1.3264565922616498,9.0,25.0,3.0,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505
10.000000000000002,29.042882234934208,7.815893865763827,72.15651427039897,81.62187735472565,29.98164257399629,10.117129614079488,30.87556316687808,-4.4572785849400125,72.07478475942065,28.50713300229881,72.1544833516527,79.97917952468684,0.8277996413343383,0.6334954912140908,2.6521648607481687,3.28566035196226,3.969149281903616,0.013726953448006191,25.0,12.49688837153252,10.631896771820609,9.0,25.0,3.0,455.3084493247352,502.9051193330327,456.75536777937646,263.5468112854816,286.26903729933485,500.6268105791904
10.00000000000002,29.042882234934204,7.815893865763827,72.15651427039901,81.62187735472598,29.98164257399628,10.117129614079772,30.875563166878067,-4.4572785849400125,72.07478475942065,28.507133002299497,72.1544833516527,79.97917952468731,0.8277996416110622,0.6334954914258584,2.652164861634688,3.2856603530605466,3.969149281903529,0.013726953452594623,25.0,12.49688837153252,10.631896771820609,9.0,25.0,3.0,455.3084493247352,502.9051193330338,456.75536777937674,263.54681128548225,286.26903729933525,500.6268105791905
20.000000000000004,27.278223332794088,9.041903431940396,77.14347945580364,96.76358121782029,28.17670911243886,11.539918723696758,29.22375869900039,-6.454218753866655,77.08231687069795,27.556791136961976,77.1418669299214,96.38413196528661,0.9159810597234829,0.6915645335231712,2.548620919255256,3.240185452778427,3.537393506538855,0.011979212264317163,25.0,11.63206934663134,11.688185483970528,9.0,25.0,3.0,459.7669576382007,519.1987126545718,461.4683278626472,248.7146957355241,275.09566815625794,518.6984013665665
20.000000000000043,27.278223332794088,9.041903431940396,77.14347945580364,96.76358121782029,28.17670911243886,11.539918723696758,29.22375869900039,-6.454218753866655,77.08231687069798,27.55679113696044,77.1418669299214,96.38413196528661,0.9159810593230145,0.6915645332208182,2.548620918140996,3.2401854513618145,3.5373935065388555,0.011979212259079835,25.0,11.63206934663134,11.688185483970528,9.0,25.0,3.0,459.7669576382007,519.1987126545718,461.4683278626472,248.71469573552403,275.0956681562575,518.6984013665665
30.000000000000004,27.614715000361286,9.954580104635966,79.49238557152258,99.98257326225746,28.52122378010256,10.69016265594081,29.59334675082458,-6.000338930244026,79.43372138060431,27.127605424855343,79.4908046334489,100.04027585851476,0.946678784788674,0.7402300365517198,2.555805415992275,3.296035452543995,3.4816830222721897,0.011975272185647787,25.0,10.7881736642276,10.89939364819196,9.0,25.0,3.0,460.37140709786974,521.6751752750123,459.8619634267776,246.4383872131717,271.6021481445927,521.752552825631
30.000000000000064,27.614715000361286,9.954580104635966,79.49238557152259,99.98257326225746,28.521223780102563,10.690162655940298,29.593346750824583,-6.000338930244026,79.43372138060431,27.127605424855968,79.4908046334489,100.04027585851507,0.9466787852111335,0.7402300368820504,2.555805417132804,3.296035454014855,3.48168302227218,0.011975272190991756,25.0,10.7881736642276,10.89939364819196,9.0,25.0,3.0,460.37140709786974,521.6751752750125,459.8619634267776,246.4383872131717,271.6021481445917,521.7525528256315
40.00000000000001,28.198158150682136,10.397620929242237,82.11388692068206,101.7250746183356,29.112307860377488,10.314306583442717,30.192731618925087,-5.273028453476344,82.05599907145725,26.8702291532648,82.11230502993949,101.86074178428566,0.9758310951617123,0.7747046839468196,2.573398150381048,3.348102834327868,3.4310269993733167,0.012179920893773058,25.0,10.534777684647338,10.505513113418148,9.0,25.0,3.0,460.00499411975846,522.041167340822,458.4361003864968,247.15409183940605,269.0799943142053,522.2228867057917
40.000000000000085,28.19815815068214,10.397620929242748,82.11388692068206,101.72507461833544,29.11230786037749,10.314306583442544,30.19273161892509,-5.273028453476344,82.05599907145726,26.87022915326264,82.1123050299395,101.86074178428557,0.975831095161709,0.7747046839468141,2.573398150381048,3.3481028343278623,3.431026999373323,0.012179920893773058,25.0,10.534777684647338,10.505513113418148,9.0,25.0,3.0,460.00499411975824,522.0411673408215,458.4361003864968,247.15409183940605,269.07999431420467,522.2228867057913
50.00000000000001,28.77669888936095,10.586485097379809,84.88700083869426,103.23601693606308,29.698177093721608,10.170032041926106,30.785158641321363,-4.5645141988364335,84.82955813702297,26.656443372913767,84.88541760797285,103.3920621748947,1.0059736684659455,0.8027895256128997,2.6016894471220926,3.4044789727349927,3.3842625104955637,0.012402015205808204,25.0,10.383673165453216,10.331733147884904,9.0,25.0,3.0,459.3238164774241,522.0236336580309,457.29306267494326,247.51349024677447,266.93136435267587,522.2344325179881
50.00000000000011,28.77669888936096,10.58648509737958,84.88700083869428,103.2360169360632,29.698177093721615,10.170032041925936,30.78515864132137,-4.5645141988364335,84.82955813702304,26.65644337291468,84.88541760797288,103.39206217489448,1.0059736684659553,0.8027895256129071,2.6016894471220957,3.4044789727350024,3.3842625104955406,0.01240201520580821,25.0,10.383673165453216,10.331733147884904,9.0,25.0,3.0,459.3238164774241,522.0236336580315,457.29306267494326,247.5134902467744,266.93136435267536,522.234432517988
60.00000000000001,29.342002044629684,10.656364837397971,87.69944042964886,104.6054183446164,30.271189222046548,9.995090545566311,31.36254853934477,-3.883565918707348,87.64220671392995,26.48570321286627,87.6978556196079,104.77029076830183,1.0362570059145293,0.8298161094360669,2.639707891580077,3.469524001016144,3.348130802700032,0.012628638516814606,25.0,10.172881932893349,10.144558031532426,9.0,25.0,3.0,458.5044797208914,521.8207225274052,456.1116511709645,247.086118603428,265.1295158064748,522.0455884616512
60.00000000000013,29.34200204462969,10.656364837397632,87.6994404296489,104.60541834461644,30.27118922204656,9.995090545566484,31.36254853934477,-3.883565918707348,87.64220671392998,26.485703212866607,87.69785561960795,104.77029076830206,1.0362570059145293,0.8298161094360702,2.639707891580075,3.4695240010161448,3.3481308027000325,0.012628638516814611,25.0,10.17288193289329,10.144558031532426,9.0,25.0,3.0,458.5044797208914,521.8207225274052,456.11165117096425,247.086118603428,265.1295158064738,522.0455884616512
70.00000000000001,29.905562496017296,10.689210154639513,90.52473059487424,105.87270964820652,30.84308736794617,9.717519761993913,31.93644042420568,-3.2158180383705144,90.46749826245123,26.35283398026684,90.5231429914976,106.04177292876916,1.066437413713434,0.8582033784815046,2.68275119368022,3.540954572161725,3.3203585382772647,0.01286123065501393,25.0,9.906920436285132,9.887397880674598,9.0,25.0,3.0,457.6298350002862,521.5010364136704,454.7731002229811,246.1809937876336,263.6065789234202,521.7339245630969
70.00000000000014,29.905562496017303,10.689210154638149,90.52473059487427,105.8727096482072,30.84308736794617,9.717519761993172,31.93644042420569,-3.2158180383705144,90.46749826245133,26.352833980267008,90.52314299149764,106.0417729287692,1.0664374137134571,0.8582033784815225,2.6827511936802115,3.540954572161734,3.320358538277202,0.012861230655013932,25.0,9.906920436285132,9.887397880674598,9.0,25.0,3.0,457.62983500028525,521.5010364136707,454.77310022298013,246.18099378763335,263.6065789234191,521.7339245630969
80.00000000000001,30.47162303382049,10.726888535516366,93.37204482614926,107.08998462867032,31.417752326235465,9.379852729937225,32.51149256496865,-2.555516157916258,93.31464827185066,26.24897242716264,93.37045333228673,107.25895935002984,1.096625361651265,0.8881559284604359,2.7272074113991454,3.615363339859581,3.2968080679947778,0.013098470166112758,25.0,9.628201186968964,9.590722468194713,9.0,25.0,3.0,456.74603537321934,521.1266723035409,453.32059134927823,245.11250469388065,262.2894927380089,521.361803878076
80.00000000000017,30.471623033820496,10.726888535516196,93.37204482614928,107.08998462867038,31.417752326235476,9.379852729937284,32.51149256496866,-2.555516157916202,93.31464827185069,26.248972427158435,93.37045333228676,107.2589593500296,1.096625360688527,0.8881559276807123,2.727207409004889,3.6153633366856006,3.296808067994761,0.013098470154613486,25.0,9.628201186968964,9.590722468194713,9.0,25.0,3.0,456.74603537321934,521.1266723035409,453.32059134927846,245.112504693882,262.2894927380092,521.3618038780758
90.00000000000001,31.04690794720325,10.789618994467276,96.25846529159314,108.28522771291074,32.002063114885864,9.084907039895311,33.09947846322407,-1.8891930290161556,96.2007643850628,26.16747003400837,96.25686875611491,108.45433228149231,1.1270679218499522,0.918497487939078,2.772566762332246,3.691064250271325,3.274926185648925,0.01334164411559052,25.0,9.348450785012744,9.297476764668945,9.0,25.0,3.0,455.86853693738897,520.723398297773,451.8789980138711,244.06602246820097,261.12591084785373,520.9610945558837
90.00000000000021,31.046907947203263,10.789618994466252,96.2584652915932,108.28522771291046,32.00206311488588,9.084907039895143,33.09947846322408,-1.8891930290161556,96.20076438506285,26.16747003400843,96.25686875611498,108.45433228149204,1.1270679218499653,0.9184974879390783,2.7725667623322443,3.6910642502713222,3.2749261856488854,0.01334164411559052,25.0,9.348450785012744,9.297476764668945,9.0,25.0,3.0,455.868536937388,520.7233982977727,451.8789980138709,244.06602246820088,261.12591084785214,520.9610945558833
100.0,31.606855715699226,10.87130426879014,99.14676933981708,109.4872012325867,32.57002883410071,8.718785359176195,33.66496068292314,-1.256541111982358,99.0886869990536,26.100763580210128,99.14516802188832,109.6475697614128,1.15731281435141,0.9507996306974854,2.8136105691943465,3.764410199891832,3.252716252002714,0.013578001070229724,25.0,9.108961346214016,9.018783063517958,9.0,25.0,3.0,455.0312211563453,520.3584958670215,450.3334880783456,243.11516819153303,260.0864014618843,520.5861709436472
100.00000000000024,31.60685571569924,10.871304268791164,99.14676933981714,109.4872012325871,32.570028834100725,8.718785359175797,33.66496068292315,-1.256541111982358,99.08868699905366,26.10076358021149,99.14516802188835,109.64756976141172,1.157312814351402,0.9507996306974915,2.8136105691943447,3.764410199891836,3.252716252002741,0.013578001070229724,25.0,9.108961346214016,9.018783063517958,9.0,25.0,3.0,455.031221156346,520.3584958670217,450.33348807834545,243.11516819153292,260.08640146188503,520.5861709436459
110.0,32.154717470248166,10.97229717627232,101.99176326606516,110.6530436906483,33.1257188868662,8.275042450708554,34.21627168893723,-0.6472363893606712,101.93322605346592,26.047382978997405,101.99015671297911,110.8071666579878,1.1870158410185014,0.9852483601588284,2.85002661394466,3.835274974103488,3.2310225706951705,0.013810009495708434,25.0,8.913937141149802,8.730754196510473,9.0,25.0,3.0,454.2306014921055,520.0035101582179,448.6604484126773,242.28646910221207,259.1642540701172,520.224404226463
110.00000000000026,32.15471747024818,10.972297176271752,101.99176326606522,110.65304369064842,33.12571888686622,8.275042450708213,34.21627168893725,-0.6472363893606712,101.933226053466,26.047382978998368,101.9901567129792,110.80716665798748,1.187015841018502,0.9852483601588288,2.85002661394466,3.8352749741034886,3.2310225706951687,0.01381000949570844,25.0,8.913937141149802,8.730754196510473,9.0,25.0,3.0,454.2306014921055,520.0035101582179,448.6604484126773,242.28646910221215,259.16425407011553,520.2244042264625
120.0,32.69357516118013,11.088369484781085,104.80286252096109,111.77951036433323,33.672247920462205,7.949804120678436,34.76172907629089,-0.051479864874636405,104.74380748821623,26.004995222141982,104.8012502175682,111.92842158989332,1.216244340641785,1.0179671888136343,2.8859655864843266,3.9039327752979607,3.20982605620014,0.01403949392641514,25.0,8.726111984078273,8.478434904111907,9.0,25.0,3.0,453.45687149647085,519.6456053618696,447.138206295416,241.5776923901094,258.33732985374894,519.8609880757806
120.00000000000028,32.69357516118014,11.088369484780287,104.80286252096116,111.77951036433257,33.67224792046223,7.949804120678323,34.761729076290905,-0.051479864874636405,104.74380748821632,26.004995222143354,104.80125021756828,111.92842158989356,1.2162443406417731,1.017967188813622,2.8859655864843283,3.9039327752979514,3.2098260562001637,0.014039493926415148,25.0,8.726111984078273,8.478434904111907,9.0,25.0,3.0,453.45687149647057,519.6456053618688,447.138206295416,241.57769239010935,258.33732985375104,519.8609880757808
130.00000000000003,33.19732079525983,11.209008358839242,107.51424505517564,112.87580491160588,34.1825829829951,7.453807064713486,35.2661189896961,0.493320456295578,107.45466449598112,25.968613905117248,107.51262766148898,113.01305876634694,1.2443180546883594,1.0540814759179509,2.913666243132567,3.9677477190505175,3.1886925566182867,0.014253288338838353,25.0,8.623265431322011,8.238969933160035,9.0,25.0,3.0,452.7423292929336,519.3422261391205,445.38866182051225,240.96802751725423,257.59698521138745,519.5424818627687
130.0000000000003,33.19732079525985,11.209008358839355,107.51424505517568,112.87580491160575,34.182582982995115,7.453807064713145,35.26611898969612,0.493320456295578,107.4546644959812,25.968613905120435,107.51262766148903,113.01305876634756,1.2443180536211864,1.0540814750139342,2.913666240633688,3.967747715647622,3.1886925566182795,0.014253288326614108,25.0,8.623265431321954,8.238969933159751,9.0,25.0,3.0,452.7423292929336,519.342226139121,445.388661820512,240.9680275172534,257.5969852113868,519.5424818627696
140.00000000000003,33.674440635075925,11.332422908976753,110.09706907788028,113.89880712268872,34.6660554270484,6.9442526799936095,35.74339787876828,1.0035704846511635,110.03694664460662,25.93914758540905,110.09544645402552,114.0280560339586,1.2710182766110685,1.0904019389980764,2.937275381177732,4.027677320175808,3.1688586972288504,0.014456805406500798,25.0,8.55601665740363,7.998201753622426,9.0,25.0,3.0,452.0713395389433,519.0478452524573,443.62302570638,240.44706126703537,256.94221852064726,519.2379376383947
140.00000000000034,33.67444063507594,11.332422908976298,110.0970690778804,113.89880712268877,34.66605542704841,6.9442526799932685,35.743397878768285,1.0035704846512203,110.03694664460669,25.939147585408136,110.0954464540256,114.02805603395872,1.2710182766110727,1.0904019389980966,2.937275381177743,4.027677320175839,3.1688586972288637,0.014456805406500803,25.0,8.556016657403518,7.998201753622482,9.0,25.0,3.0,452.0713395389433,519.0478452524575,443.6230257063789,240.44706126703355,256.942218520644,519.2379376383947
150.00000000000003,34.122538612349324,11.451605274595636,112.56963003053916,114.86144693005996,35.11951730742514,6.516068261658347,36.19331768881237,1.479987903190704,112.50896243668356,25.91497198985076,112.56800238591562,114.9786587998388,1.2963881666567076,1.1245373250688302,2.959095526664353,4.083632851733183,3.1500078115218995,0.0146490793807313,25.0,8.475446635712274,7.7844018828487265,9.0,25.0,3.0,451.43952793016126,518.7648396560287,441.9997887035441,240.001052144262,256.355961541111,518.9385708685668
150.00000000000037,34.12253861234934,11.451605274596147,112.56963003053924,114.86144693006064,35.11951730742516,6.5160682616585754,36.19331768881239,1.479987903190704,112.50896243668365,25.91497198985041,112.56800238591572,114.97865879983846,1.2963881666567123,1.124537325068834,2.959095526664356,4.0836328517331895,3.1500078115218924,0.014649079380731308,25.0,8.475446635712274,7.7844018828487265,9.0,25.0,3.0,451.43952793016126,518.7648396560289,441.9997887035441,240.00105214426196,256.3559615411122,518.9385708685661
160.00000000000003,34.521392590868885,11.563015302470037,114.83781033844924,115.75459528558088,35.522622073314395,5.80161414793713,36.590540526161945,1.8969848967609553,114.77663942387149,25.89317574127415,114.8361785100239,115.85963714092613,1.3196694215650016,1.16439335515293,2.9691553090163985,4.133548664169329,3.132260698491699,0.014819449972042304,25.0,8.502681382734124,7.543303353752094,9.0,25.0,3.0,450.8796756358562,518.5401932064949,439.9682247900138,239.61292721703563,255.8422920121021,518.696978282532
160.0000000000004,34.521392590868906,11.563015302469124,114.83781033844932,115.75459528557997,35.52262207331441,5.801614147938096,36.59054052616196,1.8969848967609553,114.77663942387156,25.89317574127256,114.836178510024,115.85963714092613,1.3196694204456343,1.1643933541652414,2.9691553064979064,4.133548660663148,3.132260698491676,0.014819449959472096,25.0,8.502681382734124,7.543303353752094,9.0,25.0,3.0,450.8796756358553,518.5401932064945,439.96822479001474,239.61292721703555,255.84229201210303,518.6969782825317
170.00000000000003,34.8874597947969,11.66962003856861,116.9081863349566,116.54860499341696,35.89313684953972,5.249960479898276,36.954555192282434,2.27619308413557,116.84652962338257,25.875893698127808,116.90655023504364,116.64674851470346,1.3409501037724458,1.1996781068843732,2.9794613701332,4.179139477017572,3.1165510672325185,0.014976834890448388,25.0,8.55123028034285,7.367808255249088,9.0,25.0,3.0,450.36793516533675,518.3204860916021,438.2182404796485,239.28025445475228,255.39820837304447,518.4678723318086
170.00000000000043,34.88745979479691,11.669620038569349,116.90818633495672,116.54860499341584,35.89313684953974,5.249960479897595,36.95455519228244,2.2761930841356275,116.84652962338264,25.87589369812764,116.90655023504374,116.64674851470328,1.3409501049063004,1.1996781078987944,2.979461372652552,4.1791394805513455,3.1165510672325607,0.014976834903112468,25.0,8.55123028034285,7.367808255249088,9.0,25.0,3.0,450.36793516533766,518.3204860916019,438.2182404796482,239.28025445475305,255.39820837304407,518.4678723318082
180.00000000000003,35.23069618937468,11.768493184917418,118.8621827203706,117.27329824550344,36.2402106475062,4.876621688088846,37.29827820526936,2.631738745529105,118.80004609790257,25.86252716157503,118.86054233042398,117.36248124828997,1.3608475108841036,1.2299299256202658,2.991699420478087,4.221629346098353,3.102206024064872,0.01512620458020412,25.0,8.55547351561097,7.2440275659619715,9.0,25.0,3.0,449.88276895862685,518.0908168499913,436.7796115771304,238.99705451761744,255.00130503256764,518.2255559748679
180.00000000000043,35.2306961893747,11.768493184917418,118.86218272037068,117.2732982455031,36.24021064750622,4.876621688089188,37.298278205269376,2.6317387455291623,118.80004609790268,25.86252716157395,118.86054233042408,117.3624812482904,1.360847509736954,1.229929924583476,2.991699417956181,4.221629342539657,3.102206024064871,0.01512620456745328,25.0,8.55547351561097,7.2440275659619715,9.0,25.0,3.0,449.88276895862685,518.090816849991,436.7796115771304,238.99705451761827,255.00130503257043,518.2255559748684
190.00000000000003,35.52686108764251,11.857814263457897,120.61688701714512,117.94380521535152,36.53900376983648,4.207035115650967,37.59326238448322,2.934942025915518,120.55433088768456,25.84927935702916,120.61524334271314,118.0204488921633,1.3787285622665797,1.2666307634464,2.991891081657235,4.258521845103635,3.0887311408873552,0.015253788244476952,25.0,8.689978628914503,7.1221556620479305,9.0,25.0,3.0,449.4671472181777,517.9261776046941,434.8890498338258,238.74819395558,254.65280698565215,518.0426455820067
190.00000000000048,35.52686108764252,11.857814263458296,120.6168870171452,117.94380521535196,36.5390037698365,4.207035115651081,37.59326238448323,2.934942025915518,120.55433088768464,25.849279357028426,120.6152433427132,118.02044889216324,1.3787285622665708,1.266630763446405,2.9918910816572333,4.258521845103638,3.0887311408873765,0.015253788244476957,25.0,8.689978628914503,7.1221556620479305,9.0,25.0,3.0,449.46714721817807,517.9261776046941,434.8890498338256,238.74819395557984,254.65280698565428,518.0426455820065
200.00000000000003,35.79089191935678,11.937769894561598,122.17708018663498,118.52591771146211,36.805329233317934,3.61040429296088,37.85570374497759,3.2032201755819187,122.1141385702222,25.838645853458843,122.17543336113886,118.59465427343252,1.394628598210904,1.300447166183021,2.9909215173376653,4.2913686835206875,3.077069184602882,0.01536834652081166,25.0,8.840970884973103,7.042733324648907,9.0,25.0,3.0,449.0948098856029,517.7682577533777,433.14970985546506,238.53400976779528,254.35437167586653,517.8732342318353
200.00000000000048,35.790891919356795,11.937769894561823,122.17708018663508,118.52591771146268,36.80532923331794,3.6104042929610496,37.85570374497761,3.2032201755819187,122.11413857022228,25.838645853454807,122.17543336113891,118.5946542734319,1.3946285982109146,1.3004471661830357,2.9909215173376635,4.291368683520699,3.0770691846028675,0.01536834652081167,25.0,8.840970884973103,7.042733324648907,9.0,25.0,3.0,449.0948098856031,517.7682577533784,433.1497098554648,238.53400976779528,254.35437167586633,517.8732342318351
210.00000000000003,36.02586229595289,12.009408548150702,123.57476616447858,119.0403020011903,37.0423165903218,3.089681598626214,38.08913359884433,3.440688270535702,123.51147231935217,25.82989645031182,123.57311644612967,119.10128592892704,1.4088404997759942,1.3312608701421973,2.989308078589319,4.320568948731516,3.0667552142478067,0.015470758004560516,25.0,8.983495093502995,6.9759798149644325,9.0,25.0,3.0,448.7623362543312,517.6236919205658,431.57355334624606,238.35043669558675,254.09544920215137,517.7172748455936
210.0000000000005,36.025862295952905,12.009408548150702,123.57476616447865,119.0403020011912,37.04231659032181,3.089681598626441,38.08913359884434,3.440688270535759,123.51147231935222,25.829896450310684,123.57311644612976,119.1012859289267,1.4088404997759767,1.3312608701422002,2.989308078589316,4.320568948731516,3.0667552142478445,0.015470758004560518,25.0,8.983495093502995,6.9759798149644325,9.0,25.0,3.0,448.76233625433207,517.6236919205659,431.57355334624606,238.3504366955869,254.09544920215063,517.7172748455931
220.00000000000003,36.23410172162076,12.073662824496523,124.82268860401228,119.49573023902758,37.25231799190959,2.6407926577865624,38.295925040379046,3.650159384795813,124.75907629901252,25.822491402548,124.82103627745104,119.54959980423882,1.4215143205206895,1.3590685615779985,2.987367590603442,4.3464361521814405,3.057609824563269,0.015561753197201088,25.0,9.112965648301838,6.917519922144493,9.0,25.0,3.0,448.46738179079006,517.4948581073261,430.1609604188292,238.19238510812804,253.87022716565076,517.5779021295042
220.00000000000057,36.23410172162076,12.073662824496296,124.82268860401234,119.49573023902768,37.25231799190959,2.6407926577870167,38.29592504037905,3.650159384795813,124.75907629901256,25.822491402546177,124.8210362774511,119.54959980423894,1.4215143205207137,1.3590685615779885,2.987367590603455,4.346436152181443,3.0576098245632197,0.015561753197201092,25.0,9.112965648301838,6.917519922144493,9.0,25.0,3.0,448.46738179078886,517.4948581073261,430.1609604188299,238.192385108128,253.87022716564977,517.5779021295042
230.00000000000003,36.41691450155918,12.130717292454564,125.92802816937572,119.89743874291024,37.43738083270428,2.774936612619172,38.47805975507121,3.833961421834204,125.8641321418174,25.81611766621944,125.92637354640183,119.94489224736282,1.4327325434806202,1.3857263038958314,2.983424830408574,4.3691511343044045,3.049523202488424,0.015641725212575747,25.0,9.228574487589015,6.869047233419906,9.0,25.0,3.0,448.20828725967687,517.3829523568963,428.79129861900014,238.0562748372284,253.67494182935545,517.456427800715
230.0000000000006,36.41691450155919,12.130717292454392,125.92802816937576,119.8974387429098,37.43738083270428,2.774936612619172,38.478059755071214,3.833961421834204,125.86413214181748,25.816117666219725,125.92637354640188,119.94489224736304,1.4327325434806204,1.3857263038958287,2.983424830408573,4.369151134304402,3.0495232024884205,0.015641725212575747,25.0,9.228574487589015,6.869047233419906,9.0,25.0,3.0,448.20828725967664,517.3829523568961,428.7912986190001,238.0562748372284,253.67494182935587,517.456427800715
240.00000000000003,36.58060979581927,12.182359843734162,126.91507549434782,120.25065500109253,37.603292538530255,2.945220533027566,38.64121805337364,3.9980667398763217,126.85092099828984,25.810929828990083,126.91341871933234,120.29288464857018,1.4427433288321394,1.4056739852717504,2.9837529103949025,4.389426895666653,3.0424170453241826,0.015713654514981374,25.0,9.333201646783891,6.822416817763212,9.0,25.0,3.0,447.97622987191255,517.278399415714,427.82282535230416,237.94001307905503,253.5047062375959,517.3440583440347
240.00000000000065,36.580609795819285,12.182359843735014,126.91507549434787,120.2506550010924,37.60329253853026,2.945220533027623,38.64121805337365,3.9980667398763785,126.85092099828992,25.810929828990997,126.9134187193324,120.29288464857046,1.4427433288321252,1.405673985271735,2.9837529103949154,4.3894268956666505,3.0424170453242105,0.015713654514981374,25.0,9.333201646783891,6.822416817763212,9.0,25.0,3.0,447.97622987191295,517.2783994157138,427.82282535230496,237.940013079055,253.5047062375952,517.3440583440349
250.00000000000003,36.71947861678692,12.225445428620276,127.78370488702194,120.56647680641623,37.74366483291207,3.08885845893559,38.78000144775224,4.137253452743323,127.71932866632638,25.80598699730683,127.78204645232772,120.60077381739292,1.451490652105785,1.4330758872097082,2.9736622935694488,4.406738180779157,3.036008653852489,0.015774525057453453,25.0,9.421761346400274,6.784360104230188,9.0,25.0,3.0,447.77757149045834,517.1969573797406,426.34947499975095,237.83905818917353,253.35611275709644,517.2505912063349
250.00000000000065,36.71947861678693,12.22544542861982,127.78370488702198,120.5664768064172,37.74366483291207,3.08885845893559,38.78000144775224,4.137253452743323,127.71932866632642,25.805986997309393,127.78204645232778,120.60077381739302,1.4514906508967331,1.4330758860159905,2.9736622910924124,4.406738177108403,3.0360086538524467,0.015774525044313484,25.0,9.421761346400274,6.784360104230188,9.0,25.0,3.0,447.77757149045726,517.1969573797406,426.34947499975,237.83905818917353,253.35611275709832,517.2505912063351
260.00000000000006,36.83050693874075,12.259533265333062,128.50062858548017,120.83307830452162,37.85564293944108,3.203158178036801,38.890889084052674,4.248197132600126,128.43607555880553,25.80122415509288,128.4989689737219,120.8605772324778,1.4587211125446369,1.4615882190719047,2.9591709140547926,4.4207591331266975,3.0305718448230268,0.015822837821362255,25.0,9.49230736279867,6.761934097648293,9.0,25.0,3.0,447.61772609943125,517.1409495094384,424.7688835391591,237.74990834245665,253.23325011713524,517.1842328817501
260.0000000000007,36.83050693874076,12.259533265333404,128.50062858548023,120.83307830452128,37.85564293944109,3.203158178036801,38.890889084052674,4.248197132600126,128.43607555880556,25.801224155093,128.49896897372196,120.86057723247814,1.4587211137589344,1.4615882202885828,2.9591709165181537,4.420759136806737,3.0305718448230423,0.01582283783453392,25.0,9.49230736279867,6.761934097648293,9.0,25.0,3.0,447.61772609943125,517.140949509438,424.7688835391597,237.74990834245665,253.2332501171348,517.1842328817503
270.00000000000006,36.91890851890562,12.285598077038005,129.07959767772235,121.04800055879168,37.944738929707086,3.293922986659368,38.9791874447897,4.336373801575633,129.01490294205308,25.797271441352397,129.07793716292363,121.06987403317078,1.4645555583792238,1.486262909032812,2.945778323998576,4.432041233031388,3.026202186509185,0.015861369452469125,25.0,9.548462430175505,6.745968342045217,9.0,25.0,3.0,447.4884898712481,517.096543759842,423.3932280728446,237.67292612628037,253.13474246671328,517.1312347333211
270.0000000000007,36.91890851890562,12.285598077037491,129.07959767772238,121.0480005587919,37.944738929707086,3.293922986659368,38.97918744478972,4.336373801575689,129.01490294205308,25.797271441351484,129.07793716292363,121.06987403317078,1.464555558379262,1.486262909032828,2.9457783239985744,4.432041233031401,3.026202186509116,0.015861369452469125,25.0,9.548462430175505,6.745968342045217,9.0,25.0,3.0,447.4884898712472,517.0965437598429,423.39322807284447,237.67292612628037,253.13474246671288,517.1312347333211
280.00000000000006,36.988839057473314,12.30537516853684,129.54219272344014,121.21898511599238,38.01519286954448,3.365585573144756,39.04903969803627,4.406024409305928,129.4773850703774,25.79408585722723,129.54053150825618,121.2362536255132,1.4692138404382753,1.5067027900625372,2.934355838696474,4.441058628759011,3.022744890174882,0.01589193501025754,25.0,9.592884391107646,6.733854179683419,9.0,25.0,3.0,447.38475523710576,517.0608309003744,422.251558833126,237.60721962569295,253.05658757707593,517.0884705594523
280.0000000000007,36.98883905747333,12.305375168537124,129.5421927234402,121.2189851159921,38.01519286954448,3.365585573144756,39.04903969803627,4.406024409305928,129.47738507037744,25.7940858572328,129.54053150825618,121.2362536255132,1.4692138416602818,1.5067027913157298,2.9343558411371062,4.441058632452836,3.022744890174889,0.01589193502347558,25.0,9.592884391107646,6.733854179683419,9.0,25.0,3.0,447.38475523710576,517.0608309003742,422.2515588331258,237.60721962569295,253.05658757707593,517.0884705594523
290.00000000000006,37.04397320630494,12.32043262988492,129.90944128413943,121.3541048093083,38.07072904161439,3.4220047388134844,39.104115509478014,4.460875703257102,129.84454403482567,25.791554557293008,129.9077795221585,121.36764903816852,1.4729094969073997,1.523288131169246,2.9249450253376508,4.448233156506896,3.0200315537693574,0.015916096476725854,25.0,9.627906812307288,6.7243762776761855,9.0,25.0,3.0,447.30201188104274,517.0320892596712,421.32469433424126,237.551931357163,252.99492405682687,517.0540150198757
290.0000000000007,37.04397320630494,12.320432629885602,129.90944128413946,121.35410480930824,38.07072904161439,3.4220047388134844,39.104115509478014,4.460875703257102,129.8445440348257,25.791554557295,129.90777952215856,121.36764903816912,1.4729094956826372,1.5232881299026142,2.9249450229055203,4.448233152808134,3.0200315537693974,0.015916096463491416,25.0,9.627906812307288,6.724376277676356,9.0,25.0,3.0,447.30201188104365,517.0320892596712,421.32469433424114,237.55193135716297,252.9949240568257,517.0540150198761
300.00000000000006,37.08737588519852,12.331985857534107,130.19990627909374,121.46054542988212,38.11444370338212,3.46637113458894,39.147475006718494,4.504018701913651,130.13493812794667,25.789558243566265,130.19824408834478,121.471106054517,1.4758292568495508,1.536595520031354,2.9173214892833794,4.4539170093147336,3.01790805992185,0.015935140212698685,25.0,9.655477092711635,6.716873842025676,9.0,25.0,3.0,447.23632725403,517.0090525922785,420.58093840431286,237.50620857177765,252.9464086638924,517.026393866399
300.0000000000007,37.08737588519852,12.331985857534107,130.19990627909374,121.46054542988212,38.11444370338212,3.46637113458894,39.147475006718494,4.504018701913651,130.13493812794667,25.78955824356592,130.19824408834478,121.4711060545165,1.4758292556226429,1.5365955187539286,2.917321486858108,4.453917005612037,3.017908059921849,0.015935140199451248,25.0,9.655477092711635,6.716873842025676,9.0,25.0,3.0,447.23632725403,517.0090525922785,420.58093840431286,237.50620857177768,252.94640866389105,517.0263938663983
310.00000000000006,37.12151987674321,12.340921192869873,130.4291350367741,121.5442820795298,38.14883105713587,3.501245048414376,39.18158684947642,4.53793550420653,130.36411087759012,25.787989468985927,130.42747250888726,121.55246655912356,1.4781327291267723,1.547202762524938,2.911209502793928,4.458412265318866,3.0162462257044638,0.01595014775961793,25.0,9.677167126713755,6.71092557527345,9.0,25.0,3.0,447.184365223235,516.9906870247776,419.98827765261507,237.46899653570685,252.9082873602783,517.0043728750246
310.0000000000007,37.12151987674321,12.340921192869873,130.4291350367741,121.54428207952918,38.14883105713587,3.501245048414376,39.18158684947642,4.53793550420653,130.36411087759012,25.787989468985927,130.42747250888726,121.5524665591238,1.4781327291267483,1.5472027625249198,2.911209502793928,4.458412265318848,3.0162462257045006,0.01595014775961793,25.0,9.677167126713755,6.71092557527345,9.0,25.0,3.0,447.184365223235,516.9906870247763,419.98827765261507,237.4689965357068,252.9082873602783,517.0043728750245
320.00000000000006,37.14836986200741,12.347875554819211,130.6097872335978,121.61012122060691,38.17587134181756,3.5286517849637,39.208412610369194,4.564592526672811,130.54471889007593,25.786758406150284,130.60812444030233,121.61642149588069,1.4799502128907565,1.5556228914459629,2.9063447895194257,4.4619676809653885,3.01494445022574,0.015961991747176586,25.0,9.69422534244842,6.706219883858864,9.0,25.0,3.0,447.14335959346215,516.9761153924364,419.51817179206296,237.4390907128793,252.87834987470063,516.986899920405
320.0000000000007,37.14836986200741,12.347875554819211,130.6097872335978,121.61012122060664,38.17587134181756,3.5286517849637,39.208412610369194,4.564592526672811,130.54471889007593,25.786758406150284,130.60812444030233,121.61642149588069,1.4799502128907518,1.5556228914459582,2.9063447895194265,4.461967680965385,3.014944450225747,0.015961991747176586,25.0,9.69422534244842,6.706219883858864,9.0,25.0,3.0,447.14335959346215,516.9761153924362,419.518171792063,237.4390907128793,252.87834987470063,516.986899920405
330.00000000000006,37.16947685347529,12.353310763827892,130.7520175629704,121.66187218586192,38.19712730059516,3.5501857876086547,39.22950111246448,4.585538852600223,130.68691440051947,25.785792772715073,130.7503545607681,121.66668275092128,1.481380223677955,1.562283241822198,2.9024837490084723,4.46476699083067,3.013923717535256,0.015971303105772862,25.0,9.707636760847036,6.702508033959305,9.0,25.0,3.0,447.11105576870017,516.9645965369594,419.1464516131738,237.4152722731885,252.8548455565756,516.9730855212551
330.0000000000007,37.16947685347529,12.353310763827892,130.7520175629704,121.66187218586192,38.19712730059516,3.5501857876086547,39.22950111246448,4.585538852600223,130.68691440051947,25.785792772715073,130.7503545607681,121.66668275092128,1.481380223677955,1.5622832418221988,2.9024837490084714,4.46476699083067,3.013923717535256,0.015971303105772862,25.0,9.707636760847036,6.702508033959305,9.0,25.0,3.0,447.11105576870017,516.9645965369594,419.14645161317367,237.4152722731885,252.8548455565756,516.9730855212551
340.00000000000006,37.18606382114418,12.357569286862088,130.86391443525585,121.70254019342228,38.2138309382748,3.5671017161050718,39.24607381523705,4.601993923786722,130.79878385897558,25.785035337221014,130.86225126856644,121.70617484593964,1.4825123922239931,1.5675481778431894,2.899443653006478,4.4669918308496674,3.013122759903884,0.015978702962858183,25.0,9.7181777113268,6.699587147826378,9.0,25.0,3.0,447.0856377431944,516.9555159265873,418.8531742354695,237.39641521403252,252.8363947632764,516.9621918749058
340.0000000000007,37.18606382114418,12.357569286862088,130.86391443525585,121.70254019342228,38.2138309382748,3.5671017161050718,39.24607381523705,4.601993923786722,130.79878385897558,25.785035337221014,130.86225126856644,121.70617484593964,1.4825123922239931,1.5675481778431894,2.8994436530064784,4.466991830849668,3.0131227599038843,0.015978702962858183,25.0,9.7181777113268,6.699587147826378,9.0,25.0,3.0,447.0856377431944,516.9555159265873,418.8531742354695,237.3964152140325,252.8363947632764,516.9621918749058
350.00000000000006,37.199094223485034,12.360909892781478,130.9518922620376,121.73448951673612,38.22695273788332,3.580386445468662,39.25909312779678,4.614917176427355,130.88674011921788,25.784441180082013,130.95022896612866,121.73719777450788,1.483389310576258,1.5716832678847978,2.897018201615712,4.46870146950051,3.012494048352375,0.015984376670043193,25.0,9.726459692716787,6.6972925081731205,9.0,25.0,3.0,447.06565483897754,516.9483695633975,418.62215388866696,237.38154242052624,252.82191307887547,516.9536165469312
350.0000000000007,37.199094223485034,12.360909892781478,130.9518922620376,121.73448951673612,38.22695273788332,3.580386445468662,39.25909312779678,4.614917176427355,130.88674011921788,25.784441180082013,130.95022896612866,121.73719777450788,1.483389310576258,1.5716832678847978,2.897018201615712,4.46870146950051,3.012494048352375,0.015984376670043193,25.0,9.726459692716787,6.6972925081731205,9.0,25.0,3.0,447.06565483897754,516.9483695633975,418.62215388866696,237.38154242052624,252.82191307887547,516.9536165469312
360.00000000000006,37.20932733887057,12.363531564667596,131.0210282082885,121.75958220244138,38.23725746399277,3.5908167506719337,39.26931758089624,4.625063935499384,130.9558591099284,25.783975084223584,131.01936481077368,121.76156126113769,1.4840818219063954,1.5749416367651354,2.8951135258744127,4.470055162639548,3.012000481818101,0.015988870702471715,25.0,9.732964608370878,6.695491658800847,9.0,25.0,3.0,447.0499543201182,516.9427519253394,418.4403832419986,237.36983862705847,252.8105482557348,516.9468737244547
360.0000000000007,37.20932733887057,12.363531564667596,131.0210282082885,121.75958220244138,38.23725746399277,3.5908167506719337,39.26931758089624,4.625063935499384,130.9558591099284,25.783975084223584,131.01936481077368,121.76156126113769,1.4840818219063954,1.5749416367651354,2.8951135258744127,4.470055162639548,3.012000481818101,0.015988870702471715,25.0,9.732964608370878,6.695491658800847,9.0,25.0,3.0,447.0499543201182,516.9427519253394,418.4403832419986,237.36983862705847,252.8105482557348,516.9468737244547
370.00000000000006,37.21736146060029,12.365589122221197,131.075334362442,121.77928403994991,38.24534769658039,3.5990041111425057,39.277344896215546,4.633028860268723,131.01015194064223,25.783609454659935,131.07367088506032,121.7806897832512,1.4846280442503412,1.5775064386793487,2.893618734357375,4.471125173036723,3.01161303691687,0.015992424305986495,25.0,9.738072266046515,6.694079160594811,9.0,25.0,3.0,447.037623672776,516.9383386785884,418.2974817017737,237.36064067047377,252.8016306465556,516.9415755852978
370.00000000000074,37.21736146060029,12.365589122221197,131.075334362442,121.77928403994991,38.24534769658039,3.5990041111425057,39.277344896215546,4.633028860268723,131.01015194064223,25.783609454659935,131.07367088506032,121.7806897832512,1.4846280442503412,1.5775064386793487,2.893618734357375,4.471125173036723,3.01161303691687,0.015992424305986495,25.0,9.738072266046515,6.694079160594811,9.0,25.0,3.0,447.037623672776,516.9383386785884,418.2974817017737,237.36064067047377,252.8016306465556,516.9415755852978
380.00000000000006,37.223667578341306,12.367204155145489,131.1179775197988,121.79475016456836,38.251697796166255,3.605429544184233,39.28364569908283,4.639279832766363,131.05278463326027,25.783322642240364,131.11631397972994,121.79570501315744,1.485055016109934,1.5795200477966689,2.8924393911245017,4.4719594389211705,3.011308934961454,0.015995193292728416,25.0,9.742081727805273,6.692971473940588,9.0,25.0,3.0,447.02794341669926,516.9348739768357,418.1852046924554,237.35341740549367,252.79463401073923,516.9374147932056
380.00000000000074,37.223667578341306,12.367204155145489,131.1179775197988,121.79475016456836,38.251697796166255,3.605429544184233,39.28364569908283,4.639279832766363,131.05278463326027,25.783322642240364,131.11631397972994,121.79570501315744,1.485055016109934,1.5795200477966689,2.8924393911245017,4.4719594389211705,3.011308934961454,0.015995193292728416,25.0,9.742081727805273,6.692971473940588,9.0,25.0,3.0,447.02794341669926,516.9348739768357,418.1852046924554,237.35341740549367,252.79463401073923,516.9374147932056
390.00000000000006,37.22861607988375,12.36847122358222,131.15145114092738,121.80688778904556,38.256680769768,3.6104710758838223,39.28859003316779,4.644184534903275,131.08625003824935,25.783097655331403,131.14978755160243,121.80748851241236,1.4853923391134152,1.5811039570727476,2.8915167803023567,4.472620737375105,3.0110702873590114,0.01599738977507041,25.0,9.74522824443278,6.692102857630118,9.0,25.0,3.0,447.020345673168,516.9321546319206,418.09703344629656,237.34774740912303,252.78914535424929,516.9341486581721
390.00000000000074,37.22861607988375,12.36847122358222,131.15145114092738,121.80688778904556,38.256680769768,3.6104710758838223,39.28859003316779,4.644184534903275,131.08625003824935,25.783097655331403,131.14978755160243,121.80748851241236,1.4853923391134152,1.5811039570727476,2.8915167803023567,4.472620737375105,3.0110702873590114,0.01599738977507041,25.0,9.74522824443278,6.692102857630118,9.0,25.0,3.0,447.020345673168,516.9321546319206,418.09703344629656,237.34774740912303,252.78914535424929,516.9341486581721
400.00000000000006,37.23249868269341,12.369465282166855,131.17772121781184,121.816411639887,38.26059039385275,3.614426301522883,39.29246936651561,4.648032446874595,131.11251366613672,25.78292118501332,131.17605758985445,121.81673431106832,1.485655665194731,1.5823461010154969,2.8907893439455643,4.473135444961061,3.0108830395600106,0.015999098233767627,25.0,9.747697153974627,6.691421760147989,9.0,25.0,3.0,447.0143836700832,516.9300206911819,418.02781521088775,237.34329776450588,252.78484002553753,516.9315853316621
400.00000000000074,37.23249868269341,12.369465282166855,131.17772121781184,121.816411639887,38.26059039385275,3.614426301522883,39.29246936651561,4.648032446874595,131.11251366613672,25.78292118501332,131.17605758985445,121.81673431106832,1.485655665194731,1.5823461010154969,2.8907893439455643,4.473135444961061,3.0108830395600106,0.015999098233767627,25.0,9.747697153974627,6.691421760147989,9.0,25.0,3.0,447.0143836700832,516.9300206911819,418.02781521088775,237.34329776450588,252.78484002553753,516.9315853316621
410.00000000000006,37.23554461328533,12.370245053019914,131.19833435965535,121.82388356901004,38.2636575072517,3.6175289783195694,39.295512732070485,4.651050961328224,131.13312174700627,25.782782777009743,131.19667070132647,121.8239879520388,1.4858655386951831,1.58332458280049,2.8902244909515744,4.473549073752064,3.01073613813032,0.01600047367388194,25.0,9.749634122449264,6.69088769040178,9.0,25.0,3.0,447.00970590600537,516.9283463883091,417.9734894839789,237.33980639062304,252.78146312975093,516.929573899448
410.00000000000074,37.23554461328533,12.370245053019914,131.19833435965535,121.82388356901004,38.2636575072517,3.6175289783195694,39.295512732070485,4.651050961328224,131.13312174700627,25.782782777009743,131.19667070132647,121.8239879520388,1.4858655386951831,1.58332458280049,2.8902244909515744,4.473549073752064,3.01073613813032,0.01600047367388194,25.0,9.749634122449264,6.69088769040178,9.0,25.0,3.0,447.00970590600537,516.9283463883091,417.9734894839789,237.33980639062304,252.78146312975093,516.929573899448
420.00000000000006,37.237933815851534,12.370856641648912,131.2145056697307,121.8297447068623,38.26606331593488,3.6199625525324,39.29789992260934,4.653418535265644,131.14928908639308,25.78267423253004,131.21284198766463,121.82967779521874,1.4860252648809569,1.5840871846682236,2.889771548586407,4.47385873325463,3.010620908664715,0.016001499643276094,25.0,9.751153519798548,6.690468922964783,9.0,25.0,3.0,447.0060363647436,516.9270328924134,417.9308625344767,237.33706738973837,252.77881472809057,516.9279958304394
420.00000000000074,37.237933815851534,12.370856641648912,131.2145056697307,121.8297447068623,38.26606331593488,3.6199625525324,39.29789992260934,4.653418535265644,131.14928908639308,25.78267423253004,131.21284198766463,121.82967779521874,1.4860252648809569,1.5840871846682236,2.889771548586407,4.47385873325463,3.010620908664715,0.016001499643276094,25.0,9.751153519798548,6.690468922964783,9.0,25.0,3.0,447.0060363647436,516.9270328924134,417.9308625344767,237.33706738973837,252.77881472809057,516.9279958304394
430.00000000000006,37.23980777704823,12.371336303382463,131.22719112197026,121.8343420146839,38.267950296313,3.6218712306242646,39.29977230564524,4.655275456033678,131.16197142357845,25.782589109193335,131.2255274212457,121.8341406867566,1.4861523850628464,1.5846874766113777,2.889419647344142,4.47410712395552,3.010530527639209,0.01600232404968846,25.0,9.75234528669489,6.690140553559161,9.0,25.0,3.0,447.0031579644276,516.9260025683792,417.8974194893965,237.3349187943556,252.7767377162024,516.9267578805623
430.00000000000074,37.23980777704823,12.371336303382463,131.22719112197026,121.8343420146839,38.267950296313,3.6218712306242646,39.29977230564524,4.655275456033678,131.16197142357845,25.782589109193335,131.2255274212457,121.8341406867566,1.4861523850628464,1.5846874766113777,2.889419647344142,4.47410712395552,3.010530527639209,0.01600232404968846,25.0,9.75234528669489,6.690140553559161,9.0,25.0,3.0,447.0031579644276,516.9260025683792,417.8974194893965,237.3349187943556,252.7767377162024,516.9267578805623
440.00000000000006,37.24127759824282,12.371712498064028,131.23714177640943,121.83794794811314,38.26943032546479,3.623368228876416,39.30124088907471,4.656731864992878,131.1719196343696,25.782522351556167,131.23547806104446,121.83764115928112,1.4862525670449922,1.5851589328153992,2.8891444319786954,4.474303364794094,3.010459637886464,0.016002975725640606,25.0,9.753280056846506,6.689883053117626,9.0,25.0,3.0,447.0009001908873,516.9251943784683,417.87118342501833,237.3332333892888,252.7751087881528,516.9257867825228
440.00000000000074,37.24127759824282,12.371712498064028,131.23714177640943,121.83794794811314,38.26943032546479,3.623368228876416,39.30124088907471,4.656731864992878,131.1719196343696,25.782522351556167,131.23547806104446,121.83764115928112,1.4862525670449922,1.5851589328153992,2.8891444319786954,4.474303364794094,3.010459637886464,0.016002975725640606,25.0,9.753280056846506,6.689883053117626,9.0,25.0,3.0,447.0009001908873,516.9251943784683,417.87118342501833,237.3332333892888,252.7751087881528,516.9257867825228
450.00000000000006,37.24243024939238,12.372007500075938,131.24494578276537,121.8407758142327,38.27059097968135,3.624542160155329,39.30239256957688,4.657873969337402,131.17972172415736,25.782470004667005,131.24328205591777,121.84038630070536,1.4863309650287293,1.5855285482569657,2.8889282012692155,4.4744567495261816,3.010404045131156,0.016003484947776512,25.0,9.754013127317648,6.689681149534295,9.0,25.0,3.0,446.99912953694974,516.9245605451201,417.8506055015185,237.3319115610092,252.77383145946595,516.9250251572286
450.00000000000074,37.24243024939238,12.372007500075938,131.24494578276537,121.8407758142327,38.27059097968135,3.624542160155329,39.30239256957688,4.657873969337402,131.17972172415736,25.782470004667005,131.24328205591777,121.84038630070536,1.4863309650287293,1.5855285482569657,2.8889282012692155,4.4744567495261816,3.010404045131156,0.016003484947776512,25.0,9.754013127317648,6.689681149534295,9.0,25.0,3.0,446.99912953694974,516.9245605451201,417.8506055015185,237.3319115610092,252.77383145946595,516.9250251572286
460.00000000000006,37.24333424937279,12.372238801735136,131.2510666492992,121.84299361066228,38.27150125507055,3.625462829822141,39.303295808011775,4.658769679683417,131.18584108738298,25.782428953418048,131.24940291342295,121.84253923202004,1.48639433047211,1.5858204769535682,2.8887622204236942,4.474582697377262,3.0103604444966106,0.016003904534646875,25.0,9.75458806705592,6.689522821546632,9.0,25.0,3.0,446.9977407167452,516.9240633161023,417.8344646796931,237.33087481074529,252.77282973840823,516.9244277224129
460.00000000000074,37.24333424937279,12.372238801735136,131.2510666492992,121.84299361066228,38.27150125507055,3.625462829822141,39.303295808011775,4.658769679683417,131.18584108738298,25.782428953418048,131.24940291342295,121.84253923202004,1.48639433047211,1.5858204769535682,2.8887622204236942,4.474582697377262,3.0103604444966106,0.016003904534646875,25.0,9.75458806705592,6.689522821546632,9.0,25.0,3.0,446.9977407167452,516.9240633161023,417.8344646796931,237.33087481074529,252.77282973840823,516.9244277224129
