time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.244043142905355,12.37242026983398,131.2558667263213,121.84473289530308,38.27221506867564,3.6261847828843656,39.30400410491311,4.659472062352279,131.1906399855144,25.782396763233976,131.25420298339023,121.84422759540088,1.4864416319003595,1.5860468819419618,2.8886273883988864,4.474674270340849,3.010326254533214,0.016004207826804506,25.0,9.755038924258711,6.689398672412381,9.0,25.0,3.0,446.9966517542236,516.9236735630022,417.8218061600068,237.3300617600813,252.77204424439265,516.9239593025535
470.00000000000074,37.244043142905355,12.37242026983398,131.2558667263213,121.84473289530308,38.27221506867564,3.6261847828843656,39.30400410491311,4.659472062352279,131.1906399855144,25.782396763233976,131.25420298339023,121.84422759540088,1.4864416319003595,1.5860468819419618,2.8886273883988864,4.474674270340849,3.010326254533214,0.016004207826804506,25.0,9.755038924258711,6.689398672412381,9.0,25.0,3.0,446.9966517542236,516.9236735630022,417.8218061600068,237.3300617600813,252.77204424439265,516.9239593025535
480.00000000000006,37.24459908856127,12.37256252857742,131.2596312959013,121.84609687537268,38.27277487242205,3.626750962900928,39.304559582357584,4.660022894896032,131.1944036304929,25.782371520607683,131.2579675474468,121.84555165148402,1.486478653370283,1.586224373916094,2.888521484493156,4.47474585840925,3.0102994404014405,0.016004444871591052,25.0,9.755392509460703,6.689301317836056,9.0,25.0,3.0,446.99579763931024,516.9233678054776,417.811878051044,237.32942410348645,252.7714282502641,516.9235918664534
480.00000000000074,37.24459908856127,12.37256252857742,131.2596312959013,121.84609687537268,38.27277487242205,3.626750962900928,39.304559582357584,4.660022894896032,131.1944036304929,25.782371520607683,131.2579675474468,121.84555165148402,1.486478653370283,1.586224373916094,2.888521484493156,4.47474585840925,3.0102994404014405,0.016004444871591052,25.0,9.755392509460703,6.689301317836056,9.0,25.0,3.0,446.99579763931024,516.9233678054776,417.811878051044,237.32942410348645,252.7714282502641,516.9235918664534
490.00000000000006,37.24503500153288,12.372674093308945,131.26258311735353,121.84716636559476,38.2732138102578,3.627194895988055,39.30499512836092,4.660454794744737,131.197354726936,25.782351727783464,131.26091936455475,121.84658984515914,1.4865083975212598,1.5863643188684773,2.888439826489477,4.474804145357954,3.0102784167379424,0.0160046384434573,25.0,9.755669754974631,6.689224985948613,9.0,25.0,3.0,446.9951279579741,516.9231280731274,417.8040930213244,237.32892410738552,252.77094526992448,516.9233037833487
490.00000000000074,37.24503500153288,12.372674093308945,131.26258311735353,121.84716636559476,38.2732138102578,3.627194895988055,39.30499512836092,4.660454794744737,131.197354726936,25.782351727783464,131.26091936455475,121.84658984515914,1.4865083975212598,1.5863643188684773,2.888439826489477,4.474804145357954,3.0102784167379424,0.0160046384434573,25.0,9.755669754974631,6.689224985948613,9.0,25.0,3.0,446.9951279579741,516.9231280731274,417.8040930213244,237.32892410738552,252.77094526992448,516.9233037833487
500.00000000000006,37.245376849259834,12.372761575221148,131.264898028046,121.84800507484324,38.273558029910966,3.627543030304935,39.30533668826857,4.660793492792436,131.19966906904446,25.782336207130808,131.26323427184118,121.84740400686644,1.4865316713692165,1.5864740154882462,2.888375681530285,4.474849697018531,3.010261929298036,0.016004789681581044,25.0,9.755887175136422,6.6891651297900125,9.0,25.0,3.0,446.99460276823584,516.9229400615834,417.7979876534912,237.32853200957575,252.77056652023185,516.9230778473011
500.00000000000074,37.245376849259834,12.372761575221148,131.264898028046,121.84800507484324,38.273558029910966,3.627543030304935,39.30533668826857,4.660793492792436,131.19966906904446,25.782336207130808,131.26323427184118,121.84740400686644,1.4865316713692165,1.5864740154882462,2.888375681530285,4.474849697018531,3.010261929298036,0.016004789681581044,25.0,9.755887175136422,6.6891651297900125,9.0,25.0,3.0,446.99460276823584,516.9229400615834,417.7979876534912,237.32853200957575,252.77056652023185,516.9230778473011
510.00000000000006,37.2456448448136,12.37283014889482,131.26671286570715,121.84866256341252,38.27382788489206,3.6278159525937776,39.30560445831647,4.66105901775444,131.20148346093342,25.78232404031803,131.26504910683167,121.84804224099456,1.4865499373673463,1.5865600384497478,2.888325431083425,4.474885469533173,3.010249004791669,0.016004908469873423,25.0,9.75605762509525,6.689118208129513,9.0,25.0,3.0,446.99419102257207,516.9227926160373,417.7932011262651,237.32822461482692,252.77026960073584,516.9229006545145
510.00000000000074,37.2456448448136,12.37283014889482,131.26671286570715,121.84866256341252,38.27382788489206,3.6278159525937776,39.30560445831647,4.66105901775444,131.20148346093342,25.78232404031803,131.26504910683167,121.84804224099456,1.4865499373673463,1.5865600384497478,2.888325431083425,4.474885469533173,3.010249004791669,0.016004908469873423,25.0,9.75605762509525,6.689118208129513,9.0,25.0,3.0,446.99419102257207,516.9227926160373,417.7932011262651,237.32822461482692,252.77026960073584,516.9229006545145
520.0000000000001,37.245855057783885,12.372883810052317,131.26813640207735,121.84917820861745,38.27403955644656,3.6280300291062417,39.30581449316495,4.661267290671788,131.20290664761075,25.782314496368485,131.26647264110204,121.84854285758746,1.4865645432091612,1.5866278092340618,2.8882865499219887,4.474914359156051,3.0102388622129443,0.01600500462091853,25.0,9.756191324770612,6.68908140550883,9.0,25.0,3.0,446.99386785193275,516.9226768453564,417.78944653311135,237.3279834887959,252.77003670522305,516.9227616651083
530.0000000000001,37.24601973899318,12.372926714702942,131.2692506513841,121.84958282051582,38.274205380178806,3.628197736266373,39.30597903535946,4.6614304519974326,131.2040206235652,25.782306978791325,131.26758688877598,121.84893638108308,1.4865752645797456,1.5866801616531794,2.888254670971111,4.474934832624291,3.0102309242239094,0.016005072141585676,25.0,9.75629606558499,6.689052522157908,9.0,25.0,3.0,446.9936160364187,516.922587776304,417.7865046885847,237.32779476083536,252.7698542956396,516.9226554643793
540.0000000000001,37.24614903118436,12.37295934602878,131.27012675060345,121.84989951467723,38.27433556939003,3.628329403787177,39.30610822036816,4.661558552513839,131.20489650722212,25.78230116253934,131.26846298669767,121.84924301755892,1.4865844342700758,1.5867220160771704,2.888231144912446,4.4749531609896165,3.0102246854124046,0.01600513337936187,25.0,9.756378303391728,6.689029983521095,9.0,25.0,3.0,446.99341668262207,516.9225155241118,417.78419668178327,237.3276471202076,252.7697111111396,516.9225676736472
550.0000000000001,37.24625033586745,12.372985184082836,131.27081315035792,121.85014818378352,38.27443757594872,3.6284325684048895,39.30620943861423,4.661658920831542,131.2055827384403,25.782296552764137,131.26914938544186,121.8494843862191,1.4865915564812713,1.5867547644852316,2.888212567496566,4.474967331981798,3.010219796064189,0.01600518059043899,25.0,9.756442735080952,6.689012261189305,9.0,25.0,3.0,446.9932609056793,516.9224597646993,417.782387241362,237.32753069185847,252.7695987991461,516.9225006351521
560.0000000000001,37.24632977891615,12.373005469421289,131.2713512569558,121.8503431113823,38.27451757019368,3.6285134706637336,39.306288814963445,4.661737630527284,131.20612071288517,25.782292942970344,131.26968749125123,121.84967360355614,1.486596899541751,1.5867801971139563,2.8881975243224827,4.4749777214364395,3.010215965616414,0.016005215020405104,25.0,9.75649326035352,6.68899832782779,9.0,25.0,3.0,446.99313878155033,516.9224160255188,417.78096774813145,237.3274392800472,252.76951076253292,516.9224480736676
570.0000000000001,37.24639212151396,12.37302161005698,131.27177351521718,121.85049625675516,38.27458034494801,3.628576957885059,39.30635110661471,4.6617993989324304,131.2065428675031,25.782290111640354,131.27010974889853,121.84982218261428,1.486600730864142,1.5867997760970205,2.88818501780702,4.47498479390404,3.0102129650526868,0.016005238160293922,25.0,9.756532909690236,6.688987388650332,9.0,25.0,3.0,446.99304329267255,516.9223819870697,417.779853759431,237.32736758699272,252.7694416829948,516.9224069803273
580.0000000000001,37.246440896050046,12.373033900177234,131.2721037087322,121.8506156808009,38.27462945859472,3.6286266288966544,39.306399839158736,4.661847722076516,131.20687297982943,25.782287898967525,131.27043994191973,121.84993820477972,1.4866044399676916,1.5868158409063633,2.888176617398038,4.474992458304401,3.0102106101618102,0.01600526392157989,25.0,9.756563931773599,6.688978846194061,9.0,25.0,3.0,446.99296805621947,516.92235485905,417.77898248598586,237.32731161388543,252.76938766851387,516.9223745963677
590.0000000000001,37.246479251723706,12.37304369317178,131.27236352893848,121.85070981142644,38.27466808021159,3.62866568877638,39.306438162345245,4.661885723281046,131.2071327362262,25.782286158183975,131.27069976174965,121.8500295667825,1.486606685707773,1.5868277604435006,2.8881687058780177,4.474996466321518,3.010208758876241,0.016005276944621585,25.0,9.756588326713713,6.688972130351317,9.0,25.0,3.0,446.99290909213056,516.922333758806,417.7782973304492,237.32726759374987,252.76934516693896,516.9223492186075
600.0000000000001,37.24650934450398,12.373051386105717,131.27256734549712,121.85078364844082,38.274698381738986,3.6286963341328824,39.30646822981092,4.661915538108417,131.2073365027254,25.78228479137385,131.27090357800876,121.85010124079976,1.4866087249088027,1.5868374094047122,2.888163037892848,4.47500044729756,3.010207307623654,0.016005290152003804,25.0,9.756607466103162,6.68896685867054,9.0,25.0,3.0,446.99286284561754,516.922317200712,417.77775972413,237.32723302553964,252.76931182348332,516.9223293186817
610.0000000000001,37.246532902352165,12.373057410420415,131.27272689000043,121.85084144496447,38.2747221030336,3.628720324578524,39.30649176786832,4.661938878378578,131.20749600803393,25.782283721726515,131.27106312227113,121.85015734529406,1.4866107335811165,1.5868454032732835,2.8881594018266643,4.475004805099948,3.010206171672156,0.01600530493163937,25.0,9.756622449241322,6.688962731013135,9.0,25.0,3.0,446.9928266450436,516.9223042363548,417.77733886075606,237.32720597279496,252.769285723481,516.9223137401401
620.0000000000001,37.24655138736801,12.373062373840298,131.27285211983084,121.8508871234872,38.27474071591414,3.6287391486402494,39.30651023848808,4.6619571937849855,131.20762120720352,25.78228288024189,131.27118835192522,121.85020159291594,1.4866116105870495,1.5868509366082004,2.888155183861876,4.475006120470077,3.010205280653591,0.016005308975805387,25.0,9.756634204832096,6.688959483971132,9.0,25.0,3.0,446.9927986102092,516.9222945435675,417.77700850085614,237.32718474376475,252.76926523233223,516.9223018366541
630.0000000000001,37.24656581506651,12.373065799025824,131.27294971485503,121.8509221187046,38.27475524423375,3.6287538417930136,39.30652465267661,4.661971486843072,131.2077187781355,25.782282228918064,131.27128594680295,121.85023568503505,1.4866125876801088,1.5868555528691892,2.8881524736817643,4.475008026550952,3.010204584325699,0.016005315334910317,25.0,9.756643382909715,6.688956970380843,9.0,25.0,3.0,446.9927760252626,516.9222860579606,417.7767509863718,237.32716825417705,252.76924927423616,516.9222919556921
640.0000000000001,37.24657708173021,12.37306868218991,131.2730260951823,121.85094979103803,38.27476658890687,3.6287653151758255,39.30653590997524,4.661982649537663,131.20779513972997,25.782281717076444,131.27136232703018,121.85026251481064,1.4866120374891083,1.5868577625895106,2.888147800084166,4.475005562673677,3.010204041016628,0.01600530613667537,25.0,9.756650548771006,6.68895499975946,9.0,25.0,3.0,446.9927587152685,516.922279855869,417.7765497436967,237.32715531030203,252.7692367797874,516.9222844518546
650.0000000000001,37.2465860428082,12.373070999663412,131.27308678919113,121.850971831052,38.2747756120855,3.6287744407241007,39.30654486352459,4.6619915278416215,131.20785581883388,25.782281308682,131.2714230209386,121.85028392264906,1.4866139410802237,1.5868620211745177,2.888148628521717,4.475010649696236,3.0102036083722874,0.016005324017561707,25.0,9.756656247758372,6.688953425789407,9.0,25.0,3.0,446.9927449856648,516.922275005954,417.77638958474375,237.3271449863388,252.7692268471789,516.9222786252272
660.0000000000001,37.24659306172042,12.373072798818612,131.27313431279518,121.85098904724822,38.27478267974831,3.62878158856978,39.306551876656535,4.661998482034335,131.20790333076636,25.7822809906956,131.27147054447462,121.85030062831056,1.486613923288232,1.586863745495495,2.888146347884177,4.475010093379672,3.010203270181558,0.016005321787586933,25.0,9.756660711821553,6.68895219494857,9.0,25.0,3.0,446.99273420657255,516.9222711448238,417.7762641756792,237.32713692825928,252.76921907438128,516.9222739753188
670.0000000000001,37.24659849988237,12.37307424210536,131.2731710931364,121.85100245648198,38.274788155571365,3.628787126515476,39.306557310124155,4.662003869837804,131.20794010209747,25.782280742147407,131.27150732476764,121.85031366818303,1.4866142797756758,1.586865477526873,2.8881452976870934,4.475010775213967,3.0102030069892964,0.01600532403401168,25.0,9.756664170505017,6.688951240419783,9.0,25.0,3.0,446.992725932392,516.9222682877695,417.7761670182952,237.32713071326828,252.76921305260848,516.9222705475856
680.0000000000001,37.24660283359229,12.37307531870141,131.2732004562446,121.85101301375232,38.27479251943133,3.6287915398825694,39.30656164039694,4.6620081637175295,131.2079694579531,25.782280548676056,131.27153668782486,121.85032387342407,1.4866150650794898,1.5868673898138852,2.8881454406550784,4.475012830468963,3.0102027993572653,0.016005331246187027,25.0,9.756666927391223,6.688950488582066,9.0,25.0,3.0,446.99271922331206,516.9222657785788,417.7760897072821,237.3271257820197,252.7692082575796,516.9222674945338
690.0000000000001,37.24660621730226,12.373076175595545,131.27322339544585,121.85102132955296,38.27479592652334,3.628794985627167,39.30656502101281,4.662011515921392,131.2079923915284,25.782280393885003,131.27155962699334,121.85033195527352,1.486615140149385,1.586868309565958,2.888144503159431,4.475012812725389,3.0102026354149127,0.016005331065912076,25.0,9.756669079518474,6.688949896731913,9.0,25.0,3.0,446.9927140104924,516.9222639236639,417.77602927028346,237.32712188650808,252.7692045024782,516.9222652781573
700.0000000000001,37.24660885360328,12.373076845925937,131.27324126961358,121.85102779228949,38.274798581130234,3.628797670349684,39.30656765526941,4.662014128038493,131.20801026130457,25.782280274228757,131.2715775011336,121.85033822274266,1.486615503568633,1.586869352558434,2.8881443659916104,4.475013718550044,3.010202508858367,0.016005334215383023,25.0,9.756670756124665,6.688949433802463,9.0,25.0,3.0,446.99270995335297,516.9222624521957,417.7759821431432,237.3271188375734,252.7692015789033,516.9222635050044
710.0000000000001,37.24661093481132,12.373077146018543,131.27325541399046,121.85103251702031,38.27480067723117,3.6287997902300617,39.306569734658936,4.662016189951828,131.20802440209152,25.782280185568823,131.27159164548854,121.85034280521552,1.4866156095778216,1.5868699761472314,2.888143919047842,4.475013895195072,3.010202413027209,0.01600533480963121,25.0,9.756672081153853,6.6889490801371485,9.0,25.0,3.0,446.9927063913509,516.9222606863059,417.77594509706046,237.3271164158946,252.76919928046257,516.9222615193233
720.0000000000001,37.246612518293006,12.37307773589913,131.27326618237643,121.85103678366691,38.274802271196315,3.6288014022781,39.30657131675983,4.662017758755894,131.20803516795618,25.782280106777023,131.27160241386326,121.85034694136756,1.486615562725499,1.5868703269206508,2.888143306692218,4.4750136336128685,3.010202331938841,0.01600533378203042,25.0,9.756673086028686,6.68894878352546,9.0,25.0,3.0,446.99270424797726,516.922260376121,417.7759165052879,237.3271144981215,252.76919750237943,516.9222610075266
730.0000000000001,37.246613819482725,12.373078095187338,131.27327491962538,121.85103997458089,38.274803581547566,3.628802727494701,39.30657261695419,4.662019048022671,131.20804390306077,25.782280047279983,131.27161115109908,121.85035006204129,1.4866157286131445,1.586870828854558,2.8881432117467063,4.475014040601264,3.0102022698064554,0.016005335190388593,25.0,9.756673913398458,6.688948550555381,9.0,25.0,3.0,446.9927022900856,516.9222597059537,417.7758931988971,237.32711300208663,252.76919607076712,516.9222602288263
740.0000000000001,37.24661482541014,12.373078360408272,131.27328170700167,121.85104243132425,38.27480459448725,3.628803751925716,39.30657362211298,4.662020044733538,131.20805068876334,25.78228000284844,131.27161793846565,121.85035244668497,1.4866157175499912,1.586871066124776,2.888142869186894,4.47501393531167,3.010202221382868,0.016005334782555662,25.0,9.75667455357461,6.688948377482177,9.0,25.0,3.0,446.9927007568155,516.922259151273,417.77587529341594,237.32711190143087,252.7691949631072,516.922259562752
750.0000000000001,37.24661564628553,12.373077959313832,131.27328722150773,121.85104374521046,38.27480542230719,3.628804589136848,39.306574439242624,4.6620208549955455,131.20805620168596,25.782279971973313,131.2716234529549,121.85035389757736,1.4866160120457343,1.5868715641288766,2.8881431876947343,4.475014751823611,3.0102021743096508,0.01600533773717886,25.0,9.756675078239882,6.688948257841332,9.0,25.0,3.0,446.99269853759137,516.9222576470676,417.7758609769913,237.3271109961736,252.76919407625047,516.9222582701276
760.0000000000001,37.24661625706028,12.373078621191157,131.27329157948142,121.85104589733282,38.27480603591738,3.628805209708162,39.30657505225091,4.662021462851726,131.20806055880277,25.78227993821201,131.27162781092838,121.85035576820098,1.4866159864339064,1.586871706384692,2.8881429347994403,4.475014641184132,3.0102021517465283,0.01600533726235915,25.0,9.756675463783495,6.688948128253856,9.0,25.0,3.0,446.9926983917364,516.9222581785737,417.77584967916346,237.32711014577765,252.76919335195473,516.9222583668328
770.0000000000001,37.246616715226985,12.373078812011896,131.27329459698774,121.85104708196116,38.27480649732987,3.6288056763551704,39.30657551027276,4.662021917024106,131.20806357559087,25.782279915575657,131.27163082843026,121.85035694712444,1.4866160106160655,1.58687184931438,2.8881428326476857,4.475014681962064,3.010202130210869,0.01600533738375309,25.0,9.756675754765809,6.68894804027417,9.0,25.0,3.0,446.9926978031456,516.9222580747154,417.7758413971636,237.3271096147633,252.76919285231227,516.9222582541473
780.0000000000001,37.2466171124338,12.373078937278136,131.27329721241728,121.85104804338869,38.27480689741649,3.628806080980553,39.30657590727624,4.662022310690928,131.20806619037305,25.782279898191742,131.27163344385602,121.85035789767738,1.4866159847277287,1.5868719207957451,2.8881426554679908,4.475014576263736,3.0102021115313966,0.016005336993260566,25.0,9.756676007606302,6.6889479703941115,9.0,25.0,3.0,446.9926972299066,516.9222578837619,417.77583432117547,237.32710920628955,252.76919242483604,516.9222580463824
790.0000000000001,37.246617418931706,12.373079024204856,131.2732992679984,121.85104879277468,38.274807206013534,3.6288063930784342,39.306576213463984,4.662022614305272,131.20806824544434,25.782279885268736,131.27163549943535,121.85035862170452,1.4866159140376176,1.586871919980684,2.8881424209673887,4.475014340948073,3.0102020963801124,0.016005336144536912,25.0,9.756676203084735,6.688947922588682,9.0,25.0,3.0,446.99269677232047,516.922257724042,417.7758289548887,237.3271089226514,252.7691920907064,516.9222578474845
800.0000000000001,37.24661764234381,12.373079088450195,131.27330077657564,121.8510493474784,38.2748074309245,3.6288066205409,39.30657643662478,4.662022835590449,131.208069753737,25.782279875422372,131.27163700809447,121.85035915987852,1.486610405888802,1.5868660949572326,2.88813164890028,4.474997743857513,3.010202085315042,0.01600527677694492,25.0,9.756676345480344,6.688947887408688,9.0,25.0,3.0,446.99269644016016,516.9222576141369,417.7758250299119,237.32710870027364,252.76919184456747,516.9222577119865
810.0000000000001,37.246617820184326,12.373079136274214,131.27330197861795,121.85104978597768,38.274807609973536,3.628806801621181,39.30657661427656,4.662023011749169,131.208070955447,25.78227986725261,131.27163821009796,121.85035958624417,1.486612857501429,1.5868687554939136,2.888136355161955,4.475005110655869,3.0102020765359665,0.016005303119797372,25.0,9.75667645876763,6.68894785864228,9.0,25.0,3.0,446.9926961705555,516.9222575211706,417.7758218919026,237.3271085158001,252.76919164766468,516.9222576002975
820.0000000000001,37.24661796622987,12.373079174479244,131.27330296551088,121.85105014376154,38.27480775698981,3.6288069503052607,39.30657676011074,4.662023156357634,131.20807194256668,25.782279862108847,131.27163919745414,121.85035993352297,1.4865822458450102,1.5868361152840191,2.888076837525371,4.47491295280939,3.010202069422496,0.016004973503639715,25.0,9.756676551771248,6.688947834692726,9.0,25.0,3.0,446.99269594747614,516.9222574414007,417.77581930933167,237.32710835903927,252.7691914898257,516.9222575039993
830.0000000000001,37.24661807925604,12.37307921082794,131.27330372751078,121.85105042917876,38.27480787075664,3.6288070653627074,39.30657687295962,4.662023268258054,131.2080727048502,25.78227985897962,131.27163995991668,121.85036020921136,1.486551685800272,1.5868035223483012,2.8880174304740684,4.47482095282237,3.010202063989043,0.016004644451893094,25.0,9.756676623713533,6.688947815648362,9.0,25.0,3.0,446.9926957854621,516.9222573939635,417.77581730165593,237.32710823130463,252.76919137004728,516.9222574412347
840.0000000000001,37.24661816958192,12.373079233170133,131.27330433810926,121.8510506495586,38.27480796172895,3.6288071573670777,39.306576963248155,4.662023357787746,131.20807331495203,25.782279853675504,131.27164057017174,121.85036042453316,1.4865742664308492,1.5868276481527983,2.888061270395048,4.474888918547846,3.010202059592832,0.016004887535246728,25.0,9.756676681186375,6.688947800076392,9.0,25.0,3.0,446.9926956454753,516.9222573430894,417.7758156915495,237.32710813051096,252.76919126718903,516.9222573827652
850.0000000000001,37.24661824201197,12.373079252325113,131.27330482687964,121.8510508272006,38.274808034668645,3.628807231134203,39.30657703562349,4.662023429554778,131.2080738033839,25.782279850070893,131.27164105872544,121.8503605974077,1.4865885048943672,1.586842864799628,2.8880889092051767,4.474931774004805,3.0102020560980867,0.01600504080962877,25.0,9.756676727280249,6.688947787594316,9.0,25.0,3.0,446.9926955351668,516.9222573042701,417.77581440079626,237.32710804900248,252.7691911864433,516.9222573367177
860.0000000000001,37.24661830157245,12.37307926167182,131.27330523213536,121.85105096611149,38.274808094672665,3.6288072918189296,39.30657709519109,4.662023488621742,131.20807420823112,25.78227984585737,131.27164146367696,121.85036073338664,1.4866085143672605,1.586864238318895,2.888127763901844,4.474992002220739,3.0102020531783467,0.016005256220755902,25.0,9.756676765170424,6.688947777286329,9.0,25.0,3.0,446.99269543441767,516.9222572591443,417.7758133389888,237.3271079845273,252.76919111645324,516.9222572872561
870.0000000000001,37.24661834766378,12.373079276151202,131.2733055463764,121.85105108387133,38.27480814107096,3.628807338743627,39.30657714124309,4.662023534286732,131.20807452247536,25.782279844027585,131.27164177799557,121.85036084603524,1.4866033776667535,1.5868587666817726,2.888117769683829,4.4749765363656016,3.010202050925745,0.016005200903737374,25.0,9.75667679447872,6.6889477692429855,9.0,25.0,3.0,446.9926953678108,516.9222572396689,417.7758125167397,237.32710793288007,252.7691910657317,516.9222572598352
880.0000000000001,37.24661838473152,12.373079284912023,131.2733057983962,121.85105117472672,38.27480817840119,3.628807376497321,39.30657717829536,4.662023571027589,131.20807477433542,25.78227984183684,131.2716420299181,121.85036093471518,1.4866097670253382,1.5868655961083236,2.888130170804782,4.474995766913105,3.0102020491009145,0.016005269682539708,25.0,9.756676818053338,6.688947762768692,9.0,25.0,3.0,446.99269530972447,516.9222572185097,417.77581185498985,237.32710789122785,252.76919102326525,516.9222572353758
890.0000000000001,37.24661841522361,12.373079288644249,131.27330600635423,121.85105124466202,38.274808209113466,3.6288074075580425,39.306577208765695,4.662023601241799,131.20807498217678,25.782279840135455,131.2716422378122,121.85036100317126,1.4866139590150875,1.5868700782519207,2.888138305186496,4.475008383438416,3.010202047613761,0.01600531480629729,25.0,9.756676837457578,6.688947757554388,9.0,25.0,3.0,446.9926952564952,516.9222571932721,417.77581131220967,237.32710785714505,252.7691909884869,516.9222572078943
900.0000000000001,37.24661843869868,12.373079296796275,131.2733061668618,121.85105130620758,38.274808232744206,3.6288074314568344,39.30657723222529,4.662023624504228,131.20807514267142,25.782279839123877,131.27164239834454,121.85036106187108,1.4866123156650857,1.5868683299727826,2.8881351049386863,4.475003434911469,3.010202046462548,0.016005297106261505,25.0,9.756676852371015,6.688947753327852,9.0,25.0,3.0,446.99269522379,516.9222571854815,417.77581089102466,237.32710782953592,252.7691909623865,516.9222571956911
910.0,37.24661845751861,12.37307930195891,131.27330629453343,121.85105135307616,38.27480825169545,3.628807450623072,39.30657725103531,4.662023643156147,131.20807527029075,25.782279838139345,131.2716425259949,121.85036110752378,1.4866137049163108,1.5868698176103908,2.8881377978725493,4.47500761548294,3.010202045550805,0.01600531205777822,25.0,9.756676864334564,6.688947749958572,9.0,25.0,3.0,446.99269519541855,516.9222571760623,417.77581055372315,237.32710780762577,252.76919094118125,516.9222571844065
920.0,37.24661847261385,12.373079305754176,131.27330639685823,121.85105139006312,38.27480826689671,3.628807465996772,39.30657726612184,4.6620236581159125,131.2080753725781,25.782279837377644,131.2716426283074,121.85036114347992,1.4866145110455715,1.5868706818577103,2.8881393591535693,4.47501004101128,3.010202044821894,0.01600532073241654,25.0,9.756676873932863,6.6889477472830094,9.0,25.0,3.0,446.99269517212014,516.9222571676228,417.7758102836359,237.32710779034275,252.76919092425905,516.922257174382
930.0,37.24661848471399,12.373079308745218,131.2733064789408,121.85105141970138,38.274808279081526,3.6288074783198567,39.30657727821393,4.66202367010635,131.2080754546323,25.782279836781697,131.2716427103817,121.85036117226132,1.4866150490087189,1.58687125910364,2.888140400412537,4.475011659516177,3.010202044234742,0.01600532652076354,25.0,9.756676881628096,6.688947745153712,9.0,25.0,3.0,446.9926951533645,516.9222571608032,417.7758100673928,237.3271077765784,252.7691909107164,516.9222571662442
940.0,37.24661849441518,12.373079311067444,131.27330654478047,121.85105144340122,38.27480828885053,3.628807488199641,39.30657728790784,4.6620236797188,131.2080755204503,25.78227983630808,131.27164277621583,121.85036119528456,1.4866154077567153,1.5868716444493316,2.888141094269067,4.475012738718398,3.010202043762709,0.016005330380324995,25.0,9.75667688779805,6.688947743454662,9.0,25.0,3.0,446.9926951382088,516.9222571552199,417.77580989412246,237.3271077655244,252.76919089986671,516.9222571596181
950.0,37.2466185038821,12.373079288703195,131.27330661207168,121.85105143812336,38.27480829842737,3.6288074978851346,39.30657729726585,4.662023688998147,131.20807558774194,25.78227983627636,131.27164284353253,121.85036119430964,1.486613714087381,1.586869838199292,2.888137801317668,4.47500763951696,3.0102020431475216,0.016005312144627356,25.0,9.756676893892802,6.6889477425215205,9.0,25.0,3.0,446.9926950848089,516.9222571039496,417.7758097332265,237.327107751044,252.76919088990033,516.9222571149787
960.0,37.24661850972473,12.373079309694674,131.27330665714544,121.85105147720752,38.274808304266735,3.628807503790768,39.30657730320923,4.662023694891559,131.2080756327858,25.782279835692865,131.2716428885799,121.8503612249778,1.486615456934179,1.586871700749659,2.888141185012453,4.475012885762112,3.0102020430965064,0.016005330905864097,25.0,9.756676897491047,6.688947740467143,9.0,25.0,3.0,446.9926951063933,516.9222571354336,417.77580961223646,237.32710773914468,252.76919088182905,516.9222571334798
970.0,37.24661851455617,12.373079313960092,131.27330668639974,121.85105149301596,38.274808309131934,3.628807508711134,39.30657730803616,4.662023699677945,131.2080756620261,25.782279835284555,131.27164291782583,121.85036124266423,1.4866160055679976,1.586872287720832,2.8881422491218283,4.475014536842661,3.0102020428152687,0.01600533681045981,25.0,9.756676900539103,6.688947739225681,9.0,25.0,3.0,446.99269510371914,516.9222571411049,417.7758095209724,237.32710773330555,252.76919087651385,516.9222571420568
980.0,37.246618518508924,12.3730793159271,131.2733067104858,121.85105150240317,38.27480831311565,3.6288075127400248,39.306577311989216,4.662023703597754,131.20807568610553,25.78227983511965,131.27164294191135,121.85036125236697,1.4866160391363377,1.5868723245369143,2.888142313085001,4.475014637621915,3.010202042634837,0.01600533717083031,25.0,9.75667690306534,6.688947738581078,9.0,25.0,3.0,446.9926950991437,516.9222571401696,417.7758094521455,237.32710773103253,252.76919087256553,516.9222571416092
990.0,37.24661852166705,12.373079317076645,131.27330673066993,121.85105150972612,38.274808316296316,3.6288075159567934,39.30657731514495,4.662023706726984,131.2080757062843,25.78227983500534,131.2716429620953,121.8503612595714,1.4866160479660129,1.5868723347054825,2.888142329267116,4.475014663972599,3.010202042481185,0.01600533726509561,25.0,9.756676905091977,6.688947738205229,9.0,25.0,3.0,446.99269509482656,516.922257138547,417.775809399134,237.32710772974968,252.76919086931323,516.9222571398034
1000.0,37.24661852576581,12.373079300855808,131.27330676100598,121.8510514885018,38.274808320462725,3.6288075201704824,39.306577319251595,4.662023710799133,131.20807573660304,25.782279835343218,131.27164299243117,121.85036123763342,1.4872891551170369,1.5868723390591746,2.888142336241851,4.475014675301026,3.0088397134509326,0.0160053373084108,25.0,9.756676907842802,6.688947738731656,9.0,25.0,3.0,446.99269506145856,516.9222570863275,417.7758093432191,237.32710772640692,252.76919086570936,516.9222570864816
1010.0,37.30173646741432,12.405292583363632,130.66860919820192,121.2299345501006,38.31850213426728,3.6729781047040433,39.340873279778506,4.6960206357625225,130.6038896424092,25.771133008034095,130.66695868201484,121.25965949116652,1.470018098527234,1.5689188427093284,2.8720660945534693,4.4409849372627965,3.0210409937891813,0.01591507636968194,25.0,9.79232347495747,6.731236765369147,9.0,25.0,3.0,446.9363800717642,516.3511058133712,417.7704388868773,237.30846510554343,252.83046632839665,516.398134422553
1020.0,37.36400096194261,12.433285550903804,130.06631648123883,120.56768405151632,38.372054164114935,3.727063309737901,39.38614500353923,4.740864465537811,130.0019680635911,25.768981387498627,130.06467521236507,120.59841866790192,1.4545432763096122,1.5530497864773378,2.860381030839015,4.413430817316353,3.03423823078944,0.01585400267414935,25.0,9.835396432346274,6.785466126167648,9.0,25.0,3.0,446.8595184111186,515.716084697036,417.7566092006899,237.33649135228103,252.91469946872945,515.7647504209062
1030.0000000000002,37.43017179382252,12.46853234347276,129.49411446028006,119.92715447481784,38.429651980903614,3.785173029575788,39.435520751420064,4.789730272990198,129.43012340980005,25.766898086429592,129.49248218449117,119.9573685714501,1.4395842078775016,1.5378683277875904,2.8484849436152166,4.386353271402808,3.046958453281432,0.01579515793248989,25.0,9.881297116472467,6.84266321067804,9.0,25.0,3.0,446.7863951095536,515.0962787138905,417.7330022996504,237.393878386491,252.99540356257737,515.1442134258557
1040.0000000000002,37.4983396742909,12.508409987362825,128.94423065692976,119.30558067713817,38.48940016853586,3.845384418544541,39.48716668074296,4.840794220803502,128.8805880323994,25.764734262539434,128.94260719247785,119.33530593987687,1.425084619938124,1.5233595816687289,2.836358906831733,4.359718488500462,3.059269904049457,0.01573782169875811,25.0,9.928587424970146,6.900890746814241,9.0,25.0,3.0,446.71661638611073,514.4922735557049,417.69618507359047,237.47055022251368,253.073276278073,514.5395234199306
1050.0000000000002,37.56741521847233,12.550498390851772,128.41231754090822,118.6994469298342,38.55021076411799,3.9065949970172937,39.540002694047054,4.892983087159621,128.3490155846473,25.7625268300834,128.410702724562,118.72873269232986,1.4110116670599775,1.5093660716055115,2.8242093613463535,4.333575432951865,3.071254146311505,0.015681968830167477,25.0,9.976522577256333,6.959534235892534,9.0,25.0,3.0,446.6485033991588,513.9013326249424,417.6528265890205,237.56004666247136,253.14899850894767,513.9479716753253
1060.0000000000002,37.636584419885686,12.593314510878088,127.89504561653062,118.10648916898356,38.61126906207784,3.967982327601817,39.59322060507608,4.94549668448434,127.83207750502784,25.760288362301313,127.89343930085911,118.13531290724,1.3972533682601422,1.495709489292642,2.812003734090438,4.307713223383081,3.0829864656164965,0.01562658764991502,25.0,10.024535151092948,7.018103954877688,9.0,25.0,3.0,446.5813083963495,513.3220356480168,417.6063539648967,237.65639962501044,253.22305619180835,513.3680262997768
1070.0000000000002,37.70533896708692,12.636077771451312,127.38989634585928,117.52515628799966,38.67206663950931,4.029036940042374,39.64631647958832,4.9978383699784095,127.32725590995597,25.758034798611614,127.3882983899924,117.55350058693398,1.383868519267507,1.482443934034158,2.799972849328558,4.2824167833627165,3.0945257614714974,0.01557253649296906,25.0,10.072264068095537,7.076201392659527,9.0,25.0,3.0,446.514792117503,512.7535679014169,417.55751973652895,237.7555426730792,253.29583488342453,512.7988803280031
1080.0000000000002,37.7734005489656,12.678419769291168,126.89521858967352,116.95447393947842,38.732324538266234,4.089479797204604,39.69901314870561,5.049735345976217,126.83290005729133,25.7557821527102,126.89362885740698,116.98232016011887,1.3707828380731997,1.469492593198355,2.788033389087802,4.257525982286157,3.105908437160347,0.015519146310046803,25.0,10.119510578508994,7.133583646986779,9.0,25.0,3.0,446.44891640142527,512.1954590903304,417.5064495378504,237.85524106365216,253.36759703964185,512.2400613809375
1090.0000000000002,37.84062683310418,12.720184011200615,126.4100082987324,116.39384916264476,38.79189896115725,4.149168242463475,39.75116674293633,5.1010469542317765,126.34800613654296,25.753541936614795,126.4084266566432,116.4211876450306,1.357940993576373,1.456797505130168,2.7761144803688143,4.232911985498983,3.1171545785291266,0.015465913948655355,25.0,10.166173579545898,7.190131471746611,9.0,25.0,3.0,446.383712509035,511.6474150583182,417.45333703832335,237.95444097662792,253.43849965542387,511.6912892003082
1100.0000000000002,37.906946345309485,12.761314323555382,125.93365447356548,115.84291619428598,38.850716379111866,4.208030980295632,39.80270263889609,5.151701175457447,125.87196330163532,25.751321246753832,125.932080786603,115.8697481354061,1.345538947062059,1.4445677329639548,2.764647398056049,4.209215131020004,3.128274465938493,0.015415178477816364,25.0,10.212203366885092,7.245797683019589,9.0,25.0,3.0,446.31923223152734,511.1092403875143,417.39850359372366,238.05271126088817,253.5086308432693,511.15238531375593
1110.0000000000002,37.97232197173528,12.80179568038318,125.46576220694364,115.30144125614328,38.908737323590266,4.266032696170043,39.853579778934474,5.201660493001896,125.40437676368488,25.74912422629177,125.46419634530156,115.32776069803208,1.3333295933783358,1.4325353058611947,2.7531496297804594,4.185684935641654,3.1392725072846672,0.0153642079107649,25.0,10.257574944864473,7.30057069486611,9.0,25.0,3.0,446.2555256139437,510.5808049855335,417.3423305922332,238.14990845301764,253.57803947719407,510.62320839940526
1120.0000000000002,38.03673374461543,12.841627621205305,125.00604974104344,114.76923894527796,38.96593936259152,4.3231534281769655,39.90377389639245,5.250903226801484,124.94496485910985,25.746953288916306,125.0044915756821,114.7950443308597,1.321352226189166,1.4207391076873714,2.7417201011890895,4.162459208876461,3.1501511303168295,0.015313519305582262,25.0,10.302275788137422,7.354454270515647,9.0,25.0,3.0,446.1926324457644,510.06198085466656,417.2851945825869,238.24600401653285,253.6467536059048,510.1036373470645
1130.0000000000002,38.10017058261021,12.880812650422683,124.55430402176675,114.24615082509293,39.022308979755685,4.379381912415512,39.953269576899565,5.29941584862945,124.49351461275698,25.744810020530736,124.55275342388629,114.27144906889744,1.309675168123828,1.4092496982985696,2.7305179851218395,4.139767683420409,3.1609117926171137,0.01526397559559092,25.0,10.346299289272793,7.407457584388623,9.0,25.0,3.0,446.13057993812737,509.55263751280495,417.2274310504965,238.34100870122572,253.71478928511763,509.5935550205041
1140.0000000000002,38.16262628698705,12.919356105912756,124.11035173549536,113.73204508068544,39.07783755664696,4.434711920466498,40.00205627804513,5.347189652330826,124.04985278419409,25.74269549599813,124.10880857813945,113.75683987839182,1.2982670816852728,1.3980311235215352,2.719494366832648,4.117525490354184,3.1715550278061797,0.015215284037396118,25.0,10.389642293987436,7.459591207950835,9.0,25.0,3.0,446.06939033185057,509.0526606177753,417.16932015002885,238.434939631816,253.78215571767973,509.09284206680263
1150.0000000000002,38.22409778820212,12.957263789006332,123.6740426778502,113.22679684732556,39.13251965158247,4.489141985071625,40.05012665244623,5.394219182360132,123.6138292370698,25.74061046545893,123.67250683538062,113.25109305661492,1.2871287743567936,1.3870826853819918,2.708665732352494,4.095748417734486,3.182081311002639,0.01516752181176283,25.0,10.432303445299908,7.510865543826925,9.0,25.0,3.0,446.0090805305047,508.5619320950441,417.1110871517211,238.52781125678555,253.84885823790952,508.6013822929912
1160.0000000000002,38.28458457492124,12.994541268409025,123.2452414568072,112.73028563105623,39.18635240261839,4.542672070532944,40.09747586699808,5.440502575407095,123.18530864575108,25.738555527473753,123.24371280602392,112.75408848878214,1.2761924953721278,1.3763301860154011,2.6979028657636865,4.074233051779087,3.1924909968939077,0.015119952936654218,25.0,10.474283261833136,7.561290810698323,9.0,25.0,3.0,445.9496620791356,508.08033153790205,417.0529194962375,238.61963487778112,253.91489999695875,508.1190559480205
1170.0000000000002,38.34408800037243,13.031192441319943,122.82382888318423,112.24239592872168,39.23933491800213,4.5953034859506365,40.144101126814384,5.486039078374802,122.76417187926144,25.73653125474783,122.82230730104932,112.26571191471032,1.265526735751237,1.3658467111024055,2.687362523324786,4.053209234427191,3.2027843584206392,0.015073446022526017,25.0,10.51558337397455,7.610876368592016,9.0,25.0,3.0,445.8911401891452,507.60773594163805,416.9949650423188,238.71041621992313,253.98028196340357,507.64574205779786
1180.0000000000002,38.402611534366955,13.067223059838112,122.40969407836366,111.76301473310605,39.29146839718383,4.647039612534002,40.19000169575887,5.530829559801417,122.35030811976846,25.734538016644592,122.40817944401998,111.78585050321163,1.2550794586341898,1.3555757775798174,2.6769464380952086,4.032522215675026,3.2129616877510867,0.015027443430528094,25.0,10.556206586536234,7.659631475002867,9.0,25.0,3.0,445.8335188802696,507.1440211321868,416.93734134352894,238.80015849730904,254.0450037053074,507.1813167977163
1190.0000000000002,38.46015961597721,13.102639230825616,122.00273578007643,111.2920368540133,39.34275509531837,4.6978854177524445,40.23517794263423,5.5748759604665,121.94361616082864,25.732576217171413,122.0012279737972,111.31439807963416,1.2448589444554925,1.3455262659164615,2.6666828342848574,4.01220910020132,3.223023072671321,0.014982098630848465,25.0,10.596156502902772,7.707564902790806,9.0,25.0,3.0,445.77680082988553,506.6890691366343,416.8801378867763,238.8888631000719,254.1090637331362,506.72566070383647
1200.0000000000002,38.5167378414378,13.137447624503809,121.60285681659929,110.82935596913376,39.3931984217026,4.747847807058918,40.27963138785779,5.618181335167208,121.54399888724583,25.73064606194731,121.60135572000172,110.85124937737066,1.2348627876379317,1.3356957451630311,2.656577036148244,3.992272781311275,3.232968732459554,0.01493743831309804,25.0,10.635437203865138,7.75468544672384,9.0,25.0,3.0,445.7209873312864,506.24275785229753,416.8234265609466,238.976530696694,254.172459791014,506.278653418512
1210.0000000000002,38.57235270731597,13.171653810384498,121.20996463926537,110.37486731717148,39.442802735917354,4.796933215389856,40.323364483843456,5.66075039900818,121.1513638048159,25.728747820339887,121.20847013528868,110.39630034320442,1.2250879277207205,1.3260811118229014,2.646632515858899,3.972713627681801,3.2427987720628724,0.014893479736771778,25.0,10.674053614771822,7.801001879843909,9.0,25.0,3.0,445.6660761065917,505.80496485698313,416.76726948557655,239.06316254511435,254.23518942010148,505.84017372048936
1220.0000000000002,38.627011476456175,13.20526336701198,120.82397134970516,109.92846777088045,39.49157319671964,4.845148770272488,40.36638051884046,5.7025884836951946,120.76562306868756,25.726881683707177,120.82248332267804,109.9494475092826,1.2155272838003266,1.3166750111907974,2.6368436515115543,3.953518662702352,3.2525133046308414,0.014850189835736896,25.0,10.712011046229575,7.846522911581246,9.0,25.0,3.0,445.6120633487095,505.3755674358476,416.711716956157,239.14875778333848,254.29724956265895,505.41009843035874
1230.0000000000002,38.68072211238212,13.238283150393327,120.44479171489544,109.4900567312136,39.539515688379055,4.892502286507238,40.40868352634647,5.743700968939777,120.38669149937712,25.725047771961385,120.44331005051508,109.51059022902956,1.2061755500868387,1.307472150176906,2.6272081122826574,3.934680262459564,3.2621124364328935,0.014807555045969386,25.0,10.749315094352257,7.891256995817912,9.0,25.0,3.0,445.5589459004652,504.9544454011868,416.6568063839474,239.2333151913361,254.35863690122943,504.98830736027173
1240.0000000000002,38.73349300782872,13.270720218731467,120.07234198811936,109.05953448017884,39.58663654547165,4.93900255711003,40.450278002583474,5.784093661882764,120.01448540343522,25.723246158418533,120.07086657339228,109.0796287759694,1.1970310547028566,1.2984712594410366,2.6177310746954,3.916202334136437,3.2715962704146966,0.014765604942349624,25.0,10.785971803512098,7.9352126937094445,9.0,25.0,3.0,445.50672005580407,504.5414793113477,416.60256556478953,239.3168339665252,254.41934811761448,504.5746811301194
1250.0000000000002,38.78533293820679,13.302581679329762,119.70653934489144,108.63680172857642,39.63294251013945,4.984659230955742,40.49116886578096,5.823772755516302,119.64892200963352,25.721476885210336,119.70507006823456,108.65646390540712,1.1880861207048172,1.2896645827985618,2.608404290191946,3.8980688729905086,3.280964910757503,0.014724293894814071,25.0,10.821987295382767,7.978398620797122,9.0,25.0,3.0,445.4553814017092,504.1365501513904,416.5490167856794,239.3993137964833,254.4793800266609,504.169100870754
1260.0000000000002,38.836251118853134,13.333873523982902,119.34730248398758,108.22175842536365,39.67844079709834,5.0294812765548045,40.53136151307751,5.8627449246914685,119.2899200691336,25.719739979446278,119.34583923513708,108.24099587181848,1.179337762602186,1.2810493804658083,2.599229490181884,3.880278870647692,3.29021845453836,0.014683632608353998,25.0,10.857368022657909,8.020823423747629,9.0,25.0,3.0,445.4049228068175,503.739536968348,416.4961814149696,239.4807548165748,254.53872950826928,503.7714461934832
1270.0000000000002,38.88625699062201,13.364602096261592,118.99455158605392,107.81430564409573,39.72313886626152,5.073477838683004,40.57086158489308,5.9010178017317685,118.93739981499768,25.718035426781913,118.9930942560941,107.83312547976932,1.170782086440452,1.2726219312114628,2.590206160569076,3.862828091780539,3.2993570165774906,0.014643619381013526,25.0,10.892120751778805,8.062495873031196,9.0,25.0,3.0,445.35533722397577,503.3503198976251,416.44407779319664,239.56115744582277,254.5973934393076,503.3815968783446
1280.0000000000002,38.935360250336245,13.394774539335572,118.64820687433571,107.41434573581635,39.76704446362018,5.116658306080296,40.6096750593866,5.938598781380165,118.59128152327963,25.71636315970892,118.6467553557088,107.43275500629534,1.16241469933113,1.2643780103751314,2.581332391804509,3.84571040217964,3.308380739156617,0.014604244866647766,25.0,10.926252121408425,8.103424556984294,9.0,25.0,3.0,445.3066183616429,502.9687814820935,416.3927193905411,239.6405206034892,254.6553689163254,502.99943542286246
1290.0000000000002,38.98357082995087,13.42439810187966,118.30818879697824,107.02178127510336,39.81016559085715,5.159032414505077,40.64780817587978,5.975495172195963,118.25148569488051,25.71472308929981,118.30674298347556,107.03978697740943,1.154231756476246,1.2563140176557586,2.5726071882165837,3.8289212058723416,3.3172897768483294,0.014565505338888509,25.0,10.959769030847497,8.143618069993238,9.0,25.0,3.0,445.2587595982205,502.5948048552679,416.3421147888601,239.71884437283356,254.71265330702,502.62484495486075
1300.0000000000002,39.03089877472425,13.453480053508542,117.97441776378628,106.63651506589298,39.852510380951415,5.20061086761234,40.68526732232637,6.011714398544541,117.91793279248844,25.713115093343788,117.97297755054662,106.65412413236714,1.1462297286435097,1.2484267230428578,2.564029980391934,3.812456703434792,3.3260842989533983,0.01452739988081261,25.0,10.99267847882794,8.183085149454598,9.0,25.0,3.0,445.21175408657234,502.22827395300857,416.29226797221736,239.7961295422128,254.769244267532,502.2577093774401
1310.0000000000002,39.07735434242442,13.48202703428484,117.64681437601578,106.25844941082283,39.89408721089049,5.2414037062286525,40.72205914187146,6.0472641029936645,117.59054346994736,25.711539039589923,117.64537965952492,106.275668949455,1.1384046324875632,1.2407123015148682,2.5555990330857354,3.796311334600603,3.3347644820323388,0.01448992071569969,25.0,11.02498748835842,8.221834549674723,9.0,25.0,3.0,445.1655934911088,501.86907216711535,416.24318601781647,239.8723774241733,254.82513976301627,501.89791243578014
1320.0000000000002,39.12294798003786,13.510045272489322,117.32530023677089,105.8874864977912,39.934904668843366,5.281420917227081,40.758190505344814,6.08215211893156,117.26923938260369,25.70999478078312,117.3238709148554,105.90432351248388,1.1307529655190856,1.2331674435008293,2.547313473975113,3.7804809174759426,3.3433305352778517,0.0144530651316786,25.0,11.056703295383215,8.25987508116549,9.0,25.0,3.0,445.120268384193,501.5170823430168,416.1948733675696,239.94758943387689,254.88033790501885,501.54533687817377
1330.0000000000002,39.16769016387581,13.537541851996252,117.0097969727755,105.52353015996243,39.97497139373275,5.32067249793937,40.79366834409314,6.116386634444609,116.95394220993414,25.70848211087593,117.008372944615,105.53999144412774,1.1232707894452765,1.2257883587035223,2.539171217556984,3.7649595762605066,3.35178267933044,0.014416823572594308,25.0,11.08783318276204,8.297215537472937,9.0,25.0,3.0,445.0757706397589,501.17219036142416,416.1473336354469,240.02176722539332,254.93483701349484,501.19986831439303
1340.0000000000002,39.21159143712182,13.5645239680494,116.7002255613717,105.16648423630016,40.0142961153995,5.359168495315771,40.8284997124071,6.149976135421298,116.64457298221328,25.70700080142524,116.69880672749515,105.18257651743517,1.1159545107323443,1.2185715972615814,2.531170783924552,3.749742381186133,3.3601211744064434,0.014381189809005188,25.0,11.118384341312492,8.333864736489943,9.0,25.0,3.0,445.03209214451056,500.8342830259248,416.1005709029864,240.09491229332204,254.98863583911523,500.8613935083412
