time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,39.25466359464326,13.590999373704562,116.39650915488484,104.81625281231476,40.052888825798696,5.3969202781580075,40.86269283835704,6.182929637479673,116.3410549027222,25.705550711731405,116.39509541709955,104.83198336470052,1.1088018710688017,1.2115152925624275,2.5233133972422066,3.7348286898046337,3.3683463089799264,0.014346173952024388,25.0,11.148364808777558,8.369832056685368,9.0,25.0,3.0,444.98922315637543,500.5032462718,416.0545774759312,240.1670268522932,255.04173332844016,500.529799346054
1360.0000000000002,39.29691873122219,13.616975891740594,116.09857495501312,104.47274246578422,40.09075985056087,5.433940173027224,40.89625635444403,6.215256504733588,116.04331522380072,25.704131608806108,116.09716621645936,104.48811835578891,1.1018078643590594,1.2046147547218904,2.5155935915242718,3.7202083462461615,3.376458334149095,0.014311749375245717,25.0,11.177782838570693,8.405126593128443,9.0,25.0,3.0,444.9471534078156,500.1789673119625,416.009329964522,240.23811391211103,255.09412778234557,500.20497277158097
1370.0000000000002,39.338367667048,13.642459812963011,115.80634915397565,104.13585986825512,40.127918309832495,5.470238575590031,40.9291979033316,6.246965117184458,115.75128019030892,25.702743104771912,115.80494531915572,104.15088722377824,1.0949700118734098,1.1978678961725335,2.508011565725833,3.705879461898367,3.384457493550797,0.014277920906384974,25.0,11.206645692379595,8.439756455212944,9.0,25.0,3.0,444.9058726303186,499.86133466925094,415.9648133181027,240.30817660117916,255.1458176296397,499.8868008517768
1380.0000000000002,39.379018592487405,13.667456144517873,115.51974811827397,103.8055088740698,40.16437072630725,5.505823158166264,40.9615226593216,6.278061451923861,115.4648662255496,25.70138466523593,115.5183490931336,103.82019290811944,1.0882854047967836,1.1912716947400577,2.5005669195688904,3.691838614308948,3.3923441388045887,0.014244687097531166,25.0,11.23495902730616,8.473729134529206,9.0,25.0,3.0,444.8653736847221,499.55024040213993,415.9210468239584,240.37721757394428,255.19680313707167,499.57517421930487
1390.0000000000002,39.418883027366704,13.691973210734034,115.23868243220794,103.48158949812148,40.20012673955734,5.540704601708852,40.993238173833966,6.308553747531619,115.18398396624542,25.700056132887028,115.23728812393873,103.49593838348584,1.0817499875717775,1.1848217668217265,2.4932566729717043,3.678078439793431,3.4001187724066217,0.014212031195903788,25.0,11.262730965127844,8.507055321396022,9.0,25.0,3.0,444.8256481739848,499.24557538184666,415.8780573620989,240.445240011521,255.2470870765666,499.2699886078276
1400.0000000000002,39.45797074581639,13.716016252787767,114.9630814212782,103.16401028064196,40.23519464112369,5.574892234467882,41.02435166100724,6.338450003857702,114.90856279001822,25.6987572187831,114.96169173846714,103.17802848732106,1.0753610829188511,1.1785158802360955,2.486080023513352,3.664595903749448,3.4077817785656146,0.014179953038101873,25.0,11.28996803269149,8.539742277324649,9.0,25.0,3.0,444.78668609396016,498.9472300304855,415.8358207705679,240.51224834171745,255.29666866524624,498.9711284861372
1410.0000000000002,39.496291219371926,13.739592731900755,114.69285415257204,102.8526738637242,40.26958212155716,5.608394764141792,41.05486901582109,6.367757300812173,114.63851182008344,25.697487404257743,114.69146900514968,102.86636808418469,1.0691155329067503,1.1723504337771593,2.479035809202708,3.6513862429798665,3.4153336385005506,0.014148445192017934,25.0,11.31667688779055,8.571799265921129,9.0,25.0,3.0,444.7484816789468,498.6551016373267,415.79437610413817,240.57824630626504,255.34555077620428,498.6784948089758
1420.0000000000002,39.53385598292348,13.762709584191157,114.42792261467642,102.54748456740008,40.30329909379209,5.641223273038406,41.08479861597887,6.396484611947699,114.3737530956944,25.696246557239878,114.42654191385614,102.56086111266347,1.0630102870736036,1.1663225584664585,2.4721223820780214,3.63844494054448,3.422774910825064,0.014117501456573265,25.0,11.34286535775948,8.603235716689085,9.0,25.0,3.0,444.7110241134032,498.3690804768306,415.7537138658072,240.64323913467308,255.39373521241387,498.3919772883769
1430.0000000000002,39.570676251147496,13.785373872474054,114.16821019219988,102.24834971551088,40.33635516011949,5.67338879696257,41.1141485403216,6.424640535042953,114.1142100531266,25.695034307753872,114.16683385050656,102.26141476028062,1.0570424290669802,1.1604295279416188,2.4653381246249735,3.625767652566593,3.430106070356087,0.014087115906037968,25.0,11.368541122440432,8.634060541015515,9.0,25.0,3.0,444.6743034000852,498.0890610247356,415.7138228509488,240.70723235585035,255.4412232336639,498.1114702336218
1440.0000000000002,39.606763233545685,13.80759197671091,113.91364047247804,101.95517631364488,40.3687599452411,5.704901792962232,41.14292691170765,6.452233682842746,113.8598063310401,25.693850272210117,113.91226840373868,101.9679360762476,1.0512090940782424,1.1546685975070794,2.4586814528350507,3.6133500503421296,3.4373276170241973,0.0140572825211456,25.0,11.393711769983328,8.66428257873713,9.0,25.0,3.0,444.63830838701045,497.81493749646654,415.67469483077537,240.77023167179772,255.48801638195,497.83686798567675
1450.0000000000002,39.6421280678963,13.82937063411424,113.66413747644268,101.66787249190612,40.4005230211939,5.735772608613502,41.17114182148166,6.479272610918883,113.61046600172476,25.69269404541961,113.66276959578865,101.6803329707086,1.045507470943648,1.1490370683987206,2.452150774414584,3.601187842813304,3.4444400856963413,0.014027995149015845,25.0,11.418384835721383,8.693910644073071,9.0,25.0,3.0,444.6030286223829,497.5466060125864,415.6363218848268,240.8322427298224,255.53411641198096,497.56806635914074
1460.0000000000002,39.676781800417125,13.850716733421848,113.4196249562963,101.38634701535756,40.43165389046519,5.7660114890887835,41.19880131012181,6.505765799563164,113.36611286877644,25.691565201396717,113.4182611801584,101.39851409159178,1.0399347877483764,1.1435322877708505,2.4457444375258275,3.5892767252966777,3.4514440401287376,0.01399924732660872,25.0,11.442567860536144,8.722953490272003,9.0,25.0,3.0,444.56845405705826,497.28396436793776,415.5986950751159,240.89327124299749,255.57952542907103,497.30496300860887
1470.0000000000002,39.71073542523887,13.871637133678348,113.18002663401651,101.11050899490932,40.462162025841614,5.795628616452575,41.225913408118814,6.531721693392228,113.12667070537655,25.690463312625525,113.1786668801189,101.12238847372704,1.0344883408087475,1.13815165256483,2.439460836280519,3.5776124888453493,3.4583400776159783,0.013971032763798064,25.0,11.466268312577938,8.751419846154079,9.0,25.0,3.0,444.5345746661256,497.02691137177214,415.5618062641509,240.95332330348648,255.62424589291197,497.0474566685736
1480.0000000000002,39.7439998776123,13.892138645040689,112.9452663836344,100.84026802744802,40.492056862520606,5.824634102532116,41.25248612761116,6.5571486974344,112.89206343654874,25.68938794654844,112.9439105709868,100.85186561637067,1.0291654467517508,1.1328925602888378,2.433298292142987,3.5661908524318244,3.4651288222777263,0.013943344689619034,25.0,11.489493593037423,8.77931841863466,9.0,25.0,3.0,444.50138043157153,496.7753469299168,415.52564784356423,241.01240541080688,255.6682805697508,496.7954471333677
1490.0000000000002,39.77658601539531,13.912228010725414,112.71526827057376,100.57553421632132,40.52134777897616,5.85303797118155,41.27852743878088,6.582055435251334,112.66221517848376,25.68833866474301,112.71391631946528,100.5868555337438,1.023963524460595,1.1277524921507889,2.42725525587386,3.5550077480246483,3.471810922071039,0.013916176982624488,25.0,11.512251066008844,8.806657917930009,9.0,25.0,3.0,444.4688613504322,496.52917204543854,415.4902133171268,241.07052471267087,255.7116325195606,496.54883530695326
1500.0000000000002,39.80850459639482,13.931911905699168,112.48995651801565,100.31621820867927,40.550044073984616,5.880850451592835,41.304045261673096,6.606450330755251,112.4370502049123,25.68731502190036,112.48860835000796,100.32726878053302,1.0188799884173576,1.1227289331934784,2.42133003382312,3.544058967016598,3.478387059619888,0.013889522737567965,25.0,11.534548026780216,8.83344702545304,9.0,25.0,3.0,444.43700747919695,496.28828890596407,415.45549469074206,241.127688071874,255.7543050968497,496.30752327088686
1510.0000000000002,39.90552860677676,13.957833516990092,109.91637752756677,97.9657389856648,40.65876939734872,5.986096145728368,41.43108654329115,6.727735419300814,109.86154947646658,25.666316760969774,109.91498177736617,98.02346448928323,0.9965719955360547,1.1583816808473937,2.400049372335968,3.5584310531833614,3.570671330443403,0.014039922834870586,25.0,11.560680867757526,8.769073766332836,9.0,25.0,3.0,444.2835096508389,494.5636639506287,412.0573927644117,241.1127657487255,256.23096624577096,494.6598438745274
1520.0000000000002,39.978366042744646,13.952012743854254,107.193079099441,95.40599400968641,40.74238881963129,6.0668970743179775,41.525694710516895,6.8178762122635135,107.1367861260436,25.71492321490348,107.1916431624254,95.44667187200712,0.9685296287504803,1.1812245968301085,2.378935430602625,3.5601600274327327,3.675840079384837,0.014163185783076224,25.0,11.592576598890616,8.720270117657321,9.0,25.0,3.0,444.125697876504,492.669045647768,409.26799344653455,241.30186866087752,256.9615015643312,492.73751068654855
1530.0000000000002,39.99618357479056,13.964840763115715,104.69213235567584,93.16311456297619,40.76772079732021,6.091350562648245,41.55918497204918,6.849748651168795,104.6346550839366,25.763905608848745,104.69066349361596,93.18219331406435,0.9420584160013018,1.182253305517762,2.3702327800651295,3.552486085582892,3.770982802384924,0.01423833018621468,25.0,11.597058085410936,8.70636115285964,9.0,25.0,3.0,444.11090025740253,491.1551977602716,408.1220548245641,241.65360318267489,257.67953017377386,491.1881065106944
1540.0000000000002,39.995165092902674,14.00014160831796,102.47980527768392,91.2241132753021,40.77151031670312,6.095007690396187,41.5680339702124,6.858167018887968,102.42137299942404,25.809988318026114,102.47830962148726,91.23316625914369,0.9180965920085622,1.1706628144370332,2.3689175601486583,3.5395803745856917,3.855346382282052,0.014282937667944312,25.0,11.594218296303096,8.698215387095955,9.0,25.0,3.0,444.1720757792616,489.9313546934768,407.9690272190391,242.11256160795529,258.3536784097263,489.9477285340684
1550.0000000000002,39.99284002660636,14.050398675470204,100.58721609342516,89.56956359995507,40.77198993985192,6.095470539641156,41.57127170301759,6.861246858981076,100.52800924430213,25.85228889214204,100.5856988632238,89.57443994446157,0.8969822412526458,1.1534803492995729,2.3705152711574646,3.523995620457037,3.9287239572722625,0.014308525601509548,25.0,11.593249058820732,8.69861956782745,9.0,25.0,3.0,444.2608710780143,488.9230801709282,408.308180954626,242.63665495844816,258.9644194645266,488.9325780002909
1560.0000000000002,39.994984578373625,14.108056835433558,98.99407224861613,88.16600263174155,40.775456422540906,6.098815670666227,41.57587075184121,6.8656213238045325,98.93423905282654,25.89008025757857,98.99253789647064,88.16937053514295,0.8786069166023942,1.1344944203625305,2.3728272167821247,3.5073216371446554,3.991912163300056,0.014321398107709549,25.0,11.596610900167493,8.707884852077257,9.0,25.0,3.0,444.35286949417207,488.07986604947206,408.8631295388234,243.17908117033517,259.50512933901126,488.0869009117805
1570.0000000000002,40.002376448936154,14.167468120975172,97.65890503747588,86.97451460344644,40.783080205028895,6.106171836267606,41.58350635153114,6.8728832660887065,97.5985703084105,25.92330040477856,97.65735732617608,86.97751714577095,0.8626514232689453,1.1156751528221496,2.3748027430323577,3.4904778958545077,4.046220526278892,0.014325156291013176,25.0,11.604041078011562,8.724362265409411,9.0,25.0,3.0,444.4370786225296,487.364919476106,409.482686978436,243.70419948492216,259.9783463046852,487.37138117314834
1580.0000000000002,40.01410957472667,14.225125811406372,96.53778378489719,85.95860551107354,40.79423910955904,6.1169372194655125,41.59390008576012,6.882766783212162,96.4770538037805,25.952276205288168,96.53622587146643,85.96167509507285,0.8487530097243038,1.097915774194831,2.376036120215343,3.4739518944101735,4.093006863726585,0.014322030505876077,25.0,11.614529078530268,8.746025443276778,9.0,25.0,3.0,444.5095226012335,486.7511875398554,410.0919614793904,244.1911753275596,260.3906690202611,486.7577886480064
1590.0000000000002,40.02897673190949,14.279221533440024,95.59182040322861,85.08730261678697,40.80792768150504,6.1301401171919565,41.60627230022932,6.894529270685268,95.53078610307328,25.977476302575496,95.59025492637619,85.09055785487014,0.8365770921173603,1.0815216677494506,2.3764469254886857,3.457968593238136,4.133472725730614,0.014313502400097489,25.0,11.627079655894931,8.771148341985395,9.0,25.0,3.0,444.5696653370405,486.21874576330254,410.6592050221012,244.6308732371077,260.74972092343734,486.22567900839994
1600.0000000000002,40.045942140962765,14.329066242372052,94.78903526896853,84.33550546287249,40.82325459036911,6.144919367871182,41.61988033548734,6.907463672780296,94.7277746134479,25.999378835061865,94.78746443176193,84.33893933376538,0.8258420468001126,1.066513039060621,2.3761015960958143,3.4426146351564357,4.168611477818939,0.014300663308441245,25.0,11.64092717962552,8.798456348392849,9.0,25.0,3.0,444.6184781064742,485.7527886090895,411.17491651618514,245.0216727926388,261.0627363072365,485.76003877067205
1610.0000000000002,40.06355381906642,14.374073099150452,94.1035380796764,83.68342022092041,40.83889524726382,6.159996948901664,41.633621845206285,6.920521744959387,94.04211874899536,26.01838584201693,94.10196374991598,83.68669497230206,0.8163085909475836,1.0527196433701198,2.375132578852196,3.427852222222316,4.199211254463477,0.01428409664979332,25.0,11.655104788495862,8.828627371847404,9.0,25.0,3.0,444.6579299019053,485.3428276853148,411.6441074105992,245.36599847001295,261.3360847962292,485.34982990280133
1620.0000000000002,40.0779545269132,14.413701727578427,93.50806908197836,83.11534067379267,40.85104642093894,6.171707732321693,41.64380911160474,6.930200268098247,93.4465536396632,26.03477688427876,93.50649293002691,83.11779431151585,0.8077480645554284,1.0394786070487347,2.373947706858127,3.4134263139068617,4.225855144308587,0.014263037438409764,25.0,11.667147226963095,8.86231586034671,9.0,25.0,3.0,444.694903793414,484.9875907352665,412.10840132435857,245.6678575685675,261.57714953646706,484.9932399092331
1630.0000000000002,40.090868411838485,14.449022279318854,92.98669094156888,82.61509647148716,40.86146816504007,6.181749714891339,41.65203458248165,6.9380136739598575,92.92513048716816,26.049281669897766,92.98511427139069,82.6173021914733,0.8000139886626174,1.026665025492546,2.3727880850594545,3.3994531105520007,4.249242086672588,0.01423904255229956,25.0,11.678292946861234,8.895069988714965,9.0,25.0,3.0,444.72770237725194,484.6745962812231,412.5724853617819,245.9329043404964,261.7918451467863,484.6798430915621
1640.0000000000002,40.1034141313024,14.48093295918676,92.53196394764868,82.17452342294644,40.87133879407502,6.191258916570576,41.65950993677711,6.9451135388328,92.47040132877399,26.062127512642803,92.53038783714878,82.17666432788752,0.7930220905340598,1.0144646016506582,2.3715258719654027,3.3859904736160606,4.269730331642804,0.014213087835197483,25.0,11.689230561185354,8.926993750057136,9.0,25.0,3.0,444.75556803465815,484.39663206811554,413.02124809712336,246.16617061758205,261.9821837843475,484.4017790500105
1650.0000000000002,40.11628072699775,14.510219343136953,92.13726983037613,81.78718588059229,40.88139326011776,6.200943473137215,41.66700392562974,6.952230143224142,92.0757414768957,26.073390442797347,92.13569518088579,81.78937912124262,0.7867034791747866,1.0029974967665378,2.3700661795515643,3.373063676318102,4.287592168597349,0.014185831569055417,25.0,11.700365108677545,8.958051973947022,9.0,25.0,3.0,444.778423335412,484.14878591530817,413.44461239653833,246.3718420753707,262.1496740015507,484.15402634414266
1660.0000000000002,40.12994112004848,14.537423142887633,91.79648854968106,81.44720569599393,40.892142538848006,6.211295323140121,41.67505688844415,6.959876501264489,91.73502527566556,26.08314741063788,91.79491611040947,81.44954432715765,0.7809942157462818,0.9923328806610598,2.368350084649974,3.3606829653110335,4.303083041530239,0.01415779600420724,25.0,11.711970382563834,8.988186253274419,9.0,25.0,3.0,444.7962205786536,483.9267726610871,413.8358573543423,246.55345803553752,262.2958612972658,483.9322601169637
1670.0000000000002,40.144722385528006,14.562910989751686,91.50401921836092,81.14920722071713,40.903945369161725,6.222659439957738,41.68405259818783,6.968416691996538,91.44264685046372,26.091482965369323,91.50244960632821,81.15176585804932,0.7758352238774541,0.9825073705695715,2.366344671691102,3.3488520422606736,4.316447538336616,0.014129406682213163,25.0,11.724231821270903,9.017328803847247,9.0,25.0,3.0,444.808913990918,483.72678277575375,414.1904326184324,246.71385522824517,262.42231090076643,483.73264050965975
1680.0000000000002,40.16085912524085,14.58695022743251,91.2547785200398,80.88831003100425,40.91706287243544,6.2352864945937645,41.69427342732417,6.978118281003731,91.19351844360082,26.09848752116187,91.25321223710144,80.89114926792672,0.7711721054185605,0.9735396962038003,2.3640304103138448,3.3375701065176453,4.327918609953025,0.014101010080135557,25.0,11.73727807656735,9.045401439325929,9.0,25.0,3.0,444.81647798855727,483.5454383963732,414.5050157123805,246.85529438893337,262.53057378815464,483.55176665088334
1690.0000000000002,40.1785353356016,14.609758850378284,91.04419584457128,80.66011058542857,40.93170127403486,6.24937401165738,41.705943239601126,6.989193048194579,90.98306547950664,26.104254952028725,91.04263329192096,80.66328173740942,0.7669552725123878,0.9654392417113395,2.3613943064364515,3.3268335481477918,4.337715206324573,0.014072894654014113,25.0,11.751206949347932,9.072320406172082,9.0,25.0,3.0,444.818905795051,483.37973947172645,414.7769917466193,246.97965051072129,262.62215438102595,483.38662336239287
1700.0000000000002,40.19791824468359,14.63153567875088,90.86820508520168,80.4606521735311,40.94804630711787,6.265099475339753,41.719261446690325,7.0018292966596505,90.80721829675677,26.108880036381777,90.86664657560435,80.46420291206584,0.7631398963878019,0.9582113750558208,2.358425642607592,3.316637017663413,4.3460406582884366,0.014045307512203392,25.0,11.766106747670564,9.097995002020127,9.0,25.0,3.0,444.8161914763336,483.22699850953126,415.0041152281741,247.0885576258608,262.69848192883404,483.234517406962
1710.0000000000002,40.219204272796794,14.65248752085614,90.72325749771801,80.28638514234098,40.966309434088714,6.2826647490852,41.73444709968785,7.016233640260111,90.6624249254304,26.112456695307344,90.72170326504973,80.29037055558274,0.7596859921765728,0.9518641764034643,2.3551117189845137,3.306975895387978,4.353082628143737,0.014018475685483464,25.0,11.782085174238546,9.12229793643985,9.0,25.0,3.0,444.8082826685499,483.08474164214977,415.1840513132329,247.18349463193124,262.76088016014376,483.0929876370786
1720.0000000000002,40.24279493223657,14.672926712766468,90.60649349314802,80.13410437658177,40.986901846287225,6.302463227091323,41.751895752219895,7.032779738198315,90.54582264917974,26.115080377716083,90.60494369463896,80.138638561211,0.7565601348152603,0.9464314894089048,2.351426772596081,3.297858262004985,4.359016699723768,0.0139926778919475,25.0,11.799379770483142,9.144840381361234,9.0,25.0,3.0,444.79488919662,482.95041162282087,415.31278737981904,247.26584234513925,262.81049702421825,482.9595757472295
1730.0000000000002,40.26706246387951,14.691896156380269,90.514059751559,80.00187544335785,41.00826547919899,6.322995245619552,41.77030197422857,7.050228390635708,90.45355772327386,26.11672714432774,90.5125145594716,80.00629704605194,0.7537122440840104,0.9417669022449232,2.347388777086689,3.289155679331612,4.3639408874522605,0.01396740048103298,25.0,11.816929529671311,9.169068044308288,9.0,25.0,3.0,444.7776864373817,482.82463317857065,415.39856463247327,247.33659918125537,262.8484966826589,482.8336112238703
1740.0000000000002,40.28969914576088,14.709279845874905,90.435783463029,79.88572802823307,41.028037371125755,6.341990417396687,41.7872103735728,7.066252171123892,90.3754577949757,26.11754835220887,90.43424304705978,79.88992349224276,0.7510741081539692,0.937344197508309,2.3433525213279154,3.280696718836224,4.3680066763314445,0.013941758971915722,25.0,11.83332839730224,9.193465958907552,9.0,25.0,3.0,444.76112196922946,482.7111835138711,415.4783329534436,247.3967783914716,262.87889836761445,482.7197847555912
1750.0000000000002,40.31157618669899,14.725308639753166,90.36880320610902,79.78120445926504,41.04708392436801,6.360282417014389,41.803419097776064,7.081608402592735,90.30865782466596,26.117935502724208,90.36726763348632,79.78533131288845,0.7486092114365565,0.9331148988351224,2.339409192412976,3.2725240912480986,4.3714718457287365,0.013916313571579284,25.0,11.849204942882636,9.217014667245335,9.0,25.0,3.0,444.74382589098,482.6055355598131,415.5536619414445,247.44813741585068,262.9039417487025,482.6140226951095
1760.0000000000002,40.33297157064265,14.740143246176842,90.31275017908173,79.68727595496345,41.06570234862584,6.378157232194951,41.81925601533761,7.096608138427712,90.25278746200419,26.117955675505076,90.31121948447914,79.69131619620974,0.7463049214126267,0.9291207912678711,2.335519494243352,3.264640285511223,4.374405409697448,0.013891238269746965,25.0,11.864731802174674,9.239797459823023,9.0,25.0,3.0,444.7255048459031,482.5063286767288,415.6209457306053,247.49198207084552,262.923947091473,482.5146712254869
1770.0000000000002,40.3537955207451,14.754061278435756,90.26616700537953,79.60315225767283,41.08379579436132,6.39552232398637,41.83461377781921,7.111150034280342,90.20638873120221,26.117615537651147,90.26464121036241,79.607099738295,0.7441478538718403,0.9253358874461661,2.331681970748574,3.25701785819474,4.376842372450993,0.01386647624903942,25.0,11.879847380975376,9.261763382244112,9.0,25.0,3.0,444.7068017281284,482.4137306385815,415.6818608522494,247.52940965470032,262.9394349650001,482.4219178980565
1780.0000000000002,40.37419282213625,14.76720004860124,90.22811394243544,79.52772324827862,41.10151279982798,6.412520660584278,41.8496419767483,7.1253760405886055,90.16852084986412,26.1169696724798,90.22659304389374,79.53159560329863,0.7421254433170893,0.9217557132098769,2.3278945703968086,3.2496502836066856,4.378842300678542,0.013842119127828748,25.0,11.894647463271042,9.28304219006975,9.0,25.0,3.0,444.687653201806,482.3268446866524,415.7361944619521,247.56146999243668,262.9509025365068,482.3349058381178
1790.0000000000002,40.39423275324417,14.779667510232969,90.19780520339056,79.46017312997985,41.11892483555759,6.429221114162203,41.86441385551306,7.139355706214928,90.13839724873792,26.116047368743864,90.19628918105272,79.46397862266144,0.7402276449995816,0.9183770957443197,2.3241518105822294,3.242528906326549,4.380448269165065,0.0138182139219764,25.0,11.909174889664882,9.303679128617489,9.0,25.0,3.0,444.6680991490664,482.24511061493934,415.78376467472793,247.58895862342527,262.9587149718234,482.25305922063336
1800.0000000000002,40.41395397863969,14.791539024147596,90.17446628422361,79.39973174936652,41.13607232195008,6.445662699182606,41.87897164850943,7.1531291693978005,90.1152427584102,26.114875065910606,90.17295510338441,79.40347569246615,0.7384449050293237,0.9151943207062029,2.320451111508546,3.2356454322147488,4.381701884836299,0.01379479284760704,25.0,11.923452794113416,9.323703494713186,9.0,25.0,3.0,444.64818683005785,482.1680356877442,415.8245732801184,247.61247055825183,262.9632278588592,482.1758804175855
1810.0,40.43337773106143,14.802868568797749,90.15734691540563,79.34566705813432,41.15297788526055,6.461867325355456,41.893339556520914,7.166719469438306,90.09830653126286,26.113479313620303,90.15584052891808,79.3493529153933,0.7367680592261895,0.9122000694387911,2.3167916546537284,3.2289917240925194,4.382643470570447,0.01377187846300448,25.0,11.93749353142266,9.343136123175952,9.0,25.0,3.0,444.6279630231485,482.09516808778295,415.85873767712815,247.63247421732885,262.96479133814734,482.10291455289325
1820.0,40.45251456578533,14.81369808940832,90.14573550114535,79.29729491655075,41.16965311888456,6.477846302922329,41.90753044969002,7.180138907351022,90.08687647218729,26.11188624404724,90.14423385119264,79.30092464211914,0.7351884837177667,0.9093860493586096,2.313173874804893,3.2225599241635026,4.383311212748293,0.013749486858011604,25.0,11.951303048223052,9.36199366423972,9.0,25.0,3.0,444.6074760243369,482.0260978790968,415.8864623603556,247.64935659105595,262.96374251436515,482.03374919167993
1830.0,40.471368541100006,14.82406298499285,90.13896765721378,79.25398482965123,41.1861027833498,6.4936043820491705,41.92155005851572,7.193393021622399,90.08028777003511,26.110121008656503,90.13747067692182,79.25755918374323,0.733698115214651,0.9067433345797635,2.3095988405782766,3.216342175158041,4.383740544593148,0.013727628244436189,25.0,11.964883550390708,9.380290953029828,9.0,25.0,3.0,444.58677638972256,481.96045733552177,415.90801780014414,247.66345293772093,262.96039996575485,481.9680146305898
1840.0,40.48993977992449,14.833994779894963,90.13643040680064,79.21516160997072,41.20232739489522,6.5091422415208635,41.9353995731023,7.20648305332628,90.07792708719884,26.10820739381154,90.13493802170056,79.21868045457308,0.732289497219287,0.9042626373766732,2.3060680394411475,3.2103306768178204,4.383963840814821,0.013706308375766148,25.0,11.97823512591691,9.398042378985336,9.0,25.0,3.0,444.5659162368132,481.8979190174776,415.9237257784373,247.6750641972882,262.9550604971544,481.905381942743
1850.0,40.50822599105355,14.843522268712434,90.13756321674339,79.18030439761814,41.21832477845516,6.5244579814140025,41.94907721820766,7.219407439661779,90.07923358967203,26.10616759141033,90.1360753460934,79.18376694236247,0.7309557671156083,0.9019344776108208,2.3025831729800443,3.204517650590865,4.384010352960301,0.013685529120013954,25.0,11.99135668762142,9.415262513082892,9.0,25.0,3.0,444.54494808935294,481.83819276705776,415.9339467783648,247.68446568137844,262.9479976326592,481.8455598906245
1860.0,40.52622339747352,14.852671962327747,90.14185697231463,79.1489441211807,41.23409102974696,6.539548047504809,41.96257924340546,7.232162752672366,90.08369791583848,26.104022091746568,90.14037353028743,79.15234911931077,0.7296905978539565,0.8997492905597989,2.2991459184681275,3.1988952090279263,4.383906300061945,0.013665288355318274,25.0,12.004246516099784,9.4319662706269,9.0,25.0,3.0,444.5239237466874,481.78102229140256,415.9390680519493,247.69191082505165,262.9394613366534,481.78829142689847
1870.0,40.54392735135254,14.86146826099366,90.14885191118312,79.12066027967563,41.249621163300425,6.554407853552732,41.97590060067645,7.244744341320541,90.09086010473267,26.10178965624385,90.14737280792701,79.12400619766976,0.7284882769601196,0.8976976946505525,2.295758180450936,3.1934558751014883,4.383675037884393,0.013645582503573212,25.0,12.016902586606593,9.448168843798724,9.0,25.0,3.0,444.50289332639977,481.7261817413628,415.939492575438,247.69763262920472,262.92967844591675,481.7333502298216
1880.0,40.56133275693968,14.869933555953992,90.15813478465539,79.09507731361117,41.26490956538933,6.569032301106972,41.98903542434937,7.257146833150784,90.10030675185186,26.099487347258105,90.15665992722175,79.09836244346042,0.7273436895137059,0.8957706265389206,2.292422073160848,3.1881926996997683,4.383337266363525,0.013626407300824758,25.0,12.029322793367896,9.463885568041578,9.0,25.0,3.0,444.4819045734038,481.673472447713,415.9356292463944,247.70184446718156,262.9188536282226,481.68053734392856
1890.0,40.57843440340629,14.87808824853562,90.16933584565496,79.07186090819441,41.279950356404186,6.583416027709234,42.00197741887471,7.26936447110296,90.11166799209222,26.09713058819432,90.16786513883027,79.07508349569378,0.7262520883440946,0.8939591903082937,2.2891392558813477,3.183098446189641,4.382911247040028,0.013607754549463969,25.0,12.041505117847066,9.479131756013146,9.0,25.0,3.0,444.46100221105286,481.6227197580792,415.9278847242192,247.7047405191732,262.90717055254294,481.62967804455496
1900.0,40.595227257977136,14.885950908386576,90.18212588201804,79.05071450671602,41.29473770940237,6.59755364526535,42.014720201116425,7.281391350574268,90.12461452835711,26.094733242269456,90.18065922905552,79.05387280577708,0.7252092353905547,0.892254944776214,2.2859114528712823,3.1781663976474963,4.38241302309936,0.013589615802155156,25.0,12.053447757854885,9.493922549992249,9.0,25.0,3.0,444.44022760507454,481.57377020655423,415.916656880752,247.7064965531316,262.8947931432104,481.58061888360095
1910.0,40.611706639792864,14.89353856438936,90.19621305655363,79.03137615749169,41.30926604498951,6.61144000561734,42.027257516729655,7.2932216918036366,90.13885446749056,26.09230769414773,90.19475035979728,79.03446847923419,0.7242112513335724,0.8906498090252916,2.2827400556616637,3.1733898646869547,4.381856618277376,0.013571980452808372,25.0,12.065149200133874,9.508272832580078,9.0,25.0,3.0,444.41961889153714,481.5264894671965,415.9023300365075,247.70727084090512,262.88186694266705,481.5332256345953
1920.0,40.627868366925405,14.900866741023949,90.2113398058819,79.01361513216078,41.323530198178624,6.625070359409563,42.03958342466044,7.304850014095507,90.15413021519272,26.089864949753974,90.20988096729344,79.01663990484445,0.7232548498422331,0.8891364232839238,2.279626950284252,3.168763373568176,4.3812542346026335,0.01355484104529899,25.0,12.076608297635858,9.52219714978844,9.0,25.0,3.0,444.399210731448,481.4807598772252,415.8852711280385,247.70720524988064,262.8685205339638,481.4873808345073
1930.0,40.64370886854001,14.907949574652491,90.22727999694301,78.99722897338403,41.33752554798098,6.638440479124199,42.051692443632,7.316271273445123,90.17021562909957,26.087414731561356,90.22582491862369,79.00018476779478,0.7223365136576915,0.887707192866955,2.2765720068196567,3.164279199686612,4.380616429956819,0.0135381786442088,25.0,12.087824316206934,9.535709655383245,9.0,25.0,3.0,444.3790342700884,481.436478424963,415.86582699566696,247.70642633703392,262.8548668717904,481.44298171372907
1940.0,40.659225263326576,14.914799946217045,90.24383598957037,78.98204052450893,41.351248110482935,6.651546747083046,42.06357966109488,7.327480964605287,90.18691307808132,26.08496558192786,90.24238457410857,78.98492609088355,0.7214536296027806,0.8863557238389166,2.273576759394471,3.159932483233388,4.37995229849102,0.013521984913867711,25.0,12.098796947178473,9.548824077041616,9.0,25.0,3.0,444.35911719248986,481.39355481351754,415.8443229895788,247.70504655370848,262.8410046834106,481.3999382795184
1950.0,40.67441539673504,14.921429587007026,90.26083612333747,78.96789547191082,41.364694589901006,6.664386203230663,42.075240797714365,7.3384751811274205,90.20405092633416,26.082524952675385,90.25938827416108,78.97070974819262,0.720603809567384,0.8850760227451439,2.270642347985503,3.155718370730647,4.379269619217236,0.0135062500554315,25.0,12.109526324336684,9.561553683924615,9.0,25.0,3.0,444.33948381749695,481.3519099499454,415.821061704676,247.70316527402528,262.82701967990994,481.3581717569402
1960.0,40.68927785987058,14.9278492035819,90.2781319886432,78.95465972362086,41.37786240746826,6.676956571723963,42.08667224685883,7.349250651791408,90.2214808020172,26.080099305619456,90.27668761032288,78.95740184262746,0.7197846682844252,0.8838622454193716,2.2677689169634823,3.1516311623828535,4.378575011738756,0.01349095932830052,25.0,12.120013027318008,9.573911285923998,9.0,25.0,3.0,444.3201552617942,481.3114743876884,415.7963228027852,247.70087000527408,262.81298588278986,481.3176130295674
1970.0,40.703811988989486,14.93406856781138,90.29559622864154,78.94221732189101,41.390749712086176,6.689256270125782,42.09787109663005,7.359804760568408,90.23907539685955,26.07769419840633,90.29415522710364,78.94488661732004,0.7189942916934744,0.8827092924042702,2.264957169160672,3.1476664615649415,4.377874063716312,0.0134761023855889,25.0,12.130258074136464,9.585909212084744,9.0,25.0,3.0,444.3011495851434,481.2721871156013,415.7703626898516,247.69823735613676,262.7989667148487,481.278201426663
1980.0,40.7180178518249,14.94009662120152,90.31312021073143,78.93046828041173,41.40335537429458,6.701284402714123,42.10883513268804,7.370135548498979,90.25672613576413,26.075314374743076,90.31168249346915,78.93306428094587,0.7182307647694591,0.881612234668377,2.2622069693667943,3.143819204035172,4.3771714583185375,0.013461664980521478,25.0,12.140262892847945,9.597559320975053,9.0,25.0,3.0,444.28248198706666,481.2339943573504,415.7434152986651,247.69533412593333,262.78501615097696,481.23988350250966
1990.0,40.731896217573016,14.945941560298422,90.3306119883165,78.91932671767393,41.415678963750246,6.713040738116774,42.119562823988936,7.380241699508247,90.27434113679024,26.07296384571339,90.32917746453424,78.92184914737862,0.717492570647938,0.880566811471983,2.2595186785548123,3.140085490026795,4.376471086231755,0.013447636930926071,25.0,12.150029305288456,9.608873002199402,9.0,25.0,3.0,444.2641650055008,481.1968485665188,415.7156925838712,247.69221826188777,262.77117973487407,481.20261204218815
2000.0,40.74544852571314,14.951610918139806,90.34799441226224,78.90871914990579,41.4277207239555,6.724525684400646,42.130053304360985,7.390122522353978,90.29184332114129,26.070645966745193,90.34656299300275,78.91116791584697,0.7167782182581012,0.8795689743917845,2.256892055034419,3.1364610294262034,4.375776146000032,0.013434005573628616,25.0,12.159559502766568,9.619861187558625,9.0,25.0,3.0,444.2462087118444,481.1607075337844,415.68738540576567,247.68893976980655,262.75749552603133,481.16634514716895
2010.0,40.75867684405573,14.957111637663957,90.3652033820111,78.89858292910617,41.43948153539026,6.735740253183224,42.140306341919846,7.3997779211806,90.30916866295648,26.06836350947964,90.36377498024237,78.90095811477818,0.7160864893936204,0.8786151868032152,2.254327105423086,3.132942292226301,4.375089236607809,0.01342076079212734,25.0,12.168856009209094,9.630534365098413,9.0,25.0,3.0,444.2286209149954,481.1255335919317,415.6586647301744,247.685541571204,262.74399497759,481.1310454501448
2020.0,40.771583818942176,14.962450135089114,90.38218626318968,78.88886486212958,41.45096287024716,6.746686015830051,42.15032229907002,7.409208357278602,90.32626460578926,26.066118727888124,90.38076079388495,78.89116671368468,0.7154161109374796,0.8777020184899332,2.251823115952309,3.1295251344422415,4.374412438575529,0.01340788921957546,25.0,12.177921654206727,9.640902591777376,9.0,25.0,3.0,444.2114073650739,481.0912929511616,415.6296826919948,247.68206028289433,262.7307037334605,481.0966794381485
2030.0,40.78417262792146,14.967632360398056,90.39890043487779,78.87951994548524,41.46216674831993,6.757365060849337,42.160102092462594,7.418414810878175,90.34308860890755,26.06391341923802,90.39747781505488,78.8817488608314,0.7147660595441581,0.8768265131228686,2.2493796727001447,3.1262061858230137,4.373747387805111,0.013395380264042843,25.0,12.186759543986907,9.650975512429568,9.0,25.0,3.0,444.19457194784405,481.0579550929047,415.6005738286691,247.67852694671953,262.71764235971705,481.06321685120025
2040.0,40.79644693026711,14.972663852254186,90.4153119630408,78.87051022729185,41.473095689941005,6.767779948565419,42.16964714926598,7.427398739545765,90.35960681993517,26.061748980224134,90.41389211179384,78.87266674336644,0.714135392887586,0.8759859727154834,2.2469961868740813,3.1229821595895646,4.373095341153554,0.013383223225052587,25.0,12.195373031607744,9.660762381611846,9.0,25.0,3.0,444.17811687473056,481.02549224511586,415.5714563985276,247.6749677060399,262.7048270125408,481.03063015448714
2050.0000000000005,40.808410811072,14.977549777861952,90.43139446498168,78.86180385792481,41.48375266362349,6.777933660838016,42.17895935902977,7.436162032506445,90.37579293851368,26.059626457317336,90.42997730349256,78.86388863730485,0.7135232660298242,0.8751779708909726,2.244671994463928,3.119849965354901,4.372457232844452,0.013371407836990288,25.0,12.203765682593428,9.670272070487556,9.0,25.0,3.0,444.1620428609895,480.9938789751274,415.5424335057952,247.6714043794282,262.69227001719446,480.9988941300703
2060.0000000000005,40.82006873452069,14.982294980776032,90.44712801686563,78.8533741705147,41.49414104016581,6.787829558645625,42.18804102957776,7.444706968830246,90.39162712330497,26.05754659334985,90.4457134684051,78.85538798917787,0.7129288972201732,0.8744003002617261,2.242406297028192,3.1168065972899184,4.371833726256376,0.013359923848752776,25.0,12.211941248399626,9.679513093541571,9.0,25.0,3.0,444.14634929915366,480.9630917868724,415.51359445733806,247.66785503438976,262.67998041686246,480.9679854760181
2070.0000000000005,40.83142549381687,14.986903993748513,90.46249821405073,78.84519888578353,41.504264543752285,6.797471379062984,42.196894840626186,7.453036173544716,90.40709505181904,26.055509868518868,90.46108620396632,78.84714262613068,0.7123515963004505,0.8736509987085851,2.240198291121981,3.1138492898305667,4.371225257305705,0.013348761742061677,25.0,12.219903633288824,9.68849362941512,9.0,25.0,3.0,444.1310343806033,480.9331087670853,415.48501585853273,247.66433447928816,262.6679644472828,480.9378824614886
2080.0000000000005,40.842486172985325,14.991381049114636,90.47749536504595,78.83725940030138,41.514127215195685,6.8068631253805165,42.20552380767607,7.46115258347379,90.42218711395375,26.053516538011703,90.47608582074369,78.83913403769486,0.7117906969801707,0.8729282542284527,2.2380469967799903,3.110975251008443,4.370632075140917,0.013337911635163404,25.0,12.22765687569995,9.69722153399556,9.0,25.0,3.0,444.1160951891373,480.90390923149965,415.45676292359434,247.66085468862633,262.65622595102093,480.908564561931
2090.0000000000005,40.85325609696724,14.99573020739888,90.49211375210368,78.82954032497217,41.52373336248225,6.816009026270024,42.21393123502863,7.469059402899688,90.43689767230376,26.05156666247024,90.49070660302003,78.83134690261511,0.7112456154291296,0.8722304687068811,2.235951473627967,3.1081819423348485,4.370054275075607,0.013327364505820798,25.0,12.235205119368628,9.70570435552611,9.0,25.0,3.0,444.10152801882407,480.8754737240007,415.42889061854646,247.6574251760426,262.64476674350567,480.8800124384524
2100.0000000000005,40.86374078361986,14.999955338439804,90.50635094586144,78.82202890958153,41.5330875140431,6.8249135144143915,42.22212067031335,7.4767600628561,90.45122437645536,26.049660139592504,90.50494612342852,78.82376853502558,0.7107158021976637,0.871556190973488,2.233910698236949,3.1054668892104367,4.3694918272645165,0.013317111416607906,25.0,12.242552587562557,9.713949345181106,9.0,25.0,3.0,444.087328438867,480.8477837656812,415.4014445628296,247.65405337925688,262.63358696201044,480.8522077234634
2110.0000000000005,40.87394593392165,15.00406014989676,90.52020724515405,78.81471453024176,41.54219440445547,6.833581212885746,42.230095886205945,7.484258229689431,90.4651676029388,26.047796725594253,90.51880468276934,78.8163883663575,0.7102007502531984,0.8709041108519178,2.2319236218926948,3.1028277327446125,4.368944600014014,0.0133071437758339,25.0,12.24970357957244,9.721963514818242,9.0,25.0,3.0,444.0734913610421,480.8208215782535,415.3744624253975,247.650745037905,262.6226853363428,480.8251327346924
2120.0000000000005,40.88387733744704,15.008048166633046,90.5336851853907,78.80758841610168,41.551058889859306,6.842016854669907,42.23786080706152,7.491557685132761,90.4787299626891,26.045976069627898,90.5322848183624,78.80919767104534,0.7096999935916267,0.87027305895896,2.2299891829589367,3.1002622419178967,4.368412385391452,0.013297453395863875,25.0,12.256662403347036,9.729753569411455,9.0,25.0,3.0,444.06001119677626,480.794570140273,415.34797423570257,247.64750433576177,262.61205947630816,480.79877052970585
2130.0000000000005,40.893540907225166,15.011922787128412,90.54678912263024,78.80064320381382,41.55968597208535,6.850225305702337,42.2454195219921,7.498662351288487,90.49191588580669,26.044197719988404,90.545390888142,78.80218912368895,0.7092130837171893,0.8696619608816243,2.2281062594602976,3.0977682203419215,4.367894912634196,0.013288032133330003,25.0,12.263433412551253,9.737326005051102,9.0,25.0,3.0,444.0468818813047,480.7690128716338,415.3220037016096,247.6443342691584,262.6017060402734,480.7731045949366
2140.0000000000005,40.90294261162228,15.01568727402838,90.55952486033831,78.79387272480386,41.56808073567428,6.85821150502602,42.25277622769652,7.505576247389514,90.5047312478115,26.042461148617804,90.5581286974003,78.79535658418291,0.7087396077313192,0.8690698544910724,2.226273742753995,3.095343597245068,4.367391865050814,0.013278872287055168,25.0,12.270020961811724,9.7446870825475,9.0,25.0,3.0,444.0340969962383,480.7441336673341,415.2965688663472,247.64123679991368,262.59162094717755,480.7481188758068
2150.0000000000005,40.91208845360352,15.01934476987458,90.57189932720291,78.78727175181632,41.57624832571829,6.865980443833792,42.259935205233205,7.512303468032883,90.51718304748634,26.04076576440445,90.57050517660387,78.7886948465517,0.7082791746449417,0.8684958656037192,2.2244905110567696,3.092986376660489,4.366902892790818,0.01326996639631972,25.0,12.276429397124616,9.751842845704118,9.0,25.0,3.0,444.0216498384032,480.719916808347,415.27168282905166,247.63821303566115,262.58179953375503,480.7237976914794
2160.0000000000005,40.92098444827733,15.022898307892149,90.58392030910528,78.78083579796305,41.58419392465146,6.873537143531507,42.266900796292,7.518848160961965,90.52927913883917,26.0391109259358,90.58252811336456,78.78219943835268,0.7078314115592559,0.867939196833301,2.222755431216175,3.090694628049476,4.3664276232685095,0.013261307213415586,25.0,12.282663046582629,9.7587991349763,9.0,25.0,3.0,444.0095334839225,480.6963469043399,415.2473543679733,247.6352633843966,262.57223669039064,480.70012567814734
2170.0000000000005,40.92963660188634,15.02635082078524,90.59559622096184,78.7745609510299,41.59192273090771,6.88088663559472,42.2736773819184,7.525214507170118,90.54102800292057,26.037495952972904,90.59420592428052,78.77586645635881,0.7073959660209733,0.8673991238970293,2.221067378824465,3.088466502721494,4.365965669968106,0.013252887784649354,25.0,12.28872620473328,9.765561595756141,9.0,25.0,3.0,443.9977408460791,480.67340885406634,415.2235885589208,247.63238768894144,262.56292697847346,480.6770877517663
2180.0000000000005,40.93805089015554,15.029705147018715,90.60693591466367,78.76844374006306,41.59943993675435,6.888033940658147,42.2802693600424,7.531406699895853,90.55243855576073,26.03592013597733,90.60554746287576,78.76969243275022,0.7069724954383613,0.8668749767670534,2.219425215688032,3.086300192455085,4.365516639429392,0.013244701281211184,25.0,12.294623123271776,9.772135689035453,9.0,25.0,3.0,443.98626473030777,480.6510878224039,415.2003873225146,247.62958534176408,262.553864728508,480.6546690844011
2190.0000000000005,40.9462332466011,15.032964039512706,90.61794852443401,78.76248102007952,41.606750715713375,6.894984056732255,42.286681132386406,7.5374289324404335,90.56351999377219,26.034382743669084,90.61656186495853,78.76367422158931,0.7065606774844444,0.8663661479264917,2.2178278307508617,3.0841939786773533,4.36508013672365,0.013236741218023904,25.0,12.30035800436076,9.778526700843711,9.0,25.0,3.0,443.97509787302573,480.6293692086514,415.1777498367476,247.62685538162745,262.5450441183982,480.63285507552126
2200.0000000000005,40.95418954584358,15.03613016969888,90.62864333528655,78.75666988424854,41.613860205362855,6.901741943035289,42.29291708687786,7.5432853817707155,90.57428166222236,26.032883029974077,90.62725841707991,78.7578089105914,0.7061601974184442,0.8658720715687706,2.2162741086098343,3.0821461801786048,4.364655769960142,0.013229001235095633,25.0,12.305934992600385,9.784739751229779,9.0,25.0,3.0,443.9642329828468,480.60823863703297,415.1556730063282,247.62419657633052,262.5364592415814,480.61163134180055
2210.0000000000005,40.96192559084654,15.03920613225057,90.63902967440045,78.75100759146068,41.62077349391805,6.908312507424796,42.298981583739774,7.5489801955835665,90.58473294664921,26.03142023965222,90.63764644790989,78.7520937495766,0.7057707527372423,0.8653922252977213,2.21476295039545,3.080155175693171,4.36424315366878,0.013221475199178503,25.0,12.311358169112223,9.790779801718712,9.0,25.0,3.0,443.9536627749627,480.58768194913,415.1341518202461,247.62160749137573,262.528104162681,480.59098371104
2220.0000000000005,40.969447102227434,15.042194448916804,90.64911682387357,78.74549150846576,41.627495608850346,6.914700595769944,42.3048789435004,7.554517481177072,90.59488318566072,26.029993612987713,90.64773524099144,78.74652609300097,0.7053920516867049,0.8649261248219356,2.213293274312872,3.078219399134808,4.3638419114225835,0.01321415718727329,25.0,12.316631548217742,9.79665166279574,9.0,25.0,3.0,443.9433799998132,480.5676851984679,415.1131796583827,247.61908654705505,262.51997296250306,480.5708982174221
2230.0000000000005,40.97675971106717,15.045097572561817,90.65891395393763,78.74011906467781,41.63403150897391,6.920910984620889,42.3106134385704,7.559901297675027,90.60474160420519,26.028602389609944,90.65753396795704,78.7411033555631,0.7050238091459393,0.8644733148002277,2.211864008040312,3.076337322840539,4.3634516777060215,0.013207041418048264,25.0,12.321759070638166,9.802360001286786,9.0,25.0,3.0,443.93337746497264,480.54823464500953,415.09274863291375,247.61663206545464,262.512059773166,480.5513610973688
2240.0000000000005,40.983868950576905,15.04791788955066,90.66843006960605,78.73488772039235,41.640386075520624,6.926948372915376,42.31618928385795,7.565135647347915,90.61431726026467,26.027245811770516,90.6670516351774,78.73582298046318,0.7046657497992064,0.8640333700627698,2.2104741021654504,3.07450747222822,4.3630720992247705,0.013200122317111014,25.0,12.326744600312338,9.807909345659937,9.0,25.0,3.0,443.9236480565884,480.5293167582362,415.0728498175668,247.61424230905428,262.50435880647365,480.53235879268544
2250.0000000000005,40.99078025040324,15.050657722449216,90.67767397013444,78.72979494222795,41.646564105761975,6.9328173761050484,42.321610629769246,7.570224469174434,90.62361900437352,26.0259231268106,90.67629704322361,78.73068241529882,0.704317605763285,0.8636058900897348,2.209122525814076,3.07272841590381,4.3627028357097855,0.013193394476503658,25.0,12.331591922710572,9.813304092201177,9.0,25.0,3.0,443.9141847559627,480.5109182189543,415.05347346296327,247.6119155114945,262.49686437541965,480.5138779531469
2260.0000000000005,40.997498931921406,15.053319332176727,90.68665421914577,78.72483818594839,41.652570307665776,6.93852252126129,42.32688155631136,7.575171633436582,90.63265544979825,26.024633589197663,90.68527875699334,78.72567909526907,0.703979115030647,0.8631904947581847,2.2078082643366765,3.0709987590948606,4.362343560378447,0.013186852628022966,25.0,12.33630474287196,9.818548510379289,9.0,25.0,3.0,443.90498065319855,480.4930259223877,415.0346091866273,247.60964990218568,262.48957091045327,480.49590544023056
2270.0000000000005,41.00403020466838,15.055904919933312,90.69537912400764,78.72001488553934,41.65840929570005,6.944068243267054,42.33200606833922,7.579980937386666,90.64143495197139,26.02337646221736,90.69400508508944,78.72081043250893,0.7036500235814588,0.8627868248723845,2.206530327985525,3.0693171528579093,4.361993960059303,0.013180491683896052,25.0,12.340886684053316,9.823646747830594,9.0,25.0,3.0,443.8960289581308,480.47562698208895,415.0162461361878,247.60744372546537,262.4824729713597,480.47842833147973
