time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.01037916351967,15.058416628845066,90.70385672213759,78.71532244701109,41.66408558742364,6.94945888175215,42.33698809161914,7.58465610167832,90.64996559485101,26.0221510191634,90.70248406612643,78.71607381016634,0.7033300832830678,0.8623945377982022,2.20528774696802,3.0676822847662217,4.361653735109149,0.013174306697636346,25.0,12.345341286734651,9.828602834812386,9.0,25.0,3.0,443.8873230092479,480.45870873458495,414.9983731289984,247.60529525540687,262.4755652552985,480.46143392560566
2290.0000000000005,41.01655078653402,15.060856545256344,90.71209477340622,78.71075824599967,41.66960360069623,6.954698678611123,42.34183146939755,7.589200767268437,90.65825518338072,26.020956544261647,90.71072346113539,78.7114665800662,0.7030190491327958,0.862013302546755,2.20407956403479,3.066092866581545,4.361322599101266,0.01316829281168579,25.0,12.349672009079598,9.833420688986509,9.0,25.0,3.0,443.87885628064936,480.44225874399126,414.98097876836766,247.6032028064868,262.4688426016868,480.4449097472193
2300.0000000000005,41.022549939546714,15.0632267029211,90.72010076429517,78.70631962462812,41.67496765718701,6.959791781496563,42.346539964888365,7.593618497868873,90.66631124774563,26.019792332435827,90.71873075772329,78.70698606012888,0.702716714543402,0.8616428418407773,2.2029049456787626,3.0645477875195395,4.3610002780576576,0.013162445916797253,25.0,12.353882230239035,9.838104122826794,9.0,25.0,3.0,443.87062238013,480.42626479297166,414.9640515168516,247.60116474004627,262.4622999893588,480.42884353873063
2310.0000000000005,41.02838135545865,15.065529074860365,90.72788188097452,78.70200390548666,41.680181963411854,6.964742225970554,42.35111724423621,7.5979127640764546,90.67414101631971,26.018657693833063,90.72651314315,78.70262954867219,0.7024227665967394,0.8612827531960067,2.201762730465038,3.0630454836610443,4.360686511488796,0.013156759941516064,25.0,12.357975234083654,9.842656830829524,9.0,25.0,3.0,443.8626150780039,480.4107149355512,414.9475798609166,247.59917947569787,262.4559325599666,480.4132233137285
2320.0000000000005,41.034049664862906,15.067765588645557,90.73544506149032,78.69780838356563,41.685250637360554,6.969553960936707,42.355566899048206,7.602086964622798,90.68175146817352,26.017551948134557,90.7340775565182,78.69839431558334,0.7021370602559506,0.8609328440591684,2.200652287443752,3.061585131502921,4.360381049231155,0.01315123198230024,25.0,12.361954232926507,9.847082418022978,9.0,25.0,3.0,443.8548282708031,480.3955974289728,414.9315522948084,247.59724548571785,262.4497355808362,480.39803728753
2330.0000000000005,41.03955937631337,15.06993811793069,90.74279696744361,78.69373033623424,41.69017769055444,6.974230831747434,42.359892430275394,7.6061444113568655,90.68914930462563,26.016474428463535,90.74143066045502,78.69427761338096,0.7018593446840028,0.8605927957311466,2.199572659556325,3.0601654552874717,4.360083652751316,0.01314585717878429,25.0,12.365822354144656,9.851384386829864,9.0,25.0,3.0,443.8472560075281,480.3809007811439,414.9159574132796,247.5953613013615,262.44370446690834,480.38327392648057
2340.0000000000005,41.044914882434554,15.072048486145832,90.74994400274547,78.68976703015893,41.69496703307875,6.978776585119704,42.364097252181764,7.610088333069997,90.69634096808831,26.015424480712795,90.74857885986596,78.69027668379204,0.7015894075120676,0.8602623394209085,2.198523015758921,3.0587853551798294,4.359794093851421,0.013140631412470368,25.0,12.369582644759872,9.855566144254167,9.0,25.0,3.0,443.8398924837359,480.36661374319215,414.90078395022454,247.5935255126629,262.4378347715429,480.3689219399282
2350.0000000000005,41.05012046101152,15.074098467409954,90.75689232229657,78.68591572721277,41.69962247423262,6.983194869883391,42.36818469256599,7.613921875800883,90.70333265078976,26.01440146351661,90.75552831061644,78.68638876388337,0.7013270385254654,0.8599412111435747,2.197502537305174,3.057443748448749,4.359512154097182,0.01313555062460439,25.0,12.373238072445304,9.859631004592528,9.0,25.0,3.0,443.83273204113794,480.35272531091726,414.88602081412927,247.59173676721613,262.4321221828829,480.35497028206015
2360.0000000000005,41.0551802765274,15.076089787547572,90.76364784224312,78.68217369118514,41.7041477236257,6.987489238147417,42.37215799342585,7.617648103551345,90.71013030507281,26.01340474816556,90.7622849297888,78.68261109281451,0.7010720313134201,0.8596291532532657,2.196510422905887,3.0561395761591528,4.359237624176281,0.013130610844941416,25.0,12.37679152678237,9.863582192098873,9.0,25.0,3.0,443.8257691664708,480.3392247259132,414.87165711580167,247.5899937686547,262.4265625195934,480.34140815309905
2370.0000000000005,41.060098382277154,15.078024125234208,90.77021625113453,78.67853819407402,41.70854639283108,6.991663146988003,42.376020312154594,7.621269999496634,90.71673965459469,26.01243371848119,90.76885440684065,78.67894091819426,0.700824189234484,0.8593259213506745,2.195545907333459,3.0548718286841337,4.358970303266781,0.013125808301433468,25.0,12.38024582087354,9.867422843799543,9.0,25.0,3.0,443.8189984893653,480.32610147501055,414.8576821886472,247.58829527449552,262.4211517261298,480.3282249988609
2380.0000000000005,41.06487872977007,15.079903116172318,90.77660303077828,78.67500651728972,41.712822003581046,6.995719966338584,42.37977472851348,7.624790472607458,90.72316621528323,26.011487769251573,90.7752422244622,78.67537549737018,0.7005833336374373,0.8590312940058451,2.194608286756809,3.053639580762655,4.358709998007119,0.013121139571902392,25.0,12.383603698016657,9.871156017754515,9.0,25.0,3.0,443.8124147704694,480.31334527079775,414.8440855850481,247.58664009179657,262.41588586006515,480.3154104914156
2390.0000000000005,41.069525141247375,15.081728341185569,90.78281342683043,78.67157597703118,41.71697796307958,6.999662955674296,42.38342422281302,7.628212337271293,90.72941526571641,26.010566311494017,90.78145362916362,78.6719121229197,0.7003492087478254,0.8587449559873681,2.1936966217911493,3.052441577778517,4.358456523762005,0.013116599802506118,25.0,12.386867812515618,9.874784672172439,9.0,25.0,3.0,443.80601293764624,480.30094612633286,414.83085716140977,247.58502708187868,262.4107611189084,480.3029546040132
2400.0000000000005,41.07404135553672,15.083501346661023,90.78885252151905,78.66824390449193,41.72101760475042,7.00349530277748,42.3869717114579,7.631538346698336,90.73549192024572,26.00966876450036,90.78749370400362,78.66854810265657,0.70012169388241,0.8584667580077584,2.192810400284422,3.0512771582921805,4.358209701190408,0.013112186677364066,25.0,12.390040761787644,9.87831170187161,9.0,25.0,3.0,443.79978802716886,480.28889424511647,414.81798697914894,247.58345514702273,262.4057737888068,480.2908475007055
2410.0000000000005,41.0784310026844,15.085223632658368,90.79472520132877,78.66500766297422,41.72494416554148,7.007220102300039,42.390420026970425,7.634771174261743,90.74140109648243,26.00879456025592,90.79336733627393,78.66528077713588,0.6999005860139902,0.858196450193368,2.1919488572289074,3.0501453074222757,4.357969357895789,0.01310789634774835,25.0,12.393125068631376,9.88173991866671,9.0,25.0,3.0,443.7937352155938,480.2771800847659,414.80546536978136,247.58192323325568,262.4009202697187,480.2790796006991
2420.0000000000005,41.082697612383456,15.086896656984097,90.80043617879953,78.66186465278304,41.72876079331852,7.010840362871534,42.39377192434189,7.637913419521227,90.74714753717807,26.007943142465994,90.79907923929774,78.6621075242448,0.6996857050632042,0.8579338109379203,2.191111304010524,3.0490451149484445,4.357735327282437,0.013103725401251704,25.0,12.396123187096748,9.885072058197238,9.0,25.0,3.0,443.7878498096457,480.2657943427429,414.7932829258013,247.58043032731635,262.3961970644432,480.2676415635564
2430.0000000000005,41.08684464064511,15.08852182977506,90.8059900355977,78.65881227637804,41.73247057256555,7.014359031562435,42.397030104557885,7.640967630340698,90.75273585331709,26.007113967351813,90.80463399550135,78.65902572571008,0.6994768965711851,0.8576786517129422,2.190297136709965,3.047975788422907,4.357507450730672,0.013099670923964956,25.0,12.399037519723436,9.888310796067683,9.0,25.0,3.0,443.7821271825615,480.2547278518743,414.7814303399591,247.57897545210653,262.39160076582647,480.25652418704647
2440.0000000000005,41.09087539506714,15.09010052807281,90.81139116225374,78.6558481145027,41.73607645205546,7.017778926085555,42.40019714900814,7.643936241465553,90.7581704639054,26.006306497504227,90.81003599615485,78.65603294448846,0.6992739556872517,0.8574307206659761,2.1895055915089894,3.046936312174966,4.357285563682139,0.013095729013814157,25.0,12.401870367956406,9.891458694899654,9.0,25.0,3.0,443.7765629521376,480.2439719443768,414.7698986979384,247.57755765305507,262.38712805784263,480.24571877329896
2450.0000000000005,41.094793121481835,15.091634080624884,90.81664376235682,78.6529696065748,41.73958132661027,7.021102817165229,42.40327559067317,7.646821641313978,90.76345560019088,26.005520212430273,90.8152894455643,78.65312658970417,0.6990767474135446,0.8571898496339054,2.1887361410166206,3.045925990650526,4.35706952336763,0.013091897148381977,25.0,12.404623993002588,9.89451828581616,9.0,25.0,3.0,443.77115277756815,480.2335179034404,414.75867954207695,247.5761760278994,262.3827757476098,480.23521655408985
2460.0000000000005,41.09860097548917,15.093123784881698,90.82175194496872,78.6501743434348,41.742988011681845,7.024333393714471,42.40626789477198,7.649626153889357,90.76859539809283,26.004754600463567,90.82039845348876,78.65030423659125,0.6988851061755036,0.8569558347045173,2.1879881563669303,3.0449439910714475,4.3568591806659605,0.013088172194737863,25.0,12.407300592526155,9.897492021729192,9.0,25.0,3.0,443.7658924468644,480.2233573645113,414.7477644433654,247.57482968883815,262.3785407071372,480.2250091384296
2470.0000000000005,41.102302024043006,15.094570904585282,90.82671968591293,78.64745995730954,41.746299243747416,7.027473267089873,42.409176457545975,7.6523520376922525,90.77359385951901,26.004009160051737,90.82536699642888,78.64756349693488,0.6986988744956787,0.856728482058519,2.1872610388879834,3.0439895209465018,4.356654392986758,0.013084551181520954,25.0,12.409902303478304,9.90038228720556,9.0,25.0,3.0,443.7607778696452,480.21348216910377,414.7371452146915,247.57351777770248,262.3744198906904,480.21508833313175
2480.0000000000005,41.105899248838725,15.095976667111074,90.8315508363172,78.64482413343785,41.74951768340246,7.030524975649144,42.41200360900256,7.655001488341611,90.77845486093321,26.003283399965422,90.83019892617027,78.64490203654161,0.6985179020884077,0.8565076064484277,2.186554215681808,3.043061822130236,4.356455021456403,0.013081031272944929,25.0,12.412431204036691,9.903191402205948,9.0,25.0,3.0,443.7558050658169,480.2038843758792,414.72681390820793,247.57223946695663,262.37041033231066,480.2054461638532
2490.0000000000005,41.10939554838392,15.09734226437388,90.83624912856848,78.64226461091555,41.75264591715317,7.03349098651114,42.41475161440671,7.657576640019613,90.78318215933352,26.00257683911008,90.83489797573907,78.64231757551755,0.6983420408865063,0.8562930251242048,2.185867123946571,3.042160149070776,4.356260930831148,0.013077609675389968,25.0,12.414889315228775,9.905921623879065,9.0,25.0,3.0,443.7509701630143,480.19455625608254,414.71676280766553,247.570993955118,262.36650914292,480.19607486955647
2500.0000000000005,41.11279374026122,15.09866885375493,90.84081818181097,78.63977918340493,41.755686459414434,7.03637369750777,42.41742267600442,7.660079567131105,90.78777939777325,26.001889006453094,90.83946776490065,78.63980788888955,0.6981711465685623,0.8560845597465878,2.1851992155765965,3.0412837753231843,4.356071989326361,0.013074283665529773,25.0,12.41727860247238,9.908575148052877,9.0,25.0,3.0,443.7462693936624,480.18549028920927,414.70698441866233,247.56978046324755,262.36271350800894,480.1869668980378
2510.0000000000005,41.116096563333926,15.0999575589899,90.84526150721408,78.63736569943643,41.75864175446697,7.039175439094379,42.42001893472493,7.66251228594092,90.7922501106492,26.00121944078336,90.84391180542792,78.63737080719568,0.6980050822432168,0.8558820409395954,2.1845499685528207,3.0404320094924167,4.355888068495455,0.013071050659108137,25.0,12.419600977039408,9.911154110707571,9.0,25.0,3.0,443.7416990921096,480.17667915820977,414.69747146015055,247.56859823291785,262.3590206849074,480.178114901618
2520.0000000000005,41.119306680060475,15.1012094711852,90.84958251311213,78.63502206280725,41.761514178516215,7.041898476352628,42.42254247197647,7.664876756296167,90.79659772886303,26.00056769058756,90.84823350624168,78.63500421661547,0.6978437062361444,0.8556852933406318,2.183918848545353,3.039604141885985,4.35570904304668,0.01306790798184646,25.0,12.421858297600636,9.913660589572656,9.0,25.0,3.0,443.73725569172007,480.16811574498166,414.6882168560911,247.56744652474305,262.3554280003734,480.1695117321926
2530.0000000000005,41.122426678639535,15.102425649731911,90.85378450970047,78.6327462326991,41.764306041601486,7.044545010849561,42.42499531131415,7.667174883226893,90.8008255845364,25.99993331389368,90.8524361781072,78.63270605918791,0.6976868945681347,0.8554941631831977,2.183305379127474,3.038799542310672,4.355534790705329,0.013064853290146094,25.0,12.424052371654112,9.916096605618064,9.0,25.0,3.0,443.73293572215346,480.15979312583727,414.6792137282533,247.56632461726807,262.35193284837743,480.1611504368478
2540.0000000000005,41.12545907510002,15.103607123190898,90.8578707133012,78.63053622352697,41.76701958945742,7.047117182448062,42.42737942006678,7.6694085185057475,90.80493691529593,25.99931587814405,90.85652303790032,78.63047433256759,0.6975345135360762,0.855308484698567,2.182709055835132,3.0380175405336987,4.355365192086046,0.013061884057444784,25.0,12.426184956920563,9.918464124512921,9.0,25.0,3.0,443.72873580669005,480.15170456695586,414.6704553890416,247.56523180599584,262.34853268801334,480.1530242531821
2550.0000000000005,41.1284063153826,15.104754890201605,90.8618442503656,78.6283901044903,41.76965700536777,7.049617071107491,42.42969671095748,7.671579462199985,90.80893486829363,25.99871495999116,90.86049721261068,78.62830708974633,0.6973864407377287,0.8551281059164823,2.182129411857832,3.0372575177743144,4.355200130592385,0.013058997967841476,25.0,12.42825776273878,9.920765058095297,9.0,25.0,3.0,443.72465265961387,480.14384351959296,414.661935334732,247.56416740250245,262.3452250413906,480.1451266047932
2560.0000000000005,41.13127077722496,15.10586992028732,90.86570816095208,78.62630599910506,41.77222041183399,7.052046698506786,42.43194904354798,7.673689464056622,90.81282250370299,25.998130145192302,90.86436174281972,78.62620243836069,0.6972425506512119,0.8549528710236077,2.181565972779643,3.036518843803251,4.355039492307515,0.013056192645919484,25.0,12.430272451533597,9.923001265794595,9.0,25.0,3.0,443.7206830838188,480.1362036158091,414.65364723741413,247.56313073362637,262.3420074918937,480.13745109662136
2570.0000000000005,41.134054772262616,15.106953154777043,90.8694654021155,78.62428208428814,41.774711872462376,7.054408029871809,42.43413822590101,7.675740225089725,90.81660279812506,25.997561028454243,90.86811958609081,78.62415853991826,0.6971027342273166,0.8547826443869979,2.1810183178078804,3.0358009621948785,4.3548831659078555,0.01305346602359984,25.0,12.432230640007615,9.925174556003297,9.0,25.0,3.0,443.7168239681558,480.12877866349584,414.6455849399587,247.5621211407856,262.3388776824238,480.12999151023786
2580.0000000000005,41.13676054784188,15.108005507579492,90.87311885113672,78.62231658971746,41.77713339358036,7.056702975544397,42.43626601601267,7.677733398950749,90.82027864783417,25.997007213303505,90.87177362019872,78.62217360906372,0.6969668670676971,0.8546172715119498,2.180485980163771,3.0351032516757206,4.354731042589028,0.013050815744243454,25.0,12.434133900139898,9.927286687362596,9.0,25.0,3.0,443.7130722851224,480.12156264206334,414.63774245335907,247.56113797937772,262.3358333137987,480.1227417993488
2590.0000000000005,41.139390288877514,15.109027865999394,90.87667130834198,78.62040779678365,41.779486925885685,7.058933392579832,42.43833412323834,7.679670593291234,90.82385287161377,25.996468311940248,90.87532664594994,78.62024591253999,0.6968348413269592,0.8544566182132699,2.179968546778877,3.0344251649921468,4.354583015989546,0.013048239760024756,25.0,12.43598376066774,9.929339370147945,9.0,25.0,3.0,443.7094250885264,480.114549697826,414.6301139480304,247.56018061820768,262.332872143082,480.1156960852189
2600.0000000000005,41.14194611951708,15.110021091473245,90.8801254995466,78.61855403754765,41.781774365929735,7.061101086185772,42.44034420958976,7.681553371003133,90.82732821321457,25.99594394511479,90.87878138962652,78.6183737681846,0.6967065505383297,0.8543005520236476,2.1794656107538555,3.033766162777503,4.35443898214159,0.013045736047841384,25.0,12.437781708207352,9.931334267469708,9.0,25.0,3.0,443.7058795114037,480.1077341398042,414.62269374877127,247.5592484390311,262.32999198235945,480.1088486525237
2610.0000000000005,41.14443010644921,15.110986020987925,90.88348408047518,78.61675369235375,41.783997559068574,7.0632078125499325,42.44229789231984,7.683383252664214,90.83070734580328,25.995433741689453,90.88214050740697,78.61655554251571,0.6965818816827003,0.8541489324780992,2.1789767464300054,3.033125678908105,4.354298839328299,0.013043302460814282,25.0,12.43952918953255,9.93327299778224,9.0,25.0,3.0,443.7024327617236,480.10111043111874,414.6154763254771,247.55834083572984,262.3271906956245,480.1021939407144
2620.0000000000005,41.14684425450881,15.111923465306065,90.88674963131496,78.61500519341638,41.78615829553202,7.065255275144466,42.44419674046847,7.685161713325328,90.83399286647898,25.994937339713204,90.8854065799186,78.61478965417636,0.6964607456055606,0.8540016484357204,2.1785016046877974,3.0325032531235174,4.354162488349302,0.013040937298028714,25.0,12.441227608435613,9.935157131319501,9.0,25.0,3.0,443.6990821284389,480.0946732010229,414.6084563042656,247.5574572156416,262.3244662040634,480.09572655579495
2630.0000000000005,41.14919051722139,15.112834213428698,90.8899246703572,78.61330701685574,41.78825831983682,7.067245133674078,42.44604228311569,7.68689019026209,90.83718731000435,25.994454384514995,90.88858212588153,78.61307456608773,0.6963430285596384,0.8538585586388877,2.1780397610009663,3.031898319639854,4.354029831979839,0.01303863839696412,25.0,12.442878333110343,9.936988198363224,9.0,25.0,3.0,443.6958249675484,480.0884172170088,414.6016284402223,247.55659699674777,262.32181647511146,480.0894412426388
2640.0000000000005,41.15147079254412,15.113719030808,90.89301164814984,78.61165768532537,41.790299326981646,7.069179000496206,42.44783600604068,7.688570079866053,90.84029314292209,25.99398452971718,90.89166959625997,78.61140878818206,0.6962286443716251,0.8537195557235886,2.177590878791493,3.0313104345150808,4.353900775299129,0.01303640411075004,25.0,12.444482693111697,9.938767685774394,9.0,25.0,3.0,443.6926587078314,480.0823373956126,414.5949876271594,247.5557596090732,262.3192395276501,480.0833328959668
2650.0000000000005,41.1536869257362,15.114578660636994,90.89601295140477,78.61005576631278,41.7922829650034,7.07105844306858,42.449579353957645,7.6902027397580355,90.8433127674872,25.99352743686478,90.89467137817068,78.60979087541733,0.6961174909692245,0.8535845128975451,2.1771545733301494,3.0307390862276944,4.353775225512448,0.013034232493969148,25.0,12.446041981342944,9.940497039225704,9.0,25.0,3.0,443.68958084722186,480.0764287954889,414.5885288909496,247.5549444940544,262.3167334294091,480.0773965529421
2660.0000000000005,41.15584071081856,15.11541382450008,90.89893090463582,78.60849987062363,41.79421083627659,7.0728849852038715,42.451273731650886,7.6917894898692225,90.84624852331754,25.99308277528212,90.89758979652066,78.60821942645816,0.6960094815952116,0.8534533222268956,2.1767305093430367,3.0301838315699325,4.353653091944861,0.013032121887325354,25.0,12.447557455050683,9.94217766429466,9.0,25.0,3.0,443.6865889509832,480.07068661321466,414.5822473854525,247.55415110436576,262.31429629583124,480.0716273893048
2670.0000000000005,41.157933892057386,15.116225223038214,90.90176777190277,78.6069886511292,41.796084498833466,7.07466010834264,42.45292050512747,7.693331613537907,90.84910268915073,25.992650221924062,90.90042711575204,78.60669308231807,0.6959045288678931,0.853325875091816,2.176318351111941,3.0296442262037573,4.353534285992394,0.013030070619238733,25.0,12.449030336837495,9.943810927588345,9.0,25.0,3.0,443.6836806498446,480.0651061794076,414.5761383888654,247.5533789036915,262.31192628893206,480.06602071531495
2680.0000000000005,41.15996816537083,15.117013536570424,90.90452575841876,78.60552080148051,41.7979054676163,7.076385252760815,42.45452100271094,7.694830358550234,90.85187748446369,25.992229461277304,90.90318554144935,78.60521052511848,0.6958025397120421,0.8532020559754272,2.1759177465852573,3.029119802560684,4.3534187210847,0.013028076911026445,25.0,12.450461815623896,9.945398157813145,9.0,25.0,3.0,443.68085363822786,480.0596829549316,414.57019730004487,247.55262736663073,262.30962161638973,480.0605719720341
2690.0000000000005,41.161945179526114,15.117779425655897,90.90720701188425,78.60409505498761,41.7996752155408,7.0780618185972335,42.45607651596827,7.696286938023262,90.85457507081699,25.991820185241977,90.90586722167409,78.60377047692606,0.6957034386155503,0.8530817709819039,2.175528400084012,3.028610171065916,4.35330631266226,0.01302613931245488,25.0,12.45185304746684,9.946940646694088,9.0,25.0,3.0,443.67810567280026,480.05441252767383,414.56441963574815,247.55189597849767,262.3073805305886,480.05527672802856
2700.0000000000005,41.163866537583225,15.118523531730716,90.90981362408169,78.60271018323971,41.80139517478111,7.079691167089948,42.45758830083185,7.69770253147044,90.85719755346237,25.991422092953712,90.90847424855971,78.60237169843212,0.6956071385962249,0.8529649122373406,2.175149981470444,3.028114893707784,4.353196978137246,0.013024256158221966,25.0,12.453205156552087,9.948439650082888,9.0,25.0,3.0,443.6754345706327,480.0492906085845,414.5588010270447,247.55118423525485,262.30520132750354,480.0501306755163
2710.0000000000005,41.16573379813948,15.119246477659315,90.91234763229363,78.60136499505586,41.803066737876314,7.08127462164191,42.459057578565016,7.699078285719395,90.85974698277114,25.991034890718996,90.91100865972976,78.60101298774755,0.6955135601046457,0.8528513810652304,2.1747821852250326,3.027633566290264,4.353090636844997,0.01302242592191068,25.0,12.454519236046847,9.949896388918772,9.0,25.0,3.0,443.6728382076439,480.0443130284741,414.55333721648816,247.5504916433076,262.30308234587665,480.0451296268956
2720.0000000000005,41.16754847648068,15.119948868274037,90.91481102050176,78.60005833521792,41.80469125875371,7.082813468807616,42.46048553665399,7.7004153157602095,90.86222535544381,25.99065829182706,90.91347243949721,78.59969317930897,0.6954226295863352,0.8527410862261683,2.1744247259348253,3.0271658121609937,4.352987210038982,0.013020647189229732,25.0,12.455796348892193,9.951312050120292,9.0,25.0,3.0,443.6703145171816,480.0394757346632,414.54802405540033,247.54981771943255,262.3010219661929,480.04026951169135
2730.0000000000005,41.1693120458497,15.120631290913252,90.9172057208152,78.59878908338969,41.80627005385681,7.084308959377154,42.46187332979213,7.701714705679421,90.86463461594909,25.990292016479717,90.91586752029336,78.5984111426535,0.6953342700528199,0.8526339323523185,2.1740773087670626,3.0267112411193806,4.3528866208326855,0.013018918481470888,25.0,12.457037528676835,9.952687787569118,9.0,25.0,3.0,443.6678614883897,480.0347747877031,414.54285750088496,247.5491619906698,262.29901860991373,480.0355463730276
2740.0000000000005,41.171025938564405,15.12129431594235,90.9195336146736,78.5975561529442,41.807804403134526,7.085762309328628,42.46322208073023,7.702977510084509,90.86697665773707,25.989935791614695,90.91819578387084,78.59716578132037,0.6952484076331916,0.8525298279650007,2.1737396499455124,3.0262694779105126,4.3527887941703165,0.01301723837830208,25.0,12.45824378044091,9.954024723045107,9.0,25.0,3.0,443.6654771648324,480.0302063581643,414.53783361449166,247.54852399496184,262.29707073840746,480.03095636454873
2750.0000000000005,41.1726915425804,15.121938495498568,90.92179652794145,78.59635849323017,41.80929554695264,7.087174696917032,42.46453287756274,7.704204750840289,90.86925331830622,25.989589351755512,90.92045905639756,78.5959560351505,0.6951649700819039,0.852428683639072,2.173411472264565,3.0258401559036368,4.352693657085648,0.013015605490047363,25.0,12.459416078233687,9.955323943585539,9.0,25.0,3.0,443.6631596494313,480.02576673577806,414.53294857292747,247.54790328045092,262.2951768573531,480.02649575961385
2760.0000000000005,41.174310220802155,15.122564371019736,90.9239962562717,78.59519507532605,41.810744703399415,7.088547279079023,42.46580678895735,7.705397430861011,90.87146640472504,25.98925243508569,90.9226591338236,78.59478086563036,0.6950839030175024,0.8523304319957522,2.1730925549895197,3.025422986985272,4.352601137576755,0.01301401876094822,25.0,12.460555378596723,9.956586516205107,9.0,25.0,3.0,443.6609070777428,480.02145227832574,414.52819860687873,247.54729940067648,262.29333549532487,480.0221608994832
2770.0000000000005,41.17588328483908,15.123172463137678,90.92613453026968,78.59406491083398,41.81215304477209,7.089881169174305,42.46704484345885,7.706556515343322,90.87361765858071,25.988924789091925,90.92479774704094,78.59363927548429,0.6950051230433276,0.8522349701289934,2.1727825884964798,3.0250175586254726,4.35251116621897,0.01301247659293329,25.0,12.46166260214477,9.957813467698656,9.0,25.0,3.0,443.6587176545616,480.01725948065695,414.5235800843906,247.54671192414688,262.2915452339082,480.01794826370735
2780.0000000000005,41.177412014322734,15.123763279214586,90.92821304080081,78.59296703784685,41.81352171485744,7.0911774533654475,42.46824804467106,7.707682945989688,90.87570878144729,25.98860616648807,90.9268765871941,78.59253029393244,0.6949285681835473,0.8521422214596344,2.172481331128333,3.024623552587968,4.352423674988552,0.013010977788861865,25.0,12.462738647159028,9.959005799745055,9.0,25.0,3.0,443.6565896271932,480.013184924005,414.519089454169,247.54614042737867,262.28980468585087,480.01385441823106
2790.0000000000005,41.17889765334409,15.12433731202259,90.93023343393789,78.59190052306081,41.81485182573885,7.092437187604958,42.46941736844492,7.708777638384106,90.87774142980327,25.988296326105683,90.92889730062721,78.59145297901381,0.6948541811085417,0.8520521151729972,2.1721885569284534,3.0242406721014508,4.352338597541,0.013009521238855036,25.0,12.46378438706222,9.96016448608191,9.0,25.0,3.0,443.65452129053057,480.0092252849964,414.51472325611263,247.54558449635093,262.28811249959887,480.0098760247507
2800.0000000000005,41.18034141131954,15.124895040135245,90.9321973119216,78.59086446097086,41.81614445856549,7.093661398374593,42.4705537635492,7.709841482628177,90.87971721600083,25.987995032836576,90.93086148984446,78.59040641683593,0.6947818996846369,0.8519645746273892,2.1719040260777147,3.023868600705104,4.352255869183761,0.013008105743407092,25.0,12.464800671018622,9.961290473189763,9.0,25.0,3.0,443.6525109859704,480.00537733330486,414.51047811946734,247.54504372649257,262.2864673587196,480.0060098384809
2810.0000000000005,41.18174446400614,15.125436928365389,90.9341062343074,78.58985797294334,41.81740066445561,7.09485108355085,42.47165815245815,7.7108753440856495,90.88163770942089,25.98770205740584,90.93277071465785,78.58938972057534,0.6947116569822346,0.8518795173591581,2.1716274848970305,3.0235070022561885,4.352175426838285,0.013006730013565868,25.0,12.465788324639789,9.96238468109584,9.0,25.0,3.0,443.65055710010375,480.0016379289124,414.50635076060354,247.54451772247265,262.28486798085,480.0022527052735
2820.0000000000005,41.183107954400285,15.125963428144756,90.93596171897326,78.58888020638841,41.81862146529516,7.096007213171276,42.47273143204782,7.711880064041736,90.88350443748813,25.9874171763513,90.934626493194,78.58840202967859,0.6946434060409755,0.8517968854476419,2.1713587432372887,3.023155628684931,4.352097209005394,0.0130053931346255,25.0,12.466748150607827,9.963448004079396,9.0,25.0,3.0,443.6486580635394,479.9980040196653,414.5023379809493,247.54400609813425,262.28331311714305,479.99860155923534
2830.0000000000005,41.18443299362644,15.12647497793978,90.93776524312611,78.58793033394998,41.81980785452848,7.097130730191964,42.473774474286415,7.7128564603562495,90.88531888668628,25.98714017182164,90.93643030290194,78.58744250902214,0.6945770812948935,0.8517165982110769,2.171097553875732,3.0228141520868084,4.352021155738978,0.013004093843951549,25.0,12.467680929292612,9.964481311379586,9.0,25.0,3.0,443.6468123498127,479.9944726388733,414.49843666499993,247.5435084763241,262.28180155128484,479.9950534202704
2840.0000000000005,41.18572066192505,15.126972003647213,90.93951824446472,78.58700755258651,41.820960798037206,7.098222551328831,42.474788127000494,7.713805328186822,90.88708250372912,25.98687083150048,90.9381835817156,78.58651034806189,0.6945126335322422,0.8516385950711358,2.170843721774077,3.0224823168452133,4.351947208610276,0.013002831185551294,25.0,12.468587419439984,9.965485447973037,9.0,25.0,3.0,443.64501847405097,479.99104090254485,414.4946437780884,247.54302448872065,262.28033209881045,479.9916053914381
2850.0000000000005,41.186972005951446,15.127454917611544,90.94122211739263,78.58611108550201,41.822081231717306,7.099283564771213,42.47577321174069,7.714727437997566,90.88879669175121,25.9866089491664,90.93988772426628,78.5856047626578,0.6944500058365065,0.8515628060478874,2.1705970289832632,3.0221598350311507,4.351875310866732,0.01300160405975826,25.0,12.469468356260336,9.966461232463873,9.0,25.0,3.0,443.6432749968625,479.9877060167428,414.4909563746282,247.54255377701665,262.27890361024697,479.9882546661164
2860.0000000000005,41.188188050318885,15.127924123110065,90.94287822834904,78.58524017356251,41.82317007180843,7.100314639971201,42.47673053285858,7.715623544061259,90.89046282573472,25.986354322397062,90.94154409721598,78.58472498642175,0.6943891599483799,0.85148918407861,2.17035731659677,3.02184650067538,4.3518054067837415,0.013000411716347034,25.0,12.470324459549374,9.967409466131757,9.0,25.0,3.0,443.6415805083185,479.98446524671834,414.48737156560605,247.54209598885572,262.2775149583011,479.98499849703103
2870.0000000000005,41.189369790301306,15.128380011581214,90.9444879058318,78.58439408024475,41.824228208357205,7.101316621460398,42.477660871754544,7.716494379080018,90.89208224247241,25.98610675409492,90.94315402927904,78.58387027582158,0.6943300280902259,0.8514176459561046,2.1701243344888814,3.0215419804449866,4.351737442143792,0.012999252853100971,25.0,12.471156428556071,9.968330927211582,9.0,25.0,3.0,443.639933638219,479.98131593596605,414.483886539245,247.54165078058,262.27616504630714,479.9818342155705
2880.0000000000005,41.19051818351992,15.128822959413869,90.94605242925608,78.58357209800526,41.8252564977658,7.1022903218014335,42.478564980312875,7.717340648045933,90.89365622935786,25.985866054329502,90.9447188000788,78.58303991677946,0.6942725667866732,0.8513481382993853,2.169897909854264,3.0212460481536487,4.351671364658683,0.012998126623628918,25.0,12.471964936109773,9.96922636442656,9.0,25.0,3.0,443.6383330676816,479.97825552892886,414.480498586652,247.5412178206323,262.274852817868,479.9787592548826
2890.0000000000005,41.19163417185136,15.129253336438524,90.94757305809344,78.58277353183763,41.82625578241362,7.103236540174521,42.47944359817724,7.718163044415973,90.89518605370665,25.985632035704956,90.94623966929146,78.58223320755809,0.6942167294379806,0.8512806039403904,2.169677860637604,3.020958464577994,4.351607122783805,0.01299703212316176,25.0,12.472750644019811,9.970096514075578,9.0,25.0,3.0,443.6367774986954,479.9752815120944,414.4772050379015,247.54079678119933,262.27357723196275,479.9757710898247
2900.0000000000005,41.192718669349134,15.129671501413045,90.94905101571592,78.58199770846602,41.82722687982297,7.104156052124267,42.480297443186686,7.718962241164547,90.89667294649924,25.985404516053396,90.9477178604875,78.58144946824086,0.6941624814902032,0.8512150005019149,2.169464043412169,3.0206790439140843,4.351544666357361,0.012995968672927393,25.0,12.473514194615632,9.970942090669892,9.0,25.0,3.0,443.63526567121863,479.9723914468297,414.4740032985782,247.54038734338607,262.27233727711825,479.97286727028967
2910.0000000000005,41.19377255878655,15.130077800525669,90.95048748441393,78.58124397798582,41.82817057957313,7.105049606643377,42.4811272086782,7.719738888262839,90.8981180973728,25.98518331912527,90.94915455614944,78.58068804294878,0.6941097595598931,0.8511512502965811,2.1692562258193706,3.020407476115951,4.351483946906422,0.012994935055398962,25.0,12.474256208273516,9.971763784174698,9.0,25.0,3.0,443.6337963677316,479.96958297749046,414.4708908587518,247.53998919809925,262.27113197534635,479.9700454302968
2920.0000000000005,41.1947967012754,15.130472571258508,90.95188361839104,78.5805117075044,41.829087651903855,7.105917934325078,42.48193357104337,7.720493619756325,90.89952266769299,25.98496827261056,90.95055091066733,78.5799482926319,0.6940585320644101,0.8510893146515665,2.169054275636108,3.0201435902876743,4.35142491700887,0.012993930648695936,25.0,12.474977290191871,9.972562267571902,9.0,25.0,3.0,443.6323684000959,479.96685380681896,414.4678652665822,247.5396020428753,262.2699603712687,479.9673032619447
2930.0000000000005,41.19579193407046,15.130856141527945,90.95324054064672,78.57980028225234,41.82997884574575,7.1067617455031495,42.482717187993984,7.7212270521448545,90.9008877874216,25.984759208664517,90.95190804722243,78.57922959663757,0.6940087547237576,0.8510291393444426,2.168858021835416,3.0198871611798586,4.351367530488705,0.012992954593831856,25.0,12.475678028839354,9.973338195123347,9.0,25.0,3.0,443.6309806126189,479.9642017011725,414.4649241351251,247.5392255826929,262.26882153489413,479.9646385214119
2940.0000000000005,41.19675907352383,15.13122883081212,90.95455934680787,78.57910910341081,41.8308448913619,7.1075817327576365,42.48347870087619,7.721939786552298,90.90221455897162,25.984555963294724,90.95322706161913,78.57853135038408,0.6939603815317905,0.8509706680576944,2.168667288743596,3.01963795680129,4.351311742229424,0.01299200599993876,25.0,12.476358998037426,9.974092204695808,9.0,25.0,3.0,443.6296318779154,479.961624482774,414.46206513360914,247.5388595290383,262.26771455828134,479.9620490209557
2950.0000000000005,41.19769890035824,15.13159094456256,90.95584108567901,78.57843759915573,41.8316864871648,7.108378558438119,42.484218723084894,7.722632397886798,90.90350403763584,25.984358379533376,90.95450900283089,78.57785297628305,0.6939133806248946,0.8509138618601257,2.1684819462015112,3.019395808061637,4.351257509031688,0.012991084242006136,25.0,12.477020746572007,9.974824906263565,9.0,25.0,3.0,443.6283211176095,479.9591200691981,414.45928602850034,247.53850360528932,262.26663857241675,479.9595326681796
2960.0000000000005,41.198612191482745,15.131942786470743,90.95708680134547,78.57778520080655,41.8325043281912,7.109152881628006,42.48493786508968,7.723305458266509,90.90475727395312,25.984166300704544,90.95575491511178,78.5771939002671,0.6938677062197466,0.8508586647444979,2.1683018206675038,3.0191604854120007,4.351204787812734,0.012990188434261855,25.0,12.477663820614396,9.975536906777107,9.0,25.0,3.0,443.62704725798386,479.95668638806586,414.4565845958284,247.5381575352502,262.2655927111102,479.95708738138126
2970.0000000000005,41.199499698857515,15.132284650374402,90.95829750500158,78.5771513585139,41.83329908718241,7.10990534023523,42.48563671779772,7.723959521451262,90.90597528536009,25.98397957498088,90.95696580981888,78.57655356728321,0.6938233260741977,0.8508050373424051,2.1681267818343537,3.0189318191767587,4.3511535368211485,0.012989317945176227,25.0,12.478288748817022,9.976228793640303,9.0,25.0,3.0,443.62580925954734,479.95432143368646,414.4539586792,247.53782105093296,262.2645761352646,479.9547111458605
2980.0000000000005,41.20036214461603,15.132616818220072,90.95947416843303,78.57653554485421,41.83407141021447,7.110636546859098,42.48631584872099,7.724595119258595,90.90715904963885,25.983798056367903,90.95814265889447,78.57593144456905,0.6937801988267646,0.8507529291033573,2.1679566720198995,3.018709601123257,4.3511037158859915,0.012988471973336618,25.0,12.478896038889502,9.976901130891292,9.0,25.0,3.0,443.6246061235873,479.9520232801255,414.45140620601353,247.53749389435836,262.26358803830044,479.9524020264446
2990.0000000000005,41.20120023314295,15.132939564946014,90.96061773993169,78.5759372456651,41.83482192750401,7.111347099025011,42.48697581145575,7.725212770438474,90.908309520927,25.98362160220796,90.95928641078333,78.57532701303904,0.6937382952848963,0.8507023044176781,2.1677913722352646,3.018493676652943,4.351055285788056,0.012987649945693186,25.0,12.47948618608916,9.97755446868888,9.0,25.0,3.0,443.6234368757149,479.94979004871067,414.44892515207266,247.5371758133,262.2626276326589,479.9501581359357
3000.0000000000005,41.202014651496015,15.133253158569858,90.96172914503568,78.57535596002634,41.83555125378773,7.112037579546836,42.487617146024114,7.725812980995555,90.90942763046272,25.983450073147424,90.9603979911721,78.57473976681905,0.6936975699886734,0.8506531077417677,2.1676307132816093,3.0182838210233767,4.3510082081917325,0.01298685098502486,25.0,12.480059673545496,9.978189343619022,9.0,25.0,3.0,443.62230056516046,479.9476199072303,414.4465135402861,247.53686656111424,262.261694149396,479.94797763355
3010.0000000000005,41.20280606440932,15.133557858287134,90.9628092796144,78.57479120360199,41.83625998384759,7.112708552294122,42.48824037493966,7.726396240509474,90.91051427962921,25.98328333417936,90.9614782960742,78.57416921680448,0.6936580005416053,0.8506053118205918,2.1674745988849344,3.0180799107055263,4.350962445973408,0.012986074646619187,25.0,12.480616968687228,9.978806274778094,9.0,25.0,3.0,443.6211962717944,479.94551108298697,414.44416945608975,247.53656589867316,262.2607868439459,479.9458587383252
3020.0000000000005,41.20357512258047,15.133853917640067,90.96385902103208,78.5742425025744,41.836948699927504,7.113360569216411,42.488846009717776,7.726963028229933,90.91157035118442,25.9831212529038,90.96252820299495,78.57361488460974,0.6936195526928097,0.8505588748835574,2.1673228962368003,3.0178817711203574,4.350917962742203,0.0129853202642048,25.0,12.481158529105755,9.97940577028976,9.0,25.0,3.0,443.62012309452695,479.94346184061584,414.4418910223589,247.5362735913264,262.25990498660053,479.9437997069904
3030.0000000000005,41.20432246064583,15.134141583864391,90.96487922554294,78.5737093953274,41.83761796991797,7.113994168627471,42.48943454929331,7.727513811598045,90.91259670664392,25.9829637000492,90.96354856832515,78.5730763041543,0.6935822029332909,0.8505137683238653,2.1671755067147456,3.017689275038611,4.350874722961791,0.012984587373073292,25.0,12.481684801110587,9.979988325668499,9.0,25.0,3.0,443.61908015436,479.9414704877436,414.4396764078167,247.53598940972907,262.2590478651706,479.94179883942894
3040.0000000000005,41.20504867936227,15.13442109086816,90.96587070398435,78.57319144530909,41.838268331402304,7.114609860105077,42.49000646597283,7.728049033101854,90.91359416182581,25.98281055312333,90.96454020303368,78.57255303433845,0.6935458908490924,0.850469918294129,2.167032217664726,3.017502135958855,4.350832692937733,0.01298387481872416,25.0,12.482196207184018,9.980554409935849,9.0,25.0,3.0,443.6180666189841,479.93953542271294,414.4375238762323,247.5357131363729,262.25821480500485,479.93985452611446
3050.0000000000005,41.20575438662864,15.134692675196504,90.96683427732586,78.5726882108953,41.83890032838244,7.1152081592613285,42.4905622377408,7.7285691405118655,90.91456354273303,25.9826616879065,90.96550392822013,78.57204462947152,0.6935106203202122,0.8504273297950052,2.166893017039527,3.0173203468345324,4.350791838546548,0.01298318264996552,25.0,12.48269317490326,9.981104497714398,9.0,25.0,3.0,443.6170816458322,479.9376550242752,414.4354316694136,247.53544455067103,262.2574051225619,479.9379651387472
3060.0000000000005,41.20644015348776,15.13495655903506,90.96777071686184,78.57219927765544,41.839514471880655,7.11578955044746,42.49110231359651,7.7290745544437405,90.91550562539187,25.98251698767808,90.96644051530328,78.57155067077798,0.6934763385788152,0.8503859383631799,2.1667577172066133,3.0171436555697926,4.350752127683284,0.01298250985634614,25.0,12.483176105898906,9.981639034779391,9.0,25.0,3.0,443.6161244433841,479.93582777007606,414.4333981341385,247.53518344513105,262.2566181755914,479.9361291474463
3070.0000000000005,41.20710654164582,15.135212960763567,90.96868078175412,78.57172423814427,41.84011126458552,7.116354510088172,42.49162713524549,7.729565688659817,90.9164211736155,25.982376337420416,90.96735072356624,78.57107074684227,0.6934430248475275,0.8503457187738346,2.1666262308435367,3.0169719496173717,4.350713528744104,0.01298185602660366,25.0,12.483645395257724,9.982158459587197,9.0,25.0,3.0,443.6151942326994,479.9340521623727,414.4314216424205,247.5349296151265,262.2558533316475,479.93434504758653
3080.0000000000005,41.20775410325761,15.135462095020046,90.96956521860734,78.57126269209702,41.84069120065031,7.116903506492689,42.49213713690451,7.730042949888001,90.9173109385786,25.982239623944054,90.9682352997328,78.57060445360861,0.6934106684461242,0.850306658186891,2.166498502539046,3.0168051607259376,4.350676010633565,0.01298122093879259,25.0,12.484101431397107,9.982663203160769,9.0,25.0,3.0,443.6142902479757,479.93232672883056,414.4295005928184,247.5346828592442,262.2551099685596,479.9326113602579
3090.0000000000005,41.208383362411006,15.135704165443997,90.9704247362055,78.57081425995096,41.841254749117134,7.117436984165296,42.4926327307326,7.73050672418958,90.91817563340439,25.98210673973682,90.96909495270064,78.57015140752674,0.6933792145486499,0.8502686896229127,2.166374340029002,3.016643029651915,4.350639543782079,0.0129806035454403,25.0,12.48454458296544,9.983153674538812,9.0,25.0,3.0,443.6134117621693,479.9306500723902,414.4276334640765,247.5344429860432,262.2543874955658,479.9309266814937
3100.0000000000005,41.2089948406274,15.135939374568297,90.97126004016525,78.57037856404315,41.84180237674939,7.1179553854217374,42.49311432690552,7.730957395746486,90.91901596802457,25.981977577622047,90.96993038819895,78.5697112272756,0.6933486542790572,0.8502318024622301,2.16625369471252,3.01648549717475,4.3506040987579135,0.012980003659383782,25.0,12.484975216847715,9.983630280765794,9.0,25.0,3.0,443.61255805154053,479.92902080244846,414.42581874074784,247.53420980453268,262.25368532410806,479.929289614348
3110.0000000000005,41.2095890374122,15.136167916318811,90.97207180659888,78.56995524298065,41.842334530613485,7.118459133902093,42.49358231829702,7.731395332527427,90.91983262268445,25.981852034881623,90.970742282448,78.56928354788515,0.6933189558574859,0.8501959579943533,2.1661364472808105,3.016332405275164,4.350569647334409,0.012979420665438435,25.0,12.485393684443466,9.984093411667686,9.0,25.0,3.0,443.6117284227821,479.92743758731825,414.42405497038425,247.53398313160085,262.2530028902603,479.9276988209292
3120.0000000000005,41.21016644082377,15.136389980150852,90.97286069639331,78.56954394394216,41.84285164754065,7.11894864352945,42.49403708879667,7.731820894072995,90.9206262623078,25.981730011048118,90.97153129644057,78.5688680129088,0.6932900902789636,0.8501611209125357,2.1660224875308294,3.016183608443365,4.350536161896853,0.012978854000713393,25.0,12.485800329127189,9.984543448138538,9.0,25.0,3.0,443.6109221983889,479.9258991259576,414.42234073275847,247.53376278806687,262.2523396426307,479.9261529939107
3130.0000000000005,41.210727525945366,15.13660575035982,90.97362735303228,78.56914432347969,41.84335415276043,7.119424317218034,42.49447901211052,7.732234430374546,90.92139753430625,25.981611408212927,90.97229807376205,78.56846427566762,0.6932620590437449,0.8501272933218839,2.1659118010790444,3.016039094400928,4.350503615560787,0.012978303673915784,25.0,12.486195485142844,9.984980760905387,9.0,25.0,3.0,443.61013871861786,479.9244041516519,414.4206746441896,247.5335485991916,262.251695044106,479.92465086097013
3140.0000000000005,41.21127275046244,15.136815404470838,90.9743723966385,78.56875605109455,41.84384245593704,7.119886543122617,42.49490844827204,7.7326362786103005,90.92214706258825,25.981496131975973,90.97304323463464,78.5680720021763,0.6932348210843866,0.8500944251211047,2.1658042412140786,3.0158986663351834,4.350471982376174,0.012977768897390064,25.0,12.486579474509824,9.98540570711134,9.0,25.0,3.0,443.60937734782624,479.922951444444,414.4190553709004,247.53334039645367,262.2510685770052,479.9231911961078
3150.0000000000005,41.21180256148872,15.13701911582126,90.97509643316653,78.56837880389939,41.84431695728296,7.120335700427575,42.49532574901944,7.733026768178661,90.92287545680445,25.981384090005687,90.97376738510964,78.5676908664206,0.6932083432250473,0.850062475891187,2.1656996863034834,3.0157621621946697,4.350441236994192,0.012977249031663585,25.0,12.486952611818596,9.985818635632995,9.0,25.0,3.0,443.60863746486393,479.9215398122802,414.41748160879695,247.53313801491768,262.2504597351975,479.92177280184376
3160.0000000000005,41.21231739776756,15.13721705449626,90.97580005754968,78.56801226541107,41.84477804952572,7.120772161209459,42.495731259518806,7.73340622231143,90.92358331551334,25.98127519165098,90.97447112021476,78.56732054871718,0.693182619940313,0.8500314391206064,2.165598101411752,3.0156295405323585,4.350411354502831,0.012976743955113444,25.0,12.487315205796731,9.986219888814103,9.0,25.0,3.0,443.6079184601693,479.920168085627,414.415952077292,247.5329412925716,262.2498680218423,479.92039450309267
3170.0000000000005,41.212817680216766,15.13740938357688,90.97648384056346,78.567656132011,41.84522610944505,7.1211962824278885,42.49612531092999,7.733774951118221,90.92427121296937,25.981169349823855,90.97515501081661,78.5669607423963,0.6931576294151952,0.8500012883170673,2.165499401416964,3.015500689734031,4.350382310987698,0.012976253241854752,25.0,12.487667552618518,9.986609795051834,9.0,25.0,3.0,443.6072197487589,479.91883514242375,414.4144655470926,247.53275007377167,262.2492929599129,479.91905517250086
3180.0000000000005,41.213303819511296,15.137596262139825,90.97714833939244,78.56731010773302,41.84566150465886,7.121608412350099,42.49650822636632,7.734133257164616,90.92493970975048,25.981066479522607,90.97581961418845,78.56661114852726,0.6931333343653366,0.8499719780170653,2.1654034532654536,3.0153754312825187,4.350354083090707,0.012975776176747382,25.0,12.488009941273504,9.986988674754455,9.0,25.0,3.0,443.60654075979784,479.9175398879912,414.4130208180478,247.5325642064533,262.24873408383,479.9177537102455
3190.0000000000005,41.21377621455923,15.13777784465674,90.97779409527581,78.56697390506332,41.84608459225871,7.1220088892605995,42.49688031969615,7.734481434351096,90.92558935039082,25.98096649807775,90.97646547165527,78.56627147672286,0.6931097346114914,0.8499435082589629,2.1653102402932576,3.0152537485522206,4.350326648120676,0.012975312739760408,25.0,12.488342652471886,9.987356839131449,9.0,25.0,3.0,443.60588093870234,479.91628125890327,414.41161672357606,247.53238354270093,262.2481909410398,479.9164890479132
3200.0000000000005,41.21423525439603,15.137954281770932,90.97842163633962,78.56664724391497,41.84649572050489,7.12239804306688,42.497241897032325,7.7348197693080465,90.92622066622941,25.980869324835226,90.97709311142738,78.56594144406857,0.6930867969792324,0.8499158386166553,2.165219643134749,3.015135481751404,4.350299983916371,0.012974862293485151,25.0,12.488665959994648,9.987714591687393,9.0,25.0,3.0,443.60523974457783,479.91505821823114,414.4102521253441,247.5322079381674,262.2476630900393,479.9152601436695
