time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.21468131424398,15.138125718262929,90.97903147213705,78.56632985430224,41.846895225313936,7.122776191975447,42.49759325364648,7.735148538508838,90.92683416976551,25.980774881591856,90.97770304298696,78.56562077720696,0.6930704428615935,0.849896230589515,2.165150144967648,3.0150463755571635,4.35027406897984,0.012974535672445208,25.0,12.48898012791568,9.988062225141618,9.0,25.0,3.0,443.6046166548391,479.91386976590735,414.4089259246808,247.53203725375084,262.2471501037064,479.9140659917713
3220.0000000000005,41.215114762429415,15.13829229753702,90.97962410269577,78.5660214710274,41.847283436382725,7.123143648289784,42.49793467934066,7.735468013297179,90.92743036442299,25.98068309256797,90.97829576679409,78.56530920952667,0.6930468649337209,0.8498677528598054,2.1650585968524148,3.01492634971222,4.350248882520448,0.012974074383313864,25.0,12.48928541542614,9.988400026805436,9.0,25.0,3.0,443.60401115867586,479.9127149200652,414.4076370431546,247.53187135177495,262.2466515658181,479.91290560749246
3230.0000000000005,41.21553595486249,15.138454156735406,90.98020001144401,78.56572183787534,41.847660672364725,7.123500713845432,42.498266454225714,7.735778455937293,90.92800973628655,25.980593883293576,90.97887176607377,78.56500648170464,0.6930269840203936,0.8498437976221774,2.16497910098892,3.0148228986110976,4.350224404137171,0.012973682852687032,25.0,12.489582073030874,9.988728274293294,9.0,25.0,3.0,443.60342276003746,479.911592731705,414.40638443642416,247.53171009979033,262.24616707037114,479.91177803674987
3240.0000000000005,41.215945237371066,15.138611429897992,90.98075966837489,78.5654307068184,41.84802724283968,7.12384768187502,42.498588850437045,7.7360801212203105,90.9285727584408,25.980507182214183,90.97943151112943,78.56471234296883,0.6930015719246447,0.8498130487831459,2.1648828149393755,3.0146958637225216,4.350200614047571,0.012973188310954594,25.0,12.489870344109248,9.98904723733898,9.0,25.0,3.0,443.6028509782458,479.9105022799852,414.4051670906731,247.53155336910683,262.24569622518754,479.91068235369295
3250.0000000000005,41.216342946888254,15.138764246941436,90.98130353133433,78.56514783516809,41.84838344948237,7.124184838115696,42.49890213316713,7.7363732574308415,90.92911989122629,25.980422918709905,90.97997545959531,78.56442654825197,0.6929817229442381,0.8497891112737859,2.164804382940853,3.0145934942146395,4.350177493003252,0.012972798432421743,25.0,12.490150465833722,9.989357178789987,9.0,25.0,3.0,443.6022953438113,479.9094426659999,414.40398401723326,247.53140103386153,262.24523864552646,479.9096176555853
3260.0000000000005,41.21672940996896,15.138912734341377,90.98183204427139,78.56487298803363,41.848729584636565,7.124512459459822,42.49920655940907,7.736658105172125,90.92965158141902,25.98034102500816,90.98050405562202,78.56414886125384,0.6929622968911348,0.8497656820477274,2.1647277341325535,3.0144934161802808,4.3501550224367564,0.012972416977531922,25.0,12.490422668038091,9.98965835332717,9.0,25.0,3.0,443.60175540264703,479.90841301882847,414.4028342574064,247.5312529721426,262.24479396042994,479.908583068897
3270.0000000000005,41.217104944495695,15.139057014755736,90.98234563950729,78.56460593799068,41.84906593290175,7.124830815457869,42.49950237935448,7.736934898674235,90.93016826395619,25.980261434813485,90.98101773159313,78.56387905074973,0.6929435184224381,0.849743036810022,2.164653557299238,3.01439659410926,4.350133183974164,0.012972048137653128,25.0,12.490687174469032,9.989951008884644,9.0,25.0,3.0,443.6012307119282,479.9074124925799,414.401716877442,247.5311090652464,262.2443618077966,479.90757774118214
3280.0000000000005,41.217469859216976,15.139197207553536,90.98284473692874,78.56434646304474,41.84939277070174,7.125140167910729,42.49978983600993,7.73720386543613,90.93067036127415,25.980184083758218,90.98151690746408,78.56361689310067,0.6929252890347288,0.8497210550054206,2.164581532220948,3.0143025872263687,4.350111960014342,0.01297169005573481,25.0,12.490944202452852,9.990235386270568,9.0,25.0,3.0,443.6007208419388,479.9064402637621,414.40063097025694,247.5309691975428,262.243941836004,479.906600846076
3290.0000000000005,41.21782445406241,15.139333428607529,90.9833297445002,78.56409434793852,41.849710366569454,7.125440771139721,42.5000691654496,7.737465226462177,90.93115828381168,25.98010890924678,90.98200199126437,78.56336217090893,0.6929075788170475,0.8496997001847286,2.1645115532598327,3.0142112534445613,4.350091333378851,0.012971342158893695,25.0,12.491193963111472,9.990511719396352,9.0,25.0,3.0,443.6002253750776,479.90549553297984,414.3995756538917,247.53083325657911,262.2435337032872,479.90565158046377
3300.0000000000005,41.21816902045849,15.139465790474617,90.98380105871632,78.56384938358968,41.850018981428725,7.125732872254275,42.50034059706233,7.737719196494141,90.931632430467,25.980035850444157,90.98247337955166,78.56311467299166,0.6928903679828479,0.8496789483096518,2.164443546744652,3.014122495054304,4.350071287365504,0.012971004064113714,25.0,12.491436661585569,9.99078023553386,9.0,25.0,3.0,443.5997439055123,479.90457752349573,414.39855007104745,247.53070113305205,262.2431370774612,479.9047291639625
3310.0000000000005,41.21850384167243,15.139594402536773,90.98425906505278,78.56361136690839,41.85031886890167,7.126016711443242,42.5006043538213,7.737965984263553,90.93209318905168,25.97996484816196,90.98293145786245,78.56287419413161,0.6928736468781379,0.8496587877619528,2.1643774709753307,3.0140362587372835,4.3500518057189,0.012970675578343834,25.0,12.491672497278216,9.99104115558896,9.0,25.0,3.0,443.5992760387237,479.9036854804456,414.3975533881,247.53057272064504,262.24275163549765,479.90383283801145
3320.0000000000005,41.21882919298535,15.139719371073056,90.98470413819312,78.56338010051138,41.85061027546332,7.1262925221219575,42.50086065241978,7.738205792619624,90.93254093651917,25.979895844852994,90.98337660093986,78.56264053500087,0.6928573955137205,0.8496391942473891,2.1643132522944843,3.013952446541873,4.350032872647874,0.012970356315428396,25.0,12.491901663974147,9.991294694232463,9.0,25.0,3.0,443.5988213912714,479.90281867011214,414.3965847945838,247.53044791598413,262.2423770633635,479.9029618655152
3330.0000000000005,41.219145341904685,15.139840799337833,90.98513664231672,78.56315539273226,41.8508934406316,7.126560531112432,42.50110970343779,7.738438818685098,90.93297603925421,25.97982878456935,90.98380917302072,78.56241350192225,0.6928416076939817,0.8496201603807357,2.164250860435747,3.0138710208164827,4.35001447278505,0.012970046147689304,25.0,12.49212434999049,9.991541060070345,9.0,25.0,3.0,443.598379590487,479.9019763796353,414.39564350262384,247.53032661851063,262.24201305579686,479.9021155301244
3340.0000000000005,41.21945254854566,15.139958787719875,90.98555693159419,78.56293705714279,41.85116859730844,7.126820958966846,42.501351711641234,7.738665254136947,90.93339885357203,25.97976361288221,90.98422952833208,78.56219290667553,0.6928262530048388,0.8496016490771534,2.1641901897879308,3.0137918388650844,4.349996591200241,0.0129697444944458,25.0,12.492340738444398,9.99178045593743,9.0,25.0,3.0,443.597950273974,479.9011579156788,414.39472874577586,247.53020873038693,262.2416593158681,479.90129313538546
3350.0000000000005,41.219751065669485,15.140073433743853,90.98596535025096,78.56272491276745,41.85143597181403,7.12707402000035,42.501586876012645,7.7388852852352,90.93380972578134,25.979700276859774,90.98463801115362,78.56197856635993,0.6928113279909384,0.8495836563040388,2.164131219233368,3.0137148755374064,4.3499792133549295,0.012969451279901135,25.0,12.492551007279644,9.992013078930368,9.0,25.0,3.0,443.5975330895242,479.9003626047272,414.39383977899706,247.53009415645565,262.2413155549319,479.9004940044397
3360.0000000000005,41.22004113889944,15.14018483216671,90.98636223285078,78.56251878374182,41.85169578407987,7.127319922474328,42.50181538992002,7.7390990929812915,90.93420899247,25.979638725056528,90.98503495610181,78.56177030332066,0.6927968313006471,0.8495661806060191,2.1640739345172677,3.0136401151232866,4.349962325124266,0.012969166467964964,25.0,12.492755329418172,9.99223912057414,9.0,25.0,3.0,443.5971276948432,479.89958979220165,414.39297587799786,247.52998280417705,262.24098149242644,479.8997174796013
3370.0000000000005,41.220323006835365,15.140293075020963,90.98674790443923,78.56231849927133,41.85194824775111,7.127558868693541,42.50203744120674,7.73930685320272,90.93459698064999,25.97957890746062,90.98542068827368,78.56156794502283,0.692782743218926,0.8495491980053138,2.164018264305256,3.013567462310569,4.349945912781279,0.01296888967907174,25.0,12.492953872840983,9.992458766913046,9.0,25.0,3.0,443.59673375739,479.8988388422448,414.3921363389261,247.5298745835969,262.24065685571355,479.89896292198864
3380.0000000000005,41.22059690140247,15.140398251748366,90.98712268102706,78.56212389337763,41.85219357049858,7.127791055302112,42.50225321246583,7.739508736809568,90.93497400824306,25.97952077544136,90.98579552372989,78.56137132380438,0.6927690571063444,0.8495327005548419,2.16396417837635,3.013496878931192,4.349929962978416,0.012968620778710454,25.0,12.493146800832733,9.992672198783055,9.0,25.0,3.0,443.59635095389086,479.8981091367767,414.3913204773803,247.52976940721896,262.2403413797043,479.8982297105928
3390.0000000000005,41.22086304801913,15.140500449267734,90.98748686980848,78.56193480480486,41.85243195416904,7.12801667342569,42.50246288117175,7.739704909918488,90.93534038430083,25.97946428171116,90.98615976971331,78.56118027675699,0.6927557596634463,0.8495166721361742,2.1639116259658446,3.0134282981020197,4.349914462733588,0.012968359507949804,25.0,12.493334272100071,9.992879591943336,9.0,25.0,3.0,443.59597897010974,479.89740007509687,414.3905276279375,247.52966718993576,262.2400348066735,479.89751724184526
3400.0000000000005,41.22112166564028,15.140599751992909,90.98784076920855,78.56175107693333,41.85266359482372,7.128235908708746,42.502666619714155,7.739895533884407,90.93569640905217,25.979409380319964,90.98651372469607,78.56099464566798,0.6927428389716923,0.8495010983211208,2.1638605608850594,3.01336165920618,4.3498993994354604,0.012968105633990938,25.0,12.49351644080184,9.993081117108431,9.0,25.0,3.0,443.5956175007916,479.8967110736983,414.3897571440143,247.5295678490316,262.2397368862248,479.8968249294708
3410.0000000000005,41.22137296710754,15.14069624196685,90.98818466937054,78.5615725575775,41.852888683051695,7.128448941611168,42.50286459567308,7.740080765558106,90.93604237439372,25.979356026574123,90.98685767886728,78.5608142767962,0.6927302852304256,0.8494859672744307,2.163810943805468,3.0132969110798986,4.349884760816504,0.01296785896392368,25.0,12.4936934567952,9.993276940223891,9.0,25.0,3.0,443.5952662491743,479.8960415654008,414.38900839688137,247.52947130404704,262.2394473748705,479.8961522035859
3420.0000000000005,41.22161715924983,15.140789998906373,90.98851885228024,78.56139909886765,41.85310740405979,7.128655947493883,42.503056971898175,7.740260757360828,90.936378564015,25.97930417702861,90.98719191425737,78.56063902076676,0.6927180863701553,0.849471264375243,2.163762728556096,3.0132339929313385,4.349870534954114,0.012967619262627052,25.0,12.493865465706392,9.993467222543812,9.0,25.0,3.0,443.5949249268545,479.8953909990229,414.3882807753725,247.52937747674585,262.23916603593466,479.8954985103941
3430.0000000000005,41.22185444304511,15.1408811002579,90.98884359198625,78.56123055717154,41.85331993781731,7.128857096756008,42.50324390663546,7.740435657402941,90.93670525361982,25.979253789452233,90.98751670495808,78.56046873247777,0.6927062353675101,0.8494569811866355,2.1637158849620874,3.013172866148723,4.3498567102548265,0.012967386389675236,25.0,12.494032609044496,9.993652120757645,9.0,25.0,3.0,443.59459325356016,479.89475883901366,414.3875736854209,247.5292862910652,262.2388926394044,479.894863311788
3440.0000000000005,41.22208501380903,15.14096962128002,90.98915915485152,78.5610667929252,41.85352645922477,7.129052554994814,42.50342555367585,7.740605609623117,90.93702271117981,25.979204822786528,90.98783231737454,78.56030327093191,0.6926947178163412,0.8494431002148692,2.163670360018193,3.013113460233062,4.349843275449877,0.012967160066683288,25.0,12.494195024333806,9.993831787137081,9.0,25.0,3.0,443.59427095689455,479.8941445648954,414.386886549522,247.52919767303916,262.23862696166566,479.8942460848025
3450.0000000000005,41.22230906134062,15.141055635090597,90.98946579975129,78.5609076705348,41.85372713824434,7.129242483129588,42.50360206246936,7.74077075389556,90.93733119713296,25.979157237114972,90.98813901042276,78.5601424991563,0.6926835272852082,0.8494296137414001,2.1636261258521787,3.013055739593579,4.349830219584494,0.01296694016478323,25.0,12.494352845216554,9.99400636965072,9.0,25.0,3.0,443.5939577721283,479.8935476708946,414.3862188063444,247.52911155074472,262.2383687853801,479.89364632126455
3460.0000000000005,41.22252676730929,15.141139211668872,90.98976377445476,78.56075306033097,41.853922137559664,7.129427035187007,42.503773576068,7.740931224105338,90.9376309607462,25.979110994205826,90.98843703191217,78.55998628615708,0.6926726162951743,0.8494164637042037,2.1635830266965907,3.0129994904007944,4.349817532149761,0.012966725786985168,25.0,12.494506199610155,9.99417600992274,9.0,25.0,3.0,443.5936534458504,479.8929676731113,414.38556991840807,247.52902785532228,262.23811790244383,479.8930635349713
3470.0000000000005,41.22273831624811,15.141220422095271,90.99005333087847,78.56060283031091,41.854111622419296,7.129606367617328,42.503940239777656,7.741087156243395,90.93792225545076,25.979066055257594,90.9887266337958,78.55983449856387,0.6926620902223097,0.8494037794967385,2.163541384156412,3.0129451636531503,4.349805202542768,0.01296651889784744,25.0,12.494655217458217,9.994340851818547,9.0,25.0,3.0,443.59335772064566,479.89240407924535,414.384939339596,247.52894651675905,262.23787410149674,479.89249723124993
3480.0000000000005,41.22294387855934,15.141299331982111,90.99033470135488,78.56045685900636,41.854295745421055,7.129780624894408,42.50410218778673,7.741238675896454,90.93820531498659,25.97902238435779,90.98900804844598,78.55968701381597,0.6926518268642393,0.8493914114130554,2.163500809502426,3.0128922209154814,4.34979322086739,0.012966317201939614,25.0,12.494800018745195,9.994501028170134,9.0,25.0,3.0,443.5930703587696,479.89185643573666,414.3843265654974,247.52886747038977,262.2376371872192,479.8919469546351
3490.0000000000005,41.22314362613197,15.141376007526162,90.9906081205224,78.56031502375072,41.85447466049334,7.129949952747893,42.504259555450474,7.741385909740359,90.93848037540563,25.978979945322408,90.98928151053721,78.5595437075836,0.6926418502789998,0.8493793891116074,2.1634613708243946,3.012840759936001,4.34978157719233,0.012966121141918712,25.0,12.494940724511707,9.994656672977897,9.0,25.0,3.0,443.5927911204128,479.89132428452,414.38373108722885,247.5287906509522,262.23740696261973,479.89141224418
3500.0000000000005,41.22333772209032,15.14145051152724,90.99087381098721,78.56017720803607,41.85464851371801,7.130114489478274,42.50441247122748,7.74152897799604,90.93874766065697,25.97893870378175,90.98954724271059,78.55940446254083,0.6926321551645995,0.8493677062423884,2.1634230448665126,3.0127907511089007,4.349770262099557,0.012965930611243223,25.0,12.495077449625398,9.994807913401017,9.0,25.0,3.0,443.59251977795407,479.89080719078913,414.38315242161497,247.52871599647085,262.23718324069165,479.89089266364914
3510.0000000000005,41.22352632619271,15.141522905487534,90.9911319908224,78.56004329790552,41.85481744816318,7.130274370530628,42.50456106092665,7.74166799840316,90.93900739012857,25.97889862607116,90.98980546307364,78.55926916345999,0.6926227391057008,0.8493563599904521,2.163385817515947,3.012742177506399,4.349759266345176,0.01296574555748942,25.0,12.495210306585308,9.994954873975928,9.0,25.0,3.0,443.59225610846465,479.89030472888817,414.38259009539854,247.5286434462368,262.2369658382415,479.89038778517937
3520.0000000000005,41.223709592921736,15.141593248872825,90.99138287091064,78.55991318314949,41.85498160217338,7.130429726876912,42.50470544620401,7.741803084813795,90.93925977597428,25.97885967961412,90.9900563825419,78.55913769900383,0.6926135959643716,0.8493453429725318,2.1633496632503126,3.0126950062228444,4.34974858099352,0.012965565858794074,25.0,12.495339404176264,9.995097675123304,9.0,25.0,3.0,443.5919998963641,479.88981648717527,414.3820436508319,247.52857294149211,262.2367545780877,479.8898971951684
3530.0000000000005,41.223887673432735,15.141661599858594,90.99162665761514,78.5597867559758,41.85514111111453,7.1305806866672015,42.504845746097836,7.741934348628946,90.93950502580253,25.978821832556207,90.99030020751226,78.55900996025889,0.6926046939642978,0.8493346163616791,2.1633144765991954,3.0126490929608747,4.349738197292913,0.01296539091347342,25.0,12.495464848842689,9.995236434668527,9.0,25.0,3.0,443.59175093069314,479.88934206291407,414.38151263996434,247.5285044247539,262.2365492868902,479.88942048892994
3540.0000000000005,41.22406071628732,15.141728015624608,90.99186355377432,78.55966391043057,41.85529610803116,7.130727375852246,42.50498207760616,7.742061899338695,90.93974334367311,25.978785053543728,90.99053714085397,78.5588858401365,0.6925960517590707,0.8493242031729763,2.1632803097155686,3.0126045128885446,4.349728106646097,0.012965221064009982,25.0,12.49558674520398,9.99537126841676,9.0,25.0,3.0,443.5915090041124,479.8888810602347,414.380996622336,247.5284378394707,262.2363497941558,479.8889572686236
3550.0000000000005,41.224228862699775,15.141792550502371,90.99209375221085,78.55954454581541,41.8554467193883,7.130869914153436,42.5051145519411,7.742185841018226,90.93997492357123,25.978749312782213,90.99076737542042,78.55876523697725,0.6925876579268059,0.8493140895329528,2.1632471211128013,3.012561210645754,4.34971830087698,0.012965056090199486,25.0,12.49570519270452,9.995502286438013,9.0,25.0,3.0,443.5912739195053,479.8884331028514,414.38049517923815,247.52837313188056,262.2361559378542,479.88850715629
3560.0000000000005,41.2243922503439,15.141855257467114,90.99231744094797,78.55942856400088,41.855593068481134,7.13100841828998,42.505243277529054,7.742306275134695,90.94019995465331,25.97871458121841,90.99099109926476,78.55864805160968,0.6925794900306519,0.8493042480577802,2.1632148350426696,3.01251908310045,4.349708772009872,0.012964895565784984,25.0,12.495820288296954,9.995629596044639,9.0,25.0,3.0,443.59104548469577,479.8879978239476,414.38000790236754,247.5283102495532,262.23596755995646,479.88806978330297
3570.0000000000005,41.22455101540211,15.14191618892056,90.99253480597417,78.55931586790574,41.85573527726988,7.131143003715579,42.5053683616213,7.74242330205425,90.94041862402739,25.978680830111728,90.99120849840405,78.5585341859703,0.6925715709608901,0.8492947069475975,2.163183517395908,3.0124782243435053,4.34969951215861,0.012964739913098832,25.0,12.495932127888976,9.99575330338871,9.0,25.0,3.0,443.5908235095943,479.887574860642,414.3795343877654,247.52824914058883,262.2357845041872,479.8876447850709
3580.0000000000005,41.22470528774912,15.1419753948162,90.99274602468223,78.55920636498087,41.855873462067095,7.131273780536901,42.50548990650638,7.742537017498365,90.94063111015578,25.978648032024463,90.99141975025968,78.5584235465383,0.6925638686756896,0.849285427033901,2.163153062741335,3.012438489775236,4.349690513794166,0.012964588526418791,25.0,12.49604080294,9.995873509696708,9.0,25.0,3.0,443.5906078128724,479.88716386689816,414.37907425007336,247.52818975548752,262.2356066213944,479.88723181387144
3590.0000000000005,41.22485519454255,15.142032924071316,90.99295127077507,78.55909996462054,41.856007736752176,7.1314008565561275,42.50560801233159,7.742647515183989,90.94083758778719,25.97861616010056,90.99162502856177,78.55831604178587,0.6925563847434684,0.8492764103621554,2.1631234707401004,3.0123998811022554,4.349681769547307,0.012964441429326993,25.0,12.496146403002228,9.995990314082688,9.0,25.0,3.0,443.59039821701134,479.8867645039067,414.37862711196334,247.52813204575267,262.23543376556484,479.8868305292905
3600.0000000000005,41.22500085920885,15.142088824154712,90.99315071287111,78.5589965788891,41.856138211863815,7.131524336411928,42.50572277630739,7.742754886078842,90.94103822655552,25.978585188269165,90.99182450195524,78.55821158286847,0.6925491111782882,0.8492676472583923,2.1630947113622137,3.012362358620606,4.349673272261425,0.012964298466709896,25.0,12.496249014999137,9.996103812746751,9.0,25.0,3.0,443.5901945496745,479.8863764427984,414.378192607077,247.52807596430827,262.2352657949634,479.8864406008777
3610.000000000001,41.22514240053863,15.14214314075457,90.99334451326122,78.5588961231602,41.85626499378932,7.131644320812426,42.505834291994155,7.742859217734576,90.94123318972886,25.97855509142136,90.99201833275654,78.55811008429805,0.692542043593886,0.849259132459119,2.1630667660117378,3.0123258984708565,4.349665015048987,0.0129641595510493,25.0,12.4963487225902,9.996214098276598,9.0,25.0,3.0,443.5899966450021,479.8859993670605,414.37777038276187,247.52802146582093,262.2351025731279,479.8860617106224
3620.000000000001,41.225279936953314,15.14219591941719,90.99353283377692,78.55879851311181,41.85638818858645,7.1317609101524235,42.5059426526636,7.7429605974315905,90.94142264011272,25.978525844533408,90.99220668282257,78.55801146086014,0.6925351775994641,0.8492508606953598,2.1630396160913774,3.012290476786738,4.3496569910401455,0.0129640245947475,25.0,12.496445609176249,9.996321262972003,9.0,25.0,3.0,443.5898043376433,479.8856329611773,414.3773600873783,247.5279685050949,262.2349439640394,479.88569354145653
3630.000000000001,41.22541358190001,15.142247203760236,90.9937158294005,78.55870366791902,41.85650789785812,7.1318742006089915,42.50604794766946,7.743059108783427,90.9416067336228,25.978497423610687,90.99238970716019,78.55791563092275,0.6925285028905804,0.849242819441095,2.163013224739177,3.012256044180272,4.349649193653779,0.012963893399732604,25.0,12.49653975465543,9.996425395253597,9.0,25.0,3.0,443.58961746916793,479.8852769228632,414.37696138405977,247.52791703880223,262.2347898373168,479.8853357896928
3640.000000000001,41.22554344501535,15.142297035939976,90.9938936499826,78.55861150952926,41.85662421979527,7.131984285128851,42.5061502633658,7.74315483259636,90.9417856210112,25.978469805475527,90.99256755564345,78.55782251561686,0.6925220208197141,0.8492350104629246,2.162987591656571,3.012222602119496,4.349641616527996,0.012963765986313745,25.0,12.496631236242877,9.996526580571526,9.0,25.0,3.0,443.5894358864726,479.88493096000377,414.37657394711965,247.52786702506435,262.23464006698856,479.8849881617937
3650.000000000001,41.22566963273647,15.142345456879807,90.99406644098048,78.5585219621583,41.85673724972372,7.132091253945986,42.50624968358694,7.743247847318002,90.9419594486108,25.978442967614,90.99274037375261,78.55773203838186,0.692515720995874,0.8492274211230689,2.1629626799975843,3.0121901011206527,4.3496342534852,0.012963642155108273,25.0,12.496720128900904,9.996624901880013,9.0,25.0,3.0,443.5892594409109,479.88459478900825,414.3761974603737,247.52781842321576,262.2344945307284,479.88465037282145
3660.000000000001,41.22579224821061,15.142392506249108,90.99423434336464,78.55843495238342,41.85684708002347,7.132195194505073,42.50634628957762,7.743338228972561,90.94212835824051,25.97841688818937,90.9929083024803,78.55764412500986,0.6925095944499041,0.8492200405249166,2.1629384574926664,3.012158498017583,4.349627098539038,0.012963521733499938,25.0,12.496806505274208,9.996720439568833,9.0,25.0,3.0,443.58908798845255,479.8842681350723,414.3758316173637,247.52777119383956,262.2343531099346,479.88432214660816
3670.000000000001,41.22591139459806,15.1424382236645,90.99439749817901,78.55835040677471,41.856953803086576,7.132296194261073,42.506440162593606,7.743426053593397,90.94229249179249,25.978391545410943,90.99307148289265,78.55755870137227,0.6925036497700467,0.849212879301631,2.162914946705353,3.0121278260069846,4.349620145694819,0.012963404877518911,25.0,12.496890438021694,9.996813274041811,9.0,25.0,3.0,443.5889213849466,479.8839507232991,414.3754761114837,247.52772529747708,262.2342156861056,479.8840032070359
3680.000000000001,41.22602716914138,15.142482646543158,90.9945560383145,78.55826825612057,41.85705750600552,7.132394335652407,42.50653137922975,7.74351139285261,90.94245198295731,25.978366918665696,90.99323004790146,78.557475697499,0.6924978698667916,0.8492059165942022,2.1628920902471904,3.0120980068413927,4.349613389310205,0.012963291262811712,25.0,12.49697199562911,9.996903481081745,9.0,25.0,3.0,443.5887594946354,479.88364229463286,414.3751306537388,247.5276806969549,262.2340821473602,479.88369329373336
3690.000000000001,41.22613966584124,15.142525811000157,90.99471009228665,78.55818843350937,41.85715827296983,7.132489698369227,42.506620013528845,7.74359431603375,90.94260696102393,25.978342988070267,90.99338412604261,78.55739504581203,0.6924922500469826,0.8491991467408837,2.16286986957946,3.012069016320344,4.349606823926171,0.012963180797217084,25.0,12.497051244302156,9.996991133947857,9.0,25.0,3.0,443.5886021861917,479.883342598584,414.37479496472014,247.52763735632044,262.23395238564245,479.8833921550501
3700.000000000001,41.22624897930376,15.14256775341596,90.99485978942282,78.5581108716537,41.85725618871143,7.132582362613846,42.50670614001135,7.7436748928665216,90.9427575560968,25.978319733574267,90.9935338466636,78.55731667825516,0.6924867900145486,0.8491925694727324,2.1628482798689794,3.012040849341712,4.34960044404375,0.012963073470836492,25.0,12.4971282506757,9.997076306376414,9.0,25.0,3.0,443.5884493274956,479.88305138315087,414.37446876320416,247.52759523935816,262.23382629210687,479.8830995376538
3710.000000000001,41.22635519868713,15.142608507973762,90.99500525164191,78.55803550711704,41.85735133308309,7.132672403970275,42.506789828906406,7.743753189065216,90.9429038908284,25.978297136319384,90.99367933170257,78.55724053078819,0.6924814857505849,0.8491861799495277,2.16282730487192,3.0120134848214475,4.349594244468078,0.01296296920429928,25.0,12.497203077548818,9.99715906785508,9.0,25.0,3.0,443.5883007938632,479.882768410766,414.3741517839605,247.52755431194,262.23370376425527,479.8828152029204
3720.000000000001,41.22645841271415,15.142648108923597,90.99514660026215,78.55796227677035,41.857443785547325,7.132759897652193,42.50687115009452,7.743829270017103,90.94304608726691,25.978275177515343,90.99382070249683,78.55716653976424,0.6924763390750838,0.8491799804993251,2.1628069466246704,3.011986927123996,4.3495882200783935,0.01296286802770351,25.0,12.49727578739612,9.997239487506192,9.0,25.0,3.0,443.5881564616146,479.88249344501753,414.37384376313344,247.52751454012187,262.2335847000459,479.88253891353526
3730.000000000001,41.2265587052716,15.142686588384777,90.99528394997004,78.55789112093692,41.857533621238616,7.13284491477657,42.50695016966452,7.743903197561621,90.94318426078797,25.978253839380045,90.993958073751,78.55709464470628,0.6924713349323571,0.8491739527364699,2.162787154626608,3.0119611073630774,4.3495823659722985,0.012962769655272688,25.0,12.497346439317994,9.997317630726345,9.0,25.0,3.0,443.5880162133598,479.8822262624192,414.37354445142495,247.52747589177267,262.23346900293325,479.88227044462633
3740.000000000001,41.22665615989102,15.14272397847202,90.99541741499283,78.55782198020421,41.85762091497024,7.132927526155584,42.50702695341047,7.7439750332617905,90.94331852630584,25.9782331042216,90.99409155971027,78.55702478563046,0.6924664692305565,0.8491680917305393,2.1627679126456547,3.011936004376194,4.349576677298104,0.012962674006575668,25.0,12.497415092143,9.99739356260818,9.0,25.0,3.0,443.5878799324296,479.88196664041806,414.3732536002093,247.527438334892,262.233356576834,479.88200957264496
3750.000000000001,41.2267508562524,15.142760309808182,90.99554710430226,78.55775479790634,41.857705738107605,7.133007799337747,42.50710156409857,7.744044835847262,90.94344899344735,25.978212955157176,90.99422126936344,78.55695690530683,0.6924617385623086,0.8491623933842763,2.162749206746992,3.011911600131268,4.349571149424961,0.012962581014163222,25.0,12.497481801993445,9.997467345245639,9.0,25.0,3.0,443.5877475075153,479.8817143667215,414.37297097244976,247.5274018389632,262.23324733006507,479.88175608431885
3760.000000000001,41.22684287244629,15.142795612398857,90.9956731246971,78.55768951851104,41.85778816059249,7.133085800523588,42.507174063242736,7.744112662875692,90.94357576965304,25.978193375633168,90.9943473095261,78.55689094762204,0.6924571475484605,0.8491568634431734,2.162731048134986,3.0118879115781594,4.349565777812088,0.01296249076093534,25.0,12.497546623871528,9.997539039496246,9.0,25.0,3.0,443.5876188295153,479.8814692332791,414.3726963358472,247.52736637405133,262.2331411727563,479.88150977058234
3770.000000000001,41.2269322835192,15.14282991507264,90.99579557881967,78.55762608865717,41.85786824964073,7.1331615933331705,42.50724450995996,7.744178569661585,90.94369895818244,25.978174349739614,90.99446978285664,78.5568268586635,0.6924526832141572,0.849151486073015,2.16271339318172,3.011864879254736,4.349560558094113,0.012962403000545018,25.0,12.497609610635893,9.997608703841648,9.0,25.0,3.0,443.587493793568,479.88123104014784,414.37242946706664,247.52733191140615,262.23303801853166,479.88127043053646
3780.000000000001,41.227019164728816,15.142863246742536,90.99591456960916,78.55756445484161,41.85794607265737,7.1332352415649884,42.50731296353353,7.744242611674735,90.94381866259347,25.97815586153456,90.99458879231065,78.55676458437817,0.6924483428291771,0.8491462580031564,2.162696230247123,3.0118424882502794,4.349555485893166,0.012962317678408155,25.0,12.497670815296374,9.997676396933059,9.0,25.0,3.0,443.5873722945199,479.88099958682466,414.37217014210165,247.52729842216144,262.2329377808032,479.88103786272296
3790.000000000001,41.22710358578254,15.142895634183104,90.99603019238909,78.5575045674779,41.85802169207639,7.133306804312667,42.507379478874846,7.7443048402942045,90.94393497878237,25.978137896233303,90.99470443322632,78.55670407466943,0.692444132373935,0.8491411866384541,2.162679575128052,3.0118207617665056,4.3495505571560775,0.012962234903263838,25.0,12.49773028694915,9.997742173090046,9.0,25.0,3.0,443.58725423496617,479.8807746875734,414.3719181535321,247.52726587960225,262.23284037933394,479.8808118805153
3800.000000000001,41.22718561840352,15.142927104952378,90.99614254531734,78.55744637563157,41.858095172138086,7.133376342378425,42.5074441124852,7.744365308386136,90.94404800549677,25.978120438615804,90.99481680377717,78.55664527806141,0.692440037369419,0.8491362542972732,2.1626633796332726,3.0117996339305466,4.349545767706297,0.01296215440074448,25.0,12.497788076116365,9.997806088207312,9.0,25.0,3.0,443.58713951469264,479.8805561513435,414.37167328782016,247.52723425621448,262.23274573149786,479.88059229192334
3810.000000000001,41.2272653286678,15.142957684421845,90.9962517187419,78.55738983228291,41.85816657202368,7.133443911776567,42.50750691641389,7.744424064651241,90.94415783362784,25.97810347468061,90.99492599432536,78.55658814706288,0.6924360615560964,0.8491314656348928,2.162647652713362,3.0117791183482545,4.34954111370218,0.01296207623782688,25.0,12.497844229337773,9.997868193773627,9.0,25.0,3.0,443.5870280413528,479.8803438020527,414.3714353482592,247.52720352664983,262.23265376128523,479.8803789200432
3820.000000000001,41.22734278342725,15.142987398282344,90.9963578041341,78.5573348899427,41.85823595161169,7.1335095691805455,42.50756794332893,7.744481158368557,90.94426455519623,25.978086990247107,90.99503209635651,78.55653263369437,0.6924321903939069,0.849126802888902,2.162632346190415,3.011759149079317,4.349536591252357,0.012962000139232715,25.0,12.497898793700926,9.997928541887404,9.0,25.0,3.0,443.5869197215488,479.8801374616206,414.37120413590577,247.52717366527884,262.2325643917089,479.8801715859415
3830.000000000001,41.22741804595392,15.143016270818578,90.99646088804856,78.55728150363102,41.85830336757203,7.133573368226905,42.50762724307002,7.7445366361707775,90.94436825727676,25.978070971889508,90.99513519643891,78.55647869249367,0.692428431247906,0.8491222751575662,2.1626174804463285,3.0117397556038945,4.3495321966720635,0.012961926239897215,25.0,12.497951813775272,9.997987181854512,9.0,25.0,3.0,443.5868144668309,479.87993696146697,414.3709794622381,247.52714464780104,262.2324775499154,479.8799701202008
3840.000000000001,41.2274911782427,15.1430443258472,90.9965610553056,78.5572296292869,41.85836887543225,7.133635361470795,42.50768486447637,7.744590543754384,90.94446902519923,25.97805540644731,90.99523537940611,78.55642627896054,0.6924247804921713,0.8491178780581005,2.162603041592555,3.011720919650656,4.349527926354604,0.012961854469081366,25.0,12.498003333227471,9.998044161984124,9.0,25.0,3.0,443.58671219057294,479.87974213641746,414.3707611427217,247.52711645043388,262.2323931644923,479.87977435688094
3850.000000000001,41.22756224054301,15.143071586503538,90.99665838834333,78.55717922410355,41.85843252915641,7.133695599987163,42.50774085501121,7.744642925528069,90.94456694189711,25.978040281150697,90.99533272770942,78.55637534984099,0.6924212330165149,0.849113605386857,2.1625890111734334,3.0117026165602905,4.349523776791025,0.012961784728328743,25.0,12.49805339449614,9.99809952922601,9.0,25.0,3.0,443.58661280856825,479.8795528259625,414.37054899788086,247.52708905004152,262.2323111660807,479.8795841346956
3860.000000000001,41.22763129052791,15.143098074943508,90.99675296606698,78.55713024709489,41.85849438040087,7.133754132666752,42.50779526010754,7.744693824000933,90.94466208674946,25.97802558375963,90.99542732026612,78.55632586370649,0.692417785873293,0.849109453589414,2.162575377596181,3.011684831185595,4.349519744625264,0.012961716959793935,25.0,12.498102038203854,9.998153328521651,9.0,25.0,3.0,443.5865162402281,479.87936887644946,414.3703428559558,247.5270624244904,262.23223148826514,479.87939929922334
3870.000000000001,41.22769838692193,15.143123813705074,90.99684486884284,78.55708265655028,41.85855448176481,7.133811009292117,42.50784812603016,7.744743282459924,90.94475454060527,25.978011301797206,90.9955192374554,78.55627777845899,0.6924144390554166,0.8491054227169255,2.162562138405735,3.0116675611226604,4.349515826433575,0.012961651160607488,25.0,12.498149305718584,9.998205605635007,9.0,25.0,3.0,443.58642240345665,479.8791901314364,414.370142542076,247.52703655122008,262.2321540633692,479.8792196933436
3880.000000000001,41.22776357939927,15.143148822427804,90.99693416473697,78.55703641672756,41.858612877747305,7.133866271980025,42.507899491916206,7.744791337523565,90.94484437204623,25.977997425329363,90.99560854745869,78.55623105920125,0.6924071279547367,0.8490965284412755,2.16253659700822,3.0116331254494955,4.349512019533064,0.012961511241723235,25.0,12.498195232031208,9.998256399271327,9.0,25.0,3.0,443.586331229792,479.8790164577168,414.36994790805375,247.5270114110354,262.2320788360504,479.8790451851746
3890.000000000001,41.22782691895298,15.143173118903404,90.99702092299773,78.5569914925643,41.85866961400881,7.133919963945914,42.50794939792704,7.744838026768263,90.94493165034669,25.97798394154472,90.99569531915078,78.55618566679937,0.6924107553351897,0.8491010459223781,2.1625452954848083,3.0116463414071863,4.349508320316711,0.012961576170928423,25.0,12.498239853055452,9.998305749173824,9.0,25.0,3.0,443.586242644904,479.87884772199095,414.3697588021704,247.52698698440403,262.23200574153185,479.8788756348538
3900.000000000001,41.227888477276565,15.143196732487866,90.99710524272163,78.55694783211254,41.85872475476724,7.133972145966652,42.50799790054487,7.7448834030390685,90.94501647566979,25.977970837449107,90.9957796521115,78.55614155224299,0.6924071654592282,0.8490967110182237,2.1625315269481398,3.011628237966363,4.349504725256487,0.012961506080825242,25.0,12.49828321929118,9.998353711176494,9.0,25.0,3.0,443.58615655170934,479.87868373046246,414.3695750108867,247.5269632447042,262.231934703828,479.8787108530936
3910.000000000001,41.22794829318563,15.143219677566549,90.9971871763332,78.55690540815169,41.85877833479329,7.134022850951567,42.508045030351184,7.744927494949536,90.94509890056324,25.97795810391437,90.99586159858158,78.55609868723867,0.6924038131352457,0.8490926655341176,2.162518572652827,3.0116112381869447,4.349501231875355,0.012961440519052118,25.0,12.498325358087584,9.998400315607055,9.0,25.0,3.0,443.5860728950682,479.87852438106415,414.3693964190888,247.52694017557752,262.2318656757069,479.87855073618726
3920.000000000001,41.22800641603029,15.14324197301255,90.99726679141415,78.5568641854976,41.85883039828947,7.134072120735539,42.50809082622517,7.744970338875816,90.94517899301516,25.97794573051152,90.9959412261542,78.55605703601593,0.6924006675103194,0.8490888717026985,2.162506334179594,3.0115952058822923,4.349497837301563,0.01296137890581034,25.0,12.498366304201284,9.998445600834543,9.0,25.0,3.0,443.5859916058725,479.8783695420506,414.369222878491,247.526917758456,262.231798600436,479.87839515137614
3930.000000000001,41.228062893748834,15.143263637297707,90.99734415363037,78.55682413023936,41.8588809881916,7.134119995954336,42.50813532593193,7.745011970151779,90.94525681911523,25.97793370711986,90.99601860053538,78.556016564285,0.6923965584655121,0.8490838946567811,2.1624911550296053,3.0115750496863862,4.349494538737502,0.012961299334845472,25.0,12.498406091398692,9.998489604233155,9.0,25.0,3.0,443.58591261723086,479.87821908588234,414.3690542466687,247.52689597508933,262.2317334229546,479.87824397042925
3940.000000000001,41.22811777304854,15.143284688252436,90.99741932689709,78.55678520906723,41.858930146340725,7.134166516207529,42.50817856627334,7.7450524232096996,90.94533244310658,25.977922023682027,90.99609378559447,78.55597723848882,0.6923936721454849,0.8490804153051527,2.1624798610352927,3.011560276340445,4.34949133346161,0.012961242727479214,25.0,12.498444752585726,9.998532362209517,9.0,25.0,3.0,443.58583586367894,479.87807288790185,414.36889038451335,247.52687480751888,262.2316700890199,479.87809706831786
3950.000000000001,41.22817109900656,15.143305143181522,90.99749237299504,78.55674739002092,41.85897791310968,7.134211719704979,42.508220582759776,7.7450917312736465,90.94540592716687,25.977910670693287,90.99616684314853,78.55593902621479,0.692390962058318,0.8490771503851708,2.1624691819207515,3.0115463323059224,4.349488218842852,0.01296118949182874,25.0,12.498482319513355,9.998573909885748,9.0,25.0,3.0,443.5857612822036,479.87793082801903,414.36873115769066,247.52685423859617,262.23160854688166,479.87795432413776
3960.000000000001,41.228222915585995,15.143325018980534,90.99756335208856,78.55671064191078,41.85902432787568,7.134255643714198,42.50826141002542,7.745129926747666,90.94547733182385,25.97789963881553,90.99623783337344,78.55590189599867,0.6923883431380363,0.8490739956249405,2.1624588501879383,3.0115328458128787,4.349485192318571,0.012961138033447742,25.0,12.498518823150334,9.998614281528605,9.0,25.0,3.0,443.58568881138393,479.87779278917367,414.36857643534694,247.5268342513305,262.23154874586135,479.8778156203473
3970.000000000001,41.22827326545991,15.143344332039304,90.99763232256946,78.55667493442473,41.85906942886081,7.134298324409201,42.50830108168868,7.745167041085437,90.94554671582044,25.977888918978124,90.99630681467048,78.55586581721946,0.692385802008113,0.8490709346672579,2.1624488222908096,3.011519756958068,4.349482251403504,0.01296108809995075,25.0,12.498554293555628,9.998653510385054,9.0,25.0,3.0,443.5856183915784,479.87765865768097,414.368426090202,247.5268148292596,262.231490636782,479.8776808427269
3980.000000000001,41.22832219014346,15.14336309829264,90.9976993412608,78.55664023808146,41.859113253250634,7.134339796983056,42.50833963045701,7.745203104888161,90.94561413632037,25.977878502368185,90.9963738438714,78.55583076007917,0.6923833530830569,0.849067985233215,2.162439141526676,3.0115071267598914,4.349479393677215,0.012961039959233351,25.0,12.498588759973472,9.998691628802419,9.0,25.0,3.0,443.58554996474766,479.8775283229426,414.3682799984404,247.5267959564002,262.2314341718084,479.8775498801239
3990.000000000001,41.22836972993776,15.143381333206094,90.9977644633211,78.55660652425178,41.85915583714306,7.1343800955992265,42.50837708808072,7.745238147861584,90.9456796488139,25.977868380423047,90.9964389761438,78.55579669566622,0.6923809690542446,0.8490651138775117,2.162429720935577,3.0114948348130888,4.349476616791807,0.012960993098220576,25.0,12.498622250792891,9.998728668182425,9.0,25.0,3.0,443.5854834745477,479.87740167757386,414.3681380398916,247.52677761725096,262.23137930449514,479.87742262466423
4000.000000000001,41.22841592403307,15.143399051829476,90.99782774240403,78.55657376512272,41.85919721564106,7.134419253479564,42.508413485435206,7.745272198892678,90.94574330727625,25.977858544811735,90.9965022651494,78.55576359586915,0.6923786613805875,0.8490623346938989,2.1624205946807797,3.011482929374678,4.349473918462261,0.012960947729588704,25.0,12.49865479361972,9.9987646590626,9.0,25.0,3.0,443.58541886620094,479.8772786171836,414.3680000977152,247.52675979673288,262.2313259896598,479.87729897143686
4010.000000000001,41.22846081060593,15.143416268815145,90.99788923076744,78.55654193359054,41.85923742293997,7.134457302986732,42.50844885259785,7.745305286121778,90.94580516427966,25.977848987421453,90.99656376315504,78.55573143330987,0.6923764063858349,0.8490596186889204,2.162411687233602,3.0114713059225227,4.349471296461747,0.01296090340834882,25.0,12.49868641534698,9.998799631189684,9.0,25.0,3.0,443.585356086333,479.87715904007104,414.36786605807134,247.52674248016743,262.23127418330307,479.87717881826234
4020.000000000001,41.228504426615686,15.143432998349285,90.99794897900416,78.55651100340583,41.859276492144645,7.134494275451289,42.50848321868687,7.745337436791715,90.94586527072003,25.977839700399784,90.99662352076082,78.55570018145998,0.6923742191596485,0.849056984406281,2.162403044190568,3.011460028596849,4.349468748637017,0.012960860415253394,25.0,12.498717142009184,9.998833613362592,9.0,25.0,3.0,443.58529508327433,479.877042847758,414.3677358107775,247.52672565332867,262.2312238428124,479.87706206617815
4030.000000000001,41.22854680801444,15.143449254230973,90.99800703633296,78.55648094905133,41.85931445545802,7.134530201350174,42.50851661202731,7.745368677403235,90.94592367611155,25.977830676106688,90.99668158719331,78.55566981454507,0.6923721016087412,0.8490544342228371,2.1623946700149723,3.0114491042378093,4.349466272890898,0.012960818784315892,25.0,12.498746998932177,9.998866633593309,9.0,25.0,3.0,443.58523580676257,479.876929944473,414.36760924860056,247.52670930239324,262.2311749267436,479.87694861896654
4040.000000000001,41.2285879897279,15.143465049865084,90.99806345057354,78.55645174573915,41.85935134416344,7.134565110289884,42.508549060135145,7.745399033700038,90.94598042856104,25.977821907114333,90.99673801027977,78.55564030751388,0.6923700409925708,0.8490519525518804,2.162386523467183,3.011438476019064,4.349463867185692,0.012960778275407262,25.0,12.498776010718927,9.998898719098122,9.0,25.0,3.0,443.5851782079666,479.8768202371772,414.36748626740047,247.52669341391464,262.23112739484003,479.8768383831279
4050.000000000001,41.228628005779925,15.143480398311624,90.99811826830253,78.55642336931241,41.859387188736655,7.1345990311126,42.50858058981628,7.745428530761387,90.94603557492464,25.9778133861966,90.99679283660439,78.5556116359611,0.6923680421205819,0.8490495453279949,2.162378618157398,3.0114281634853928,4.349461529538544,0.012960738976974627,25.0,12.498804201336782,9.998929896386585,9.0,25.0,3.0,443.58512223932337,479.8767136352215,414.3673667656972,247.52667797480592,262.23108120785963,479.87673126758455
4060.000000000001,41.22866688902327,15.143495312174707,90.99817153449305,78.55639579644406,41.85942201860456,7.134631991667675,42.50861122695372,7.745457192803086,90.94608916044541,25.97780510636369,90.99684611114716,78.55558377631661,0.6923661002755578,0.8490472068011662,2.162370937990445,3.011418144791611,4.349459258032828,0.0129607007991791,25.0,12.498831593928344,9.998960191056824,9.0,25.0,3.0,443.58506785489135,479.8766100510792,414.3672506455336,247.52666297241913,262.23103632793294,479.87662718438344
4070.000000000001,41.22870467146838,15.143509803742177,90.99822329297807,78.55636900441942,41.859455862439525,7.134664019090508,42.50864099676743,7.745485043420558,90.94614122921905,25.977797060809337,90.99689787774764,78.55555670562967,0.6923642158520001,0.8490449374899619,2.162363482870175,3.011408420360137,4.3494570508015045,0.012960663747910784,25.0,12.498858211043173,9.998989628051616,9.0,25.0,3.0,443.5850150099207,479.87650939947616,414.3671378114026,247.5266483944357,262.2309927181429,479.87652604784
4080.000000000001,41.22874138436688,15.143523885005436,90.99827358654512,78.55634297105598,41.859488748234334,7.134695139873031,42.50866992387984,7.745512105650165,90.94619182429025,25.977789242898208,90.99694817920074,78.5555304014927,0.6923623797223392,0.8490427262343188,2.16235622299378,3.0113989492280986,4.349454906021573,0.012960627650846731,25.0,12.498884074695525,9.999018231721607,9.0,25.0,3.0,443.5849636607132,479.8764115971544,414.3670281701218,247.52663422882137,262.23095034247234,479.8764277743061
4090.000000000001,41.22877705801074,15.143537567595445,90.9983224566734,78.55631767486193,41.85952070312194,7.134725379693633,42.50869803215572,7.745538401819261,90.94624098738689,25.977781646179267,90.99699705699165,78.55550484218554,0.6923606017726275,0.8490405851903384,2.1623491879799523,3.0113897731702908,4.349452821925931,0.012960592691632343,25.0,12.498909206224823,9.999046025669372,9.0,25.0,3.0,443.5849137649236,479.8763165634238,414.3669216313156,247.52662046391495,262.2309091659657,479.87633228269374
4100.000000000001,41.22881172182813,15.143550862798577,90.99836994364905,78.55629309493845,41.85955175346192,7.134754763498505,42.50872534478111,7.745563953620205,90.94628875903676,25.977774264405127,90.99704455141318,78.55548000659462,0.6923588677303523,0.8490384968870821,2.16234233203308,3.011380828920162,4.349450796798318,0.01296055860172144,25.0,12.498933626360724,9.999073032824128,9.0,25.0,3.0,443.5848652813968,479.876224219872,414.3668181072133,247.52660708838616,262.23086915471106,479.8762394942164
4110.000000000001,41.22884540444448,15.143563781600506,90.9984160866732,78.55626921097968,41.8595819248949,7.134783315553648,42.508751884309184,7.745588782153277,90.94633517867635,25.977767091481155,90.99709070167216,78.55545587420748,0.6923571845342299,0.8490364698644621,2.162335675635234,3.0113721454996965,4.34944882896758,0.012960525509660994,25.0,12.498957355269226,9.999099275490664,9.0,25.0,3.0,443.5848181701068,479.8761344902472,414.3667175123958,247.52659409121256,262.23083027568555,479.8761493322644
4120.000000000001,41.22887813365036,15.143576334669092,90.99846092378947,78.55624600325314,41.859611242313534,7.134811059416848,42.50877767263522,7.745612907903138,90.94638028457747,25.977760121492796,90.99713554581864,78.55543242507876,0.692355545940671,0.8490344964958981,2.1623291981345223,3.0113636946304205,4.3494469168135605,0.012960493297279108,25.0,12.498980412526748,9.99912477532371,9.0,25.0,3.0,443.5847723922009,479.8760473005092,414.36661976397073,247.5265814616882,262.230792496825,479.8760617224244
4130.000000000001,41.22890993568495,15.14358853209302,90.99850449091718,78.5562234531335,41.859639729221534,7.13483801733156,42.50880273043495,7.745636350213432,90.94642411287617,25.97775334886643,90.99717911977821,78.55540964044599,0.6923539339781474,0.8490325547726765,2.1623228423161924,3.011355397088869,4.349445058809929,0.012960461626946073,25.0,12.499002816615588,9.999149552765687,9.0,25.0,3.0,443.5847279110278,479.87596258075615,414.3665247836136,247.52656918970865,262.2307557878865,479.87597659455616
