time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,41.228940837656666,15.143600384214778,90.99854682521855,78.55620154140409,41.85966740989926,7.134864212276169,42.50882707905915,7.745659129059391,90.94646670095352,25.977746767848373,90.9972214607163,78.55538750074528,0.6923524206956184,0.8490307330735946,2.1623168320700574,3.0113475651436525,4.349443253362355,0.012960431846072665,25.0,12.499024586638027,9.999173628942003,9.0,25.0,3.0,443.584684688578,479.8758802587605,414.36643249056186,247.5265572648537,262.230720117624,479.87589387583336
4150.000000000001,41.22897086508374,15.143611900878682,90.99858796160022,78.55618024994858,41.859694307204954,7.134889665883065,42.50885073861918,7.745681263256586,90.94650808392991,25.977740372995296,90.99726260354771,78.5553659878043,0.6923509200578889,0.849028925923726,2.1623108976409395,3.011339823564666,4.34944149899141,0.012960402342961868,25.0,12.49904574056228,9.99919702373262,9.0,25.0,3.0,443.58464268926,479.8758002665657,414.3663428086504,247.5265456772612,262.23068545657765,479.8758134981958
4160.000000000001,41.229000042562745,15.143623091504937,90.9986279337494,78.55615956130384,41.85972044317074,7.134914399002923,42.50887372849299,7.745702770934429,90.94654829569312,25.97773415908057,90.99730258196429,78.55534508394544,0.6923494616388524,0.8490271696167947,2.1623051303693734,3.0113322999861687,4.349439794259505,0.012960373670064713,25.0,12.499066295720638,9.999219756301272,9.0,25.0,3.0,443.5846018786488,479.8757225386223,414.3662556643886,247.52653441747967,262.23065177638205,479.8757353957234
4170.000000000001,41.229028394154966,15.143633965333947,90.99866677461902,78.5561394584044,41.859745839348975,7.1349384320323,42.50889606763817,7.745723669828976,90.94658736939363,25.977728120979748,90.99734142892352,78.55532477192111,0.6923480464666354,0.8490254654390035,2.162299532469207,3.0113249979082104,4.349438137763745,0.012960345845503467,25.0,12.499086269062332,9.999241845397535,9.0,25.0,3.0,443.58456222311486,479.87564701083926,414.3661709860487,247.526523476225,262.2306190492788,479.8756595040073
4180.000000000001,41.229055943280414,15.143644531341865,90.99870451628148,78.55611992463287,41.859770516717575,7.134961784823929,42.508917774506216,7.745743977202835,90.94662533729658,25.977722253723183,90.99737917650349,78.5553050349406,0.6923466704395549,0.8490238083861462,2.162294090156162,3.011317898542308,4.3494365281348015,0.01296031879139412,25.0,12.499105677085195,9.999263309268768,9.0,25.0,3.0,443.58452368989134,479.8755736208256,414.36608870368656,247.52651284449072,262.2305872482726,479.8755857603546
4190.000000000001,41.229082712617696,15.143654798241528,90.99874118979096,78.55610094389537,41.85979449559047,7.1349844766023685,42.50893886696552,7.745763709773087,90.94666223064189,25.97771655247737,90.9974158557628,78.55528585675135,0.6923453345684456,0.8490221997216408,2.1622888056484246,3.011311005370066,4.349434964051695,0.012960292525604256,25.0,12.499124535765134,9.999284165587312,9.0,25.0,3.0,443.5844862472832,479.8755023081627,414.36600874971725,247.5265025135252,262.23055634719424,479.87551410407286
4200.000000000001,41.229108724337614,15.143664774524154,90.99877682551282,78.55608250045998,41.859817795827034,7.13500652616176,42.5089593624844,7.745782883882384,90.94669807997764,25.977711012527152,90.99745149707182,78.55526722144981,0.6923440318090718,0.849020630831551,2.1622836560235816,3.0113042868551325,4.349433444218036,0.012960266915225576,25.0,12.499142860720951,9.99930443162475,9.0,25.0,3.0,443.5844498642628,479.8754330137792,414.3659310579104,247.52649247479332,262.23052632046665,479.87544447579023
4210.000000000001,41.22913399969418,15.143674468351437,90.9988114525439,78.55606457925069,41.859840436464765,7.135027951518623,42.5089792778078,7.745801515196659,90.94673291457472,25.977705629352613,90.99748612953181,78.55524911379638,0.6923427719364507,0.8490191137254819,2.1622786709284747,3.011297784653957,4.349431967393112,0.012960242142243786,25.0,12.499160666923617,9.99932412394338,9.0,25.0,3.0,443.58441451112174,479.8753656810715,414.36585556489,247.52648272010737,262.2304971435652,479.8753768186186
4220.000000000001,41.22915855874196,15.14368388744026,90.99884509835043,78.55604716601994,41.85986243546832,7.135048769673972,42.508998628738304,7.745819618500263,90.94676676206444,25.977700398683567,90.99751978061346,78.55523151941179,0.6923415478786887,0.8490176397536385,2.1622738274488724,3.011291467202511,4.3494305324142495,0.01296021807336228,25.0,12.499177968503489,9.999343258169176,9.0,25.0,3.0,443.5843801598537,479.87530025658015,414.3657822108413,247.52647324172048,262.2304687933652,479.8753110788696
4230.000000000001,41.229182423059775,15.143693040037704,90.99887779249708,78.5560302454885,41.85988381216544,7.135068998918881,42.50901743227564,7.745837209697357,90.94679965218879,25.97769531593451,90.99755247988601,78.55521442285145,0.6923403518537217,0.8490161993961423,2.1622691003773915,3.011285299773534,4.349429138011244,0.012960194561862317,25.0,12.499194780659876,9.999361851112157,9.0,25.0,3.0,443.5843467802265,479.8752366828553,414.36571093124945,247.52646403134145,262.230441244977,479.8752471988064
4240.000000000001,41.22920561180749,15.14370193350402,90.99890956121459,78.55601380404465,41.85990458371883,7.1350886554953945,42.50903570351703,7.745854302912279,90.94683161133547,25.97769037702432,90.99758425358431,78.55519781035997,0.6923391972690435,0.8490148091149096,2.1622645307953507,3.0112793399102604,4.3494277830698564,0.01296017185783948,25.0,12.499211116890422,9.999379917703775,9.0,25.0,3.0,443.584314345465,479.8751749088353,414.3656416690157,247.5264550815772,262.2304144762812,479.875185127113
4250.000000000001,41.22922814405639,15.143710575160584,90.99894043062471,78.55599782816512,41.85992476721136,7.13510775557006,42.5090534574878,7.745870912202066,90.94686266578317,25.977685577895105,90.99761512783417,78.55518166826533,0.6923380733828183,0.8490134557585978,2.1622600843625146,3.011273540121112,4.3494264664772695,0.012960149759320527,25.0,12.499226990630577,9.99939747280115,9.0,25.0,3.0,443.5842828289064,479.87511488371774,414.36557436718056,247.5264463850764,262.23038846529414,479.87512481273586
4260.000000000001,41.22925003836138,15.143718972125328,90.9989704261364,78.55598230468479,41.85994437926345,7.135126314871741,42.5090707088082,7.745887051244835,90.94689284109315,25.977680914602672,90.99764512804859,78.55516598328524,0.692336980423726,0.8490121396276104,2.16225576102254,3.0112679006501506,4.34942518714974,0.012960128269714837,25.0,12.499242414951482,9.999414530862625,9.0,25.0,3.0,443.5842522046013,479.87505655807433,414.36550897037193,247.52643793468712,262.2303631906019,479.8750662060373
4270.000000000001,41.22927131228487,15.143727131133916,90.99899957180948,78.55596722114853,41.8599634356064,7.135144348287838,42.50908747131485,7.745902732985427,90.94692216146969,25.977676383404912,90.99767427829104,78.5551507428163,0.6923359200718407,0.8490108628016126,2.162251565292771,3.011262428094384,4.349423944061602,0.012960107419647851,25.0,12.499257402225396,9.999431105573649,9.0,25.0,3.0,443.5842224479858,479.8749998851185,414.36544542614155,247.52642972363716,262.2303386319358,479.87500925997455
4280.000000000001,41.229291984772544,15.143735059455196,90.99902789358777,78.55595256411459,41.85998195321053,7.1351618718782674,42.50910375993503,7.745917971389133,90.94695065301207,25.97767198027316,90.99770260450968,78.55513593328486,0.6923348837790225,0.8490096148179985,2.162247469690328,3.011257084508327,4.3494227361067805,0.012960087048215796,25.0,12.49927196579796,9.999447211691574,9.0,25.0,3.0,443.5841935325661,479.874944814379,414.3653836779913,247.5264217446297,262.23031476743995,479.87495392384494
4290.000000000001,41.229312072016285,15.143742763298915,90.9990554136411,78.55593832208643,41.859999946579805,7.135178899368896,42.5091195874271,7.745932778392045,90.946978338023,25.97766770176122,90.99773012887745,78.55512154308514,0.6923338812579417,0.8490084076053565,2.1622435038769408,3.0112519114822978,4.349421562340671,0.01296006733647728,25.0,12.49928611707719,9.999462861834106,9.0,25.0,3.0,443.5841654356951,479.8748913027094,414.3653236775671,247.5264139914181,262.23029157844246,479.87490015431456
4300.000000000001,41.229331590585296,15.143750249030006,90.99908215467532,78.55592448332784,41.86001743055577,7.135195444805106,42.50913496684516,7.7459471662069745,90.9470052393445,25.977663544342875,90.99775687410403,78.5551075603404,0.6923329127128616,0.8490072414326508,2.162239667801993,3.011246909234644,4.3494204217957355,0.012960048287477662,25.0,12.499299867734353,9.999478068910888,9.0,25.0,3.0,443.5841381342148,479.87483930598654,414.3652653753876,247.526406457616,262.2302690458262,479.8748479070144
4310.000000000001,41.22935055657707,15.143757522811995,90.99910813872168,78.55591103639932,41.860034419558026,7.135211521832844,42.50914991087389,7.745961146701062,90.94703137914018,25.977659504586256,90.99778286222403,78.55509397350488,0.692331965901539,0.8490061013040638,2.1622359225635734,3.0112420238676374,4.349419313531865,0.012960029671295129,25.0,12.499313229110156,9.999492845465568,9.0,25.0,3.0,443.5841116055947,479.8747887813072,414.3652087234384,247.52639913701736,262.2302471509908,479.8747971388565
4320.000000000001,41.22936898563412,15.143764590652324,90.99913338722195,78.55589797022493,41.86005092759766,7.135227143711461,42.509164431836176,7.745974731402954,90.94705677898041,25.9776555791716,90.99780811468275,78.55508077138249,0.6923310395532738,0.8490049856788253,2.162232263542673,3.011237249221498,4.349418236635032,0.012960011463405871,25.0,12.499326212224844,9.999507203686678,9.0,25.0,3.0,443.58408582796807,479.87473968701687,414.3651536749913,247.52639202358444,262.23022587592,479.87474780797714
4330.000000000001,41.22938689284912,15.143771458339984,90.99915792083648,78.55588527408547,41.8600669681942,7.135242323235274,42.50917854162476,7.74598793143889,90.94708145964903,25.977651764881216,90.9978326521436,78.55506794314465,0.6923301499533583,0.8490039145435762,2.1622287409745398,3.0112326555181155,4.349417190224894,0.012959993967956782,25.0,12.499338827709266,9.999521155329433,9.0,25.0,3.0,443.5840607802268,479.8746919828976,414.3651001850376,247.52638511151295,262.2302052031744,479.87469987396815
4340.000000000001,41.22940429183191,15.143778130955752,90.99918175822064,78.55587293812249,41.86008255354104,7.135257071943386,42.50919225096495,7.746000756842933,90.94710543987657,25.97764805872504,90.99785649322814,78.5550554789794,0.6923307111085968,0.8490046219065883,2.1622297704085565,3.011234392315145,4.349416173512505,0.012960003653684132,25.0,12.49935108515308,9.99953471100298,9.0,25.0,3.0,443.584036443097,479.87464563232646,414.3650482129429,247.52637839560057,262.2301851167665,479.87465330032126
4350.000000000001,41.22942118406261,15.143784610435262,90.99920490143539,78.55586096307654,41.86009768492717,7.135271391055993,42.50920556098493,7.74601320867083,90.94712872221751,25.977644461652005,90.99787964047539,78.55504337886161,0.6923140765502181,0.8489842416468333,2.162177116666681,3.0111613583135135,4.3494151864108375,0.012959691469954276,25.0,12.499362985566052,9.999547871814912,9.0,25.0,3.0,443.5840128168505,479.87460063438823,414.36499775417184,247.52637187488543,262.23016561885106,479.8746080843072
4360.000000000001,41.22943759878229,15.143790906120842,90.99922738989248,78.55584932556474,41.860112388590885,7.135285305403215,42.509218494777926,7.74602530852701,90.94715134542925,25.977640965168803,90.99790213241516,78.55503162059682,0.6923149358833977,0.8489853135992873,2.162179118238401,3.011164431837688,4.349414227204886,0.012959706783546828,25.0,12.49937454959678,9.999560660602242,9.0,25.0,3.0,443.5839898573832,479.8745569073436,414.36494872105897,247.52636553772453,262.2301466689706,479.8745641471512
4370.000000000001,41.2294535543536,15.143797025075456,90.9992492495983,78.55583801265607,41.86012668107408,7.135298830639272,42.509231066883565,7.746037070013869,90.94717333584477,25.9776375660324,90.99792399523342,78.55502019012476,0.6923264476665029,0.8489994481402029,2.1622144077181504,3.0112138558583528,4.349413294852012,0.012959921526225463,25.0,12.499385790238875,9.99957309170776,9.0,25.0,3.0,443.58396753904685,479.8745144015281,414.36490105840846,247.52635937875928,262.2301282477056,479.87452143707
4380.000000000001,41.22946905263653,15.143802969279363,90.99927048320993,78.55582702538311,41.860140563779176,7.135311968091571,42.509243278544474,7.7460484942941426,90.94719469699592,25.977634265242383,90.99794523244044,78.55500908831395,0.6923152456868237,0.8489857282913604,2.162178778504958,3.011164506796318,4.3494123891624525,0.012959711102615212,25.0,12.499396708602715,9.999585166442673,9.0,25.0,3.0,443.58394586140855,479.8744731158908,414.36485476336134,247.52635339671903,262.2301103570165,479.8744799518252
4390.000000000001,41.22948411829154,15.143808746767547,90.9992911239476,78.55581634360118,41.860154059114365,7.13532473896572,42.50925514945303,7.7460595997906685,90.94721546117859,25.977631055543274,90.9979658761434,78.5549982955725,0.692325079467318,0.848997804095291,2.1622088643472046,3.011206668442496,4.349411508766011,0.012959894475849243,25.0,12.49940732231846,9.99959690427346,9.0,25.0,3.0,443.5839247875397,479.87443298079006,414.36480975990673,247.52634758133888,262.23009296263336,479.87443962390455
4400.000000000001,41.22949875768696,15.143814361621708,90.99931118112536,78.5558059653909,41.860167172498514,7.135337148389851,42.50926668439772,7.746070390983448,90.94723563875677,25.97762793780015,90.99798593664624,78.55498780913985,0.6923172888609244,0.8489882666673597,2.1621839249525294,3.011172191619889,4.349410653277483,0.012959747951492672,25.0,12.49941763563868,9.999608309878,9.0,25.0,3.0,443.58390431133967,479.874393983075,414.36476603004246,247.52634193063756,262.23007606374955,479.87440043766446
4410.000000000001,41.22951297659476,15.143819815044084,90.99933066172896,78.55579588508499,41.86017990927087,7.135349201416943,42.50927788805768,7.7460808722500465,90.94725523607119,25.977624908982023,90.99800542025184,78.5549776241375,0.6923186056242849,0.8489898971330156,2.162187446349224,3.01117734348224,4.34940982232735,0.012959771931049873,25.0,12.499427652770803,9.99961938793018,9.0,25.0,3.0,443.5838844230032,479.874356105656,414.3647235557999,247.52633644121548,262.2300596485149,479.8743623780909
4420.000000000001,41.229526799392175,15.143825114642937,90.99934959964669,78.55578608299528,41.8601922912526,7.135360918696904,42.50928877963834,7.746091061557763,90.94727428726739,25.97762196314505,90.99802436090762,78.5549677203602,0.6923269333750784,0.8490001247056813,2.1622128803224845,3.0112130050281656,4.349409014536772,0.012959927170901737,25.0,12.499437390863475,9.999630157361139,9.0,25.0,3.0,443.5838650854555,479.8743192789645,414.3646822640361,247.52633110592225,262.2300436861857,479.87432537466816
4430.000000000001,41.229540231113525,15.143830266857831,90.99936800284131,78.55577656207856,41.86020432285835,7.135372304407667,42.509299363017234,7.7461009625342845,90.94729280101632,25.977619103163647,90.99804276723816,78.55495809981481,0.6923164662894825,0.8489873037817389,2.1621796321834883,3.0111669359652278,4.349408229597343,0.012959730601269636,25.0,12.499446853404038,9.99964062207789,9.0,25.0,3.0,443.5838462993706,479.87428349961215,414.36464214190016,247.52632592167996,262.23002818295345,479.8742894216832
4440.000000000001,41.22955328592436,15.143835272146305,90.99938588875472,78.55576730494585,41.86021601690024,7.135383370673765,42.50930964946578,7.746110585724352,90.947310793909,25.977616321162145,90.99806065573334,78.55494874687747,0.6923244911623492,0.8489971590794612,2.162204152148612,3.0112013112280733,4.349407466681618,0.012959880207481062,25.0,12.499456050459573,9.999650793222484,9.0,25.0,3.0,443.5838280364201,479.8742487193954,414.3646031449418,247.5263208820792,262.23001310797247,479.87425447495616
4450.000000000001,41.22956596233335,15.143840135558833,90.99940325685385,78.55575832065392,41.860227371845,7.135394116044381,42.509319637628415,7.746119929860014,90.9473282666842,25.97761362280403,90.99807802712803,78.5549396683083,0.6923014711793826,0.8489689437361192,2.162131731344,3.011100675080119,4.349406725874068,0.01295944869085642,25.0,12.49946498081971,9.999660669358605,9.0,25.0,3.0,443.5838103083142,479.8742149543564,414.3645652780464,247.526315988206,262.22999847905334,479.874220545264
4460.000000000001,41.22957828577768,15.14384486094076,90.9994201402834,78.5557495823283,41.860238410828906,7.135404562413953,42.50932934787126,7.746129013994334,90.94734525092558,25.977610996653084,90.99809491282106,78.5549308397022,0.69231584823223,0.8489865879390884,2.1621761202302863,3.011162708169375,4.349406005738745,0.012959717240311606,25.0,12.499473662688844,9.999670270686691,9.0,25.0,3.0,443.5837930693577,479.8741821234343,414.36452846383986,247.5263112298426,262.2299842488404,479.8741875576104
4470.000000000001,41.22959026073482,15.143849453003384,90.9994365475272,78.5557410922451,41.86024913754425,7.13541471327676,42.509338783432845,7.746137841157178,90.9473617565184,25.977608446001,90.99811132265,78.55492226083139,0.6923147391796558,0.8489852411537594,2.1621721588125133,3.011157399966273,4.349405305936838,0.01295969591599563,25.0,12.499482098950525,9.999679600357636,9.0,25.0,3.0,443.58377631841097,479.87415022152487,414.3644926912204,247.5263066081788,262.22997042440875,479.8741555011847
4480.000000000001,41.22960189265106,15.143853914412489,90.9994524840296,78.555732846674,41.86025955694729,7.135424573323178,42.50934794867466,7.746146415428883,90.94737778869347,25.97760596823537,90.99812726180194,78.55491392972027,0.6923082433303481,0.8489772881527639,2.1621513880840597,3.0111286762368232,4.349404626112484,0.012959573769917474,25.0,12.49949029354866,9.999688662849449,9.0,25.0,3.0,443.58376004884406,479.8741192364839,414.36445794473207,247.52630211718687,262.2299569956275,479.8741243671087
4490.000000000001,41.22961319956629,15.143858250386812,90.99946797523204,78.55572482994147,41.86026968533013,7.135434157970792,42.509356857926235,7.74615475021517,90.94739337256777,25.977603559206045,90.99814275525576,78.55490582964688,0.6923146075033649,0.8489851050521835,2.1621707940975345,3.011155899149718,4.34940396535701,0.012959692371040936,25.0,12.499498259251707,9.999697472135267,9.0,25.0,3.0,443.5837442325159,479.87408911455776,414.36442416685566,247.5262977519872,262.22994394061527,479.8740941003279
4500.000000000001,41.22962418664186,15.143862463390803,90.99948302903597,78.55571704007383,41.860279527139845,7.135443471428118,42.509365515101024,7.746162849177209,90.94740851658794,25.97760121877076,90.99815781141274,78.55489795842713,0.6923143234885849,0.8489847689074944,2.1621694504245683,3.0111542193320626,4.349403323274896,0.012959686537390809,25.0,12.499505999564462,9.999706032180029,9.0,25.0,3.0,443.583728863037,479.874059843995,414.36439134560686,247.5262935114998,262.2299312559927,479.87406468820546
4510.000000000001,41.22963485703954,15.143866557087335,90.99949764847916,78.55570947759173,41.86028908520208,7.135452516369185,42.50937392267812,7.746170714634445,90.94742322409104,25.97759894697936,90.99817243357957,78.55489031703614,0.6922969099557225,0.848963426519497,2.1621146226073704,3.0110780491268674,4.349402699658804,0.012959360064382483,25.0,12.499513516734853,9.999714345477287,9.0,25.0,3.0,443.5837139401791,479.8740314224703,414.364359470937,247.52628939140223,262.229918940771,479.8740361289014
4520.000000000001,41.229645231084874,15.143870534095356,90.99951186138944,78.55570212060162,41.8602983779946,7.13546131028005,42.50938209692645,7.7461783618068125,90.94743752175421,25.97759673564656,90.99818664828602,78.55488288410686,0.6923132800419297,0.8489835126181182,2.1621653168990007,3.011148829517119,4.349402093420408,0.012959666013906811,25.0,12.49952082526687,9.999722427985946,9.0,25.0,3.0,443.58369942665206,479.87400378306546,414.3643284791581,247.5262853861636,262.2299069596577,479.8740083577776
4530.000000000001,41.229655311741325,15.14387439996858,90.99952567322019,78.55569497410954,41.86030740788176,7.135469855398128,42.50939003991035,7.746185792625681,90.94745141637202,25.977594588297563,90.99820046228847,78.55487566302656,0.6923125223550205,0.8489825946153301,2.162162531543929,3.011145126159259,4.349401504274875,0.01295965135589117,25.0,12.499527927035444,9.999730281840073,9.0,25.0,3.0,443.5836853258726,479.87397692855785,414.3642983653763,247.52628149534243,262.2298953215354,479.8739813734634
4540.000000000001,41.22966510716161,15.143878156486664,90.99953909403636,78.55568802978377,41.860316182266885,7.135478158729484,42.50939775814605,7.746193013187168,90.94746491762814,25.977592501609763,90.99821388521033,78.55486864642955,0.6923119638704384,0.8489819205748635,2.1621603801831486,3.0111423007580127,4.349400931805258,0.012959640440213412,25.0,12.4995348278631,9.999737913517377,9.0,25.0,3.0,443.58367162413,479.8739508340388,414.36426910394266,247.52627771384016,262.22988401248824,479.8739551531691
4550.000000000001,41.229674625426505,15.143881806506895,90.99955213496723,78.55568128163304,41.860324708388646,7.135486227124261,42.50940525800255,7.74620002944971,90.94747803669136,25.97759047373779,90.99822692815631,78.55486182814685,0.6923126292463954,0.848982747050932,2.1621620625768947,3.011144809627827,4.349400375529124,0.01295965244747234,25.0,12.499541533437878,9.99974532923477,9.0,25.0,3.0,443.58365830970706,479.87392547747294,414.3642406697976,247.5262740390949,262.2298730227591,479.87392967457896
4560.000000000001,41.229683874382495,15.143885353263329,90.99956480698461,78.55567472445507,41.86033299327423,7.135494067232513,42.50941254566056,7.746206847195482,90.94749078463465,25.97758850328171,90.99823960213597,78.55485520275431,0.692313114202982,0.8489833519835713,2.1621631926935785,3.0111465446771497,4.349399834991859,0.012959661090079512,25.0,12.499548049285863,9.999752535121445,9.0,25.0,3.0,443.5836453720164,479.8739008383389,414.36421303998594,247.526270468425,262.22986234408955,479.8739049167556
4570.000000000001,41.22969286170697,15.143888800257171,90.99957712042361,78.55566835344518,41.86034104378354,7.1355016855459885,42.50941962715243,7.746213472068064,90.94750317190076,25.977586588860163,90.99825191753047,78.55484876532728,0.6923116748921464,0.8489815969102606,2.162158323994517,3.011139920904778,4.349399309745681,0.012959633723855302,25.0,12.49955438080582,9.999759537155681,9.0,25.0,3.0,443.5836328012701,479.8738768974709,414.3641861916674,247.5262669984306,262.2298519684642,479.8738808602778
4580.000000000001,41.22970159471421,15.143892149223348,90.9995890854436,78.55566216199861,41.86034886650344,7.135509088298022,42.509426508277,7.746219909492311,90.9475152086264,25.977584728382,90.99826388441836,78.55484250946671,0.6923115424150106,0.8489814441231448,2.1621575472531047,3.0111389913762494,4.349398799379258,0.012959630832831285,25.0,12.499560533168848,9.999766341049169,9.0,25.0,3.0,443.58362058540706,479.8738536328113,414.36416010262394,247.52626362677657,262.22984188570894,479.8738574835259
4590.000000000001,41.22971008063963,15.143895403859403,90.99960071198747,78.55565614633262,41.86035646789925,7.13551628160684,42.50943319471536,7.746226164783195,90.94752690484425,25.977582920791008,90.99827551277485,78.55483643112701,0.6923115100850941,0.8489814138793143,2.162157093540328,3.0111385074196426,4.349398303445128,0.012959629828051818,25.0,12.499566511467776,9.999772952442301,9.0,25.0,3.0,443.5836087158834,479.87383102735726,414.364134751801,247.52626035046413,262.2298320890007,479.873834769012
4600.000000000001,41.22971832645069,15.143898566375585,90.9996120095014,78.55565030078725,41.86036385420592,7.135523271372904,42.509439691955926,7.746232243075212,90.94753827007573,25.977581164343405,90.99828681206506,78.55483052469611,0.6923108929917677,0.8489806662772832,2.1621548235371524,3.011135489814436,4.34939782155102,0.012959617888206517,25.0,12.499572320602454,9.999779376753965,9.0,25.0,3.0,443.5835971821673,479.8738090614215,414.36411011806985,247.52625716680717,262.2298225695174,479.8738126971129
4610.000000000001,41.22972633892934,15.14390163901112,90.99962298734953,78.55564462022335,41.86037103150169,7.135530063348085,42.509446005347804,7.746238149372631,90.94754931372545,25.97757945731701,90.99829779163913,78.55482478511237,0.692310298638003,0.8489799462926528,2.162152634252806,3.0111325805454587,4.3493973532812165,0.012959606385038049,25.0,12.499577965356252,9.999785619276622,9.0,25.0,3.0,443.58358597414866,479.8737877162968,414.364086181472,247.52625407346713,262.22981331849167,479.87379124926576
4620.000000000001,41.229734124709495,15.143904624871254,90.99963365472867,78.55563910067434,41.8603780057319,7.135536663158632,42.50945214011494,7.746243888562618,90.94756004503279,25.97757779870585,90.99830846068403,78.55481920810821,0.6923101654736806,0.8489797916133655,2.162151894727583,3.0111316863409483,4.349396898254012,0.01295960352568383,25.0,12.499583450406648,9.999791685189734,9.0,25.0,3.0,443.5835750835138,479.8737669754545,414.3640629223309,247.52625106778228,262.2298043295437,479.87377040844086
4630.000000000001,41.22974169016899,15.143907526023952,90.999644020294,78.55563373708493,41.86038478260312,7.135543076204897,42.50945810128013,7.7462494653440785,90.94757047272903,25.977576186912582,90.99831882787939,78.55481378873203,0.6923095883010113,0.8489790921966803,2.1621497776836907,3.011128869880371,4.349396456099859,0.0129595923651706,25.0,12.499588780240458,9.999797579457379,9.0,25.0,3.0,443.5835645006904,479.87374682108026,414.3640403214882,247.5262481472103,262.2297955945822,479.8737501569737
4640.000000000001,41.229749041593166,15.14391034527148,90.99965409267081,78.55562852554608,41.86039136774308,7.135549307812481,42.5094638937904,7.746254884345205,90.94758060552643,25.977574620888905,90.99832890188749,78.5548085228586,0.6923071737867534,0.8489761394128603,2.1621419313348813,3.0111180707477416,4.349396026445388,0.012959546820821392,25.0,12.499593959284198,9.999803306967294,9.0,25.0,3.0,443.58355421755914,479.87372723735194,414.3640183601204,247.52624530920727,262.2297871072409,479.8737304786323
4650.000000000001,41.2297561850008,15.1439130846303,90.99966387993504,78.55562346124651,41.86039776656029,7.135555363099569,42.5094695224055,7.746260150018827,90.94759045143068,25.97757309898418,90.99833869066624,78.55480340595699,0.692307589636081,0.8489766572731261,2.1621429331366446,3.0111195904097707,4.3493956089555486,0.012959554268884056,25.0,12.499598991791911,9.999808872422419,9.0,25.0,3.0,443.5835442252017,479.8737082074847,414.36399702000017,247.52624255124056,262.22977885950286,479.8737113572394
4660.000000000001,41.229763126286144,15.143915746425137,90.99967339033442,78.55561854018475,41.860403984321785,7.135561247050589,42.50947499175864,7.746265266699481,90.94760001882051,25.97757162016092,90.99834820254691,78.55479843369078,0.6923076173184222,0.8489766989022833,2.162142731056956,3.01111942995924,4.349395203280417,0.01295955446024912,25.0,12.499603881902432,9.99981428038933,9.0,25.0,3.0,443.5835345154844,479.87368971589785,414.36397628351466,247.52623987144105,262.22977084518305,479.87369277654955
4670.000000000001,41.22976987118509,15.143918332911142,90.9996826316996,78.55561375839552,41.860410026166605,7.135566964528664,42.50948030636978,7.746270238615635,90.94760931556877,25.97757018318623,90.99835744535652,78.55479360214787,0.6923074486464088,0.8489764995229914,2.162141923906399,3.0111184234293904,4.349394809078961,0.0129595509852203,25.0,12.499608633659989,9.999819535356435,9.0,25.0,3.0,443.5835250804764,479.8736717475152,414.363956133818,247.52623726746145,262.2297630576127,479.873674721584
4680.000000000001,41.22977642524727,15.143920846228808,90.99969161159754,78.55560911192582,41.86041589706693,7.135572520239066,42.50948547061228,7.746275069858711,90.94761834928195,25.977568786872663,90.99836642665719,78.5547889073303,0.6923073149476048,0.8489763428209938,2.162141233912053,3.0111175767330467,4.349394426030201,0.012959548173845911,25.0,12.499613250974448,9.999824641641965,9.0,25.0,3.0,443.58351591243775,479.873654287558,414.363936554162,247.5262347370924,262.2297554903958,479.8736571774919
4690.000000000001,41.229782793870406,15.143923288442975,90.9997003374136,78.55560459693072,41.86042160185812,7.13557791875769,42.50949048873984,7.7462797644082,90.9476271273881,25.97756743006636,90.99837515383393,78.55478434535398,0.6923072814216599,0.8489763087571669,2.1621408644741966,3.011117173231364,4.349394053819577,0.012959547246371567,25.0,12.499617737647895,9.99982960344789,9.0,25.0,3.0,443.5835070038102,479.87363732162913,414.3639175283806,247.5262322782608,262.2297481372979,479.8736401298078
4700.000000000001,41.22978898230701,15.143925661570904,90.99970881634704,78.55560020969017,41.86042714524472,7.135583164536513,42.50949536489082,7.746284326135651,90.94763565713393,25.977566111656127,90.9983836340912,78.5547799124584,0.6923071783474443,0.8489761892081719,2.1621402853195275,3.0111164745276997,4.34939369214012,0.012959545025480777,25.0,12.499622097380495,9.999834424866831,9.0,25.0,3.0,443.5834983472494,479.8736208357374,414.36389904080306,247.52622988896363,262.22974099225434,479.8736235644672
4710.000000000001,41.229794995655446,15.143927967565958,90.9997170553808,78.55559594658757,41.86043253179411,7.1355882618977375,42.50950010308294,7.746288758799722,90.94764394554184,25.97756483054661,90.9983918744108,78.55477560499548,0.6923071023900343,0.8489761027198343,2.1621397981301915,3.0111159008500255,4.349393340693497,0.01295954332044115,25.0,12.499626333764525,9.999839109871687,9.0,25.0,3.0,443.5834899356232,479.8736048163023,414.36388107621184,247.5262275672461,262.2297340493843,479.87360746783605
4720.000000000001,41.22980083887781,15.143930208327902,90.99972506131878,78.55559180410516,41.860437765950955,7.135593215047436,42.50950470722584,7.746293066057944,90.94765199945653,25.97756358568444,90.99839988159789,78.55477141940264,0.6923070455603759,0.8489760395004279,2.1621393777494786,3.0111154172499055,4.3493929991895595,0.0129595419814698,25.0,12.499630450295284,9.999843662328713,9.0,25.0,3.0,443.5834817619845,479.87358925009687,414.36386361979794,247.52622531120548,262.22972730293816,479.8735918266109
4730.000000000001,41.22980651679328,15.143932385894402,90.99973284079269,78.55558777915633,41.860442852009214,7.135598028049117,42.509509181096064,7.746297251443423,90.94765982570554,25.97756237631023,90.99840766244,78.55476735241841,0.6923009373117879,0.8489685552464034,2.162120065087164,3.011088620333567,4.349392667335765,0.012959427371556136,25.0,12.499634450347171,9.999848085971392,9.0,25.0,3.0,443.5834738199157,479.87357412481776,414.3638466572483,247.52622311898375,262.22972074815374,479.87357662802447
4740.000000000001,41.22981203243705,15.143934501172623,90.99974039774189,78.55558386900236,41.860447792746335,7.135602703531163,42.509513527135525,7.746301317240693,90.94766742786064,25.977561201159855,90.99841522048781,78.5547634016607,0.6923040284861547,0.8489723520668352,2.162129489828422,3.0111018418952566,4.349392344978209,0.012959484976585238,25.0,12.499638336112582,9.999852383219777,9.0,25.0,3.0,443.58346610473245,479.8735594316095,414.3638301791948,247.52622098910084,262.2297143797625,479.8735618642404
4750.000000000001,41.2298173935651,15.143936557323684,90.99974774306594,78.55558006847946,41.860452595062654,7.135607248023462,42.50951775141933,7.746305269133018,90.94767481716637,25.97756005912987,90.99842256692148,78.55475956157686,0.6923054030467753,0.8489740436403302,2.1621335598525806,3.011107603492911,4.349392031668814,0.012959510455045852,25.0,12.49964211300994,9.999856560057935,9.0,25.0,3.0,443.58345860590555,479.8735451500932,414.3638141625482,247.52621891906864,262.2297081903792,479.8735475139191
4760.000000000001,41.2298226029989,15.143938555018051,90.99975488058,78.55557637523151,41.86045726149531,7.135611663926909,42.509521856176015,7.746309109205357,90.94768199745727,25.9775589492578,90.99842970555312,78.5547558299366,0.6923051957002264,0.8489737951435306,2.162132695739494,3.0111064908830247,4.349391727209944,0.012959506328361865,25.0,12.499645783037352,9.999860618718856,9.0,25.0,3.0,443.58345131878303,479.8735312721959,414.36379859931213,247.52621690781905,262.2297021755967,479.8735335692072
4770.000000000001,41.229827665036815,15.143940496181244,90.999761816238,78.55557278656748,41.86046179589601,7.135615954886589,42.509525844792414,7.74631284062616,90.94768897468077,25.97755787078557,90.9984366422961,78.55475220393834,0.6923050297181309,0.8489735972047084,2.1621319669355006,3.0111055641402094,4.349391431355292,0.0129595029829089,25.0,12.499649349227354,9.99986456255323,9.0,25.0,3.0,443.5834442378288,479.8735177870089,414.36378347664663,247.52621495361473,262.2296963309698,479.8735200190487
4780.000000000001,41.22983258384881,15.14394238242312,90.99976855568576,78.55556929946998,41.86046620200008,7.135620124437196,42.50952972055405,7.746316466469069,90.94769575451488,25.977556822831215,90.99844338279499,78.5547486805559,0.6923049929715406,0.8489735575870656,2.162131647700062,3.0111052052871274,4.349391143869605,0.01295950206339613,25.0,12.499652814516992,9.999868394809312,9.0,25.0,3.0,443.58343735722536,479.8735046833912,414.3637687819652,247.52621305465357,262.2296906517067,479.87350685228887
4790.000000000001,41.22983736348164,15.14394421527561,90.99977510443352,78.55556591102099,41.86047048343266,7.135624176009344,42.509533486650014,7.746319989717562,90.9477023425044,25.977555804511606,90.99844993256238,78.55474525684774,0.692305025499195,0.848973602766377,2.162131550599632,3.0111051533660085,4.349390864517868,0.012959502447203165,25.0,12.49965618175645,9.999872118631005,9.0,25.0,3.0,443.5834306712807,479.87349195051496,414.3637545030255,247.5262112093592,262.2296851330978,479.8734940580572
4800.000000000001,41.22984200786866,15.143945996559635,90.99978146783747,78.55556261878343,41.86047464371384,7.135628112934113,42.50953714617551,7.746323413267362,90.94770874404193,25.977554815189816,90.99845629695933,78.55474193029261,0.6923049729315007,0.8489735434511898,2.162131193357693,3.0111047368088832,4.34939059307727,0.012959501244422324,25.0,12.499659453713775,9.999875737075625,9.0,25.0,3.0,443.58342417502587,479.87347957853626,414.36374062800513,247.52620941604903,262.2296797712322,479.87348162636056
4810.000000000001,41.22984652083232,15.143947727155648,90.99978765112269,78.55555941930379,41.860478686270994,7.135631938454935,42.50954070214924,7.746326739942447,90.94771496438953,25.977553853695095,90.9984624812172,78.55473869755558,0.692304615761766,0.8489731104543304,2.162129890283916,3.0111030007382467,4.349390329320611,0.012959494345924643,25.0,12.499662633081869,9.999879253120413,9.0,25.0,3.0,443.58341786211287,479.8734675560148,414.36372714540175,247.52620767352215,262.22967456056824,479.87346954595694
4820.000000000001,41.22985090611071,15.14394940877736,90.99979365953224,78.55555631040954,41.86048261445411,7.1356356557419645,42.50954415751571,7.746329972497507,90.9477210088076,25.977552919386824,90.99846849056675,78.55473555631964,0.6923044707175608,0.8489729374435285,2.1621292550011573,3.0111021924446857,4.349390073017633,0.012959491424272834,25.0,12.499665722498378,9.999882669686826,9.0,25.0,3.0,443.5834117277932,479.8734558736805,414.36371404435056,247.52620598045092,262.229669497277,479.8734578073376
4830.000000000001,41.2298551673109,15.143951043053676,90.99979949793529,78.55555328976902,41.860486431493776,7.135639267852355,42.50954751511481,7.746333113589286,90.9477268822019,25.977552011661768,90.99847432988479,78.55473250420204,0.6923042663301315,0.8489726915268958,2.16212843953964,3.011101131066536,4.3493898239689095,0.012959487397569748,25.0,12.499668724503977,9.999885989590496,9.0,25.0,3.0,443.58340576744104,479.87344452238654,414.36370131401696,247.52620433515523,262.22966457769417,479.873446401265
4840.000000000001,41.22985930793684,15.143952630858225,90.99980517110505,78.5555503542788,41.86049014052484,7.135642777752707,42.50955077770811,7.746336165801381,90.94773258937437,25.977551129480105,90.99848000394513,78.5547295381923,0.6923040099590961,0.8489723817262715,2.162127466745736,3.011099848472008,4.349389581969798,0.012959482403484868,25.0,12.499671641562372,9.999889215549103,9.0,25.0,3.0,443.5833999753495,479.87343349176854,414.36368894379353,247.5262027364486,262.2296597968885,479.87343531753146
4850.000000000001,41.22986333140591,15.14395417374186,90.99981068381416,78.55554750191328,41.86049374461189,7.135646188343002,42.50955394798878,7.746339131653202,90.94773813511993,25.977550272262988,90.99848551751562,78.55472665615065,0.6923039219329341,0.8489722782356339,2.1621270245754287,3.011099302811063,4.349389346811701,0.012959480566207928,25.0,12.499674476086229,9.999892350232471,9.0,25.0,3.0,443.5833943471511,479.8734227733072,414.3636769236669,247.5262011830717,262.2296551513506,479.87342454742645
4860.000000000001,41.22986724104232,15.143955673091568,90.99981604059546,78.5555447304182,41.860497246725,7.135649502433978,42.50955702856852,7.746342013588162,90.94774352403256,25.97754943942647,90.9984908751631,78.55472385576273,0.6923026879044061,0.8489707692779485,2.162123008068406,3.011093777346355,4.349389118307353,0.01295945728185706,25.0,12.499677230409477,9.99989539622652,9.0,25.0,3.0,443.5833888783868,479.8734123583448,414.3636652436652,247.52619967361167,262.22965063762086,479.87341408215417
4870.000000000001,41.22987104003806,15.143957129948944,90.99982124567859,78.55554203723501,41.86050064973999,7.135652722747011,42.509560021979,7.746344813974643,90.94774876029471,25.977548630014383,90.99849608104532,78.55472113461065,0.6923031599001863,0.8489713522948698,2.1621243242266943,3.011095676521564,4.349388896268642,0.0129594659383789,25.0,12.499679906796588,9.999898356029803,9.0,25.0,3.0,443.5833835642808,479.87340223802494,414.3636538940999,247.5261982066972,262.22964625121864,479.87340391317485
4880.000000000001,41.2298747315393,15.14395854554192,90.99982630352669,78.5555394201944,41.860503956463205,7.135655851937884,42.50956293068852,7.746347535121743,90.94775384844829,25.977547843520654,90.99850113967848,78.55471849032534,0.6923032785547252,0.8489715018916589,2.1621245413385544,3.0110960432302134,4.349388680516255,0.012959467985672391,25.0,12.499682507450984,9.999901232073794,9.0,25.0,3.0,443.5833784004674,479.8733924039079,414.36364286555823,247.5261967814338,262.22964198896904,479.8733940316525
4890.000000000001,41.22987831860632,15.143959921176815,90.99983121833992,78.5555368773499,41.86050716963057,7.135658892595528,42.50956575710233,7.746350179279715,90.94775879274083,25.977547079386056,90.9985060552856,78.5547159209749,0.6923021861878192,0.8489701662967065,2.162120980663561,3.0110911469602675,4.34938847086548,0.012959447368331416,25.0,12.499685034525784,9.999904026752004,9.0,25.0,3.0,443.58337338289294,479.873382848217,414.3636321491781,247.52619539650715,262.2296378476201,479.8733844298089
4900.000000000001,41.229881804163504,15.14396125783253,90.99983599398536,78.55553440637686,41.86051029187799,7.135661847214408,42.50956850354033,7.746352748618848,90.94776359699358,25.97754633675152,90.99851083166499,78.55471342433776,0.6923025855300828,0.8489706598716515,2.1621220829472776,3.0110927428189287,4.349388267145345,0.012959454679587258,25.0,12.499687490096278,9.9999067423538,9.0,25.0,3.0,443.583368507225,479.8733735628783,414.36362173598354,247.52619405062836,262.22963382311013,479.8733750998199
4910.000000000001,41.2298851910993,15.143962556624729,90.99984063455112,78.55553200525748,41.860513325782456,7.135664718233159,42.50957117226918,7.746355245259623,90.94776826536146,25.97754561514432,90.99851547294813,78.55471099821868,0.6923028116735416,0.8489709409445368,2.1621226484165175,3.011093589361055,4.349388069192111,0.01295945875334255,25.0,12.499689876185757,9.999909381111706,9.0,25.0,3.0,443.5833637694339,479.87336454011137,414.3636116173231,247.52619274295415,262.2296299124917,479.8733660335554
4920.000000000001,41.22988848220752,15.143963818672376,90.9998451438472,78.55552967210542,41.86051627384688,7.13566750802039,42.50957376549018,7.74635767126142,90.9477728016776,25.977544913954265,90.99851998294577,78.55470864078586,0.692302852212678,0.8489709943026404,2.1621226382110614,3.0110936325137025,4.349387876837294,0.012959459357211257,25.0,12.499692194765146,9.999911945215842,9.0,25.0,3.0,443.583359165695,479.8733557726528,414.3636017850967,247.5261914723004,262.22962611252655,479.8733572238461
4930.000000000001,41.22989168019984,15.143965045008656,90.99984952556792,78.55552740497177,41.86051913850108,7.135670218875362,42.50957628534028,7.746360028623427,90.94777720965364,25.97754423260324,90.998524365348,78.55470635005719,0.6923029003871973,0.8489710569207651,2.162122655721924,3.0110937126426887,4.349387689923901,0.012959460108390535,25.0,12.49969444774473,9.999914436773622,9.0,25.0,3.0,443.5833546922039,479.87334725325536,414.3635922310455,247.52619023757293,262.22962242006923,479.8733486633921
4940.000000000001,41.229894787713015,15.143966236741448,90.99985378334416,78.55552520211609,41.86052192209887,7.135672853025653,42.5095787338897,7.746362319282299,90.94778149297677,25.977543570650425,90.99852862382052,78.55470412423352,0.69230161841965,0.8489694882875718,2.1621185228421766,3.0110880111297487,4.3493875082992055,0.012959435964425024,25.0,12.499696636973852,9.999916857829533,9.0,25.0,3.0,443.5833503454361,479.87333897509706,414.36358294728234,247.52618903774692,262.22961883243926,479.8733403452314
4950.000000000001,41.2298978072823,15.143967394715617,90.99985792051432,78.55552306151418,41.86052462693036,7.135675412638364,42.50958111315455,7.7463645451242655,90.94778565492985,25.977542927295588,90.99853276162669,78.55470196141079,0.6923019600618409,0.8489699105899262,2.162119464292986,3.0110893748829124,4.3493873318139125,0.012959442217511446,25.0,12.499698764257516,9.999919210378039,9.0,25.0,3.0,443.5833461216299,479.8733309311781,414.3635739261462,247.52618787172003,262.2296153459617,479.8733322626534
4960.000000000001,41.229900741412635,15.143968519952525,90.99986194067968,78.55552098150679,41.86052725522232,7.135677899820678,42.50958342509221,7.746366707980429,90.94778969920081,25.977542302241655,90.99853678243379,78.55469985970944,0.6923013594988222,0.8489691773742334,2.162117466707268,3.0110866440815007,4.3493871603275736,0.012959430837177672,25.0,12.499700831342068,9.999921496345848,9.0,25.0,3.0,443.5833420173833,479.87332311484727,414.36356516014354,247.5261867388133,262.2296119584194,479.8733244085568
4970.000000000001,41.22990359252083,15.14396961330533,90.999865847058,78.55551896030437,41.86052980915217,7.135680316633227,42.5095856716193,7.746368809643797,90.94779362897987,25.977541694780484,90.99854068941309,78.55469781750803,0.6923016632052832,0.8489695529692775,2.1621182966852075,3.011087849654485,4.349386993689237,0.01295943638807821,25.0,12.499702839944462,9.999923717643751,9.0,25.0,3.0,443.5833380291895,479.87331551963337,414.36355664228967,247.52618563792967,262.22960866645406,479.8733167768093
4980.000000000001,41.229906362956314,15.14397067568899,90.99986964294627,78.55551699625987,41.86053229081724,7.135682665060699,42.50958785457976,7.746370851839457,90.94779744760825,25.977541104513875,90.99854448588685,78.55469583301766,0.692301899319752,0.8489698455869048,2.1621189189215144,3.0110887645084192,4.34938683176672,0.0129594406775135,25.0,12.499704791711563,9.999925876086365,9.0,25.0,3.0,443.5833341537865,479.873308139228,414.36354836541386,247.52618456829393,262.22960546763426,479.8733093608312
4990.000000000001,41.22990905501097,15.143971708076151,90.99987333148057,78.55551508789385,41.86053470226464,7.135684947040318,42.50958997577376,7.746372836251511,90.94780115826792,25.977540531030456,90.99854817501841,78.55469390476286,0.6923010184061148,0.8489687683054729,2.1621160558400416,3.0110848241455144,4.3493866744237035,0.012959424060588975,25.0,12.499706688254264,9.999927973461126,9.0,25.0,3.0,443.58333038813055,479.8733009677774,414.36354032283646,247.52618352892827,262.22960235956737,479.8733021547485
5000.000000000001,41.22991167088172,15.14397271121402,90.99987691557043,78.555513233471,41.8605370454768,7.135687164448028,42.50959203694595,7.7463747645120975,90.9478047638246,25.977539973683577,90.99855175965658,78.55469203108123,0.6923014180147572,0.8489692612437766,2.1621171951068967,3.0110864563506734,4.349386521531708,0.012959431417786316,25.0,12.499708531133138,9.999930011489084,9.0,25.0,3.0,443.583326728981,479.8732939992336,414.3635325077997,247.52618251885843,262.2295993391858,479.87329515269886
5010.000000000001,41.2299142127373,15.143973685933474,90.99988039827647,78.55551143147056,41.86053932238752,7.135689319113851,42.50959403979718,7.746376638212382,90.94780826739456,25.977539432111485,90.99855524289981,78.55469021031308,0.6923016308223304,0.848969525026784,2.162117754055352,3.011087279082136,4.349386372967955,0.012959435281693214,25.0,12.49971032186653,9.999931991845472,9.0,25.0,3.0,443.5833231733084,479.87328722774936,414.363524913796,247.5261815374525,262.22959640426933,479.8732883485652
5020.000000000001,41.22991668267085,15.143974633196535,90.99988378243933,78.55550968060629,41.86054153487051,7.1356914128109565,42.50959598597533,7.74637845889407,90.94781167184271,25.977538905942424,90.99855862759622,78.55468844120242,0.6923013890002971,0.8489692312191964,2.162116896146109,3.011086127365306,4.349386228609768,0.012959430638606289,25.0,12.499712061930268,9.999933916168802,9.0,25.0,3.0,443.58331971845456,479.8732806481201,414.363517534754,247.5261805837664,262.2295935526544,479.8732817371768
5030.000000000001,41.229919082715845,15.143975553602218,90.99988707082176,78.55550797920614,41.86054368474998,7.1356934472655675,42.509597877085234,7.746380228058398,90.94781497993466,25.97753839462865,90.9985619164954,78.554686722101,0.6923012202335117,0.8489690269216089,2.162116269300409,3.011085296222018,4.349386088336497,0.012959427366362256,25.0,12.499713752756634,9.99993578604068,9.0,25.0,3.0,443.58331636126405,479.87327425455607,414.3635103644316,247.52617965702393,262.22959078162864,479.87327531280505
5040.000000000001,41.22992141485177,15.143976447886018,90.99989026617811,78.5555063258671,41.860545773799515,7.13569542415604,42.50959971468735,7.746381947165218,90.94781819443897,25.977537897733555,90.9985651123501,78.55468505157289,0.6923012043177851,0.8489690099884604,2.162116122644548,3.011085132633008,4.349385952029686,0.012959426958593994,25.0,12.499715395741532,9.999937603002593,9.0,25.0,3.0,443.5833130989307,479.8732680417414,414.3635033969807,247.5261787565768,262.2295880888458,479.8732690700788
5050.000000000001,41.22992368100434,15.143977316873247,90.99989337115994,78.55550471934252,41.86054780374389,7.135697345114636,42.509601500298274,7.746383617633454,90.94782131802461,25.977537414906067,90.99856821781374,78.55468342833238,0.692301281997809,0.8489691077575907,2.1621162710384363,3.011085378796027,4.34938581957668,0.01295942830597728,25.0,12.499716992242554,9.999939368560945,9.0,25.0,3.0,443.583309928908,479.87326200473456,414.3634966267341,247.52617788164687,262.22958547226506,479.8732630039852
5060.000000000001,41.229925883043435,15.143978161325265,90.99989638831549,78.5555031583508,41.86054977625216,7.135699211720691,42.50960323538602,7.746385240836333,90.94782435328,25.97753694580115,90.99857123545965,78.55468185107088,0.6923004931148429,0.8489681427899238,2.1621137157463464,3.0110818585362704,4.3493856908704736,0.012959413434877382,25.0,12.499718543571078,9.999941084165924,9.0,25.0,3.0,443.583306848656,479.87325613864306,414.363490048064,247.52617703145037,262.22958292990006,479.87325710956105
