time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,41.22992802276745,15.143978981906455,90.99989932002433,78.55550164153196,41.86055169294332,7.135701025506421,42.50960492137506,7.746386818106543,90.947827302568,25.977536489943528,90.9985741676366,78.55468031847948,0.6923000503587464,0.8489676022095887,2.1621122440284326,3.011079846238021,4.349385565807332,0.012959405045974709,25.0,12.49972005100193,9.999942751223273,9.0,25.0,3.0,443.5833038556159,479.8732504386225,414.36348365551805,247.52617620520408,262.2295804594207,479.8732513820812
5080.000000000001,41.229930101943786,15.143979779228005,90.99990216877315,78.55550016757076,41.86055355540292,7.135702787972093,42.50960655966077,7.7463883507494415,90.94783016837756,25.97753604694367,90.99857701681943,78.55467882919402,0.6923004389659069,0.8489680810639834,2.162113371246367,3.0110814523103504,4.349385444284883,0.012959412222513777,25.0,12.49972151578055,9.999944371107347,9.0,25.0,3.0,443.58330094720327,479.87324489978624,414.3634774437352,247.52617540234863,262.22957805871584,479.8732458165892
5090.000000000001,41.22993212228966,15.143980553969245,90.99990493694631,78.55549873528747,41.86055536516312,7.135704500567783,42.50960815159027,7.746389840025358,90.94783295313223,25.97753561648443,90.99857978541789,78.55467738199229,0.69230067462372,0.848968372290688,2.1621140232378924,3.01108239552858,4.349385326202617,0.012959416538726136,25.0,12.499722939111564,9.999945945155444,9.0,25.0,3.0,443.5832981210484,479.873239517594,414.36347140776064,247.52617462229748,262.2295757259605,479.8732404084421
5100.000000000001,41.229934085476174,15.143981306781768,90.9999076268221,78.55549734354086,41.860557123721286,7.135706164710314,42.50960969848054,7.746391287166261,90.94783565912223,25.97753519820617,90.99858247570867,78.55467597576022,0.692300834929547,0.8489685710483502,2.16211444227468,3.01108301332303,4.349385211458625,0.012959419447083436,25.0,12.499724322174131,9.999947474674228,9.0,25.0,3.0,443.58329537483417,479.8732342876764,414.36346554264094,247.52617386432652,262.2295734591891,479.87323515332247
5110.000000000001,41.22993599312396,15.14398203833656,90.99991024061785,78.55549599123702,41.86055883252028,7.135707781765177,42.50961120160069,7.7463926933594385,90.94783828860366,25.97753479182154,90.99858508993472,78.55467460936545,0.6922999363014537,0.8489674711742493,2.162111556478529,3.0110790276527784,4.349385099959969,0.01295940253549646,25.0,12.499725666101938,9.999948960914594,9.0,25.0,3.0,443.5832927063785,479.87322920581664,414.36345984346485,247.52617312778528,262.22957125673133,479.8732300469189
5120.000000000001,41.229937846777446,15.143982749173915,90.99991278037848,78.55549467717645,41.860560492965085,7.135709353061884,42.50961266218663,7.746394059761202,90.94784084357048,25.977534396865167,90.9985876300784,78.55467328165997,0.6923004341040132,0.8489680836837131,2.1621130340971084,3.011081117780821,4.3493849916154,0.012959411766711264,25.0,12.499726972001667,9.999950405099185,9.0,25.0,3.0,443.58329011343005,479.87322426779485,414.36345430551535,247.52617241198757,262.2295691164033,479.87322508516576
5130.000000000001,41.22993964798507,15.143983439883527,90.99991524829615,78.55549340025493,41.86056210642875,7.1357108798998174,42.50961408144688,7.746395387502048,90.94784332627155,25.97753401309893,90.99859009837569,78.554671991433,0.6923006275431357,0.8489683228954084,2.1621135633444375,3.0110818862398463,4.34938488634005,0.012959415302932112,25.0,12.499728240950615,9.999951808416256,9.0,25.0,3.0,443.58328759381897,479.8732194694016,414.36344892417287,247.52617171651576,262.22956703667126,479.8732202636251
5140.000000000001,41.22994139823344,15.143984111049008,90.9999176464056,78.55549215946611,41.86056367424463,7.1357123635406765,42.50961546055352,7.746396677678547,90.94784573874624,25.977533640190927,90.99859249685393,78.55467073772598,0.6923008159635322,0.8489685558946778,2.1621140790372815,3.0110826349319595,4.349384784042449,0.012959418747605062,25.0,12.499729473998912,9.999953172034054,9.0,25.0,3.0,443.5832851454856,479.8732148067599,414.36344369518366,247.52617104074096,262.2295650157835,479.87321557850873
5150.000000000001,41.22994309896537,15.143984763229524,90.9999199766716,78.55549095378933,41.86056519770431,7.135713805206819,42.50961680064288,7.746397931353727,90.94784808297511,25.977533277837775,90.9985948274824,78.55466951949927,0.6923008427679016,0.8489685906493074,2.162114092047817,3.011082682697124,4.3493846846386255,0.012959419169261155,25.0,12.49973067216257,9.999954497073533,9.0,25.0,3.0,443.5832827664245,479.87321027604224,414.36343861413,247.52617038406905,262.22956305207555,479.8732110259536
5160.000000000001,41.22994475158544,15.143985396991638,90.99992224103912,78.55548978227773,41.860566678060806,7.135715206083887,42.509618102816646,7.746399149558158,90.94785036093978,25.977532925792502,90.99859709223104,78.55466833578214,0.6922997375444727,0.8489672371457011,2.1621105716388134,3.0110778087845143,4.349384588046425,0.012959398402357486,25.0,12.49973183642561,9.999955784621987,9.0,25.0,3.0,443.5832804547163,479.87320587356936,414.3634336767934,247.52616974596955,262.2295611440913,479.8732066022101
5170.000000000001,41.229946357423394,15.143986012803282,90.99992444124925,78.55548864391267,41.860568116519616,7.13571656731267,42.50961936813596,7.746400333284725,90.9478525743252,25.977532583634115,90.99859929277503,78.55466718561104,0.6923000888529993,0.8489676697352195,2.162111602044543,3.0110792717797628,4.3493844941844655,0.01295940490296426,25.0,12.499732967738566,9.999957035731597,9.0,25.0,3.0,443.5832782084315,479.87320159575427,414.3634288791821,247.52616912584304,262.229559289897,479.8732023038589
5180.000000000001,41.229947917824845,15.143986611180878,90.99992657921902,78.55548753770779,41.86056951427735,7.135717890025603,42.50962059765347,7.746401483518071,90.94785472509898,25.97753225117566,90.99860143107068,78.55466606787108,0.6923003700749347,0.8489680163288444,2.1621124154553977,3.0110804317842415,4.3493844029843896,0.012959410093764752,25.0,12.49973406703964,9.999958251435373,9.0,25.0,3.0,443.58327602568687,479.873197438878,414.3634242172316,247.52616852334245,262.2295574882183,479.8731981269194
5190.000000000001,41.229949434080126,15.14398719261976,90.99992865671976,78.55548646280617,41.86057087248971,7.13571917531624,42.509621792385545,7.746402601209013,90.94785681504489,25.977531928127743,90.99860350889155,78.55466498177128,0.692300514629734,0.8489681952767641,2.162112803879213,3.0110809991559773,4.34938431436297,0.01295941272832202,25.0,12.499735135239805,9.999959432748083,9.0,25.0,3.0,443.5832739046793,479.8731933995996,414.3634196872928,247.52616793791023,262.2295557375217,479.87319406815897
5200.000000000001,41.22995090742872,15.143987757703428,90.99993067541358,78.5554854184159,41.86057219226593,7.135720424234364,42.50962295330856,7.7464036872710835,90.94785884584127,25.977531614268518,90.99860552790572,78.55466392649845,0.692300287609285,0.8489679185169634,2.1621120336258937,3.0110799521428566,4.349384228253025,0.012959408409253104,25.0,12.499736173212057,9.999960580630445,9.0,25.0,3.0,443.58327184385973,479.87318947480503,414.3634152855146,247.52616736900237,262.2295540365208,479.8731901244207
5210.000000000001,41.229952339084754,15.143988306695915,90.99993263697597,78.55548440344955,41.86057347469636,7.1357216378117405,42.50962408138024,7.746404742600134,90.94786081915778,25.97753130923832,90.99860748977356,78.55466290098201,0.6923002964615589,0.8489679309598012,2.162112001758117,3.0110799327179185,4.349384144579973,0.012959408507543208,25.0,12.499737181811328,9.99996169603179,9.0,25.0,3.0,443.5832698411838,479.87318566085776,414.36341100828406,247.52616681618773,262.22955238349334,479.8731862921147
5220.000000000001,41.22995373023505,15.143988840151394,90.99993454306778,78.55548341723551,41.86057472084355,7.135722817053932,42.50962517753563,7.746405768070986,90.94786273666823,25.97753101283314,90.99860939615937,78.55466190451796,0.6923004167883052,0.8489680800585809,2.1621123197150967,3.0110803997736775,4.349384063269198,0.012959410694456035,25.0,12.49973816187486,9.999962779872929,9.0,25.0,3.0,443.58326789516207,479.87318195484943,414.3634068520537,247.52616627906713,262.2295507772069,479.8731825682736
5230.000000000001,41.22995508202766,15.143989358520912,90.99993639523886,78.55548245893571,41.860575931734985,7.135723962933128,42.509626242679175,7.746406764529752,90.94786459993709,25.977530724821175,90.9986112486183,78.55466093624942,0.692300444417654,0.8489681154380642,2.162112349806909,3.011080465244973,4.349383984258192,0.012959411147985033,25.0,12.499739114210628,9.999963833054894,9.0,25.0,3.0,443.5832660042066,479.87317835370754,414.3634028134768,247.52616575714023,262.2295492163811,479.8731789497842
5240.000000000001,41.22995639557992,15.14398986225882,90.99993819501107,18.61951482819092,41.86057710836468,7.135725076390088,42.50962727768432,7.746407732793557,90.94786641052428,25.97753044500223,90.99861304870096,78.55465999539553,0.6922992735411765,0.8489666810476377,2.162108638454728,3.0110753195023654,4.34938390748329,0.012959389168069274,25.0,12.499740039600226,9.999964856436463,9.0,25.0,3.0,443.5832641667996,479.87317485450586,414.363398889184,247.5261652499657,262.229547699856,479.87317543366805
5250.000000000001,41.22995767195535,15.143990351708569,90.9999399438287,78.5554806229974,41.86057825169988,7.1357261583401055,42.509628283402414,7.746408673658833,90.94786816982243,25.977530173039497,90.99861479779219,78.55465908123409,0.6922992292538576,0.8489666281516134,2.1621084470749747,3.011075075226588,4.349383832872164,0.012959388278882386,25.0,12.499740938806326,9.99996585086086,9.0,25.0,3.0,443.5832623813434,479.8731714543764,414.3633950758861,247.5261647570616,262.22954622605675,479.8731720172228
5260.000000000001,41.22995891221508,15.143990827306029,90.99994164317577,78.55547974377663,41.860579362685,7.1357272096768725,42.50962926066388,7.746409587902405,90.94786987934505,25.977529908777168,90.99861649739677,78.55465819282118,0.6922995116567849,0.8489669758375843,2.1621092774795088,3.0110762533170936,4.3493837603772105,0.012959393506847817,25.0,12.499741812568004,9.999966817143616,9.0,25.0,3.0,443.5832606464015,479.8731681503811,414.3633913703964,247.52616427816875,262.2295447939848,479.87316869724094
5270.000000000001,41.22996011738779,15.143991289436997,90.99994329445015,18.6195158140294,41.8605804422397,7.135728231270718,42.509630210278246,7.746410476281768,90.94787154050934,25.977529651986455,90.99861814892355,78.55465732951768,0.6922997043417359,0.8489672134616818,2.1621098291481267,3.0110770426098084,4.349383689933612,0.012959397057009788,25.0,12.499742661611606,9.999967756093156,9.0,25.0,3.0,443.5832589605196,479.8731649398208,414.36338776986577,247.5261638128582,262.22954340239966,479.8731654711364
5280.000000000001,41.229961284559046,15.143991737218755,90.9999448936563,78.55547806212337,41.86058148775894,7.135729220656401,42.50963112995344,7.746411336652443,90.94787314927117,25.977529403451683,90.9986197483522,78.55465649361646,0.6923007491573545,0.8489684960199018,2.162113043680656,3.011081539700557,4.349383621735995,0.012959416560344902,25.0,12.499743483885595,9.99996866543472,9.0,25.0,3.0,443.58325732818,479.8731618307369,414.3633842827493,247.5261633621253,262.2295420552071,479.8731623470888
5290.000000000001,41.229962414907035,15.143992170715364,90.99994644233803,18.6195164225868,41.86058250028847,7.1357301788235645,42.509632020610844,7.746412169876578,90.94787470722994,25.977529162610775,90.99862129727197,78.55465568401064,0.6923008787130769,0.8489686561488483,2.1621134013012147,3.0110820574500634,4.3493835556693,0.012959418932289498,25.0,12.499744280215054,9.99996954608531,9.0,25.0,3.0,443.5832557470672,479.8731588196299,414.363380905624,247.52616292557053,262.2295407500708,479.87315932152393
5300.000000000001,41.22996352095716,15.143992594682686,90.99994795779108,78.55547647652163,41.86058349104756,7.135731116389137,42.50963289212181,7.74641298518884,90.94787623179059,25.977528926883338,90.99862281298739,78.55465489161242,0.692299853113725,0.8489673996793614,2.162110152289638,3.011077551969,4.349383491020856,0.012959399681665184,25.0,12.499745059422594,9.999970407800847,9.0,25.0,3.0,443.5832541995812,479.87315587278147,414.3633776011481,247.52616249861768,262.22953947274743,479.8731563605638
5310.000000000001,41.22996459572299,15.143993006808785,90.99994943045688,18.619517000259687,41.86058445378742,7.135732027439758,42.50963373898208,7.746413777440067,90.94787771328023,25.97752869788212,90.99862428588227,78.55465412185481,0.6922998685507099,0.8489674197975882,2.162110155813421,3.0110775756110097,4.349383428187742,0.012959399919968835,25.0,12.499745816594157,9.999971245151473,9.0,25.0,3.0,443.5832526961245,479.8731530097265,414.36337439031416,247.52616208375696,262.22953823173384,479.8731534836901
5320.000000000001,41.229965640074525,15.14399340725538,90.99995086140758,18.619517276895863,41.860585389283166,7.135732912709045,42.509634561876815,7.7464145472710575,90.94787915280035,25.977528475346727,90.99862571705096,78.554653373763,0.6923000585235529,0.848967653915907,2.162110705696382,3.0110783596122888,4.349383367139854,0.012959403426923413,25.0,12.499746552338536,9.999972058814135,9.0,25.0,3.0,443.5832512351841,479.8731502275988,414.3633712703236,247.52616168052447,262.2295370258005,479.8731506880745
5330.000000000001,41.229966651178174,15.143993795275946,90.99995224676604,78.55547425781418,41.86058629499709,7.135733769795422,42.50963535857217,7.746415292592131,90.94788054645724,25.97752826013152,90.99862710262244,78.55465264969217,0.6923001770934065,0.8489678004473805,2.162111033974046,3.0110788344214265,4.3493833080663284,0.01295940559888912,25.0,12.499747264660186,9.999972846559784,9.0,25.0,3.0,443.5832498213045,479.8731475344469,414.36336824949615,247.52616128999009,262.2295358590264,479.8731479818471
5340.000000000001,41.229967629900194,15.143994170674771,90.9999535876485,18.61951780393912,41.86058717170569,7.135734599433761,42.509636129756494,7.74641601404727,90.94788189536902,25.977528051600128,90.99862844370774,78.55465194874176,0.6923004152903721,0.8489680936374396,2.1621117371926286,3.011079830830069,4.349383250863904,0.012959410011663616,25.0,12.499747954169608,9.999973609076278,9.0,25.0,3.0,443.58324845237223,479.87314492736607,414.36336532525775,247.52616091188528,262.2295347289913,479.8731453622902
5350.000000000001,41.229968581081515,15.143994535382262,90.99995489087667,18.619518055886942,41.860588023743816,7.135735405726223,42.50963687924051,7.746416715201347,90.94788320640308,25.97752784890309,90.99862974713548,78.55465126735653,0.6923005499570497,0.8489682598344778,2.1621121182246834,3.0110803780591606,4.349383195269697,0.012959412487741451,25.0,12.499748624275298,9.999974350134266,9.0,25.0,3.0,443.5832471217428,479.8731423933468,414.36336248337534,247.52616054464048,262.22953363061697,479.8731428160893
5360.000000000001,41.22996950907002,15.143994891110992,90.99995616235621,78.55547223165979,41.86058885500237,7.135736192354671,42.50963761044766,7.746417399257154,90.94788448552183,25.977527651080887,90.99863101883292,78.55465060254606,0.6922997724567155,0.848967307410547,2.162109651446712,3.0110769588572595,4.349383141022945,0.01295939788973196,25.0,12.499749278040326,9.99997507312696,9.0,25.0,3.0,443.58324582341135,479.87313992099286,414.36335971097213,247.5261601864632,262.2295325588007,479.8731403318512
5370.000000000001,41.22997041081919,15.143995236881324,90.99995739799945,78.55547159240945,41.86058966276306,7.135736956746881,42.509638320981445,7.746418063972669,90.94788572854468,25.977527458987936,90.99863225464513,78.55464995659413,0.692300699105736,0.8489684447579711,2.162112507963115,3.0110809527210862,4.349383088317812,0.01295941519353558,25.0,12.499749913323512,9.999975775685186,9.0,25.0,3.0,443.5832445619628,479.87313751865975,414.36335701703234,247.526159838442,262.22953151768604,479.8731379178825
5380.000000000001,41.22997129063266,15.143995574177382,90.9999586035172,18.619518773625487,41.86059045086719,7.135737702537881,42.50963901422836,7.746418712516061,90.94788694131181,25.97752727148577,90.9986334603761,78.55464932641837,0.6922997007263892,0.8489672214150172,2.162109353366016,3.011076574781033,4.349383036886609,0.012959396463074093,25.0,12.499750533151996,9.999976461155539,9.0,25.0,3.0,443.5832433310888,479.87313517473626,414.3633543887232,247.52615949877355,262.2295305016566,479.87313556276297
5390.000000000001,41.22997214208497,15.143995900837126,90.99995977016464,78.55547036523393,41.860591213570494,7.135738424291787,42.50963968512609,7.746419340151419,90.94788811493233,25.977527090184424,90.99863462718805,78.55464871662012,0.6923003830511629,0.8489680590972644,2.162111448925271,3.011079508022536,4.349382987124548,0.012959409195631535,25.0,12.499751132997744,9.999977124520685,9.0,25.0,3.0,443.58324214030057,479.8731329067827,414.3633518448928,247.5261591699294,262.22952951888215,479.8731332837265
5400.000000000001,41.22997296601872,15.143996216824064,90.9999608990261,78.55546978115007,41.86059195162407,7.135739122719372,42.509640334344304,7.746419947505274,90.94788925055585,25.977526914630403,90.9986357562228,78.5546481264874,0.6923004846814808,0.8489681846415632,2.162111732071656,3.0110799167132187,4.349382938968446,0.012959411059267465,25.0,12.499751713459034,9.99997776644449,9.0,25.0,3.0,443.5832409877991,479.87313071192335,414.3633493832068,247.5261588516588,262.22952856753926,479.87313107834336
5410.000000000001,41.22997377014181,15.143996525100476,90.99996200076112,78.55546921099142,41.86059267192747,7.135739804349839,42.5096409679513,7.746420540254576,90.9478903589108,25.97752674323135,90.99863685814711,78.55464755042942,0.6922997985995308,0.8489673441893357,2.1621095559511305,3.0110769001404663,4.34938289196623,0.012959398178387113,25.0,12.499752279960376,9.999978392930018,9.0,25.0,3.0,443.5832398628157,479.8731285696181,414.3633469807484,247.5261585411676,262.2295276388524,479.8731289257517
5420.000000000001,41.22997455152817,15.14399682472532,90.99996307144032,18.61951963737755,41.86059337187202,7.135740466714481,42.50964158364592,7.746421116246551,90.94789143598508,25.97752657677228,90.99863792897308,78.55464699068585,0.6923005788600544,0.8489683018893498,2.162111960286608,3.0110802621759576,4.3493828462978,0.012959412747562434,25.0,12.499752830448188,9.999979001707912,9.0,25.0,3.0,443.5832387697528,479.87312648795006,414.36334464625094,247.5261582395379,262.22952673670574,479.8731268340096
5430.000000000001,41.22997531417932,15.143997117114054,90.99996411641128,18.61951983939269,41.860594055026446,7.13574111319042,42.509642184575696,7.746421678425747,90.94789248723616,25.977526414253305,90.99863897412504,78.5546464444197,0.6922998659212779,0.8489674284545617,2.162109702014684,3.0110771304692463,4.349382801717368,0.012959399365886595,25.0,12.499753367735876,9.999979595892114,9.0,25.0,3.0,443.58323770280856,479.8731244561684,414.3633423678624,247.52615794509757,262.2295258560095,479.8731247925152
5440.000000000001,41.2299760519429,15.143997400160288,90.9999651272788,78.55546759350953,41.86059471589176,7.135741738573984,42.5096427658933,7.746422222257478,90.94789350414976,25.977526257152192,90.99863998513916,78.55464591605123,0.6923002965536496,0.8489679573601265,2.162111016243609,3.011078973603736,4.349382758599459,0.012959407392282829,25.0,12.499753887487486,9.999980170681226,9.0,25.0,3.0,443.583236671022,479.8731224910479,414.36334016368033,247.5261576601717,262.2295250044458,479.8731228177958
5450.000000000001,41.22997676561256,15.143997673862486,90.99996610506861,78.55546708759613,41.860595355174524,7.135742343533707,42.50964332822942,7.7464227483317245,90.94789448779696,25.977526105092693,90.99864096307938,78.55464540490061,0.692300372674766,0.8489680515002056,2.162111224306308,3.011079275806513,4.34938271688766,0.012959408783597567,25.0,12.49975439026764,9.999980726698254,9.0,25.0,3.0,443.5832356727613,479.8731205899276,414.36333803142657,247.52615738450976,262.22952418042223,479.8731209075628
5460.000000000001,41.229977459195965,15.14399793981147,90.99996705536957,78.55546659587081,41.86059597646442,7.135742931466665,42.50964387473866,7.74642325959968,90.94789544379132,25.977525957300088,90.99864191352728,78.55464490806565,0.6923004156150661,0.8489681049272982,2.1621113295783427,3.011079434505641,4.349382676349375,0.012959409554746084,25.0,12.499754878896283,9.999981267065039,9.0,25.0,3.0,443.5832347025105,479.8731187421936,414.3633359591977,247.52615711670023,262.2295233795393,479.87311905093793
5470.000000000001,41.229978139566654,15.143998200604017,90.99996798760141,18.61952058778388,41.86059658591491,7.135743508195787,42.50964441083644,7.746423761127517,90.94789638162631,25.977525812299632,90.99864284592128,78.55464442063486,0.6922997624052284,0.8489673046478419,2.1621092612661728,3.011076565914015,4.349382636580368,0.012959397295049533,25.0,12.499755358215625,9.999981797138503,9.0,25.0,3.0,443.58323375058814,479.8731169294793,414.36333392651926,247.52615685408745,262.22952259381844,479.873117229524
5480.000000000001,41.229978794436185,15.143998451835389,90.99996888488788,78.55546564931171,41.860597172527434,7.135744063313155,42.50964492683856,7.746424243855586,90.94789728427193,25.9775256728168,90.9986437433303,78.5546439516408,0.6923004320625922,0.8489681265763448,2.1621113254371287,3.0110794520134734,4.349382598307026,0.012959409799744937,25.0,12.499755819570794,9.999982307348375,9.0,25.0,3.0,443.5832328347105,479.87311518512706,414.3633319700724,247.52615660120003,262.2295218378253,479.8731154767044
5490.000000000001,41.22997943702645,15.143998698178391,90.99996976532285,18.61952093145624,41.860597748135255,7.135744608016637,42.50964543316677,7.7464247175335,90.9478981700123,25.977525535881117,90.99864462393153,78.55464349134354,0.6922992939035241,0.8489667315622502,2.1621077441596994,3.0110744757219488,4.3493825607477214,0.01295938846389179,25.0,12.499756272274226,9.999982807990534,9.0,25.0,3.0,443.5832319357036,479.8731134731424,414.36333005028325,247.5261563530915,262.22952109579234,479.87311375656384
5500.000000000001,41.22998005837631,15.143998936462424,90.99997061669248,78.55546475327168,41.86059830472055,7.1357451347188885,42.50964592275846,7.7464251755541795,90.94789902647841,25.977525403489267,90.99864547542893,78.55464304628242,0.6922994881801642,0.8489669704918686,2.162108325066439,3.011075295558308,4.349382524423743,0.012959392071329326,25.0,12.499756710013514,9.999983292080913,9.0,25.0,3.0,443.58323106655496,479.87311181797907,414.36332819394016,247.52615611317773,262.229520378329,479.8731120933152
5510.000000000001,41.22998066219068,15.143999168002663,90.99997144401313,78.55546432520201,41.860598845597856,7.135745646556529,42.509646398532944,7.746425620648665,90.94789985875497,25.977525274844535,90.9986463028768,78.55464261376227,0.692299550506281,0.8489670475917104,2.1621084946158287,3.0110755422075397,4.349382489134262,0.012959393209600588,25.0,12.49975713540084,9.999983762513693,9.0,25.0,3.0,443.58323022190336,479.8731102093984,414.3633263899848,247.5261558800188,262.22951968116257,479.87311047699217
5520.000000000001,41.22998125193936,15.143999394147954,90.99997225207298,18.61952141220433,41.86059937387532,7.135746146470808,42.509646863224006,7.7464260553744,90.94790067165638,25.97752514919472,90.9986471110624,78.55464219131902,0.6922995628942172,0.8489670634369669,2.1621085087854457,3.0110755722224125,4.349382454662191,0.012959393413708978,25.0,12.499757550878314,9.999984221985358,9.0,25.0,3.0,443.58322939692533,479.8731086383296,414.3633246279997,247.52615565230687,262.2295190002155,479.87310889830974
5530.000000000001,41.22998182203999,15.143999612756716,90.99997303319795,78.55546350296662,41.86059988455376,7.135746629730988,42.509647312435625,7.746426475618875,90.94790145745839,25.97752502772272,90.99864789230548,78.5546417829782,0.692299699453812,0.8489672315313936,2.1621089115733128,3.011076143104707,4.349382421341923,0.012959395943165851,25.0,12.499757952513503,9.999984666149714,9.0,25.0,3.0,443.5832285994279,479.8731071195685,414.3633229247969,247.52615543216368,262.2295183419454,479.8731073722892
5540.000000000001,41.22998237312216,15.143999824194395,90.99997378824622,78.55546311240579,41.86060037819631,7.135747096869864,42.509647746660015,7.746426881842525,90.94790221701882,25.977524910372097,90.99864864745916,78.55464138833155,0.6923001790157076,0.8489678202331027,2.162110386374452,3.0110782066075545,4.349382389137351,0.012959404894291903,25.0,12.49975834075076,9.999985095494653,9.0,25.0,3.0,443.5832278287425,479.87310565170446,414.3633212782694,247.52615521929587,262.22951770586724,479.8731058973282
5550.000000000001,41.22998290864948,15.144000029554492,90.99997452197552,78.55546273275273,41.8606008579049,7.13574755082294,42.50964816862926,7.746427276601309,90.94790295514417,25.977524796263538,90.99864938130207,78.55464100473881,0.6923002068359428,0.8489678549435974,2.1621104509954727,3.011078305939071,4.349382357836877,0.012959405389842547,25.0,12.499758718029229,9.999985512720912,9.0,25.0,3.0,443.5832270796239,479.8731042250809,414.3633196782521,247.5261550124941,262.22951708750435,479.8731044638496
5560.000000000001,41.22998342910757,15.144000229118037,90.99997523508195,78.55546236377359,41.86060132411468,7.135747992001882,42.509648578724445,7.7464276602517534,90.94790367252327,25.977524685362997,90.9986500945192,78.55464063192073,0.6923002234928497,0.8489678759469044,2.162110481379324,3.0110783573262285,4.3493823274164045,0.012959405677135528,25.0,12.499759084691275,9.999985918207472,9.0,25.0,3.0,443.5832263515542,479.8731028385602,414.36331812329735,247.52615481155937,262.2295164865324,479.8731030706495
5570.000000000001,41.229983937751854,15.144000424119668,90.99997593200713,78.55546200314967,41.860601779739525,7.135748423164273,42.50964897951011,7.746428035192991,90.94790437363984,25.97752457696072,90.99865079156798,78.55464026755918,0.6922996406207929,0.8489671617329674,2.162108639875693,3.0110758016086603,4.349382297683406,0.01295939474219108,25.0,12.499759443029347,9.99998631449057,9.0,25.0,3.0,443.5832256399564,479.873101483471,414.3633166037004,247.5261546152124,262.2295158991315,479.87310170904107
5580.000000000001,41.229984429210205,15.144000612673835,90.999976605387,78.5554616548482,41.86060221997207,7.1357488397607085,42.509649366752825,7.74642839746457,90.94790505104272,25.977524472315,90.99865146504105,78.55463991560725,0.6923000945655065,0.8489677189526945,2.162110037151808,3.0110777561045023,4.349382268962827,0.012959403216591194,25.0,12.499759789261192,9.99998669738443,9.0,25.0,3.0,443.58322495264247,479.87310017440126,414.3633151353951,247.52615442541884,262.2295153318848,479.87310039363115
5590.000000000001,41.229984906796126,15.14400079581202,90.99997725974193,78.55546131627993,41.860602647778656,7.135749244598401,42.50964974306706,7.746428749512403,90.94790570931806,25.97752437054908,90.99865211949725,78.55463957352333,0.692300121672242,0.8489677527230793,2.162110101953294,3.011077854676373,4.349382241047644,0.012959403701511512,25.0,12.499760125720456,9.999987069471617,9.0,25.0,3.0,443.5832242845696,479.8730989021333,414.3633137085399,247.52615424100068,262.22951478042006,479.8730991152461
5600.000000000001,41.229985370989205,15.14400097379712,90.99997789576237,78.55546098718975,41.86060306358809,7.135749638082984,42.509650108828126,7.746429091687558,90.9479063491493,25.977524271636355,90.99865275561653,78.55463924100985,0.6923001339769348,0.8489677683264577,2.1621101210840306,3.011077889410488,4.349382213915342,0.012959403909982656,25.0,12.499760452744283,9.999987431123545,9.0,25.0,3.0,443.58322363520114,479.87309766549834,414.3633123217066,247.52615406178447,262.2295142444089,479.8730978726544
5610.000000000001,41.229985824815074,15.14400114778033,90.99997851757983,78.55546066543326,41.860603470107606,7.135750022776449,42.50965046641924,7.746429426219606,90.94790697470947,25.97752417491415,90.99865337754737,78.5546389159158,0.692299492613551,0.8489669823236156,2.162108099186131,3.0110750815097465,4.349382187386003,0.012959391882698889,25.0,12.499760772462707,9.999987784698137,9.0,25.0,3.0,443.58322300029056,479.8730964564536,414.3633109659008,247.52615388659376,262.2295137203048,479.8730966577836
5620.000000000001,41.22998626583597,15.144001316884273,90.99997912186737,78.55546035277797,41.860603865160016,7.135750396618505,42.50965081392112,7.746429751312973,90.94790758261558,25.977524080948285,90.99865398192675,78.55463859999645,0.6922995851360557,0.8489670962720739,2.162108369807983,3.0110754660800567,4.349382161608977,0.012959393593889925,25.0,12.49976108316224,9.999988128298526,9.0,25.0,3.0,443.5832223833447,479.87309528154447,414.3633096483384,247.5261537163378,262.2295132110791,479.8730954771981
5630.000000000001,41.22998669177496,15.144001480291536,90.99997970547497,78.55546005090558,41.86060424670351,7.135750757676931,42.50965114953879,7.746430065288563,90.94790816970813,25.977523990246535,90.99865456561322,78.55463829497158,0.6923000521791315,0.8489676694812126,2.1621098107146217,3.0110774801958344,4.349382136716527,0.012959402316565217,25.0,12.499761383236034,9.999988460147732,9.0,25.0,3.0,443.5832217876454,479.87309414698626,414.3633083757682,247.52615355182024,262.2295127194306,479.8730943371656
5640.000000000001,41.22998710568344,15.144001639012174,90.99998027258125,78.55545975747651,41.86060461746968,7.135751108536624,42.50965147567811,7.746430370396921,90.94790874021238,25.97752390205028,90.99865513280756,78.55463799849542,0.6923000631326035,0.8489676833724972,2.162109827715568,3.011077511088065,4.349382112523832,0.01295940250210773,25.0,12.499761674834817,9.999988782622948,9.0,25.0,3.0,443.5832212086476,479.8730930443489,414.3633071391407,247.52615339197376,262.2295122414977,479.87309322922727
5650.000000000001,41.2299875079641,15.144001793260427,90.99998082376801,78.55545947227876,41.86060497781983,7.135751449539612,42.50965179265516,7.746430666933861,90.94790929470189,25.9775238163308,90.99865568408008,78.55463771033061,0.6923000680879786,0.8489676898950956,2.1621098264676437,3.011077516362739,4.349382089010695,0.01295940257592086,25.0,12.499761958241152,9.999989096038576,9.0,25.0,3.0,443.58322064589385,479.8730919726557,414.36330593726274,247.5261532366484,262.22951177698405,479.8730921523705
5660.000000000001,41.229987904001455,15.144001945084256,90.99998136641025,18.619523174213956,41.86060533257516,7.13575178524809,42.50965210471245,7.746430958868302,90.94790984061197,25.977523731938447,90.99865622682317,78.55463742662215,0.6922994355256876,0.8489669146221933,2.162107834461544,3.0110747490837366,4.3493820658647815,0.012959390716130538,25.0,12.499762237248376,9.99998940458954,9.0,25.0,3.0,443.58322009182234,479.873090917501,414.3633047540601,247.52615308377585,262.22951131965453,479.8730910921706
5670.000000000001,41.22998828632543,15.144002091697471,90.99998189026776,78.55545892047598,41.8606056750487,7.135752109334192,42.50965240596405,7.7464312406938225,90.94791036760559,25.977523650473582,90.99865675075907,78.55463715277898,0.6922995595277763,0.8489670671086562,2.1621082058325687,3.0110752729412247,4.34938204351178,0.012959393019335895,25.0,12.499762506595118,9.999989702458263,9.0,25.0,3.0,443.58321955701535,479.873089899071,414.36330361186094,247.52615293616003,262.2295108781888,479.8730900687695
5680.000000000001,41.2299886578899,15.144002234176355,90.99998239937747,78.55545865706057,41.86060600788418,7.13575242429971,42.509652698737824,7.746431514588266,90.94791087976336,25.9775235713077,90.99865725994574,78.55463688663097,0.692299657049402,0.8489671871108145,2.162108494955258,3.011075682066073,4.349382021795808,0.012959394827379234,25.0,12.499762768362189,9.999989991945426,9.0,25.0,3.0,443.5832190372439,479.87308890920775,414.36330250180487,247.52615279267,262.22951044916243,479.8730890741524
5690.000000000001,41.229989019004954,15.144002372651926,90.99998289416344,78.55545840106515,41.86060633135939,7.135752730407545,42.509652983278,7.7464317807800285,90.94791137751272,25.9775234943682,90.99865775480723,78.55463662796701,0.6922997171182922,0.8489672611738928,2.162108667542278,3.0110759287161706,4.3493820006886885,0.0129593959348176,25.0,12.499763022767468,9.999990273289256,9.0,25.0,3.0,443.58321853209753,479.8730879472087,414.3633014229002,247.52615265322575,262.2295100322095,479.8730881075112
5700.000000000001,41.22998936996996,15.144002507229176,90.99998337503834,78.55545815225116,41.86060664574271,7.135753027911561,42.50965325982056,7.746432039489832,90.94791186126696,25.9775234195904,90.99865823575513,78.5546363765702,0.69229979169898,0.8489673530212032,2.1621088858735766,3.01107623889478,4.349381980175476,0.012959397314388396,25.0,12.49976327002247,9.999990546725428,9.0,25.0,3.0,443.58321804113854,479.87308701223026,414.36330037434215,247.5261525177009,262.22950962697104,479.8730871680394
5710.000000000001,41.22998970882199,15.14400263722456,90.99998383931153,78.55545791208647,41.860606949275066,7.1357533151472685,42.509653526817935,7.746432289270047,90.94791232831773,25.97752334742665,90.99865870009614,78.55463613389183,0.6922999634660427,0.8489675640367216,2.162109408229515,3.0110769722662365,4.349381960373207,0.012959400513795814,25.0,12.499763508742715,9.999990810722693,9.0,25.0,3.0,443.58321756723046,479.8730861096313,414.3632993619372,247.52615238682355,262.22950923582766,479.8730862610724
5720.000000000001,41.229990038203255,15.144002763535582,90.99998429060227,78.55545767858531,41.86060724432448,7.135753594355492,42.50965378635416,7.746432532070173,90.94791278231281,25.9775232772447,90.99865915145729,78.55463589796551,0.6922999616686764,0.8489675621982087,2.1621093889224245,3.011076951120633,4.34938194112119,0.012959400464633015,25.0,12.49976374079165,9.999991067342023,9.0,25.0,3.0,443.5832171064828,479.87308523218223,414.3632983778372,247.5261522596236,262.2295088555078,479.87308537940265
5730.000000000001,41.22999035838464,15.144002886310318,90.99998472929715,78.55545745159634,41.86060753113279,7.135753865765025,42.509654038641216,7.746432768088653,90.94791322363652,25.97752320902299,90.99865959022057,78.55463566861614,0.6922999582942149,0.8489675584152112,2.162109365072697,3.011076923487908,4.349381922406898,0.012959400386384204,25.0,12.499763966359184,9.999991316793908,9.0,25.0,3.0,443.5832166585879,479.87308437921587,414.3632974212344,247.52615213600055,262.2295084858034,479.8730845223287
5740.000000000001,41.22999067169848,15.144003006469006,90.99998515859018,18.61952390732796,41.860607811787915,7.135754131351746,42.509654285515595,7.746432999043407,90.94791365550329,25.97752314227893,90.99866001958179,78.55463544420343,0.6922999079967289,0.848967497083147,2.1621091949645765,3.011076692047724,4.34938190409517,0.0129593994300926,25.0,12.499764187087294,9.999991560894273,9.0,25.0,3.0,443.5832162203304,479.8730835445723,414.3632964851668,247.5261520150293,262.2295081240804,479.8730836836577
5750.000000000001,41.229990974191445,15.144003122485174,90.99998557304336,78.55545701507674,41.860608082751774,7.13575438776752,42.5096545238652,7.746433222023199,90.94791407243997,25.977523077836963,90.99866043409952,78.55463522755117,0.692299908795559,0.8489674983985481,2.162109184883508,3.0110766832820564,4.349381886414849,0.012959399430794351,25.0,12.499764400193785,9.999991796566404,9.0,25.0,3.0,443.5832157972214,479.8730827387826,414.3632955814229,247.5261518982159,262.2295077748295,479.8730828739838
5760.000000000001,41.22999126823733,15.144003235236369,90.9999859759293,78.55545680661857,41.86060834614884,7.135754637022785,42.50965475555888,7.746433438776194,90.94791447774016,25.977523015180907,90.99866083704832,78.55463501692442,0.6922999065629318,0.8489674959865665,2.1621091656862816,3.011076661672848,4.349381869227702,0.01295939937514949,25.0,12.499764607348991,9.999992025657036,9.0,25.0,3.0,443.58321538588535,479.8730819554437,414.3632947029173,247.52615178468375,262.2295074352962,479.8730820868729
5770.000000000001,41.22999155407298,15.144003344837415,90.99998636757246,78.5554566039799,41.86060860219128,7.135754879318256,42.50965498078312,7.7464336494769555,90.9479148717301,25.97752295427324,90.99866122875255,78.5546348121779,0.6922999042291648,0.8489674934412682,2.1621091465147013,3.0110766399559696,4.349381852520442,0.012959399317998829,25.0,12.4997648087201,9.999992248351305,9.0,25.0,3.0,443.5832149860302,479.87308119396977,414.36329384895225,247.52615167432785,262.2295071052452,479.87308132172967
5780.000000000001,41.22999183192517,15.144003451377614,90.9999867482792,78.55545640700365,41.86060885108229,7.135755114846289,42.509655199716654,7.746433854292661,90.94791525471823,25.977522895071782,90.99866160951872,78.55463461315048,0.6922998996015409,0.8489674880740856,2.1621091205110834,3.011076608585169,4.349381836279652,0.012959399218284238,25.0,12.499765004466838,9.999992464825992,9.0,25.0,3.0,443.58321459734384,479.87308045376574,414.3632930188445,247.52615156705608,262.2295067844135,479.8730805779567
5790.000000000001,41.22999210381371,15.144003555625773,90.99998712080973,78.55545621424989,41.860609094629815,7.135755345317705,42.509655413950455,7.746434054711699,90.94791562949052,25.97752283713379,90.99866198211664,78.55463441839589,0.6922995384901565,0.8489670455437898,2.162107981427529,3.011075026971319,4.349381820386888,0.012959392445707167,25.0,12.499765196011367,9.999992676653847,9.0,25.0,3.0,443.5832142169907,479.8730797294448,414.3632922065728,247.52615146208265,262.2295064704514,479.8730798501436
5800.000000000001,41.22999236980292,15.144003657631004,90.99998748526451,78.55545602569542,41.860609332894285,7.13575557078974,42.509655623536055,7.746434250782272,90.94791599612726,25.977522780460102,90.9986623466263,78.55463422785753,0.6922996164151894,0.8489671413980899,2.1621082137362118,3.011075355134301,4.349381804840528,0.012959393891885067,25.0,12.4997653834007,9.999992883885907,9.0,25.0,3.0,443.58321384492297,479.8730790208616,414.3632914119135,247.52615135939263,262.22950616332173,479.87307913811054
5810.000000000001,41.22999262657088,15.14400375608352,90.99998783708516,78.55545584366433,41.86060956289981,7.135755788446261,42.50965582585692,7.7464344400565315,90.94791635004883,25.97752272575792,90.99866269849473,78.5546340439502,0.6922998859711366,0.848967472238854,2.162109044907183,3.0110765171460367,4.349381789832585,0.012959398925700406,25.0,12.499765564294364,9.99999308393501,9.0,25.0,3.0,443.58321348572576,479.8730783368184,414.36329064479617,247.5261512602372,262.22950586686727,479.87307845081
5820.000000000001,41.229992876119525,15.144003851778336,90.9999881790069,78.55545566676028,41.86060978643725,7.135755999981939,42.50965602248846,7.746434624008371,90.94791669401968,25.977522672586304,90.99866304047,78.55463386519978,0.6922998758719688,0.848967460131169,2.162109002991651,3.01107646312282,4.349381775246305,0.01295939872489352,25.0,12.499765740101113,9.999993278357977,9.0,25.0,3.0,443.58321313664567,479.87307767203305,414.3632898992099,247.52615116386968,262.2295055787265,479.8730777828106
5830.000000000001,41.22999311865256,15.14400394478224,90.99998851131443,78.5554554948269,41.86061000369039,7.135756205570714,42.509656213592166,7.746434802788883,90.94791702831868,25.97752262091359,90.99866337282953,78.55463369147816,0.6922998693455199,0.8489674523965982,2.1621089725263576,3.011076424922956,4.349381761070588,0.012959398591298035,25.0,12.499765910965325,9.999993467314368,9.0,25.0,3.0,443.58321279737936,479.8730770259328,414.3632891746152,247.5261510702152,262.22950529869166,479.8730771335988
5840.000000000001,41.229993355924314,15.14400403577116,90.99998883641635,78.55545532662835,41.86061021623024,7.135756406699272,42.50965640054999,7.746434977690797,90.94791735537248,25.97752257036768,90.9986636979856,78.55463352152793,0.6922997273623043,0.8489672785459934,2.162108519236558,3.0110757977825515,4.349381747202036,0.012959395922287537,25.0,12.49976607812374,9.999993652171495,9.0,25.0,3.0,443.58321246547496,479.87307639385347,414.363288465703,247.52615097859456,262.2295050247468,479.8730764984687
5850.000000000001,41.229993586481214,15.144004124183825,90.99998915232396,78.55545516318561,41.86061042275574,7.135756602136382,42.50965658221743,7.746435147643467,90.94791767317228,25.977522521252975,90.99866401394202,78.55463335638707,0.6922997477666297,0.8489673038240291,2.1621085733759657,3.011075877199995,4.349381733727009,0.012959396293385442,25.0,12.49976624055239,9.999993831801417,9.0,25.0,3.0,443.5832121429626,479.87307577964873,414.3632877768428,247.52615088956975,262.2295047585706,479.87307588130847
5860.000000000001,41.22999380904757,15.144004209530465,90.99998945726243,78.55545500540234,41.860610622123275,7.13575679079986,42.50965675758829,7.746435311705626,90.94791797993777,25.977522473814982,90.99866431892768,78.5546331969619,0.6922997578267618,0.848967316406799,2.1621085955423585,3.011075911949157,4.349381720717916,0.012959396471219124,25.0,12.499766397347344,9.999994005198062,9.0,25.0,3.0,443.583211831625,479.8730751867445,414.36328711195046,247.52615080362952,262.22950450152985,479.8730752855472
5870.000000000001,41.229994026784,15.144004293028786,90.99998975559781,78.55545485105908,41.860610817164336,7.135756975369134,42.509656929153536,7.746435472207565,90.94791828006076,25.97752242742058,90.99866461730957,78.55463304100105,0.6922997634364957,0.8489673235261347,2.162108604010592,3.0110759275367265,4.34938170799033,0.012959396565968829,25.0,12.499766550740162,9.999994174836388,9.0,25.0,3.0,443.58321152705,479.8730746067191,414.363286461528,247.52615071955563,262.2295042501109,479.87307470270713
5880.000000000001,41.22999423836348,15.144004374174756,90.99999004549821,78.55545470108336,41.86061100668943,7.13575715471859,42.50965709586723,7.746435628170786,90.94791857169798,25.977522382324764,90.99866490725486,78.55463288944992,0.6922997689700475,0.8489673305395211,2.1621086125040585,3.01107594304358,4.349381695624767,0.012959396659588849,25.0,12.499766699791452,9.999994339667753,9.0,25.0,3.0,443.5832112311021,479.87307404309774,414.3632858299746,247.5261506378604,262.2295040057611,479.8730741363456
5890.000000000001,41.22999444259875,15.144004452483388,90.99999032531811,78.5554545562685,41.860611189637964,7.135757327844601,42.509657256794455,7.746435778720694,90.94791885319489,25.977522338837275,90.99866518711855,78.55463274315603,0.6922997656308137,0.8489673266807518,2.1621085935758377,3.011075920256589,4.349381683688626,0.012959396587465226,25.0,12.499766843684426,9.999994498794592,9.0,25.0,3.0,443.5832109453918,479.8730734989837,414.36328521903374,247.5261505589908,262.2295037700344,479.8730735896561
5900.000000000001,41.22999464109744,15.144004528603432,90.99999059729875,78.55545441556256,41.86061136744657,7.135757496106635,42.50965741320141,7.746435925041793,90.94791912680418,25.97752229654964,90.99866545914035,78.55463260098009,0.6922998090596785,0.8489673801567212,2.162108720955842,3.0110761011125637,4.349381672085654,0.01295939739107144,25.0,12.499766983525832,9.999994653447004,9.0,25.0,3.0,443.5832106677255,479.87307297020106,414.36328462605866,247.52615048234784,262.2295035408472,479.87307305831695
5910.000000000001,41.229994835288096,15.144004603069504,90.99999086337715,78.55545427791235,41.86061154139602,7.135757660716705,42.509657566213406,7.746436068186882,90.94791939447792,25.9775222551757,90.9986657252612,78.55463246187986,0.692299775591502,0.8489673393290585,2.162108608358727,3.011075947687785,4.349381660733773,0.012959396755415664,25.0,12.499767120333274,9.999994804742812,9.0,25.0,3.0,443.5832103960816,479.87307245289816,414.3632840459432,247.52615040735833,262.2295033166364,479.873072538491
5920.000000000001,41.229995022746415,15.144004674960344,90.99999112020988,78.55545414500648,41.8606117093152,7.135757819620324,42.50965771392164,7.746436206370219,90.94791965284992,25.977522215233364,90.99866598213411,78.55463232760712,0.6922997705816792,0.8489673333940286,2.162108584920496,3.011075918314525,4.349381649779517,0.012959396652813352,25.0,12.49976725239685,9.999994950787425,9.0,25.0,3.0,443.5832101338671,479.8730719535044,414.3632834858656,247.5261503349852,262.22950310018666,479.8730720367173
5930.000000000001,41.22999520493463,15.14400474482494,90.9999913698416,78.55545401585692,41.8606118725134,7.135757974056389,42.50965785747645,7.7464363406679695,90.94791990397692,25.9775221764163,90.99866623180424,78.5546321971164,0.6922997845355703,0.8489673507080797,2.1621086209250278,3.0110759716331077,4.349381639130639,0.012959396905437962,25.0,12.499767380748722,9.999995092730387,9.0,25.0,3.0,443.58320987901374,479.8730714681631,414.3632829415195,247.52615026462976,262.22950288982673,479.87307154904255
5940.000000000001,41.2299953831705,15.14400481317432,90.999991614058,78.55545388951208,41.86061203217122,7.135758125142104,42.50965799791747,7.7464364720527215,90.94792014965743,25.9775221384412,90.9986664760593,78.55463206945609,0.6922997618483754,0.8489673230840032,2.1621085426612714,3.0110758657452745,4.349381628712372,0.012959396472350802,25.0,12.499767506315152,9.999995231594994,9.0,25.0,3.0,443.5832096296917,479.87307099335584,414.363282409042,247.5261501958109,262.2295026840192,479.8730710719457
5950.000000000001,41.22999555522869,15.144004879156398,90.99999184979907,78.55545376753446,41.860612186295285,7.135758270991232,42.50965813349039,7.746436598883292,90.94792038681136,25.9775221017876,90.99866671183725,78.55463194621278,0.6922997537217742,0.8489673133094882,2.162108510128583,3.011075823438071,4.349381618656738,0.012959396312124245,25.0,12.499767627530446,9.999995365643144,9.0,25.0,3.0,443.58320938901346,479.8730705349959,414.3632818949778,247.52615012937167,262.229502485376,479.87307061138387
5960.000000000001,41.229995722447285,15.144004943279183,90.99999207891321,78.55545364899376,41.86061233608424,7.135758412738028,42.50965826525015,7.746436722146543,90.94792061729811,25.97752206615576,90.99866694098701,78.55463182643416,0.6922997594409664,0.8489673205082113,2.1621085210379887,3.0110758415462,4.349381608882329,0.012959396411304586,25.0,12.499767745335532,9.999995495923711,9.0,25.0,3.0,443.5832091550991,479.8730700895357,414.36328139539165,247.5261500648025,262.22950229229343,479.873070163768
5970.000000000001,41.22999588496637,15.144005005602653,90.99999230158993,78.55545353378483,41.86061248166351,7.135758550501123,42.50965839330694,7.746436841945639,90.94792084130935,25.97752203153391,90.9986671636986,78.55463171002668,0.6922997504651588,0.8489673096815135,2.1621084862493456,3.011075795930859,4.349381599383368,0.012959396235628258,25.0,12.499767859830058,9.999995622541293,9.0,25.0,3.0,443.5832089277632,479.8730696565924,414.3632809098363,247.526150002053,262.2295021046514,479.873069728739
5980.000000000001,41.2299960439592,15.144005066573412,90.99999251944232,78.55545342108485,41.86061262408394,7.135758685274993,42.50965851858513,7.746436959145343,90.94792106046744,25.97752199766279,90.99866738158529,78.55463159615277,0.6922997414461196,0.8489672987974372,2.1621084514720783,3.011075750269516,4.3493815900895605,0.012959396059305128,25.0,12.499767971840413,9.999995746412308,9.0,25.0,3.0,443.58320870535886,479.8730692330516,414.3632804348413,247.52614994065928,262.22950192108925,479.8730693031556
5990.000000000001,41.229996198452966,15.14400512582182,90.99999273112584,78.55545331156708,41.86061276247453,7.135758816235352,42.509658640318634,7.74643707302886,90.9479212734196,25.977521964746018,90.99866759330205,78.55463148549006,0.6922997294440046,0.8489672842512238,2.162108407565396,3.0110756918166195,4.349381581060064,0.012959395827357514,25.0,12.49976808068169,9.999995866776088,9.0,25.0,3.0,443.58320848925376,479.8730688214888,414.3632799732279,247.52614988100964,262.2295017427027,479.87306888960063
