time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,4.521971406329612,1.3264565922616498,9.0,25.0,3.0,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,29.652725125082878,7.4664062278896495,76.15084301764112,84.29523163370402,30.60192376054856,9.709706407526083,31.519637998069012,-3.6998975296290264,76.0775674681718,28.130640828756896,76.14890020189635,82.66156195592129,0.8685103121873069,0.6639151902808638,2.697757610818781,3.3616728010996453,3.870619328207415,0.01386235300662618,25.0,11.962913052658507,10.167247249999662,9.0,25.0,3.0,453.80054551130206,503.06694488605336,455.17354684868457,260.5631795085037,278.70772988573066,500.7628571178872
10.00000000000002,29.652725125082863,7.4664062278899905,76.15084301764115,84.29523163370497,30.60192376054855,9.7097064075258,31.519637998069005,-3.699897529629084,76.07756746817182,28.13064082875775,76.14890020189635,82.66156195592049,0.86851031218732,0.6639151902808803,2.6977576108187624,3.3616728010996426,3.870619328207353,0.01386235300662618,25.0,11.962913052658507,10.167247249999662,9.0,25.0,3.0,453.80054551130246,503.06694488605456,455.17354684868457,260.5631795085051,278.7077298857311,500.76285711788694
20.000000000000004,28.23219824579257,8.665368761723983,82.42900315334835,99.43812763161924,29.147312054857736,11.002018992635442,30.212588383060513,-5.249116165428347,82.3701548548799,26.986140227237627,82.4274048594423,99.12750114403242,0.9740803291631568,0.7353719264176778,2.6440297263661163,3.379401652783794,3.469325425847656,0.012363208583972454,25.0,11.015689293515663,11.117360795847333,9.0,25.0,3.0,457.7560888648092,518.7418183587175,459.261148642362,245.39840351373803,269.34908044714075,518.3238926690743
20.000000000000043,28.23219824579257,8.665368761723983,82.42900315334839,99.43812763161976,29.147312054857736,11.002018992635442,30.212588383060513,-5.249116165428347,82.37015485487994,26.98614022724155,82.42740485944233,99.12750114403258,0.9740803295913264,0.7353719267409201,2.6440297275283298,3.37940165426925,3.469325425847652,0.012363208589406842,25.0,11.015689293515663,11.117360795847333,9.0,25.0,3.0,457.7560888648092,518.7418183587176,459.261148642362,245.398403513738,269.34908044714047,518.3238926690741
30.000000000000004,28.703980387723057,9.593212672447862,85.0773650675095,102.37939513774064,29.63030192853708,10.101927902389264,30.723855170175668,-4.637363522405451,85.01995649249602,26.64200773184353,85.07578584996931,102.46346349147854,1.0070899592253355,0.7886331716491805,2.6710927766674626,3.459725948316643,3.4353693199144804,0.012436394654351788,25.0,10.105966005393157,10.254722672957485,9.0,25.0,3.0,458.1734000887219,520.7293054094229,457.3159775464944,242.5356613128998,266.7933470984368,520.8440218756193
30.000000000000064,28.70398038772306,9.59321267244718,85.07736506750953,102.37939513774036,29.63030192853708,10.101927902389264,30.723855170175675,-4.637363522405451,85.01995649249605,26.64200773184348,85.07578584996931,102.463463491479,1.0070899601209355,0.788633172350505,2.671092779042852,3.4597259513933563,3.435369319914477,0.012436394665411408,25.0,10.105966005393157,10.254722672957373,9.0,25.0,3.0,458.1734000887217,520.7293054094225,457.3159775464944,242.5356613128998,266.79334709843766,520.84402187562
40.00000000000001,29.377444672335983,10.145824276827796,88.04980199829998,104.20264982211978,30.31280650404087,9.613353081107505,31.40977825571933,-3.8282746999949495,87.99255415732635,26.475178956307783,88.04821737457868,104.34902382006294,1.0395160125508505,0.8303789308049153,2.6931617701006454,3.523540700905561,3.3895973302606515,0.012680894586313864,25.0,9.777318679105406,9.77993906377776,9.0,25.0,3.0,457.7876043839496,521.0173730545209,455.53469553892046,243.15521775292112,264.95314675310544,521.2179503107129
40.000000000000085,29.377444672335994,10.145824276828307,88.04980199829998,104.20264982211978,30.312806504040875,9.613353081107505,31.40977825571933,-3.8282746999949495,87.99255415732638,26.475178956306248,88.04821737457868,104.3490238200638,1.0395160116318407,0.8303789300707984,2.6931617677196904,3.5235406977904886,3.3895973302606524,0.012680894575103008,25.0,9.777318679105406,9.77993906377776,9.0,25.0,3.0,457.7876043839496,521.0173730545209,455.53469553892046,243.15521775292103,264.95314675310374,521.2179503107135
50.00000000000001,30.022791698040127,10.464160776238316,91.12928884145207,105.83314448323318,30.96575119347031,9.34936222570178,32.06252826382497,-3.070293743638274,91.07198750186072,26.338721803076798,91.12769958847773,105.99092088005324,1.0725054647952632,0.8656295212088305,2.719170455851741,3.5847999770605714,3.3424538100091588,0.012930493391250466,25.0,9.593332631609487,9.54051175174925,9.0,25.0,3.0,457.1427785418143,521.0091949023359,454.06437732912815,243.77306256060652,263.34349002388234,521.2274193062592
50.00000000000011,30.022791698040137,10.464160776238373,91.12928884145208,105.83314448323296,30.965751193470314,9.34936222570178,32.06252826382498,-3.070293743638274,91.07198750186073,26.338721803080087,91.12769958847773,105.9909208800525,1.072505464795252,0.865629521208822,2.7191704558517418,3.584799977060564,3.342453810009187,0.012930493391250467,25.0,9.593332631609487,9.54051175174925,9.0,25.0,3.0,457.1427785418143,521.0091949023353,454.06437732912815,243.7730625606065,263.3434900238842,521.2274193062583
60.00000000000001,30.631078043443647,10.653917586307957,94.15755391112218,107.28887450026208,31.58192441042502,9.125953529676169,32.67946580037956,-2.364264938096482,94.10005855331822,26.230773071937225,94.1559604674128,107.45183711408492,1.1047371623180142,0.8979180407797716,2.7522268992108248,3.650144939990597,3.304084504889545,0.013174456699446332,25.0,9.421656922778196,9.345472657170887,9.0,25.0,3.0,456.383986656054,520.8383353598688,452.68235281999614,243.7760607429582,261.9764769678214,521.0659259655885
60.00000000000013,30.63107804344365,10.65391758630824,94.15755391112222,107.28887450026178,31.58192441042503,9.125953529675144,32.67946580037957,-2.364264938096482,94.10005855331828,26.230773071936422,94.15596046741283,107.45183711408492,1.1047371623180031,0.8979180407797748,2.7522268992108234,3.6501449399905983,3.3040845048895795,0.013174456699446335,25.0,9.421656922778196,9.345472657170887,9.0,25.0,3.0,456.3839866560546,520.8383353598688,452.682352819996,243.7760607429582,261.9764769678214,521.065925965588
70.00000000000001,31.212412461476514,10.782165185870042,97.12611949056371,108.6129610612278,32.17090319325595,8.909161849910333,33.26946588259484,-1.6981828284128255,97.06831274062839,26.147760638008837,97.12452166103712,108.7722646333038,1.1360251969584394,0.9287129268521331,2.7900478163231934,3.718760743175327,3.2734843849694775,0.013413976799891867,25.0,9.211072542188958,9.135563613473437,9.0,25.0,3.0,455.5796194265049,520.5637525499257,451.32903262260174,243.33345771258072,260.80694893207607,520.7884454064325
70.00000000000014,31.212412461476525,10.782165185869871,97.12611949056377,108.61296106122796,32.17090319325597,8.90916184990982,33.269465882594844,-1.6981828284128255,97.06831274062843,26.147760638013324,97.12452166103715,108.77226463330344,1.1360251969584436,0.9287129268521342,2.7900478163231934,3.718760743175328,3.273484384969467,0.013413976799891873,25.0,9.211072542188958,9.135563613473437,9.0,25.0,3.0,455.57961942650473,520.5637525499257,451.32903262260174,243.33345771258072,260.8069489320812,520.7884454064321
80.00000000000001,31.76642374183038,10.891064205843804,100.00109040798064,109.84238715032832,32.73247599970559,8.539249613693528,33.827439352078095,-1.0762123040256597,99.94289124551172,26.08298164002798,99.99948796750063,109.99738724707696,1.166194368771367,0.9617133164650451,2.82579906603187,3.787512382496916,3.2477539627354,0.013645408619692228,25.0,9.015659204469273,8.88912262011047,9.0,25.0,3.0,454.7858675117996,520.2559896502463,449.7770950074608,242.6891913184612,259.7980253593346,520.4766998297318
80.00000000000017,31.76642374183039,10.891064205843122,100.00109040798068,109.84238715032848,32.73247599970559,8.539249613693016,33.8274393520781,-1.0762123040256597,99.94289124551176,26.08298164002798,99.99948796750064,109.9973872470768,1.166194367758383,0.9617133156296876,2.8257990635773047,3.787512379206993,3.2477539627354,0.013645408607839504,25.0,9.015659204469273,8.88912262011047,9.0,25.0,3.0,454.7858675117996,520.2559896502463,449.77709500746016,242.6891913184612,259.79802535933226,520.4766998297312
90.00000000000001,32.30294208575629,11.000792438544124,102.79628873569932,110.99341765241452,33.276674023827226,8.137749867228306,34.36809897706803,-0.48070910982022497,102.73762666453362,26.032770623383783,102.79468110014068,111.14405027974772,1.195397948819136,0.9953193580843072,2.859927853365784,3.855247211450092,3.2250743070610635,0.013872050569269422,25.0,8.844385441397492,8.629599855137883,9.0,25.0,3.0,454.0139319024013,519.9238464900702,448.1738659724656,242.00911483600808,258.9152907414649,520.1403047190443
90.00000000000021,32.30294208575631,11.000792438543442,102.79628873569938,110.99341765241422,33.276674023827226,8.137749867228306,34.36809897706803,-0.48070910982022497,102.73762666453368,26.03277062338418,102.79468110014076,111.14405027974776,1.1953979488191495,0.9953193580843049,2.859927853365809,3.8552472114501146,3.2250743070610457,0.013872050569269424,25.0,8.844385441397492,8.629599855138053,9.0,25.0,3.0,454.0139319024003,519.92384649007,448.17386597246553,242.00911483600623,258.91529074146416,520.1403047190438
100.0,32.82113570007742,11.114127416169026,105.5364877738568,112.09582823480464,33.80178891156516,7.815160479818587,34.890969386215524,0.08866832920068646,105.47731564779887,25.992734143595897,105.53487478819028,112.23675695001498,1.2238031830348268,1.0274002245875675,2.893394156706884,3.920794381294451,3.203778545150976,0.014092559954014445,25.0,8.680745420723213,8.40303669920422,9.0,25.0,3.0,453.269965459311,519.5892091729766,446.68547642746495,241.3718807324072,258.1260949483143,519.7935485474956
100.00000000000024,32.82113570007742,11.114127416169026,105.53648777385686,112.09582823480427,33.801788911565176,7.815160479819326,34.890969386215524,0.08866832920068646,105.47731564779892,25.992734143596067,105.53487478819034,112.23675695001532,1.2238031830348228,1.0274002245875515,2.893394156706897,3.920794381294449,3.2037785451509846,0.014092559954014445,25.0,8.680745420723213,8.40303669920422,9.0,25.0,3.0,453.269965459311,519.5892091729763,446.6854764274659,241.3718807324072,258.1260949483143,519.7935485474953
110.0,33.307105313676004,11.231551490755637,108.15446877367688,113.14650717543498,34.2940619512238,7.312414920225023,35.37698800403642,0.6123014315660953,108.09477700716396,25.959002689072747,108.1528507340384,113.27885151952124,1.250915132691826,1.0630455018800025,2.919135740807621,3.982181242687624,3.1834143968811266,0.014299259055364342,25.0,8.597987619686478,8.167947163150927,9.0,25.0,3.0,452.5802584061008,519.2918431200738,444.9491448191292,240.80320064781128,257.4251513074016,519.4853304634912
110.00000000000026,33.30710531367602,11.231551490755804,108.15446877367692,113.14650717543547,34.29406195122382,7.312414920224682,35.376988004036434,0.6123014315660953,108.094777007164,25.95900268907025,108.15285073403844,113.27885151952172,1.2509151326918264,1.0630455018800191,2.9191357408076057,3.982181242687625,3.1834143968811266,0.014299259055364348,25.0,8.597987619686478,8.167947163150927,9.0,25.0,3.0,452.5802584061008,519.2918431200738,444.949144819128,240.80320064781125,257.4251513073995,519.4853304634916
120.0,33.769125762038605,11.352004592382514,110.65226276117826,114.12669753957148,34.76229836196528,6.853394169383307,35.83986366639644,1.1060895493117189,110.59203540560192,25.93189687673032,110.65063948172306,114.25280969493356,1.2767294224757209,1.0976632584753272,2.9424318351107117,4.040095093586039,3.164409797772063,0.01449685087595158,25.0,8.52773738790745,7.937597989985647,9.0,25.0,3.0,451.93032639134645,518.9995233888592,443.2821646419185,240.31174987467895,256.8031811653776,519.1853194221416
120.00000000000028,33.76912576203862,11.352004592381777,110.65226276117832,114.12669753957168,34.76229836196529,6.853394169383705,35.839863666396454,1.1060895493117189,110.59203540560198,25.93189687673032,110.65063948172312,114.25280969493376,1.2767294213858107,1.0976632575382692,2.9424318325988343,4.040095090137104,3.1644097977720533,0.01449685086357594,25.0,8.527737387907393,7.937597989985647,9.0,25.0,3.0,451.93032639134645,518.9995233888594,443.2821646419192,240.31174987467887,256.803181165379,519.1853194221413
130.00000000000003,34.19678313032219,11.466750955766088,113.03377809110248,115.05726336102872,35.19480748143797,6.364311553541995,36.26827833982263,1.558938221607491,112.97302543246188,25.9088088893007,113.03215011826713,115.1690347816147,1.3011370244079632,1.132440250613382,2.961103374836403,4.093543625449785,3.1461280008632517,0.014680169817978896,25.0,8.469505959060996,7.725800929847197,9.0,25.0,3.0,451.32758871761376,518.7365350488393,441.59572096735127,239.8880151607113,256.2445010750857,518.9024575785136
130.0000000000003,34.1967831303222,11.46675095576552,113.03377809110256,115.05726336102884,35.194807481437984,6.364311553541995,36.26827833982264,1.5589382216075478,112.97302543246194,25.90880888930104,113.0321501182672,115.1690347816144,1.301137024407964,1.1324402506133682,2.9611033748364184,4.093543625449787,3.1461280008632517,0.0146801698179789,25.0,8.469505959061053,7.725800929847197,9.0,25.0,3.0,451.32758871761376,518.7365350488393,441.5957209673522,239.88801516071123,256.2445010750852,518.9024575785127
140.00000000000003,34.58019667596672,11.574444681430236,115.211543626393,115.90895170309916,35.582270349865986,5.669160392787545,36.64981114561446,1.9589182400121103,115.15030141423848,25.888518971208494,115.20991152154026,116.00995333093454,1.3234794637232137,1.1711882443958683,2.970300465984681,4.141488710380549,3.1292428963950134,0.014844279497991709,25.0,8.504476943036423,7.493488014614173,9.0,25.0,3.0,450.78942388337697,518.5157164741536,439.617428109648,239.52011342444996,255.75680177712533,518.6666596132732
140.00000000000034,34.580196675966725,11.574444681430236,115.21154362639308,115.90895170310006,35.582270349866,5.669160392787887,36.64981114561447,1.9589182400121103,115.15030141423856,25.888518971209123,115.20991152154032,116.00995333093432,1.3234794637232268,1.171188244395866,2.970300465984693,4.14148871038056,3.1292428963949908,0.014844279497991709,25.0,8.504476943036423,7.493488014614173,9.0,25.0,3.0,450.78942388337697,518.5157164741544,439.6174281096488,239.52011342444993,255.75680177712607,518.6666596132729
150.00000000000003,34.93640932692124,11.67884818640414,117.21290372309922,116.66807634195646,35.94293408424071,5.193764038147549,37.00440377383956,2.32790765859761,117.15118346565262,25.872678118738687,117.21126727681522,116.7645643938868,1.3440559421572709,1.2040888979251547,2.981637632307152,4.185726530232307,3.1142502324077563,0.014997909598114045,25.0,8.546821309915003,7.340070133301424,9.0,25.0,3.0,450.29178668070654,518.293392087823,438.00961053492136,239.20606309374415,255.332423363617,518.4384259535947
150.00000000000037,34.93640932692125,11.67884818640374,117.2129037230993,116.66807634195652,35.942934084240726,5.193764038148402,37.00440377383958,2.32790765859761,117.15118346565268,25.87267811873903,117.21126727681528,116.76456439388625,1.3440559421572715,1.2040888979251414,2.981637632307178,4.185726530232319,3.114250232407764,0.014997909598114048,25.0,8.546821309915003,7.340070133301424,9.0,25.0,3.0,450.2917866807063,518.2933920878228,438.0096105349221,239.2060630937432,255.3324233636168,518.4384259535938
160.00000000000003,35.26585625051171,11.775002369360324,119.1030774268054,117.3731377472052,36.27587567201283,4.77419943476832,37.33402844876118,2.668579265569917,119.0408946837484,25.859684879806597,119.10143694197826,117.45767968611044,1.363272530896956,1.234923341112787,2.9915743602170366,4.226497701329823,3.100258829794676,0.015141037727644616,25.0,8.564357504014822,7.217751648031935,9.0,25.0,3.0,449.82748065156926,518.0792117094355,436.5178707150825,238.9373340286836,254.9501584810617,518.2070705043261
160.0000000000004,35.265856250511725,11.775002369360152,119.10307742680548,117.37313774720629,36.275875672012845,4.774199434767184,37.3340284487612,2.668579265569917,119.04089468374848,25.8596848798054,119.10143694197836,117.45767968611084,1.363272530896971,1.234923341112811,2.9915743602170486,4.22649770132986,3.1002588297946687,0.01514103772764462,25.0,8.56435750401488,7.217751648031935,9.0,25.0,3.0,449.827480651569,518.079211709436,436.51787071508136,238.93733402868168,254.9501584810617,518.2070705043265
170.00000000000003,35.55231365850407,11.861929803665303,120.79429441254628,118.01648498524072,36.56483287637207,4.129576292137358,37.61916527355625,2.9614821542649,120.73170424471274,25.84715096631197,120.79265067603284,118.09072141909547,1.3805231132281788,1.2704717723064067,2.991652557191452,4.2621243294978575,3.0873255859740154,0.015264580638008283,25.0,8.702750959110858,7.106279174967085,9.0,25.0,3.0,449.4259685348936,517.9175407825505,434.6874932342428,238.70093925434907,254.61608512903695,518.0304318993584
170.00000000000043,35.55231365850408,11.86192980366485,120.79429441254634,118.01648498524088,36.56483287637209,4.129576292137301,37.619165273556256,2.9614821542649,120.7317042447128,25.84715096631271,120.79265067603292,118.09072141909508,1.3805231132281883,1.270471772306414,2.9916525571914376,4.262124329497851,3.087325585973988,0.01526458063800829,25.0,8.702750959110858,7.106279174967085,9.0,25.0,3.0,449.42596853489346,517.9175407825508,434.68749323424254,238.70093925434983,254.61608512903604,518.0304318993582
180.00000000000003,35.80852005796348,11.939954847826472,122.3052285435214,118.57814403728143,36.823252354219385,3.5538693583834515,37.873752906366576,3.221619970646202,122.24226271588265,25.83710160925608,122.30358169986076,118.64482121368002,1.3959165507200886,1.3032880139378369,2.990649201879492,4.293937215817328,3.076070137288855,0.015375861297608573,25.0,8.850801013609953,7.03144337267679,9.0,25.0,3.0,449.0651180227709,517.7623622067621,433.000410423252,238.49753712114756,254.32846328651965,517.864255994667
180.00000000000043,35.808520057963484,11.93995484782721,122.30522854352144,118.57814403728196,36.823252354219385,3.5538693583833947,37.873752906366576,3.221619970646202,122.2422627158827,25.837101609255168,122.3035816998608,118.6448212136798,1.395916550720094,1.3032880139378415,2.990649201879492,4.2939372158173335,3.076070137288847,0.015375861297608578,25.0,8.850801013609782,7.03144337267662,9.0,25.0,3.0,449.0651180227709,517.7623622067623,433.000410423252,238.49753712114756,254.32846328652155,517.8642559946668
190.00000000000003,36.03697402149335,12.010098049120243,123.66202929022803,119.07650963674718,37.05364920165712,3.050640478664775,38.10063867853023,3.4523643289682013,123.5987201327778,25.828744356660597,123.66037960314428,119.13578418250204,1.4097126347696145,1.333226392808547,2.9890520106371588,4.322278403445706,3.066070557104771,0.015475474424110592,25.0,8.989856439893058,6.967359985271173,9.0,25.0,3.0,448.7424771933567,517.6211144310827,431.4701922511851,238.32251039528967,254.07791934460204,517.7121219442562
190.00000000000048,36.03697402149336,12.01009804912036,123.66202929022812,119.07650963674725,37.05364920165712,3.0506404786643766,38.100638678530245,3.4523643289682013,123.59872013277786,25.82874435666139,123.66037960314436,119.13578418250228,1.4097126347696196,1.333226392808566,2.9890520106371445,4.322278403445711,3.0660705571047626,0.015475474424110602,25.0,8.989856439893058,6.967359985271173,9.0,25.0,3.0,448.7424771933564,517.6211144310827,431.4701922511839,238.3225103952896,254.07791934460323,517.7121219442564
200.00000000000003,36.23992642179892,12.073138587193172,124.87613590868172,119.51888366273914,37.25830336549973,2.6156760233934615,38.30212078552056,3.656422445901797,124.81251584488048,25.821641538168706,124.8744836547709,119.57137175530642,1.4220437693717227,1.360291719561125,2.987153856437316,4.3474455759984405,3.0571812694057914,0.015564185811915482,25.0,9.116241162379763,6.911050145813647,9.0,25.0,3.0,448.45557123906553,517.4950196269546,430.09618386390895,238.17134484339056,253.85931763865125,517.5759704674625
200.00000000000048,36.23992642179893,12.073138587193172,124.87613590868176,119.51888366273944,37.25830336549974,2.615676023393519,38.302120785520565,3.656422445901797,124.81251584488054,25.82164153817081,124.87448365477096,119.5713717553068,1.4220437693717278,1.360291719561133,2.987153856437313,4.347445575998446,3.0571812694057847,0.015564185811915482,25.0,9.116241162379763,6.911050145813647,9.0,25.0,3.0,448.45557123906553,517.4950196269548,430.0961838639087,238.17134484339047,253.85931763865167,517.5759704674624
210.00000000000003,36.41853419557879,12.129214701335286,125.95387062660382,119.90995934176787,37.439139687782905,2.7767447472515414,38.480054368357365,3.835970741827964,125.88997304975508,25.815509496494144,125.9522161079672,119.95633861277844,1.4329828311342547,1.3862593611052183,2.9833403526738542,4.369599713779072,3.0493036056268625,0.01564233877741003,25.0,9.22932398704171,6.864361612345363,9.0,25.0,3.0,448.20290988770887,517.3851638733668,428.76290726381217,238.04076557344925,253.6692463646632,517.4570035292005
210.0000000000005,36.41853419557879,12.129214701335286,125.95387062660387,119.90995934176748,37.43913968778291,2.7767447472515414,38.48005436835738,3.835970741827964,125.88997304975514,25.815509496497608,125.95221610796726,119.9563386127786,1.4329828311342552,1.38625936110522,2.9833403526738422,4.369599713779062,3.049303605626854,0.015642338777410038,25.0,9.22932398704171,6.864361612345363,9.0,25.0,3.0,448.20290988770887,517.3851638733668,428.76290726381205,238.04076557345005,253.66924636466553,517.4570035292005
220.00000000000003,36.57887680019776,12.180080648723504,126.9189410454538,120.25494098584852,37.60164052778537,2.9435277597942218,38.63982900873224,3.9966717919206185,126.85479010911902,25.810498382897265,126.9172844032,120.29629400567262,1.4427717533634947,1.405761906132606,2.983666232039526,4.389428138172132,3.0423579668365264,0.0157128056078387,25.0,9.331861604902995,6.819066266727077,9.0,25.0,3.0,447.9760249741984,517.2824364903418,427.8164339687228,237.9288794156992,253.5030004415122,517.3467542957906
220.00000000000057,36.57887680019776,12.180080648723504,126.91894104545383,120.25494098584876,37.60164052778537,2.9435277597942218,38.63982900873225,3.9966717919206185,126.85479010911904,25.810498382895844,126.91728440320004,120.29629400567268,1.4427717521603467,1.4057619049603154,2.983666229551387,4.389428134511703,3.0423579668365104,0.015712805594735414,25.0,9.331861604902995,6.81906626672685,9.0,25.0,3.0,447.9760249741981,517.2824364903422,427.8164339687227,237.9288794156984,253.50300044151055,517.346754295791
230.00000000000003,36.71543290572248,12.222715086561776,127.7705509461724,120.5640756456857,37.73965599473629,3.084761815428124,38.77623416559592,4.133480127392716,127.70618187800662,25.80571630508922,127.76889265257822,120.59784047622612,1.4513504934967818,1.4326423925474898,2.973777275534044,4.406419668081534,3.0360823852169685,0.015772678016933318,25.0,9.418986510371779,6.782250834444483,9.0,25.0,3.0,447.7810895670745,517.2018195550844,426.37118248702114,237.83140044484415,253.35747316052309,517.2546355177468
230.0000000000006,36.71543290572248,12.222715086561948,127.77055094617243,120.56407564568588,37.739655994736296,3.0847618154281804,38.77623416559592,4.133480127392772,127.70618187800666,25.805716305088534,127.76889265257826,120.59784047622588,1.451350492287694,1.4326423913539823,2.9737772730566614,4.406419664410644,3.0360823852169694,0.015772678003793346,25.0,9.418986510371779,6.782250834444483,9.0,25.0,3.0,447.78108956707433,517.2018195550846,426.37118248702103,237.83140044484247,253.35747316052309,517.2546355177468
240.00000000000003,36.82522986179588,12.25666025178856,128.4767602495286,120.8260991901426,37.85038123988383,3.197793056644741,38.88583772003352,4.243148263720968,128.41221620560475,25.801099581972267,128.4751007712076,120.85330995662662,1.4584743562401634,1.4606595410672265,2.9595923523917387,4.420251893458965,3.030736793243345,0.015820479484246256,25.0,9.488790748899362,6.760560455204086,9.0,25.0,3.0,447.6233917946975,517.1456946630688,424.81855991840285,237.7450672762332,253.23660391537967,517.1885330189566
240.00000000000065,36.82522986179589,12.25666025178822,128.47676024952867,120.82609919014176,37.85038123988383,3.197793056644741,38.88583772003352,4.243148263720968,128.4122162056048,25.80109958197289,128.47510077120762,120.8533099566268,1.4584743562401543,1.460659541067207,2.9595923523917524,4.42025189345896,3.0307367932433604,0.01582047948424626,25.0,9.488790748899362,6.760560455204086,9.0,25.0,3.0,447.6233917946975,517.1456946630683,424.8185599184037,237.74506727623316,253.23660391538127,517.188533018957
250.00000000000003,36.913120254110005,12.282812450822348,129.04999849173086,121.03845711197572,37.938952778841184,3.2880332019308867,38.973580670720494,4.33077916292001,128.98531347326897,25.79724765194038,129.04833809839215,121.06021075907069,1.4642525892812173,1.4850324932022816,2.946405768131553,4.431438261333835,3.0264165443676427,0.015858806954292055,25.0,9.544653647946461,6.7450826344374955,9.0,25.0,3.0,447.4952845370706,517.1010031943258,423.4601323846607,237.67025697829328,253.1391884603111,517.135507536083
250.00000000000065,36.91312025411002,12.282812450822687,129.04999849173086,121.03845711197572,37.9389527788412,3.2880332019309435,38.9735806707205,4.33077916292001,128.98531347326903,25.797247651942428,129.04833809839218,121.06021075907051,1.4642525892812173,1.4850324932023031,2.9464057681315445,4.431438261333848,3.026416544367652,0.015858806954292055,25.0,9.544653647946461,6.7450826344374955,9.0,25.0,3.0,447.4952845370706,517.1010031943258,423.4601323846593,237.67025697829249,253.13918846031063,517.1355075360832
260.00000000000006,36.98301480484408,12.3028067356135,129.51038136028717,121.20831588018814,38.00936255490639,3.359658983951249,39.04336072750901,4.400365331406363,129.44558343344158,25.79412608099659,129.50872025314374,121.22557691647783,1.4688895556469004,1.5053331565951498,2.9350887740682374,4.440421930663388,3.022978762149222,0.015889363615974414,25.0,9.589078732290089,6.733316414681951,9.0,25.0,3.0,447.3919681331456,517.0649364439596,422.32651941372944,237.6061715756676,253.0614947513882,517.0925626033772
260.0000000000007,36.98301480484408,12.3028067356135,129.5103813602872,121.20831588018872,38.00936255490639,3.359658983951249,39.04336072750902,4.400365331406363,129.4455834334416,25.79412608099693,129.50872025314376,121.22557691647802,1.4688895556469097,1.505333156595158,2.935088774068237,4.440421930663395,3.022978762149208,0.015889363615974414,25.0,9.589078732290089,6.733316414681951,9.0,25.0,3.0,447.3919681331456,517.06493644396,422.3265194137294,237.6061715756676,253.06149475139148,517.0925626033777
270.00000000000006,37.038406062169415,12.318138446557557,129.87774810737972,121.3432627749001,38.065151035497706,3.4163408373621,39.098664332910886,4.455449265323522,129.81286013891471,25.791632068244667,129.87608644001924,121.35687072000462,1.4725870101576706,1.521893568785818,2.9257099766983727,4.447603545484191,3.0202653661925107,0.015913638017990398,25.0,9.624285460616818,6.72408815267795,9.0,25.0,3.0,447.3091661250576,517.0358103562152,421.4012629909103,237.55204049440428,252.99987810964907,517.0578327090974
270.0000000000007,37.038406062169415,12.318138446557557,129.87774810737977,121.34326277490015,38.065151035497706,3.4163408373621,39.098664332910886,4.455449265323522,129.81286013891474,25.791632068244496,129.87608644001924,121.35687072000444,1.472587010157666,1.5218935687858162,2.9257099766983714,4.447603545484188,3.0202653661925174,0.015913638017990398,25.0,9.624285460616818,6.72408815267795,9.0,25.0,3.0,447.3091661250576,517.0358103562148,421.4012629909101,237.55204049440428,252.9998781096514,517.0578327090979
280.00000000000006,37.082230789069605,12.329977807868827,130.16977172472812,121.45012038046248,38.1092852286836,3.461137692732791,39.142422300508265,4.49899303160845,130.10481214873897,25.789654654082256,130.16810961589763,121.46078563432354,1.4755234332132623,1.5352501360364728,2.9180714882565586,4.453321624293032,3.0181300574772894,0.01593287065331669,25.0,9.652140819605393,6.71676070416396,9.0,25.0,3.0,447.2431211906322,517.0123797389664,420.6549706165315,237.50709025329556,252.9511543521552,517.0298811297147
280.0000000000007,37.082230789069605,12.32997780786866,130.16977172472815,121.45012038046218,38.1092852286836,3.461137692732791,39.142422300508265,4.49899303160845,130.10481214873897,25.78965465408396,130.16810961589763,121.4607856343232,1.4755234332132527,1.535250136036462,2.9180714882565586,4.453321624293021,3.0181300574773022,0.01593287065331669,25.0,9.652140819605393,6.71676070416396,9.0,25.0,3.0,447.24312119063205,517.0123797389657,420.6549706165315,237.50709025329556,252.95115435215376,517.0298811297145
290.00000000000006,37.1168758999687,12.339187217938388,130.40136942196355,121.53460899767646,38.14417271930847,3.496522142735216,39.177016382608976,4.533392436530676,130.3363530054756,25.78809265350208,130.39970696437305,121.54291906500794,1.4778537987077285,1.5459524268008986,2.911919856871017,4.457872283671915,3.016450130297049,0.01594812530395175,25.0,9.674162854950282,6.710930170182394,9.0,25.0,3.0,447.1906252056573,516.9936251405843,420.05731461273615,237.47034583907856,252.91268019458133,517.0075038336195
290.0000000000007,37.1168758999687,12.339187217938388,130.40136942196355,121.53460899767616,38.14417271930847,3.496522142735216,39.177016382608976,4.533392436530676,130.3363530054756,25.78809265350208,130.39970696437305,121.54291906500794,1.477853798707714,1.545952426800888,2.9119198568710183,4.4578722836719065,3.016450130297072,0.015948125303951753,25.0,9.674162854950282,6.710930170182394,9.0,25.0,3.0,447.1906252056573,516.9936251405836,420.05731461273615,237.47034583907856,252.91268019458133,517.0075038336195
300.00000000000006,37.14425069007938,12.346392342817296,130.5847735362936,121.60136523785008,38.17173783233308,3.5244631808774898,39.20435187329672,4.56055820288168,130.51971206402197,25.78686075800317,130.58311080291014,121.60779824515924,1.4797010294055342,1.554489335045661,2.906997935463409,4.46148727050907,3.0151275033588782,0.01596021736612463,25.0,9.691565401666594,6.706299286331897,9.0,25.0,3.0,447.1490015325792,516.978681489092,419.5809268479147,237.44067970858205,252.88231967552835,516.989670206041
300.0000000000007,37.14425069007938,12.346392342817296,130.5847735362936,121.60136523785089,38.17173783233308,3.5244631808774898,39.20435187329672,4.56055820288168,130.51971206402197,25.78686075800317,130.58311080291014,121.6077982451592,1.4797010294055437,1.554489335045668,2.906997935463409,4.4614872705090765,3.015127503358864,0.01596021736612463,25.0,9.691565401666594,6.706299286331897,9.0,25.0,3.0,447.1490015325792,516.9786814890923,419.5809268479147,237.440679708582,252.88231967552835,516.9896702060406
310.00000000000006,37.165872070660235,12.352051190830082,130.7298607639487,121.65408988527076,38.193508834795786,3.546520613598545,39.22594275007521,4.582005069459171,130.66476361774454,25.785889741008415,130.72819781246798,121.65903066255254,1.4811642054635128,1.5612777297597051,2.9030775386939056,4.464355268453611,3.014085306670332,0.015969798721985038,25.0,9.705312335247923,6.702631026634151,9.0,25.0,3.0,447.11605586314136,516.9668172386334,419.20242102177,237.41694023813648,252.85836994745105,516.9755067693003
310.0000000000007,37.165872070660235,12.352051190830082,130.7298607639487,121.65408988527076,38.193508834795786,3.546520613598545,39.22594275007521,4.582005069459171,130.66476361774454,25.785889741008415,130.72819781246798,121.65903066255254,1.4811642054635128,1.561277729759706,2.9030775386939047,4.464355268453611,3.014085306670332,0.015969798721985038,25.0,9.705312335247923,6.702631026634151,9.0,25.0,3.0,447.11605586314136,516.9668172386334,419.2024210217699,237.41694023813648,252.85836994745105,516.9755067693003
320.00000000000006,37.18294265560129,12.3565056654071,130.84454359921696,121.69571800683212,38.21069711114159,3.5639284771630173,39.242989508357695,4.598931902913193,130.77941823429188,25.785124457026143,130.84288047535202,121.69947583747194,1.482321748287899,1.566662855596365,2.899963364098364,4.466626219694729,3.013263635141116,0.01597738004531831,25.0,9.716167483794097,6.699731885576624,9.0,25.0,3.0,447.09001103422133,516.9574209471177,418.90236741814886,237.39805595576303,252.8394815122326,516.9642867626892
320.0000000000007,37.18294265560129,12.3565056654071,130.84454359921696,121.69571800683212,38.21069711114159,3.5639284771630173,39.242989508357695,4.598931902913193,130.77941823429188,25.785124457026143,130.84288047535202,121.69947583747194,1.482321748287899,1.566662855596365,2.899963364098364,4.466626219694729,3.013263635141116,0.01597738004531831,25.0,9.716167483794097,6.699731885576624,9.0,25.0,3.0,447.09001103422133,516.9574209471177,418.90236741814886,237.39805595576303,252.8394815122326,516.9642867626892
330.00000000000006,37.19641529657304,12.360016050494552,130.93513425035167,121.72857460811956,38.22426235451568,3.577662931939699,39.25644345576299,4.6122873149755605,130.8699865819359,25.784521327149434,130.93347099025215,121.73139588105408,1.4832277303174837,1.5709179324285816,2.8974771186823425,4.4683950511109245,3.0126156353309734,0.01598327635220691,25.0,9.724735965592233,6.697444213662608,9.0,25.0,3.0,447.0694395752848,516.9499921943406,418.6648910791568,237.383090349842,252.82458744985703,516.9554134816616
330.0000000000007,37.19641529657304,12.360016050494552,130.93513425035167,121.72857460811956,38.22426235451568,3.577662931939699,39.25644345576299,4.6122873149755605,130.8699865819359,25.784521327149434,130.93347099025215,121.73139588105408,1.4832277303174837,1.5709179324285816,2.8974771186823425,4.4683950511109245,3.0126156353309734,0.01598327635220691,25.0,9.724735965592233,6.697444213662608,9.0,25.0,3.0,447.0694395752848,516.9499921943406,418.6648910791568,237.383090349842,252.82458744985703,516.9554134816616
340.00000000000006,37.207044663152246,12.362783580241455,131.0066549351042,121.75449963497393,38.23496459775048,3.588496122947447,39.26705811745014,4.622821812301822,130.94148965035305,25.784045994024893,131.00499156764732,121.75658028905173,1.4839362366716722,1.5742757537482983,2.8954953675212547,4.469771121269553,3.012104570810148,0.015987857305439935,25.0,9.731497045156912,6.695640773491675,9.0,25.0,3.0,447.05320144739136,516.9441254723126,418.4771624720459,237.3712573964452,252.81284501236385,516.9484040297749
340.0000000000007,37.207044663152246,12.362783580241455,131.0066549351042,121.75449963497393,38.23496459775048,3.588496122947447,39.26705811745014,4.622821812301822,130.94148965035305,25.784045994024893,131.00499156764732,121.75658028905173,1.4839362366716722,1.5742757537482983,2.8954953675212547,4.469771121269553,3.012104570810148,0.015987857305439935,25.0,9.731497045156912,6.695640773491675,9.0,25.0,3.0,447.05320144739136,516.9441254723126,418.4771624720459,237.3712573964452,252.81284501236385,516.9484040297749
350.00000000000006,37.21542827650184,12.364965199492929,131.0630946017346,121.77494915830408,38.24340556885355,3.59703878461778,39.27543012842944,4.63112908589045,130.99791541008503,25.7836713935946,131.0614311493659,121.7764447169996,1.4845051127014075,1.576939085288796,2.8939472164574265,4.470886301746223,3.0117015182321527,0.01599157657164808,25.0,9.736830253000392,6.694219805104751,9.0,25.0,3.0,447.04038915199226,516.9394954358128,418.3288876434206,237.36191396878073,252.8035887202867,516.9428709693027
350.0000000000007,37.21542827650184,12.364965199492929,131.0630946017346,121.77494915830408,38.24340556885355,3.59703878461778,39.27543012842944,4.63112908589045,130.99791541008503,25.7836713935946,131.0614311493659,121.7764447169996,1.4845051127014075,1.576939085288796,2.8939472164574265,4.470886301746223,3.0117015182321527,0.01599157657164808,25.0,9.736830253000392,6.694219805104751,9.0,25.0,3.0,447.04038915199226,516.9394954358128,418.3288876434206,237.36191396878073,252.8035887202867,516.9428709693027
360.00000000000006,37.222039126893215,12.36668585054997,131.10761792796683,121.79107597884833,38.25006157932549,3.6037739923366985,39.28203184923501,4.63767881816068,131.0424277626674,25.783376209028688,131.10595440866445,121.79210923827202,1.4849496422446398,1.5790374668285807,2.8927157448744416,4.471753211703023,3.0113837429150467,0.01599446454615048,25.0,9.741036142969335,6.693100545092817,9.0,25.0,3.0,447.0302847276991,516.9358433708118,418.21184656101417,237.35454205245807,252.79629306022923,516.93850524086
360.0000000000007,37.222039126893215,12.36668585054997,131.10761792796683,121.79107597884833,38.25006157932549,3.6037739923366985,39.28203184923501,4.63767881816068,131.0424277626674,25.783376209028688,131.10595440866445,121.79210923827202,1.4849496422446398,1.5790374668285807,2.8927157448744416,4.471753211703023,3.0113837429150467,0.01599446454615048,25.0,9.741036142969335,6.693100545092817,9.0,25.0,3.0,447.0302847276991,516.9358433708118,418.21184656101417,237.35454205245807,252.79629306022923,516.93850524086
370.00000000000006,37.22725068712473,12.36804183616232,131.14272946912155,121.8037907051994,38.25530869581858,3.609082926677104,39.28723621786093,4.64284161757314,131.07753064815674,25.783143584128368,131.14106589698423,121.80445919405912,1.4853042892966482,1.5806977016005692,2.891751359775966,4.472449061376535,3.011133202540216,0.015996785562555453,25.0,9.744352030834877,6.692218818675485,9.0,25.0,3.0,447.02231715290714,516.9329637763117,418.11950557127113,237.34872831306708,252.79054344843215,516.9350624408921
370.00000000000074,37.22725068712473,12.36804183616232,131.14272946912155,121.8037907051994,38.25530869581858,3.609082926677104,39.28723621786093,4.64284161757314,131.07753064815674,25.783143584128368,131.14106589698423,121.80445919405912,1.4853042892966482,1.5806977016005692,2.891751359775966,4.472449061376535,3.011133202540216,0.015996785562555453,25.0,9.744352030834877,6.692218818675485,9.0,25.0,3.0,447.02231715290714,516.9329637763117,418.11950557127113,237.34872831306708,252.79054344843215,516.9350624408921
380.00000000000006,37.23135837353907,12.369110482708775,131.1704113004703,121.81381306698644,38.259444378314925,3.6132669501982377,39.291338234944575,4.646910506734855,131.10520565434473,25.782960291610948,131.1687476866936,121.81419379581008,1.4855822616916727,1.5820055450251471,2.89098715403192,4.472992699057067,3.010935721569231,0.01599859762850575,25.0,9.746965730443378,6.69152432432287,9.0,25.0,3.0,447.0160362786156,516.9306938048577,418.0466802331691,237.3441448508892,252.786012865139,516.9323481062132
380.00000000000074,37.23135837353907,12.369110482708775,131.1704113004703,121.81381306698644,38.259444378314925,3.6132669501982377,39.291338234944575,4.646910506734855,131.10520565434473,25.782960291610948,131.1687476866936,121.81419379581008,1.4855822616916727,1.5820055450251471,2.89098715403192,4.472992699057067,3.010935721569231,0.01599859762850575,25.0,9.746965730443378,6.69152432432287,9.0,25.0,3.0,447.0160362786156,516.9306938048577,418.0466802331691,237.3441448508892,252.786012865139,516.9323481062132
390.00000000000006,37.23459552368711,12.369952555215376,131.19223113142644,121.82171181236232,38.26270357370459,3.6165640037442017,39.294570916764165,4.650116855438455,131.12702010475653,25.782815883812816,131.19056748482487,121.82186560050582,1.485801548724896,1.5830370217891392,2.890384698142213,4.473421719931353,3.010780089555305,0.01600002775203867,25.0,9.749025611368095,6.690977307118715,9.0,25.0,3.0,447.0110858909369,516.9289045999363,417.98926234916377,237.34053205093477,252.78244318686433,516.9302084177217
390.00000000000074,37.23459552368711,12.369952555215376,131.19223113142644,121.82171181236232,38.26270357370459,3.6165640037442017,39.294570916764165,4.650116855438455,131.12702010475653,25.782815883812816,131.19056748482487,121.82186560050582,1.485801548724896,1.5830370217891392,2.890384698142213,4.473421719931353,3.010780089555305,0.01600002775203867,25.0,9.749025611368095,6.690977307118715,9.0,25.0,3.0,447.0110858909369,516.9289045999363,417.98926234916377,237.34053205093477,252.78244318686433,516.9302084177217
400.00000000000006,37.2371465171715,12.370616086112705,131.2094288082276,121.82793658612776,38.26527192878236,3.6191620445669055,39.29711838874479,4.652643435577943,131.14421354035696,25.782702107142995,131.20776513573293,121.82791145402427,1.485975538228803,1.5838514718815917,2.889911844025141,4.473763315906734,3.0106574440917124,0.016001167271602643,25.0,9.750648934479043,6.6905464126903675,9.0,25.0,3.0,447.0071844353156,516.9274944740245,417.9439987704041,237.33768455769763,252.779630603559,516.9285219463419
400.00000000000074,37.2371465171715,12.370616086112705,131.2094288082276,121.82793658612776,38.26527192878236,3.6191620445669055,39.29711838874479,4.652643435577943,131.14421354035696,25.782702107142995,131.20776513573293,121.82791145402427,1.485975538228803,1.5838514718815917,2.889911844025141,4.473763315906734,3.0106574440917124,0.016001167271602643,25.0,9.750648934479043,6.6905464126903675,9.0,25.0,3.0,447.0071844353156,516.9274944740245,417.9439987704041,237.33768455769763,252.779630603559,516.9285219463419
410.00000000000006,37.239156550417576,12.371138869618392,131.22298132377043,121.83284150074871,38.26729563530912,3.6212090498758016,39.29912564699455,4.654634145095486,131.1577627134096,25.782612472905384,131.2213176309141,121.83267532524928,1.4861103735244192,1.5844910181109737,2.889534625158216,4.47402564326919,3.010560805560297,0.016002040697488822,25.0,9.751928055579981,6.69020699806282,9.0,25.0,3.0,447.0041100778784,516.9263832659876,417.90832375313903,237.3354405950761,252.77741474059957,516.9271928794328
410.00000000000074,37.239156550417576,12.371138869618392,131.22298132377043,121.83284150074871,38.26729563530912,3.6212090498758016,39.29912564699455,4.654634145095486,131.1577627134096,25.782612472905384,131.2213176309141,121.83267532524928,1.4861103735244192,1.5844910181109737,2.889534625158216,4.47402564326919,3.010560805560297,0.016002040697488822,25.0,9.751928055579981,6.69020699806282,9.0,25.0,3.0,447.0041100778784,516.9263832659876,417.90832375313903,237.3354405950761,252.77741474059957,516.9271928794328
420.00000000000006,37.240740229397,12.371550737621815,131.23366027285468,121.83670611625064,38.268890083184615,3.62282179752782,39.30070713950035,4.656202544931773,131.1684390285424,25.78254186056404,131.23199656393498,121.8364287768352,1.4862173489178507,1.5849958294771913,2.8892387079865998,4.474234537463791,3.01048466479118,0.01600273675057509,25.0,9.752935881736787,6.689939641364106,9.0,25.0,3.0,447.00168768083296,516.925507683242,417.8802097331754,237.33367241150327,252.7756690681336,516.9261455811434
420.00000000000074,37.240740229397,12.371550737621815,131.23366027285468,121.83670611625064,38.268890083184615,3.62282179752782,39.30070713950035,4.656202544931773,131.1684390285424,25.78254186056404,131.23199656393498,121.8364287768352,1.4862173489178507,1.5849958294771913,2.8892387079865998,4.474234537463791,3.01048466479118,0.01600273675057509,25.0,9.752935881736787,6.689939641364106,9.0,25.0,3.0,447.00168768083296,516.925507683242,417.8802097331754,237.33367241150327,252.7756690681336,516.9261455811434
430.00000000000006,37.24198794536255,12.371875204219918,131.2420744783768,121.8397509512302,38.2701462809653,3.624092377546901,39.301953132693,4.657438189332822,131.1768511585974,25.78248623401379,131.24041075679511,121.83938600223644,1.4863019173031795,1.585393937095959,2.889006030487572,4.474399967583532,3.010424675830404,0.01600328817806722,25.0,9.753729921157571,6.689729040537429,9.0,25.0,3.0,446.9997790621646,516.9248177929244,417.85805604649977,237.33227919727676,252.77429383232624,516.9253203540867
430.00000000000074,37.24198794536255,12.371875204219918,131.2420744783768,121.8397509512302,38.2701462809653,3.624092377546901,39.301953132693,4.657438189332822,131.1768511585974,25.78248623401379,131.24041075679511,121.83938600223644,1.4863019173031795,1.585393937095959,2.889006030487572,4.474399967583532,3.010424675830404,0.01600328817806722,25.0,9.753729921157571,6.689729040537429,9.0,25.0,3.0,446.9997790621646,516.9248177929244,417.85805604649977,237.33227919727676,252.77429383232624,516.9253203540867
440.00000000000006,37.24297081031232,12.37213071907081,131.24870298589073,121.84214942624868,38.27113582603466,3.625093229982781,39.302934640066965,4.658411523780558,131.18347803101912,25.782442418559185,131.24703925432917,121.84171549301544,1.4863690875869116,1.585708177855783,2.888823759395428,4.474531937251212,3.0103774187846697,0.01600372847481252,25.0,9.754355419976775,6.6895631670830085,9.0,25.0,3.0,446.99827541947377,516.9242742319656,417.8406025518661,237.33118164148223,252.77321059075445,516.9246702247136
440.00000000000074,37.24297081031232,12.37213071907081,131.24870298589073,121.84214942624868,38.27113582603466,3.625093229982781,39.302934640066965,4.658411523780558,131.18347803101912,25.782442418559185,131.24703925432917,121.84171549301544,1.4863690875869116,1.585708177855783,2.888823759395428,4.474531937251212,3.0103774187846697,0.01600372847481252,25.0,9.754355419976775,6.6895631670830085,9.0,25.0,3.0,446.99827541947377,516.9242742319656,417.8406025518661,237.33118164148223,252.77321059075445,516.9246702247136
450.00000000000006,37.24374516738996,12.372332164901252,131.25392561328962,121.8440392313682,38.27191544469569,3.6258817435856368,39.30370792847573,4.659178360133694,131.18869937013457,25.782407900270076,131.25226187387491,121.8435508705013,1.4864213029490525,1.5859550381295984,2.888678751075185,4.474633789204783,3.010340191120197,0.01600406776590479,25.0,9.754848228857554,6.6894324946889006,9.0,25.0,3.0,446.99709095193913,516.9238461297073,417.8268502079373,237.33031686850393,252.772357185978,516.9241580392311
450.00000000000074,37.24374516738996,12.372332164901252,131.25392561328962,121.8440392313682,38.27191544469569,3.6258817435856368,39.30370792847573,4.659178360133694,131.18869937013457,25.782407900270076,131.25226187387491,121.8435508705013,1.4864213029490525,1.5859550381295984,2.888678751075185,4.474633789204783,3.010340191120197,0.01600406776590479,25.0,9.754848228857554,6.6894324946889006,9.0,25.0,3.0,446.99709095193913,516.9238461297073,417.8268502079373,237.33031686850393,252.772357185978,516.9241580392311
460.00000000000006,37.24435512360793,12.372490778229237,131.25803956755288,121.84552777611236,38.27252954505084,3.6265028419672944,39.30431704250324,4.659782383883737,131.1928123095435,25.78238071237132,131.2563758219477,121.84499656771204,1.486462735818714,1.5861498293084233,2.8885650947827046,4.474714924091129,3.0103108650258523,0.016004338268981448,25.0,9.7552364149098,6.689329574866576,9.0,25.0,3.0,446.9961578372337,516.9235088418009,417.81601669496246,237.32963567531544,252.7716849978717,516.9237545563888
460.00000000000074,37.24435512360793,12.372490778229237,131.25803956755288,121.84552777611236,38.27252954505084,3.6265028419672944,39.30431704250324,4.659782383883737,131.1928123095435,25.78238071237132,131.2563758219477,121.84499656771204,1.486462735818714,1.5861498293084233,2.8885650947827046,4.474714924091129,3.0103108650258523,0.016004338268981448,25.0,9.7552364149098,6.689329574866576,9.0,25.0,3.0,446.9961578372337,516.9235088418009,417.81601669496246,237.32963567531544,252.7716849978717,516.9237545563888
