time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.24483566513496,12.372615735423835,131.26128076852353,121.84670050306876,38.27301335106832,3.62699215598218,39.3047969205296,4.6602582466508125,131.1960527108986,25.782359293353807,131.25961701801174,121.84613553397782,1.4864972569868309,1.5863053085182253,2.888479190989865,4.4747844995080905,3.010287761027288,0.01600457160466446,25.0,9.755542241586964,6.689248498402492,9.0,25.0,3.0,446.9954226869864,516.9232431038063,417.80748120138185,237.32909900288357,252.7711554426744,516.9234366608467
470.00000000000074,37.24483566513496,12.372615735423835,131.26128076852353,121.84670050306876,38.27301335106832,3.62699215598218,39.3047969205296,4.6602582466508125,131.1960527108986,25.782359293353807,131.25961701801174,121.84613553397782,1.4864972569868309,1.5863053085182253,2.888479190989865,4.4747844995080905,3.010287761027288,0.01600457160466446,25.0,9.755542241586964,6.689248498402492,9.0,25.0,3.0,446.9954226869864,516.9232431038063,417.80748120138185,237.32909900288357,252.7711554426744,516.9234366608467
480.00000000000006,37.24521418054725,12.372714160454052,131.26383387924258,121.84762425046593,38.27339443762252,3.6273775778430486,39.3051749132365,4.660633073507313,131.19860519182342,25.782342423154773,131.26217012491924,121.8470326867752,1.4865209375873305,1.5864240376232135,2.8884046944338677,4.47482873205708,3.0102695622436815,0.016004717590498232,25.0,9.755783138040611,6.68918463927082,9.0,25.0,3.0,446.9948436108332,516.9230337837155,417.8007575765395,237.32867626042363,252.77073833148503,516.9231862536788
480.00000000000074,37.24521418054725,12.372714160454052,131.26383387924258,121.84762425046593,38.27339443762252,3.6273775778430486,39.3051749132365,4.660633073507313,131.19860519182342,25.782342423154773,131.26217012491924,121.8470326867752,1.4865209375873305,1.5864240376232135,2.8884046944338677,4.47482873205708,3.0102695622436815,0.016004717590498232,25.0,9.755783138040611,6.68918463927082,9.0,25.0,3.0,446.9948436108332,516.9230337837155,417.8007575765395,237.32867626042363,252.77073833148503,516.9231862536788
490.00000000000006,37.24551231721933,12.372791683743683,131.2658448690427,121.84835184033392,38.27369459931163,3.627681152202172,39.305472638226085,4.660928303057972,131.20061568551873,25.782329135320253,131.2641811116936,121.84773932811936,1.4865411604490688,1.5865192352847668,2.8883490646631813,4.474868299947948,3.010255228046384,0.016004849486542082,25.0,9.755972880317245,6.689134342833029,9.0,25.0,3.0,446.99438749767626,516.9228689094455,417.7954615184034,237.32834328077848,252.7704098002584,516.9229890148724
490.00000000000074,37.24551231721933,12.372791683743683,131.2658448690427,121.84835184033392,38.27369459931163,3.627681152202172,39.305472638226085,4.660928303057972,131.20061568551873,25.782329135320253,131.2641811116936,121.84773932811936,1.4865411604490688,1.5865192352847668,2.8883490646631813,4.474868299947948,3.010255228046384,0.016004849486542082,25.0,9.755972880317245,6.689134342833029,9.0,25.0,3.0,446.99438749767626,516.9228689094455,417.7954615184034,237.32834328077848,252.7704098002584,516.9229890148724
500.00000000000006,37.24574716914586,12.372852749800586,131.26742901495973,121.84892498805031,38.273931046324826,3.62792028623096,39.30570716584798,4.661160863798443,131.20219944062794,25.78231866830436,131.26576525522688,121.84829597336368,1.486557097387868,1.5865942356204474,2.888305253042044,4.474899488662492,3.0102439364930182,0.0160049534558883,25.0,9.75612234696382,6.689094723933009,9.0,25.0,3.0,446.9940281977002,516.9227390301883,417.7912895078073,237.32808097661209,252.77015100956032,516.9228336398292
500.00000000000074,37.24574716914586,12.372852749800586,131.26742901495973,121.84892498805031,38.273931046324826,3.62792028623096,39.30570716584798,4.661160863798443,131.20219944062794,25.78231866830436,131.26576525522688,121.84829597336368,1.486557097387868,1.5865942356204474,2.888305253042044,4.474899488662492,3.0102439364930182,0.0160049534558883,25.0,9.75612234696382,6.689094723933009,9.0,25.0,3.0,446.9940281977002,516.9227390301883,417.7912895078073,237.32808097661209,252.77015100956032,516.9228336398292
510.00000000000006,37.245932121490526,12.3729008419769,131.2686765890119,121.84937635696002,38.27411725479267,3.628108610018728,39.305891862829725,4.66134401109764,131.20344670690196,25.78231042543672,131.267012827402,121.84873434406931,1.4865696363982837,1.5866532897323815,2.888270725522172,4.474924015254554,3.010235044283944,0.01600503520807467,25.0,9.756240056379625,6.689063523767969,9.0,25.0,3.0,446.99374523913434,516.9226367421913,417.78800385291765,237.3278744015925,252.76994720727944,516.922711269902
510.00000000000074,37.245932121490526,12.3729008419769,131.2686765890119,121.84937635696002,38.27411725479267,3.628108610018728,39.305891862829725,4.66134401109764,131.20344670690196,25.78231042543672,131.267012827402,121.84873434406931,1.4865696363982837,1.5866532897323815,2.888270725522172,4.474924015254554,3.010235044283944,0.01600503520807467,25.0,9.756240056379625,6.689063523767969,9.0,25.0,3.0,446.99374523913434,516.9226367421913,417.78800385291765,237.3278744015925,252.76994720727944,516.922711269902
520.0000000000001,37.24607785031532,12.372938733632791,131.2696595942128,121.84973200793252,38.27426397330835,3.628256994767355,39.30603739040082,4.661488317193232,131.2044294695865,25.782303930578905,131.26799583111625,121.84907975560508,1.4865801076485372,1.5867004523512145,2.8882446677684666,4.47494512011968,3.0102280375580435,0.016005105987529536,25.0,9.756332802889345,6.689038940609862,9.0,25.0,3.0,446.9935222854455,516.9225561537536,417.78541494472313,237.32771163311384,252.76978662725912,516.9226148616917
530.0000000000001,37.24619267299408,12.372968590167376,131.2704341288117,121.85001223054132,38.27437957576508,3.628373909782568,39.30615205450751,4.6616020186015135,131.2052038131095,25.782298813264905,131.26877036455343,121.84935190845272,1.486587632555776,1.5867368389942187,2.888222726003503,4.474959564997722,3.010222516989643,0.016005153944698088,25.0,9.756405879868224,6.6890195714249785,9.0,25.0,3.0,446.993346616626,516.9224926527862,417.78337506124024,237.32758338419345,252.76966010423473,516.9225388930138
540.0000000000001,37.24628304009599,12.372992333350794,131.2710431288819,121.85023297274164,38.2744705567368,3.6284659235728896,39.306242295453565,4.6616915017320935,131.2058126630883,25.782294763396067,131.26937936370766,121.84956685033666,1.48659352787151,1.5867654555311248,2.8882053900061133,4.474970845537238,3.010218167668507,0.0160051913417568,25.0,9.756463393104296,6.689004303967977,9.0,25.0,3.0,446.9932087474676,516.9224433567738,417.7817694560921,237.32748257287813,252.76956055736727,516.9224806352534
550.0000000000001,37.2463543096763,12.37301071117264,131.2715241964175,121.85040665159364,38.274542310331114,3.62853849160058,39.30631346831463,4.661762076800301,131.20629361174707,25.782291617896703,131.2698604305211,121.84973498850404,1.4865982622758072,1.5867880948585746,2.8881919138362457,4.47498000869482,3.010214744798741,0.016005221868772616,25.0,9.756508754100935,6.6889923355632845,9.0,25.0,3.0,446.9930994693802,516.9224033484344,417.7805040440257,237.3274033299816,252.76948205686315,516.9224320668351
560.0000000000001,37.24641033977947,12.373025234051,131.271902337462,121.8505434564342,38.27459872040474,3.6285955418807694,39.30636942025479,4.661817558725545,131.2066716595298,25.78228911424304,131.27023857099064,121.84986783906125,1.4866025464845631,1.58680650200083,2.8881823958594803,4.47498889786031,3.010212049241084,0.016005251846385623,25.0,9.756544413563406,6.688982891444425,9.0,25.0,3.0,446.99301367513215,516.922372341349,417.7795086594402,237.327340609882,252.7694202744672,516.9223949503826
570.0000000000001,37.246454566994075,12.373036708983363,131.2722007334368,121.85065139935772,38.274643248027566,3.628640574809936,39.306413586542696,4.661861353961399,131.20696998190868,25.782287141466668,131.2705369665245,121.84997267290152,1.4866050391566743,1.586820088339469,2.88817315287882,4.4749932412182885,3.0102099235159843,0.01600526594537423,25.0,9.756572559978906,6.688975416306732,9.0,25.0,3.0,446.9929459713534,516.922347855805,417.77872264174954,237.3272910481653,252.7693715286452,516.9223656612858
580.0000000000001,37.24648940263871,12.373045753771803,131.27243573636113,121.8507364075835,38.2746783203416,3.628676045102395,39.30644837423838,4.661895849371831,131.2072049268569,25.782285588885255,131.2707719690953,121.8500552324611,1.4866074009689667,1.5868312148571877,2.888166647253408,4.474997862110596,3.0102082494637146,0.016005281343592605,25.0,9.756594729803341,6.6889695291255284,9.0,25.0,3.0,446.9928926545455,516.922328568259,417.77810355952806,237.32725204046827,252.7693331415483,516.922342590536
590.0000000000001,37.246516828141296,12.373052954090326,131.27262075584855,121.85080342921331,38.27470593203513,3.6287039700988544,39.30647576238104,4.6619230073844165,131.20738990072547,25.782284366147508,131.27095698830468,121.85012029254057,1.4866092690271204,1.586839985555616,2.8881615411282167,4.475001526683833,3.0102069319212585,0.01600529355463216,25.0,9.756612183628361,6.688964894404535,9.0,25.0,3.0,446.99285080375046,516.9223135284304,417.7776161732006,237.32722135414767,252.76930291825525,516.9223245201123
600.0000000000001,37.24653829133821,12.373058371989544,131.27276550144995,121.85085559261256,38.274727541314654,3.6287258245628777,39.306497195170174,4.661944260074051,131.20753461055335,25.78228341154704,131.27110173368834,121.85017101504434,1.4866106463667752,1.5868467518077416,2.888157385766884,4.475004137574626,3.01020589924563,0.016005302217516094,25.0,9.756625844180746,6.688961277435226,9.0,25.0,3.0,446.9928177110276,516.9223013464089,417.7772349026708,237.3271973766,252.76927927879072,516.9223101118608
610.0000000000001,37.24655531770008,12.373062872555806,131.27288040307312,121.85089727888816,38.274744683054905,3.628743160791202,39.30651419826589,4.6619611202869455,131.207649483871,25.782282651182243,131.27121663513856,121.85021147562082,1.4866118674723074,1.5868522628137416,2.8881543328171646,4.475006595630906,3.010205080119386,0.016005310447296858,25.0,9.756636679713436,6.688958400263459,9.0,25.0,3.0,446.9927917768245,516.9222921055983,417.7769323177321,237.3271783234291,252.76926050693345,516.9222989773458
620.0000000000001,37.24656875944457,12.373066373980976,131.27297105936316,121.850930070309,38.27475821616016,3.6287568474373297,39.30652762166025,4.661974430876228,131.20774011779054,25.782282052536686,131.27130729129198,121.85024331746968,1.4866127835943876,1.586856561029436,2.8881518329190703,4.475008393948507,3.0102044347611923,0.016005316445155186,25.0,9.756645234435666,6.68895613124306,9.0,25.0,3.0,446.9927712217092,516.9222846623481,417.77669347912735,237.3271632985908,252.76924569933155,516.9222900670002
630.0000000000001,37.24657925351857,12.37306910802937,131.27304184179442,121.85095567943074,38.27476878149881,3.62876753264328,39.30653810123447,4.6619848223817835,131.2078108827687,25.782281584665892,131.27137807362698,121.85026818888572,1.4866123346128948,1.5868586735206558,2.888147619214254,4.47500629273491,3.0102039304686485,0.016005308591473373,25.0,9.75665191330171,6.68895436085154,9.0,25.0,3.0,446.99275517488417,516.9222788605798,417.7765070404704,237.327151583939,252.76923413673265,516.9222831254625
640.0000000000001,37.24658752637632,12.373071456676882,131.2730976538262,121.85097609184056,38.2747771101078,3.6287759557416166,39.306546363551966,4.661993015262624,131.20786668109147,25.782281214137758,131.27143388556576,121.85028795819966,1.4866140600673066,1.5868625642903351,2.888148334450211,4.475010898740545,3.010203534963163,0.016005324779307398,25.0,9.75665717780123,6.688952959987148,9.0,25.0,3.0,446.99274282759967,516.9222746250416,417.7763599890623,237.3271423521809,252.7692250155933,516.9222778963708
650.0000000000001,37.246594044711614,12.373072965857318,131.27314154759637,121.85099174534446,38.274783673229145,3.6287825933215454,39.30655287203266,4.661999469045099,131.2079105639597,25.782280926140917,131.2714777792763,121.85030323864372,1.4866139651491632,1.5868640660641995,2.8881460784232407,4.47501014448744,3.010203219797164,0.016005321894246822,25.0,9.756661327533436,6.688951869825587,9.0,25.0,3.0,446.9927325638376,516.9222706762132,417.77624433889827,237.32713512970471,252.76921785073597,516.9222733711126
660.0000000000001,37.246599239024405,12.373074311841606,131.27317663716465,121.85100445025324,38.27478890268068,3.628787882100653,39.30655805906823,4.662004612487522,131.20794564486874,25.782280694899555,131.27151286878328,121.85031555812697,1.4866149081703426,1.5868663545705584,2.8881462559637137,4.475012610534272,3.0102029691346974,0.016005330546309583,25.0,9.756664633419234,6.688950996511494,9.0,25.0,3.0,446.9927246095932,516.9222678147217,417.7761520891425,237.3271293334303,252.76921212047608,516.92226991415
670.0000000000001,37.246603293573216,12.373075362216014,131.2732040006952,121.85101434864254,38.274792984750114,3.628792010480311,39.30656210800934,4.662008627399985,131.207973001652,25.782280513732303,131.2715402322738,121.85032517002196,1.4866151022384129,1.58686756334227,2.888145341671628,4.475012905013898,3.0102027742593367,0.016005331467403835,25.0,9.756667213717494,6.688950311441886,9.0,25.0,3.0,446.99271840029326,516.9222655691517,417.7760800262871,237.32712477949505,252.7692076498088,516.9222672259428
680.0000000000001,37.24660652971775,12.373076201435763,131.2732258361318,121.85102224821372,38.27479624288162,3.6287953055744415,39.30656533971255,4.662011831942607,131.20799483170717,25.78228036958149,131.27156206767913,121.8503328401746,1.4866152167247773,1.5868684852206667,2.888144533190207,4.475013018410873,3.010202618717948,0.01600533176751571,25.0,9.75666927314728,6.688949763552216,9.0,25.0,3.0,446.992713445682,516.9222637786253,417.77602249661936,237.32712114663536,252.76920408337347,516.9222650809613
690.0000000000001,37.24660909451653,12.373076470403248,131.27324363426004,121.85102797652814,38.274798825423794,3.6287979174146585,39.30656790210249,4.6620143727971035,131.2080126252484,25.782280272099168,131.27157986578243,121.85033807978226,1.4866152558203494,1.5868691506978847,2.8881438174542526,4.475012968152138,3.010202505747003,0.016005331557882297,25.0,9.75667090629082,6.6889493514563005,9.0,25.0,3.0,446.9927088979148,516.9222612215714,417.77597706250407,237.32711806764613,252.76920122636736,516.9222617690109
700.0000000000001,37.24661103859926,12.373077250926883,131.27325657428938,121.85103329311426,38.27480078220702,3.628799896396856,39.30656984224609,4.662016296634761,131.20802556231504,25.782280163388805,131.27159280579096,121.85034352540016,1.4866156311775314,1.5868700474717274,2.8881438968688515,4.475013944340579,3.010202402349268,0.01600533491374273,25.0,9.756672139317288,6.688948970622789,9.0,25.0,3.0,446.99270635470975,516.9222611415004,417.7759417408869,237.3271156192297,252.76919905465556,516.9222618881549
710.0000000000001,37.24661262311605,12.373077728562976,131.27326704400005,121.85103711099384,38.274802377954806,3.62880151024774,39.306571425163526,4.662017866248505,131.20803602942266,25.782280095231386,131.27160327548657,121.85034727307853,1.4866156002952209,1.5868704091356192,2.888143332409943,4.4750137415455615,3.010202328468024,0.016005334138223613,25.0,9.756673147813617,6.688948695388433,9.0,25.0,3.0,446.9927040333792,516.9222603295779,417.77591352848935,237.3271139303268,252.76919734701664,516.9222609677494
720.0000000000001,37.24661386348392,12.373078078713265,131.27327533510322,121.85104012240214,38.274803626753126,3.628802773213124,39.30657266378408,4.6620190944589694,131.2080443184617,25.78228004256505,131.27161156657405,121.8503501989672,1.4866158552112516,1.5868709847559008,2.888143434849824,4.475014419605725,3.0102022684063297,0.016005336531434343,25.0,9.756673938481184,6.688948497954812,9.0,25.0,3.0,446.9927021790068,516.9222596680395,417.7758917276154,237.32711271084585,252.76919599797068,516.9222601740844
730.0000000000001,37.246614833214046,12.37307834567656,131.27328185475287,121.8510424936888,38.27480460296047,3.628803760495032,39.30657363201228,4.662020054549656,131.20805083650066,25.78227999973677,131.2716180862144,121.85035250229896,1.4866158725218166,1.5868712398567266,2.888143161366692,4.475014401223419,3.0102022209895014,0.01600533643950248,25.0,9.756674556620624,6.688948346388088,9.0,25.0,3.0,446.9927007186028,516.922259152921,417.77587470453176,237.32711173829273,252.7691949336392,516.922259553974
740.0000000000001,37.24661558230104,12.373078552085817,131.2732869015086,121.85104433481472,38.2748053570512,3.628804523140559,39.30657437997109,4.66202079622218,131.20805588201372,25.782279966192615,131.2716231329626,121.85035429037588,1.486615931558878,1.5868714863594853,2.888143038143725,4.4750145245032105,3.0102021843736546,0.016005336858217624,25.0,9.756675033852048,6.688948226776574,9.0,25.0,3.0,446.99269959077947,516.9222587627497,417.7758615068408,237.327110960184,252.76919410876252,516.9222590818412
750.0000000000001,37.24661618775708,12.373078708888102,131.27329098241356,121.851045808585,38.27480596658384,3.628805139588053,39.30657498452044,4.662021395690488,131.2080599619102,25.782279939183923,131.2716272138613,121.85035572362948,1.486615975155149,1.5868716813246455,2.888142930740644,4.47501461206529,3.0102021549971973,0.016005337153980323,25.0,9.756675419514409,6.688948128903348,9.0,25.0,3.0,446.99269866348527,516.9222584240833,417.775850819042,237.32711031735252,252.7691934420514,516.9222586805746
760.0000000000001,37.24661666498776,12.373078823899904,131.273294212307,121.85104696048046,38.27480644704323,3.6288056254980465,39.30657546108328,4.662021868248019,131.20806319100217,25.78227991824241,131.2716304437499,121.8503568358144,1.4866160043412198,1.5868718296044804,2.888142836348284,4.475014665952764,3.010202132147653,0.01600533733341453,25.0,9.756675723410977,6.688948050889394,9.0,25.0,3.0,446.99269791912286,516.9222581335794,417.7758423756591,237.32710979451727,252.76919291545897,516.9222583287205
770.0000000000001,37.24661704680032,12.373078932679618,131.2732967892245,121.85104791487646,38.27480683140622,3.628806014221425,39.306575842319695,4.662022246280287,131.20806576729274,25.782279900655453,131.27163302066492,121.85035776695928,1.4866159969697734,1.5868719161982987,2.8881426995805075,4.475014615778806,3.0102021133234143,0.016005337139714998,25.0,9.756675966349858,6.688947986214373,9.0,25.0,3.0,446.99269734986666,516.9222579564425,417.7758355883252,237.32710936849523,252.76919249313096,516.9222581156574
780.0000000000001,37.24661735074879,12.373079011909908,131.2732988331934,121.8510486519982,38.27480713743128,3.628806323718152,39.30657614585015,4.66202254725971,131.20806781075612,25.782279887096703,131.2716350646304,121.8503584846344,1.4866160039543863,1.5868719986808568,2.888142616553755,4.475014615234612,3.010202098814428,0.016005337128313837,25.0,9.75667615983474,6.688947935164151,9.0,25.0,3.0,446.9926968851548,516.9222577852211,417.77583019303734,237.3271090321092,252.76919215911755,516.9222579143899
790.0000000000001,37.24661759701488,12.373079048961188,131.27330049195731,121.85104922487,38.274807385429966,3.6288065745303015,39.306576391638735,4.662022790982519,131.20806946910022,25.782279876425154,131.2716367233905,121.85035904881248,1.4866160766311731,1.5868721361595437,2.8881426795016494,4.4750148156611935,3.0102020864741643,0.016005337839822706,25.0,9.756676316668743,6.688947894664637,9.0,25.0,3.0,446.9926964660848,516.9222576071406,417.7758258329069,237.3271087608003,252.76919188888937,516.9222577228759
800.0000000000001,37.24661778207772,12.373079120268756,131.2733017478438,121.85104969976584,38.274807571689294,3.6288067629026273,39.30657657659194,4.662022974381273,131.20807072468443,25.782279868099863,131.27163797927534,121.8503594987858,1.4866160883163675,1.5868721950761353,2.888142643366196,4.475014838442331,3.010202078137339,0.016005337913397807,25.0,9.756676434380209,6.68894786290798,9.0,25.0,3.0,446.9926962192988,516.9222575358884,417.775822536363,237.3271085514756,252.76919168366808,516.9222576131231
810.0000000000001,37.2466179333321,12.373079161567093,131.27330276626623,121.85105007274808,38.27480772396739,3.6288069169082178,39.306576727626855,4.662023124146799,131.2080717428571,25.782279861204245,131.2716389976962,121.8503598631101,1.4866160980427885,1.586872242888442,2.8881426138941952,4.4750148567826376,3.0102020707795645,0.01600533797367364,25.0,9.756676530623965,6.6889478371742825,9.0,25.0,3.0,446.9926959909759,516.9222574593891,417.775819845975,237.32710838204008,252.7691915169008,516.9222575232455
820.0000000000001,37.24661805102421,12.37307919395613,131.273303557955,121.85105036140266,38.27480784245892,3.628807036743978,39.30657684515944,4.662023240691553,131.20807253435322,25.78227985595163,131.27163978938532,121.85036014396388,1.4866159808367343,1.5868721468716651,2.8881423486726843,4.4750144955443485,3.0102020651127464,0.01600533667776841,25.0,9.756676605532618,6.6889478173469,9.0,25.0,3.0,446.992695813715,516.9222573979289,417.7758177559657,237.32710825244453,252.76919138752567,516.9222574497321
830.0000000000001,37.24661814565923,12.373079219279532,131.27330419485497,121.85105059249965,38.274807937736405,3.628807133102328,39.30657693966269,4.662023334400544,131.2080731710956,25.78227985178825,131.27164042628402,121.85036036869178,1.4866160140448428,1.5868722056590332,2.888142383073272,4.475014588732305,3.010202060555309,0.01600533700806965,25.0,9.756676665776922,6.6889478015201576,9.0,25.0,3.0,446.9926956700528,516.9222573467543,417.7758160778853,237.32710814895427,252.76919128360348,516.9222573887179
840.0000000000001,37.24661822205931,12.373079247328237,131.2733047025853,121.85105078522652,38.274808014577765,3.6288072108154097,39.30657701577733,4.662023409875417,131.2080736807017,25.782279853053524,131.2716409360007,121.85036055466789,1.486485039344715,1.5867324170859458,2.8878879060779767,4.474620323163921,3.01020205701933,0.01600392687440766,25.0,9.756676714438527,6.68894778909231,9.0,25.0,3.0,446.99269556599313,516.9222573190848,417.7758147279645,237.3271080610976,252.76919121191185,516.9222573493449
850.0000000000001,37.24661828347859,12.373079259621475,131.2733051171208,121.85105093130926,38.274808076478806,3.6288072734187153,39.30657707723296,4.662023470814575,131.20807409301298,25.78227984642064,131.27164134842863,121.85036069904646,1.4866239483964627,1.5868807091657444,2.888157753827254,4.475038462992998,3.0102020540029435,0.01600542239171446,25.0,9.756676753550153,6.688947778687576,9.0,25.0,3.0,446.99269546626135,516.9222572790893,417.7758136346388,237.32710799333256,252.76919113478365,516.9222573080656
860.0000000000001,37.24661833431582,12.373079277070246,131.27330545672507,121.85105105707385,38.274808127603045,3.6288073251229207,39.30657712787213,4.662023521028118,131.20807443410845,25.782279848405096,131.27164168959357,121.85036081817128,1.48652102931423,1.586770861895498,2.887957790454153,4.474728652349651,3.010202051708584,0.016004314321038434,25.0,9.756676785917987,6.688947770412881,9.0,25.0,3.0,446.99269539511465,516.9222572557258,417.7758127367242,237.3271079360572,252.76919108964083,516.922257273444
870.0000000000001,37.24661837331654,12.37307928611574,131.27330572001836,121.85105115225592,38.27480816689332,3.6288073648589143,39.306577166875925,4.662023559704096,131.20807469672187,25.782279844768595,131.2716419522771,121.85036091238646,1.486561202776384,1.5868137542465566,2.8880358254353244,4.474849579681881,3.0102020497537563,0.016004746828527545,25.0,9.756676810732813,6.688947763735428,9.0,25.0,3.0,446.9926953337277,516.9222572340254,417.77581204201834,237.32710789334877,252.7691910419869,516.9222572506402
880.0000000000001,37.2466184047891,12.373079294534191,131.27330593093893,121.8510512287112,38.27480819859005,3.628807396915192,39.30657719831967,4.662023590883564,131.20807490729158,25.78227984286985,131.27164216290126,121.85036098717694,1.486580725473208,1.586834601311282,2.8880737433839974,4.47490834469528,3.01020204824116,0.016004957006487398,25.0,9.756676830775971,6.688947758459165,9.0,25.0,3.0,446.99269528594544,516.9222572169593,417.7758114834232,237.3271078590801,252.7691910063139,516.9222572311917
890.0000000000001,37.24661843003712,12.373079299633844,131.2733061022364,121.85105128872776,38.27480822402287,3.628807422636555,39.306577223568645,4.662023615920361,131.20807507837085,25.782279840968897,131.27164233402465,121.85036104561266,1.4865921847406531,1.5868468395738435,2.888095997982608,4.474942837556451,3.0102020469972657,0.016005080373162367,25.0,9.756676846842993,6.688947754211654,9.0,25.0,3.0,446.99269524502085,516.9222571998944,417.77581103554394,237.32710783343916,252.76919097644,516.9222572117941
900.0000000000001,37.24661845133406,12.373079302244832,131.27330625009265,121.85105133810488,38.27480824547144,3.6288074443284586,39.3065772448666,4.662023637039283,131.2080752261565,25.78227983959732,131.27164248184712,121.85036109221062,1.486594428725438,1.5868492400562997,2.8881003507893355,4.474949590845635,3.0102020459489576,0.016005104526818022,25.0,9.756676860391792,6.688947750696798,9.0,25.0,3.0,446.99269520784975,516.9222571814154,417.7758106588458,237.3271078121972,252.76919095130768,516.9222571890446
910.0,37.24661846751849,12.373079307915248,131.2733063587741,121.85105138027876,38.274808261755126,3.6288074607968497,39.30657726100168,4.662023653038773,131.2080753347964,25.782279839104604,131.27164259051278,121.85036113378884,1.4865954597127813,1.586850344582297,2.8881023485410875,4.4749526931233845,3.0102020451400886,0.01600511562158167,25.0,9.75667687069898,6.688947748008275,9.0,25.0,3.0,446.99269518538074,516.9222571769136,417.77581037195887,237.327107792972,252.7691909341212,516.9222571836316
920.0,37.246618480442166,12.373079310476667,131.2733064464345,121.851051411159,38.274808274775786,3.628807473965253,39.30657727393108,4.662023665859522,131.20807542231566,25.7822798379554,131.27164267805497,121.85036116420572,1.4866032343437137,1.5868586467190728,2.888117448664214,4.474976095383287,3.010202044501028,0.016005199321787903,25.0,9.756676878915584,6.68894774575557,9.0,25.0,3.0,446.9926951643552,516.9222571684385,417.77581014113525,237.32710777898384,252.76919091839736,516.922257174515
930.0,37.24661849127536,12.373079308922,131.27330652059902,121.85105143218556,38.27480828569244,3.6288074850057224,39.30657728476229,4.662023676599688,131.20807549629916,25.782279836806936,131.27164275205985,121.85036118552928,1.4866137268099,1.5868698493538054,2.888137829671823,4.475007679025628,3.010202043962337,0.016005312284069574,25.0,9.756676885812736,6.688947743979384,9.0,25.0,3.0,446.99269514092856,516.9222571533912,417.7758099495306,237.32710776791512,252.7691909046605,516.92225716003
940.0,37.24661849957053,12.373079314301435,131.27330657763483,121.85105145727204,38.27480829403581,3.6288074934437295,39.306577293043006,4.662023684810777,131.20807555345957,25.782279836945804,131.27164280923128,121.85036120835753,1.48660479033447,1.58686031234232,2.888120465494912,4.474980777837232,3.0102020435642545,0.01600521606858962,25.0,9.756676891083144,6.688947742504126,9.0,25.0,3.0,446.99269513328903,516.9222571555913,417.77580980106,237.32710775805072,252.76919089661004,516.922257158654
950.0,37.24661850639536,12.37307931445207,131.27330662433457,121.85105147222488,38.274808300916526,3.6288075004025018,39.306577299878604,4.662023691588957,131.20807560006628,25.782279836070927,131.27164285585098,121.85036122355098,1.4866100551939492,1.5868659339202975,2.8881306916943994,4.474996625614697,3.0102020432189738,0.016005272749724478,25.0,9.756676895421437,6.688947741299444,9.0,25.0,3.0,446.9926951203028,516.9222571487611,417.77580967896625,237.32710775077712,252.76919088758345,516.9222571522473
960.0,37.24661851174023,12.373079316783844,131.2733066605728,121.85105148681544,38.27480830629301,3.6288075058400295,39.30657730520994,4.662023696875508,131.20807563634668,25.782279836012375,131.27164289213945,121.85036123737228,1.486606748461317,1.586862405525981,2.8881242657610176,4.474986671286999,3.01020204295369,0.01600523714676238,25.0,9.75667689882016,6.68894774037301,9.0,25.0,3.0,446.992695113602,516.9222571480769,417.77580958375705,237.32710774460676,252.76919088210445,516.9222571503427
970.0,37.24661851610413,12.37307931728708,131.2733066905772,121.851051496913,38.2748083106916,3.628807510288482,39.30657730958147,4.662023701210273,131.20807566624495,25.78227983549124,131.2716429220458,121.85036124736068,1.4866131999002594,1.586869293115697,2.8881367979790067,4.475006091094704,3.0102020427337406,0.016005306603599407,25.0,9.756676901592867,6.688947739598689,9.0,25.0,3.0,446.99269510593547,516.9222571444468,417.77580950571,237.32710774016567,252.76919087640968,516.9222571466062
980.0,37.24661851961513,12.373079318087036,131.273306714642,121.8510515055263,38.27480831422506,3.628807513862057,39.30657731308678,4.662023704686135,131.20807569030242,25.782279835337704,131.27164294610907,121.85036125564476,1.4866133063299347,1.5868694075823493,2.8881370036274,4.4750064112097485,3.0102020425589946,0.016005307748433183,25.0,9.756676903826929,6.688947739012633,9.0,25.0,3.0,446.9926951003871,516.9222571423297,417.7758094435847,237.32710773648196,252.76919087249885,516.9222571439814
990.0,37.246618522364535,12.373079318985504,131.2733067332177,121.85105151254568,38.2748083169913,3.628807516659663,39.3065773158273,4.662023707403591,131.20807570890034,25.782279835328552,131.2716429647112,121.85036126238856,1.4866115615868374,1.5868675458541417,2.88813361312926,4.4750011589834005,3.0102020424264024,0.016005288963194017,25.0,9.756676905578558,6.688947738563911,9.0,25.0,3.0,446.99269509646814,516.9222571412689,417.7758093949443,237.32710773320912,252.76919086974047,516.9222571424782
1000.0,37.24661852455855,12.373079319308658,131.2733067482689,121.85105151771978,38.274808319201995,3.628807518895428,39.30657731802288,4.662023709580751,131.20807572392215,25.78227983511641,131.27164297973698,121.85036126746236,1.4872863347791558,1.5868693300529984,2.8881368587247613,4.47500618877776,3.0088397130618727,0.01600530695270908,25.0,9.756676906972814,6.688947738177433,9.0,25.0,3.0,446.9926950927236,516.9222571396164,417.7758093556578,237.32710773073143,252.7691908670037,516.9222571406868
1010.0,37.300534854839285,12.404779179575826,130.66477944421564,121.22962700661458,38.317318665825994,3.671782221954288,39.33977979122439,4.694937015157564,130.60006208833207,25.77105226924124,130.6631289700677,121.25906603379748,1.4701201127626626,1.5688746791890271,2.872420385775552,4.441295064964579,3.0210423123988543,0.015916060482999254,25.0,9.79152154130884,6.730724189095838,9.0,25.0,3.0,446.93790461842457,516.3531007270965,417.7813039646488,237.30822842917135,252.830831530296,516.399686538302
1020.0,37.361878949535566,12.432373344069504,130.05717030969447,120.56550177800978,38.36994600807089,3.724935206230157,39.384143007448635,4.738882191733126,129.99282574379035,25.76890138806573,130.05552910374007,120.59601798077529,1.4544131233941728,1.5525750375351086,2.86052089727227,4.4130959348073775,3.034279506849133,0.015852635783668776,25.0,9.833996698486146,6.784888097780538,9.0,25.0,3.0,446.8622050764904,515.718647335729,417.7806729368877,237.33617548497813,252.9158666329572,515.7669734920345
1030.0000000000002,37.42728910852534,12.46729102308791,129.48027923294347,119.92315045343749,38.42677859270552,3.7822756207871753,39.43276253855296,4.78700174110645,129.416293318011,25.76683855857129,129.47864703261754,119.95317122233148,1.4393709828700316,1.5371427443693138,2.8486776709174766,4.3858204152867915,3.0470396218087505,0.015793063067274404,25.0,9.879411458324457,6.8420945419297245,9.0,25.0,3.0,446.7900453389034,515.0991197233849,417.7688717644247,237.39362354418776,252.99734189979313,515.1467527971387
1040.0000000000002,37.494837367987365,12.506924706370055,128.92650098716902,119.30001373927657,38.48590293046012,3.841861980016631,39.483790465429664,4.8374575752116575,128.86286452401376,25.764695865867623,128.92487760630885,119.32959192583928,1.424885547445326,1.5225139279780615,2.836761917382439,4.3592758453605,3.059386666652796,0.015736044989771943,25.0,9.926310260961602,6.900350974877995,9.0,25.0,3.0,446.7210915383332,514.4953039079436,417.7420263869617,237.4704321441728,253.07587875959467,514.5423231573548
1050.0000000000002,37.563421275097575,12.5488407993044,128.39144593382846,118.69260630484888,38.54621803984183,3.9025782326724534,39.536134339035,4.889163896042418,128.32815094122935,25.76250797090097,128.3898312077404,118.72177201726544,1.4107779943586698,1.5083732883466243,2.8246902907581566,4.333063579104781,3.0714000334790894,0.015679940126321294,25.0,9.97393863881956,6.95903311508971,9.0,25.0,3.0,446.6536686598957,513.9045291859733,417.70688581521966,237.5601334678392,253.152155492326,513.9509790283909
1060.0000000000002,37.63221124721919,12.591539073988145,127.87171377862929,118.09862409215162,38.60689369405952,3.963585748119783,39.58897105359529,4.941305268394899,127.80875323844644,25.760286818857253,127.8701075572816,118.12735603548084,1.3970360852305863,1.494646495229575,2.8126337797123937,4.307280274941968,3.083156061950278,0.015624848135022991,25.0,10.021718393377284,7.017647680452228,9.0,25.0,3.0,446.5870318701952,513.3253520984946,417.6670466664351,237.6567351800857,253.22666435809467,513.3711970683947
1070.0000000000002,37.70068004282487,12.63422394081266,127.36469571818157,117.51649788075946,38.66740259094736,4.024355671206422,39.641778421485995,4.9933667895775775,127.30206329599976,25.758048061674856,127.36309785693634,117.54476193517831,1.3838213941676325,1.4814946180664976,2.8010363843697217,4.282531002436218,3.094713682333375,0.015572792093464086,25.0,10.069275404116638,7.0757910407908176,9.0,25.0,3.0,446.520954773721,512.7569830869753,417.6234573084938,237.75613694881864,253.29980161862213,512.8021674865972
1080.0000000000002,37.76853123285471,12.676515842941342,126.86863824222884,116.94519544834026,38.72744763564729,4.084590522366398,39.69426157475058,5.045057979286297,126.8063280437198,25.75580761451528,126.86704860967312,116.97299096366686,1.3705396420028328,1.4682813703836917,2.7887673730202582,4.25704874340395,3.1061113541983567,0.015517258090487656,25.0,10.116398631926188,7.133216405367705,9.0,25.0,3.0,446.45541661490535,512.1989245667733,417.57644926723736,237.85607877666592,253.37184332303832,512.243444707512
1090.0000000000002,37.835607121882525,12.718250569602104,126.38244267455975,116.38411112073588,38.78686961091976,4.144131924528551,39.74626150394037,5.096223058009741,126.32044906326044,25.75357732693095,126.38086113580484,116.4114112492324,1.3575480454900553,1.4553871992345655,2.776590647413635,4.231977846648201,3.1173687448539016,0.015462362267336237,25.0,10.162976676543678,7.189802706893488,9.0,25.0,3.0,446.3904661695335,511.6509217933298,417.5264164899568,237.95549456950116,253.44296047203545,511.6947329384392
1100.0000000000002,37.90182366481724,12.759365946220043,125.90541613618096,115.8328366578553,38.845582358066885,4.202895609342477,39.7976911227915,5.14677754531948,125.84373364998224,25.751364556354705,125.9038425524854,115.85964410398918,1.3451976312511045,1.4431850562008155,2.76526230099877,4.208447357199585,3.12849744857602,0.015412237606537774,25.0,10.208951564355688,7.245502243911118,9.0,25.0,3.0,446.32617006049935,511.1127648934508,417.47385969070297,238.053948604868,253.51325343378727,511.15586843193495
1110.0000000000002,37.96713395239468,12.79984325814752,125.4370971966982,115.29111986607842,38.9035365271117,4.260836214983498,39.848499590506094,5.196674050287413,125.3757205181076,25.749173864952468,125.4355314434016,115.3174186510102,1.332689651243909,1.430813125180019,2.753168707616364,4.183981832796383,3.1395020055052787,0.015357835627054974,25.0,10.254291873781368,7.300303844170741,9.0,25.0,3.0,446.26259145763663,510.5843375362424,417.4193135103672,238.15129850659463,253.58278167998884,510.62670552532313
1120.0000000000002,38.03151001941576,12.839679267465556,124.97715392386525,114.75874677456876,38.96070168606257,4.317925783382179,39.8986547538626,5.245883208409339,124.9160778262149,25.747007954816866,124.97559586131815,114.7845432662342,1.3210621136823797,1.4193808639021468,2.742474566080835,4.161855429982982,3.150385880329325,0.015311185162214812,25.0,10.298979902519308,7.3542116337480925,9.0,25.0,3.0,446.19978125070793,510.06549916288486,417.3632786055293,238.24751865451276,253.65158121328977,510.1071386997897
1130.0000000000002,38.09493469758105,12.878874679770547,124.52532965909889,114.23555097183409,39.01705814890035,4.374146797860704,39.94813505539265,5.294385388057947,124.46454902366592,25.744868665241995,124.5237791652962,114.2608459184856,1.309291316723126,1.407784603121349,2.731082082738695,4.138866685860044,3.1611503360602247,0.015260547540699648,25.0,10.343005144700896,7.407235606647362,9.0,25.0,3.0,446.1377756051172,509.55613517337497,417.3061946409786,238.34262367768653,253.71967512855372,509.5970445490781
1140.0000000000002,38.15739688172236,12.917433206537396,124.08141902595474,113.72138519549304,39.07259237734237,4.429487995379816,39.99692508889317,5.3421670555706,124.02092880445475,25.74275728565129,124.07987597040454,113.74618241028622,1.2979983589275903,1.3966882800257112,2.72029819793088,4.1169864779565915,3.171796366027809,0.01521319261629058,25.0,10.38636128428442,7.459386856655498,9.0,25.0,3.0,446.0766037055362,509.0561278952495,417.2484241966774,238.436634551818,253.78707789205657,509.09631026038096
1150.0000000000002,38.21888985466285,12.955359714100211,123.64524408949237,113.21611459255864,39.12729521724833,4.483944036929756,40.045013795634965,5.389219023434805,123.58503931612309,25.740674698614782,123.64370834956048,113.24041622332857,1.2867797175930782,1.3856553423392255,2.7092953766982477,4.094950719037473,3.1823245758777414,0.015164473866058122,25.0,10.429044683077564,7.510676551082269,9.0,25.0,3.0,446.01628805620334,508.56536189055714,417.1902601509137,238.52956933971933,253.85379933118375,508.60481780596064
1160.0000000000002,38.27940976778841,12.992658831735923,123.21665207597526,112.7196127260583,39.18116050053849,4.537511727760318,40.09239310925964,5.4355361488307485,123.15672784882013,25.73862170319279,123.21512352616088,112.74342404482468,1.275896797263668,1.374965194295356,2.6986358156842005,4.073601009979557,3.1927355086367024,0.015117518718463617,25.0,10.471053684278615,7.561115032265888,9.0,25.0,3.0,445.95684520730975,508.0837188217788,417.13194162198886,238.62144225093465,253.91984567708943,508.1224538274944
1170.0000000000002,38.33895584925544,13.029334112678724,122.79550395364215,112.2317548560494,39.23418512900783,4.590190149419641,40.13905799436216,5.481115593983873,122.7358554389222,25.73659887892296,122.79398247160482,112.25508178136396,1.2652377885449293,1.364496121684917,2.688097970649834,4.052594092334751,3.2030296036252484,0.015071074693877478,25.0,10.512388632198054,7.610712429085936,9.0,25.0,3.0,445.89828396052513,507.6110745278946,417.07366101223903,238.71226175901555,253.9852209799444,507.64909524650295
1180.0000000000002,38.3975294722338,13.065390472230604,122.38167762723816,111.75242499706049,39.28636822718392,4.641980595700204,40.185005681802366,5.525956220030992,122.32230005271992,25.73460677109489,122.38016309221692,111.77527296521292,1.2547863083851454,1.354229579221708,2.6776588095228897,4.031888388744598,3.213207190580092,0.015025002386740004,25.0,10.553050997746425,7.659478119092228,9.0,25.0,3.0,445.84061109127526,507.1473076626145,417.01556961930777,238.80203323504733,254.04992696197712,507.1846200174994
1190.0000000000002,38.45513353903858,13.10083375542382,121.97506138621613,111.28151268281448,39.337710488967325,4.692886326662801,40.23023498301576,5.57005843123784,121.91595003827688,25.732645781515657,121.9735536780551,111.30388799478538,1.244585437368531,1.344211614720518,2.667421445661694,4.011633060382212,3.2232685197282582,0.014979873042143712,25.0,10.593043419458922,7.70742115851641,9.0,25.0,3.0,445.78383186241575,506.69229903511115,416.9577858694272,238.89075965650213,254.11396375307416,506.7289103860691
1200.0000000000002,38.5117723575669,13.13567021346364,121.57555021962936,110.81890989314228,39.38821404001957,4.742913041344706,40.27474615469469,5.613424035753781,121.51670044339274,25.730716246842974,121.57404922039348,110.8408187480146,1.2345783943087607,1.3343807835123125,2.6572751165048367,3.991655900017149,3.233213798668552,0.014935059841578105,25.0,10.6323691922978,7.754550490547274,9.0,25.0,3.0,445.7279494176885,506.24592924746446,416.90040283735294,238.97844305335676,254.17733066431592,506.2818468610783
1210.0000000000002,38.56745140479815,13.16990532822598,121.18304517829216,110.364509229771,39.437882204631066,4.792066202133809,40.31854062129412,5.656056588574984,121.12445237441358,25.72881840845764,121.18155077052803,110.385958596708,1.2248150352340426,1.324790898568929,2.647337179246162,3.972128077815092,3.243043205340863,0.014891218212172493,25.0,10.671032559784637,7.800875030278575,9.0,25.0,3.0,445.6729633400976,505.80807615031966,416.8435012113797,239.0650856696508,254.24002618242253,505.8433085892957
1220.0000000000002,38.62217713706871,13.203544342658688,120.79745275096374,109.9182051314774,39.486719327222026,4.840352122610284,40.361620855697176,5.6979607751725325,120.73911237554684,25.726952516407607,120.79596481913256,109.93920191853164,1.215256694472021,1.3154002716863349,2.637534320454495,3.9529345921408297,3.252756895001691,0.014847933503304302,25.0,10.70903838387096,7.8464036602834994,9.0,25.0,3.0,445.61887086701535,505.37861712777755,416.7871460389824,239.15068774884188,254.30204831335809,505.4131729319081
1230.0000000000002,38.675956842058106,13.236593890187352,120.4186837510938,109.47989542058434,39.534730614552394,4.887777942030255,40.403990221892,5.739141322024295,120.3605913143946,25.725118724604958,120.41720218080806,109.500446498063,1.2059115058309005,1.306217986084779,2.627893456893742,3.9341114429785207,3.262355010260748,0.014805355691465835,25.0,10.74639183029086,7.8911449152514015,9.0,25.0,3.0,445.5656698129478,504.95743230282005,416.73138672137446,239.23524872527605,254.3633944761804,504.9913200259288
1240.0000000000002,38.72879839492101,13.269060896658914,120.04665114508744,109.04947881205128,39.58192187888981,4.93435180326162,40.44565269613241,5.779603527714471,119.98880221151634,25.72331712158956,120.0451758232803,109.0695913767708,1.1967775750401124,1.297242407745636,2.618419578415222,3.9156619861608575,3.271837698019715,0.014763512598640732,25.0,10.783098622202488,7.935107427117146,9.0,25.0,3.0,445.51335727889415,504.5444021185596,416.6762610458807,239.31876831367688,254.4240619420026,504.57763090988647
1250.0000000000002,38.780710123441686,13.30095237269012,119.68126962593402,108.6268557482943,39.628299412931405,4.980083006956136,40.4866127521669,5.8193531516448616,119.62365981390954,25.721547775825627,119.67980044120232,108.64653618382226,1.1878318214919172,1.2884489830897008,2.609070776959897,3.897519760049597,3.281205040587573,0.0147221682202191,25.0,10.81916462714412,7.978299866950806,9.0,25.0,3.0,445.4619295807069,504.13940896290507,416.6217985255937,239.4012466386334,254.48404801711663,504.17198674554686
1260.0000000000002,38.83170088383932,13.332274366435795,119.32245569689694,108.21192486170077,39.67387006972284,5.024980204537428,40.526875430070966,5.858396493288581,119.26508067758222,25.71981071968509,119.3209925388807,108.23118072763548,1.1790884399945425,1.2798535195172605,2.599886523780554,3.879740043297815,3.2904571970154954,0.014681545530485377,25.0,10.854596052328304,8.020730915077877,9.0,25.0,3.0,445.41138039155527,503.7423314278146,416.56802700191344,239.48268415554617,254.5433499787192,503.7742680793736
1270.0000000000002,38.88177984398921,13.363033006965964,118.97012788133084,107.80458653796109,39.71864103416776,5.069052269760562,40.56644609514365,5.896740847935632,118.912983378707,25.71810595686981,118.96867064111602,107.82342491412636,1.1705376290609502,1.2714458259414567,2.5908534418289797,3.862299267770436,3.299594282047062,0.0146415699410304,25.0,10.88939951489874,8.062409376468963,9.0,25.0,3.0,445.3617028591476,503.3530498204973,416.51496954206647,239.56308171420645,254.60196504802292,503.3843545259791
1280.0000000000002,38.93095645500662,13.393235356933983,118.6242051620248,107.40474261113808,39.76261980482441,5.112308348496697,40.60533047864599,5.934393475947842,118.56728695317511,25.716433428092895,118.62275373205938,107.4231704805348,1.1621748242953904,1.263221426938141,2.581969313451017,3.845190740389159,3.308616449096152,0.014602229982527856,25.0,10.9235815238128,8.103343899492588,9.0,25.0,3.0,445.31289105107135,502.97144683483674,416.4626445183662,239.64243852651117,254.6598905729092,503.0021286969141
1290.0000000000002,38.97924046043455,13.422888614007377,118.28460697177135,107.01229522887805,39.805814194822325,5.154757937550642,40.643534632918566,5.971361505905577,118.22791088674786,25.714793052697985,118.2831612458476,107.0303195429534,1.1539966629173886,1.2551771993708347,2.5732342680414795,3.8284114674123138,3.317523863313268,0.014563528002641128,25.0,10.957148845354368,8.143543078958828,9.0,25.0,3.0,445.26493863982313,502.59740574370386,416.4110641413664,239.72075478948287,254.71712413753016,502.62747388625405
1300.0000000000002,39.026641754344766,13.45200000943413,117.95125292173518,106.62714683400884,39.84823218454049,5.196411565888923,40.68106479453317,6.0076522171737,117.89477484366954,25.713184714456705,117.9498127950005,106.64477448463072,1.145999085527474,1.2473093018627142,2.5646465977279576,3.811955899590672,3.3263167028062037,0.014525456430854148,25.0,10.99010840631297,8.183015670458417,9.0,25.0,3.0,445.2178390196097,502.2308105746157,416.36023516100937,239.79803142328163,254.773663573722,502.2602740966411
1310.0000000000002,39.073170451022094,13.480576276910083,117.6240629472606,106.2491996020575,39.889882006391765,5.23727922293665,40.71792746300599,6.043273115270552,117.5677988120601,25.71160828362053,117.62262831620576,106.26643763052152,1.138178427272647,1.2396142350128847,2.5562053024674176,3.795819537480303,3.334995152364653,0.014488011503841797,25.0,11.022467150567993,8.221770435573944,9.0,25.0,3.0,445.1715842976111,501.8715450950885,416.3101666627084,239.874269866962,254.8295069925213,501.9004134063955
1320.0000000000002,39.11883689018719,13.508623538343215,117.30295807925164,105.87835537949633,39.930772141407886,5.277370792906368,40.75412940304784,6.078231933167729,117.24690387514087,25.7100636185599,117.30152884171156,105.89521078917738,1.1305309328620636,1.232088383021564,2.547908972492213,3.779997355513778,3.343559424724716,0.014451187293601932,25.0,11.05423223300386,8.259816192760752,9.0,25.0,3.0,445.12616509067993,501.5194921165983,416.2608654038261,239.9494716943096,254.88465264531604,501.54777463619536
1330.0000000000002,39.16365147385957,13.536148820243229,116.98785957931216,105.5145177160668,39.970911153263394,5.3166962020556525,40.78967747121103,6.112536708587811,116.93201134732236,25.708550519618367,116.98643563447597,105.53099729052474,1.1230530996142012,1.2247284166057628,2.539756520838817,3.76448493744458,3.352009748014392,0.014414979823569669,25.0,11.085410910395638,8.297161745117137,9.0,25.0,3.0,445.0815733313,501.1745374247941,416.2123361872154,240.02363860151996,254.93909895807792,501.2022432857232
1340.0000000000002,39.207624666901005,13.563159292616431,116.67868820275964,105.15759035585438,40.010307692822224,5.355265422862772,40.82457864040626,6.146195915832266,116.62304203689465,25.70706875956517,116.67726945115768,105.17370079565272,1.1157413635544775,1.217530897104364,2.5317465582819487,3.749277455386313,3.3603463830022733,0.014379383270600656,25.0,11.116010344221992,8.333815928666809,9.0,25.0,3.0,445.0378010255444,500.8365679247633,416.16458483674967,240.0967722861081,254.9928447487904,500.8637061927235
