time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,39.25076707091882,13.589662159773752,116.37536474855392,104.80747724344587,40.0489705723008,5.393088625299868,40.858840067148726,6.179217561832104,116.3199167956578,25.70561810429882,116.37395109205951,104.82322520455917,1.1085919853736292,1.210492233577932,2.5238770488697884,3.73436928244772,3.3685696195874306,0.014344388506128252,25.0,11.146037770459545,8.3697874692528,9.0,25.0,3.0,444.9948399267972,500.50547123618566,416.11761231415625,240.16887474395375,255.04588918211672,500.53205097021214
1360.0000000000002,39.293089310066506,13.61566460106576,116.07780994822564,104.46408257143952,40.0869086422224,5.430176688453969,40.892468959127775,6.211609643153224,116.02255640808232,25.70419828869086,116.07640129006872,104.47947461686408,1.1016020622092997,1.2036097659105491,2.516147628420762,3.719757394331311,3.37667976662209,0.014309996186181673,25.0,11.175500554082134,8.405085240608514,9.0,25.0,3.0,444.9526816672566,500.18113586001493,416.07141631495983,240.23994887889867,255.09823172646492,500.20716603285007
1370.0000000000002,39.334602138127806,13.641173230725428,115.7859447213836,104.1273102159658,40.12413091273466,5.46653997438176,40.92547269704664,6.243380294496603,115.73088184635678,25.702809044470484,115.78454096611632,104.14235303984292,1.0947680265651891,1.1968800273400493,2.5085562940360933,3.7054363213761423,3.3846771475431807,0.01427619741763167,25.0,11.20440602855018,8.439718100014261,9.0,25.0,3.0,444.9113166539859,499.86345006790714,416.02599725558787,240.30999805415289,255.14987217997293,499.8889399279821
1380.0000000000002,39.375316406055056,13.666194391635088,115.49969080820628,103.79706420046818,40.1606465130368,5.502188707229095,40.95785879981492,6.274537754899427,115.44481490293576,25.70145009080335,115.49829186172047,103.81176436719556,1.0880861514564693,1.1902993520333245,2.5011005110294318,3.691399863062756,3.392562122145929,0.014242980272488446,25.0,11.232761597014132,8.473694942095902,9.0,25.0,3.0,444.87073461330766,499.5523021536053,415.9813549739275,240.3790257436804,255.2008105235476,499.5772608016568
1390.0000000000002,39.4152429624393,13.6907350753159,115.21897003765268,103.47324993522898,40.19646459151836,5.537133091952796,40.98963482454496,6.305090271426876,115.1642774593126,25.70012110177123,115.21757580716869,103.48761384100914,1.0815544795601924,1.1838660330294573,2.4937815976465023,3.67764763067596,3.4003350734319486,0.01421035489981334,25.0,11.260574742360802,8.50702460361856,9.0,25.0,3.0,444.83092630606126,499.2475830143604,415.93748686433327,240.44703534300928,255.25104697052876,499.27201933887903
1400.0000000000002,39.454392687879206,13.714802343221152,114.94370397996852,103.15577308035904,40.23159435064514,5.571383348517543,41.02080839894212,6.335046203720992,114.88919113831342,25.698821737986293,114.94231437404277,103.16980703449946,1.0751687010944129,1.1775757630727135,2.486595314007965,3.6641710770806784,3.4079964133544096,0.014178299751208037,25.0,11.287852886850658,8.539715916178181,9.0,25.0,3.0,444.791882509056,498.94918458783286,415.89439073130006,240.51403076986688,255.30058211676388,498.973107395149
1410.0000000000002,39.49277644532341,13.738403238117712,114.67381416973514,102.84453962381376,40.26604499698776,5.604949663339653,41.05138717219908,6.3644143246423255,114.61947752698346,25.697551646062493,114.67242909824355,102.8582498454004,1.0689266866396243,1.1714265800767305,2.479542308978888,3.6509688890556182,3.415546580217899,0.014146821015497336,25.0,11.314603433370507,8.571777769604921,9.0,25.0,3.0,444.7535939696157,498.65699980801287,415.85206583779615,240.5800166429532,255.3494168965713,498.6804178153265
1420.0000000000002,39.53040511766105,13.761544780326972,114.40922221187732,102.53945589520843,40.29982578002232,5.637842410863982,41.081378866685135,6.3932030163401805,114.35505828258826,25.696310463451084,114.4078415860331,102.55284853620331,1.0628247845008858,1.1654148824114423,2.47261952630839,3.638034408719832,3.422986047910327,0.014115903966926474,25.0,11.340833769535775,8.603218979006726,9.0,25.0,3.0,444.7160513242532,498.3709225461637,415.8105080560959,240.64499743051132,255.39755257422223,498.393844417601
1430.0000000000002,39.56728955522871,13.78423386961606,114.14984983276764,102.24042859964744,40.33294593584258,5.670072312478624,41.11079119940256,6.421420530089847,114.09585518367837,25.69509781300997,114.14847356509011,102.25350974783788,1.0568602531202949,1.15953807469512,2.4658258313658528,3.6253639060609726,3.430315309292196,0.014085545017331532,25.0,11.36655135341482,8.63404840140646,9.0,25.0,3.0,444.6792450424821,498.0908476262361,415.7697110803397,240.7089783694803,255.44499071800888,498.11328197626256
1440.0000000000002,39.60344069618298,13.806476751490038,113.89561924349714,101.94736412223494,40.36541481611683,5.701649586227177,41.13963202053792,6.449075218377004,113.84179049301446,25.693913319691376,113.89424724781352,101.96013995636248,1.0510304230301264,1.1537935771344916,2.4591601638318608,3.612953740966353,3.437534881768872,0.014055740808533864,25.0,11.391763625152976,8.66427487029216,9.0,25.0,3.0,444.64316429986735,497.8166693979134,415.729670722328,240.77196501827885,255.4917331715451,497.8386250433153
1450.0000000000002,39.63886948189358,13.828279986002542,113.64645345969112,101.66016998464596,40.397241795532025,5.732584389756255,41.16790922492601,6.4761754500433435,113.59278727776464,25.69275659168773,113.64508565113698,101.67264646552007,1.0453317443430912,1.1481778369981617,2.4526192604313213,3.600797097429483,3.444645316585407,0.01402647536157056,25.0,11.416478001845404,8.693907203019648,9.0,25.0,3.0,444.60779875059495,497.5482838482304,415.6903824581268,240.8339629223284,255.53778193620568,497.5697693029704
1460.0000000000002,39.67358680128324,13.849650382670234,113.40227549466752,101.3787545772946,40.42843621820055,5.762886816606056,41.1956306954454,6.502729556297027,113.3487686027912,25.69162720996826,113.400911789671,101.3909375597438,1.0397624977677853,1.1426893254715964,2.4462039780016287,3.5888933034732258,3.451647189793865,0.01399775634574775,25.0,11.440701929961392,8.722954151865506,9.0,25.0,3.0,444.573138534918,497.2855888124956,415.6518399996922,240.894977715492,255.5831392978636,497.3066124683557
1470.0000000000002,39.707604409119405,13.870595163276905,113.16301008414428,101.1030267172336,40.45900830729151,5.792567779572323,41.222805136678886,6.528746629037983,113.10965925384632,25.690524824239677,113.16165040040433,101.11492239921762,1.0343190914130431,1.1373245138676678,2.439910585291523,3.577235099159191,3.458541110627788,0.0139695656538617,25.0,11.464443399082086,8.751424945187466,9.0,25.0,3.0,444.5391726962956,497.02848185508094,415.61403118078454,240.95501559306356,255.62780773913647,497.04905271519993
1480.0000000000002,39.7409343157437,13.891121594351205,112.9285852500614,100.83289719040464,40.48896857329394,5.8216384347524,41.24944159804027,6.554236063075962,112.87538730227342,25.689449038343408,112.9272295065274,100.84451166072677,1.0289995586832876,1.132081765429187,2.4337388860572946,3.5658206514864816,3.4653276781277937,0.013941906149928442,25.0,11.48771046758702,8.779328530463658,9.0,25.0,3.0,444.5058898030752,496.7768614998988,415.57693422632457,241.01408321546864,255.671789308098,496.7969884390321
1490.0000000000002,39.77358721992305,13.911236229901306,112.69892829582255,100.56827826538296,40.51832626514038,5.850108679659456,41.27554802937394,6.579206415585531,112.6458801024876,25.6883993160514,112.69757641276028,100.579616709432,1.0238008496046718,1.1269581632759766,2.4276860404073197,3.554644203683296,3.4720074759225668,0.013914765056793827,25.0,11.510510318021431,8.806672970249506,9.0,25.0,3.0,444.47327985961454,496.53062967483015,415.5405332789342,241.07218756856156,255.71508615309804,496.5503201354414
1500.0000000000002,39.80557124852649,13.930944577075309,112.4739583842137,100.30908082930506,40.54708809335614,5.87798617593495,41.30112995776991,6.603663876735084,112.42105687146848,25.68737499379887,112.47261028323848,100.32014763184736,1.0187210692524689,1.1219516890242305,2.4217522339117674,3.543703922935997,3.478581164063236,0.013888144493576582,25.0,11.5328485510002,8.833465585656825,9.0,25.0,3.0,444.44133630509066,496.28969311516806,415.50484172316646,241.12933497121315,255.757702057434,496.3089532694394
1510.0000000000002,39.90109766702666,13.956244343585922,109.89966531585443,97.96028221372556,40.65431737364977,5.981790697376481,41.42676513249775,6.7236143712526655,109.84484598791008,25.666302615581856,109.89826973119992,98.0175625305099,0.9963959549452786,1.15737188534735,2.4005528007503205,3.5579246860976705,3.570793988513401,0.014037724144458728,25.0,11.558019205530345,8.768162567842921,9.0,25.0,3.0,444.28985167415726,494.56875631613536,412.1214968147288,241.11423267085277,256.2344765472843,494.6641968656652
1520.0000000000002,39.974730168476576,13.950963748607704,107.17718851027074,95.4003420053603,40.73866908084576,6.063305365138319,41.52192820538031,6.814290475521601,107.12090507489482,25.715026993437164,107.1757527435734,95.44144773903184,0.9683704613165967,1.1801260969953329,2.379560842339828,3.559686939335161,3.675955723076693,0.014161142628419316,25.0,11.590476839154292,8.718679452376078,9.0,25.0,3.0,444.1313434578682,492.6734900152907,409.3379762109884,241.30345351898453,256.96537160159323,492.7426571724547
1530.0000000000002,39.99429178124152,13.964383048330774,104.6834441808307,93.15978960467817,40.76573370840019,6.089432796182166,41.55709201375112,6.847757351867813,104.62597503138738,25.76408787948509,104.68197547607856,93.17925424588014,0.9419561053076835,1.1814539007411258,2.3706869023982726,3.552140803139399,3.7710258292546626,0.014236919434939188,25.0,11.596044246351257,8.705678851701235,9.0,25.0,3.0,444.1139859663342,491.15742158213607,408.17220092817286,241.65535623912385,257.68211897019665,491.19096811450976
1540.0000000000002,39.99445481466878,14.000145951543402,102.47750710270216,91.22386635227087,40.770711414868494,6.09423671981483,41.56712978669868,6.85730689753359,102.41908200877528,25.81008600676205,102.47601160490989,91.23313296854883,0.9180486616728721,1.170179055671536,2.369155816203969,3.5393348718755053,3.855280247809647,0.014281933641373572,25.0,11.593902813348222,8.698166899250566,9.0,25.0,3.0,444.17352786110325,489.9330350152577,407.998817628781,242.11400989233263,258.3545363167279,489.94976271962656
1550.0000000000002,39.992722925916816,14.050610519771226,100.58855060237516,89.57129249012371,40.771794885229454,6.09528230716063,41.570989268105485,6.86097820447111,100.52935045578012,25.85228254984196,100.58703353341774,89.57626851124489,0.8969677738727964,1.153207192941751,2.3706039147337914,3.5238111076755416,3.9285816172201433,0.014307738683990356,25.0,11.593266056988227,8.698847657813758,9.0,25.0,3.0,444.2614630925704,488.9247136747375,408.324472196178,242.63763886126543,258.96404680730586,488.9343766910328
1560.0000000000002,39.99507523871297,14.108278640777996,98.9968650753246,88.16854461681724,40.77547827498435,6.098836757460049,41.575822973945975,6.865575880872484,98.9370383244603,25.89000389535096,98.99533088485009,88.17194998952169,0.8786068374868613,1.1343282550151133,2.3728382291058705,3.507166484120984,3.991735932937616,0.014320700474219432,25.0,11.596731995762468,8.70817002323696,9.0,25.0,3.0,444.35305612320315,488.0814604190599,408.87246801975886,243.179579366894,259.50413292474974,488.08855729199206
1570.0000000000002,40.00246972354647,14.16760545563352,97.66189449943997,86.97713106554862,40.78311116876542,6.106201711039716,41.5834810208918,6.872859176667021,97.60156605859856,25.923190646424477,97.66034694810227,86.98013898400393,0.8626544366422345,1.1155494254186893,2.374785828003496,3.4903352534221845,4.046041039338812,0.01432448470616512,25.0,11.604148951949355,8.724603167844862,9.0,25.0,3.0,444.43711894848417,487.36641745959497,409.48931065249513,243.70423169734005,259.97716285699727,487.37288789177296
1580.0000000000002,40.01411701996244,14.225158735133276,96.54037656278814,85.960941326772,40.79418846084469,6.116888361755969,41.59380221636878,6.882673726662915,96.4796527645102,25.952158589058627,96.53881880665541,85.96400101866249,0.8487533396293628,1.0977950491560295,2.3760169283168926,3.473811977472922,4.0928404228605215,0.014321350974187129,25.0,11.61457579907858,8.74619274847339,9.0,25.0,3.0,444.5095624511018,486.75257116052734,410.09813743184486,244.1908195678084,260.3895480628215,486.7591556402332
1590.0000000000002,40.02887275192192,14.279166280221432,95.59381320350099,85.08924245138378,40.80776814272684,6.129986257591838,41.60607145713756,6.894338346283632,95.53278501517168,25.977365152588845,95.5922478806509,85.09248469180515,0.8365964876184768,1.0814205588575052,2.3765047538578026,3.457925312715308,4.133325162001238,0.01431321031920353,25.0,11.627053888827731,8.771248831087462,9.0,25.0,3.0,444.56978327941374,486.2200322006015,410.6660135883967,244.63025355562965,260.7487769698864,486.2269436490297
1600.0000000000002,40.04572921757914,14.328948525755893,94.79041899215737,84.3370600736702,40.82298747223974,6.144661829272252,41.6195757077899,6.90717415940088,94.72916440759369,25.99928052349412,94.78884830737395,84.34047864656037,0.825833793921448,1.0663650278158916,2.3761083574002875,3.442473385216179,4.168482097190154,0.014299958889570393,25.0,11.640833406282296,8.79851046338382,9.0,25.0,3.0,444.6187116969815,485.75401690684095,411.1828215593047,245.0209202734702,261.06200341931265,485.761241433738
1610.0000000000002,40.063208481370594,14.3739016435199,94.10434755003376,83.68467040265796,40.83849580388699,6.159611938744774,41.63318984922763,6.920111283378333,94.04293431417794,26.01830010535315,94.10277337248321,83.68790975484461,0.8162948173435037,1.0525481025440162,2.3751520921892584,3.4277001947332746,4.199095868191541,0.014283340342124829,25.0,11.654928296675225,8.828776904877316,9.0,25.0,3.0,444.65834077785263,485.34410794085335,411.6534951477232,245.3652155648028,261.33556142797454,485.351051067405
1620.0000000000002,40.077553642740966,14.413520748797282,93.50843483771331,83.11631217197447,40.85059058976149,6.171268468098049,41.64331819002734,6.929733903315594,93.44692542682317,26.03470965777132,93.50685883444804,83.11875829848753,0.8077391051009576,1.0392982794681287,2.3740068533484786,3.413305132816608,4.225751992519895,0.014262412851857852,25.0,11.666940731897228,8.862492406530633,9.0,25.0,3.0,444.6954103812299,484.9888438705957,412.1191064521653,245.66712683223477,261.57682041433213,484.9944803469016
1630.0000000000002,40.09044977711732,14.448845502402888,92.98686518516271,82.6159342732089,40.86099484811871,6.181293686406264,41.651525420768365,6.937530052868738,92.92531068015704,26.04922755755712,92.98528866068015,82.61813628673569,0.8000069699530723,1.0264815752492586,2.3728641393763965,3.399345714625655,4.24914512285444,0.014238481625046215,25.0,11.67807866752679,8.895261216680751,9.0,25.0,3.0,444.7282513160625,484.6758167031788,412.5837494251886,245.93226214845487,261.79161671117186,484.6810571500316
1640.0000000000002,40.10298411420048,14.480765163191222,92.53205645934912,82.17532104236011,40.87085473021079,6.190792617092711,41.65899036708248,6.94462009817471,92.47049973344909,26.062079434276257,92.5304804926594,82.17745789205873,0.7930145103714672,1.0142777236289984,2.3716045092377245,3.385882232866723,4.26963465180567,0.014212526707275554,25.0,11.689011337608065,8.927188181969484,9.0,25.0,3.0,444.7561544767437,484.3978671907112,413.0328140570008,246.1656159799922,261.9819998153317,484.4030072274065
1650.0000000000002,40.115833759277514,14.510056054629956,92.1373094179933,81.78797743440067,40.88089303311748,6.200461691568933,41.66646923677255,6.951722412213428,92.0757869252088,26.0733450394834,92.1357349114253,81.79016510337898,0.7866870980958532,1.0027967111653469,2.370120876546285,3.3729175877116315,4.287495747515947,0.014185112280009696,25.0,11.700136994130672,8.958239309711189,9.0,25.0,3.0,444.7790510753953,484.1500642736838,413.4564602069375,246.3713621294012,262.1495152264351,484.15529522728457
1660.0000000000002,40.12946722114502,14.537257014955289,91.79646633211034,81.44799589820764,40.89161616437928,6.210788457225419,41.674497465053946,6.959345359797453,91.73500890783005,26.08310359380169,91.79489403512572,81.45032743755705,0.7809823399497992,0.9921338386387517,2.368421802501754,3.3605556411405058,4.3029854444039275,0.014157154499433458,25.0,11.711727117051852,8.98835721543071,9.0,25.0,3.0,444.7968975030943,483.92811155736,413.84807967818153,246.55303443469467,262.29572786548624,483.93358699779264
1670.0000000000002,40.14421219351819,14.562735830215672,91.50391388225033,81.1499893170544,40.90338337759479,6.222118393128824,41.68345902997896,6.96785322326491,91.4425473727248,26.09144085329592,91.50234441258527,81.15253940748539,0.775819913755376,0.9822983425768876,2.366411150080052,3.34870949265694,4.316348979040027,0.014128698257344871,25.0,11.723967789325684,9.017474383808237,9.0,25.0,3.0,444.80964865923886,483.7281930611557,414.2031508608784,246.71347085091267,262.42221103310146,483.73403634318737
1680.0000000000002,40.16030743321987,14.586762857639656,91.25457231090472,80.88907488490143,40.91645988138056,6.234706114978792,41.69364007616597,6.977517157560669,91.19331811759584,26.098447730632127,91.25300617078041,80.89190511290417,0.7711541202232509,0.9733203943773688,2.364095445699319,3.337415840076688,4.32781950138644,0.014100248590507873,25.0,11.736990401448452,9.045511766787342,9.0,25.0,3.0,444.8172756223884,483.5469234441592,414.5183252510325,246.854937579215,262.53051615524055,483.5532364614216
1690.0000000000002,40.17794429923445,14.609560163636845,91.04388553944102,80.66085168977838,40.93105921718649,6.248756196304497,41.70527139940946,6.988555528712425,90.98276109283427,26.104218121791007,91.04232313027028,80.66401495445461,0.7669350566044225,0.9652098945987373,2.361459781044827,3.326669675643564,4.337615873725051,0.014072089092760144,25.0,11.750897400128338,9.072382702751897,9.0,25.0,3.0,444.8197636005936,483.38129225140574,414.7909153545368,246.97931570656704,262.6221426878832,483.38816275744733
1700.0000000000002,40.19730216594236,14.631332216030389,90.86781262256414,80.46136739024303,40.9473792230083,6.264457769711441,41.71856391172675,7.0011675547406185,90.80683178780257,26.10884653251816,90.86625425700545,80.46491421287281,0.7631195711990632,0.9579759981873389,2.3584968743728942,3.3164728725602326,4.345941314739411,0.014044498871113836,25.0,11.7657846318981,9.09798923160224,9.0,25.0,3.0,444.81709165562154,483.2285934544726,415.01854146339264,247.0882439129577,262.6985100901319,483.2361055747671
1710.0000000000002,40.21860132058817,14.652296442976308,90.72284914052585,80.2870765317482,40.96565513453942,6.282035552815955,41.73375903021347,7.015581058320606,90.66202253313587,26.11242651851046,90.7212950517516,80.29106793799383,0.7596661914328755,0.9516282021927197,2.355186223828714,3.3068144260214334,4.3529835384462086,0.014017680484884262,25.0,11.781774580478384,9.122183382635741,9.0,25.0,3.0,444.8091771275892,483.0863145097146,415.19860632440594,247.18320417792447,262.7609250769608,483.09457025351935
1720.0000000000002,40.24234076946437,14.672822096166158,90.60626017704456,80.13476600449286,40.98639427445195,6.30197531484032,41.75133727323781,7.032250225591952,90.54559517927862,26.11505492488521,90.6047105183854,80.13934427527101,0.7565405277758483,0.9462105402710157,2.351489011595683,3.2976995518666987,4.358919887030504,0.013991909411126867,25.0,11.799165499554988,9.144426571079576,9.0,25.0,3.0,444.7956285662752,482.9517562615586,415.32620834895175,247.2655854202688,262.8104956494665,482.9609937574591
1730.0000000000002,40.26627121391888,14.6916301639136,90.51351632649056,80.00272156110883,41.00742728369968,6.3221898302410295,41.769446542721525,7.049417587224865,90.45302062776764,26.116676997364888,90.51197128941277,80.00708223996462,0.7536894463924002,0.9415118565954774,2.347460180370676,3.2889720369661526,4.363829230605659,0.013966485845993156,25.0,11.816501168367497,9.169201867561751,9.0,25.0,3.0,444.77883525217936,482.8266063282464,415.4143834557629,247.3362995156901,262.84852584746574,482.835482288269
1740.0000000000002,40.28873729827489,14.70895297288024,90.43467713989098,79.88636332572054,41.027027170621054,6.341020063737119,41.78618276274476,7.065278459248532,90.3743579796308,26.11751457862772,90.43313688203621,79.8905290324758,0.7510473242363157,0.9370474692410048,2.3434534282851565,3.2805008975261614,4.367901717593974,0.013940779318404824,25.0,11.832802812698674,9.193607920425393,9.0,25.0,3.0,444.7625128806037,482.71338624979967,415.49709598086895,247.396491648707,262.87918087785283,482.7219374258776
1750.0000000000002,40.31055769992177,14.724945012027264,90.36743119398068,79.78167800980985,41.04601699029224,6.359257915339583,41.80233338458953,7.080579929358464,90.30729235654051,26.117924044844127,90.3658957788125,79.7858144515911,0.7485798147099325,0.9327921535503216,2.339529311835003,3.2723214653853248,4.37137283304028,0.013915307003015511,25.0,11.848654947194746,9.21720944958696,9.0,25.0,3.0,444.7452698246751,482.6077442547301,415.5742139597692,247.4478972836071,262.9043917163139,482.6162470933364
1760.0000000000002,40.33184059490744,14.73976172322068,90.3112205888612,79.68782564204798,41.06452163758034,6.377023854975676,41.81805639678357,7.095472081941978,90.2512646067701,26.1179473915372,90.30969005615229,79.69184412094897,0.7462756297680926,0.9287798487384762,2.33565384369088,3.264433692429356,4.374300274878047,0.01389019899310916,25.0,11.86411548298952,9.239969300714108,9.0,25.0,3.0,444.7271458480624,482.50882988890686,415.64298806768903,247.49177260637117,262.9244643515665,482.5171356735232
1770.0000000000002,40.352594237376536,14.753664170701484,90.26453333807758,79.60374800842281,41.082544030698635,6.394321131794016,41.833342593270096,7.109946530441562,90.20476194352013,26.117612623637683,90.26300770763288,79.60768048781193,0.7441183761087411,0.924977566100113,2.3318292203450173,3.2568067864451304,4.376732104744043,0.013865408806895367,25.0,11.879193398560346,9.261946167995918,9.0,25.0,3.0,444.7085587976677,482.41641898886087,415.7052546097685,247.52923810563323,262.9400075009154,482.42458077098746
1780.0000000000002,40.372940098498,14.766791717205647,90.22646266812627,79.52840957559182,41.10020900205633,6.411269934508198,41.84831821044031,7.124123088303463,90.16687658878084,26.11696932830756,90.22494193666483,79.53227046284229,0.7420965041087901,0.9213847053352531,2.3280515661075487,3.249436271442802,4.378724671860791,0.013841030823206656,25.0,11.893966826560188,9.283235616285083,9.0,25.0,3.0,444.68949568658337,482.3297052655525,415.7606240241173,247.56133339005515,262.951490278242,482.3377468344264
1790.0000000000002,40.39294162631591,14.779250519669404,90.19619796776888,79.46098313768486,41.11758216598078,6.427933502461087,41.86305071407595,7.138065823725981,90.13679715162232,26.116046584751015,90.19468211489576,79.46477986380546,0.7401998336954413,0.9179971331969816,2.3243162764772363,3.2423134096742174,4.3803217213478645,0.01381711057351222,25.0,11.908474885045962,9.303881351511905,9.0,25.0,3.0,444.6700051211165,482.2481349676834,415.80898125946845,247.58884115774453,262.95928596081427,482.256068498396
1800.0000000000002,40.412634465073545,14.7911144047481,90.17294528533756,79.40068482496594,41.1347009256636,6.444347946003802,41.87757933588064,7.151812025005995,90.113729011724,26.114871684747985,90.17143427613672,79.40442227790265,0.7384185863067376,0.9148083839604282,2.320621125134595,3.235429509095024,4.381565644599082,0.013793678624523934,25.0,11.922738895031673,9.323912248756642,9.0,25.0,3.0,444.65013786534496,482.1712124655879,415.8503702260145,247.61235422579125,262.963759829191,482.1790459217961
1810.0,40.43203786728592,14.8024366586846,90.15594067009843,79.34677290213523,41.151585924791675,6.460533265859567,41.8919262967965,7.165382851720209,90.09690763765516,26.113471846860648,90.15443445714402,79.35045420578494,0.7367434860413469,0.9118106133286723,2.316965737524388,3.2287763508530603,4.382497316945206,0.013770757367848135,25.0,11.936770065846815,9.343349239034694,9.0,25.0,3.0,444.6299435150525,482.09848386526,415.88494244759175,247.63234198176528,262.965269101032,482.10622229325446
1820.0,40.45116099651628,14.81325910196847,90.14446262979554,79.2985565843826,41.16824735995566,6.476499426800444,41.90610307098625,7.178789279058208,90.08561103624515,26.11187369104158,90.14296115494963,79.30218340294198,0.7351658036818307,0.9089950923181936,2.313350792292986,3.22234588461118,4.383155294320197,0.013748362271152462,25.0,11.950573551091225,9.36220919193346,9.0,25.0,3.0,444.6094729488995,482.0295383507287,415.9129293764733,247.64919390981476,262.9641560366758,482.03718438070734
1830.0,40.47000688974892,14.823617251377923,90.13783953596464,79.25540077357742,41.184688963653024,6.49225018836097,41.9201143600416,7.192035867969139,90.07916715127504,26.110102729696905,90.13634273200755,79.25897362547931,0.7336774101957102,0.9063525609625235,2.3097775770837834,3.216130138046307,4.38357525167416,0.013726503255778335,25.0,11.964150988097913,9.380507215589432,9.0,25.0,3.0,444.58877896712727,481.9640079994347,415.9346235252072,247.6632485039355,262.96074301652806,481.9715623645024
1840.0,40.488574877734266,14.833542808536096,90.13545304978001,79.2167270690602,41.20091045220938,6.5077854583265085,41.93396055215231,7.205123097474655,90.07695728284185,26.10818301889975,90.13396084188717,79.22024561392072,0.7322707953269589,0.9038734477761708,2.3062477363326024,3.2101211841087727,4.383789719041648,0.013705185713898662,25.0,11.977502031617178,9.398257987006502,9.0,25.0,3.0,444.5679155712707,481.901565558071,415.950365286517,247.67480999843383,262.95532967772,481.9090275695604
1850.0,40.50686202193605,14.843064727285308,90.13673860089082,79.18201234765434,41.21690899504559,6.523102704948599,41.94763921394054,7.218048779328171,90.07841655986223,26.106136954898886,90.13525090796227,79.18547561290359,0.7309391134817053,0.9015481049624866,2.302763281041489,3.204311386003976,4.383828046553397,0.013684412264207982,25.0,11.990625244578837,9.415476347101219,9.0,25.0,3.0,444.5469368488448,481.8419212743652,415.96053100665785,247.68415664862715,262.9481916862688,481.8492891973323
1860.0,40.52486399753636,14.852209631687517,90.14118408324723,79.15078599049457,41.23268013180827,6.538197838126905,41.961146035754105,7.230808954190422,90.0830326298437,26.103985181541702,90.13970081911305,79.15419260195699,0.729675748593631,0.8993664488362231,2.2993251810444586,3.1986916298806816,4.38371651524092,0.013664175652565414,25.0,12.003518614031575,9.432177445046705,9.0,25.0,3.0,444.5258958868168,481.7848193751119,415.96552140177454,247.69154428755576,262.9395806034087,481.7920908116806
1870.0,40.54257568504594,14.861001993280809,90.14832748944163,79.12262648745002,41.24821839737316,6.553065809470468,41.97447548664774,7.2433985122419235,90.09034328737056,26.101746577527994,90.14684856390717,79.12597478315139,0.7284752250233133,0.8973192496955888,2.2959362453789454,3.193255495074534,4.383478511533925,0.013644476879231976,25.0,12.016179863035518,9.448376667302568,9.0,25.0,3.0,444.50484386807943,481.73003465730375,415.9657508641022,247.69720779715976,262.9297244714928,481.7372067348908
1880.0,40.559991580779126,14.869464243734797,90.15775386409581,79.09715759753412,41.26351776252071,6.56770110603145,41.98762128218901,7.255811672739639,90.09993342201096,26.099438295966596,90.1562791838898,79.10044576593253,0.7273325026396374,0.8953974152527222,2.2925989535935405,3.187996368846263,4.383134752367557,0.013625313161309535,25.0,12.02860666715594,9.464089507392883,9.0,25.0,3.0,444.4838294238545,481.6773690863181,415.961638031028,247.70136199542037,262.9188288789008,481.6844386876296
1890.0,40.57710611307509,14.877616811591396,90.1690922228468,79.0740446647661,41.278571979389966,6.582098025459628,42.00057675527219,7.268042334979384,90.111431932244,26.09707582787161,90.16762169245331,79.07727085411686,0.7262426588104346,0.8935917292443811,2.2893145130138923,3.182906242258273,4.382703499504953,0.013606673019569884,25.0,12.040796814457336,9.47933140936732,9.0,25.0,3.0,444.462898047783,481.6266487258296,415.9535978662133,247.7042021674065,262.90707816641753,481.63361267102897
1900.0,40.59391393337662,14.885478247411813,90.18201252513667,79.05299103504427,41.29337489827511,6.596250869560265,42.013335196542734,7.280084286707904,90.12450869352297,26.094673084048623,90.18054604752048,79.05615342461391,0.7252017159774831,0.8918939808184122,2.286085547023908,3.17797952784232,4.382200783348661,0.013588552835081064,25.0,12.052748335375156,9.494117619087945,9.0,25.0,3.0,444.4420917081943,481.5777208082772,415.9420352689133,247.7059048458115,262.8946367140512,481.58457597357426
1910.0,40.61041008221692,14.893065555914632,90.19622234473523,79.03373480642637,41.3079206546332,6.61015421605947,42.0258900632241,7.291931474619559,90.13887122462737,26.09224248471844,90.1947598219777,79.03683163301075,0.7242052545204285,0.8902953453934549,2.2829118064366107,3.173207151830065,4.381640608133085,0.013570931795859718,25.0,12.064459568437314,9.508463104545854,9.0,25.0,3.0,444.421449061014,481.53045170285907,415.92734067218754,247.7066288760313,262.8816503912767,481.5371950642164
1920.0,40.62659013029542,14.900394229724384,90.21146377917853,79.01604545667618,41.32220383004214,6.623803072132033,42.03823515786176,7.303578174979805,90.15426159314445,26.089795058448768,90.21000511301278,79.01907508599089,0.7232502537988749,0.8887887210016213,2.279796063440618,3.1685847844422392,4.381035150418869,0.013553807313217389,25.0,12.075929233510864,9.522382479076724,9.0,25.0,3.0,444.4010052118549,481.4847244434747,415.9098862845396,247.70651650390172,262.8682479736404,481.49135319618466
1930.0,40.64245028592793,14.9074783654591,90.22751054722288,78.99972085466062,41.33621957685153,6.637192992672965,42.05036476941009,7.315019126121797,90.17045350948884,26.0873405402254,90.22605563951139,79.00268180215744,0.7223331051666729,0.8873663399443295,2.276737936529696,3.164104276474025,4.380394936687737,0.01353715860429626,25.0,12.08715648006131,9.535889951945762,9.0,25.0,3.0,444.3807916844039,481.44043671752394,415.8900235264789,247.70569451912485,262.85454250486225,481.44694831091846
1940.0,40.65798746786744,14.914330800521212,90.24416497007425,78.98458422495558,41.34996370591068,6.650320163152287,42.06227377730215,7.326249625880336,90.18724930486044,26.084887478641637,90.24271372320817,78.98747519070491,0.7214513726736839,0.8860219718931298,2.273739547109239,3.1597615190023687,4.379729027740786,0.013520980510746674,25.0,12.09814089381632,9.54899929473106,9.0,25.0,3.0,444.36083649404287,481.3974989053029,415.8680817754649,247.70427551141196,262.84063273997714,481.40389110135845
1950.0,40.67319934320182,14.92096321852,90.26125547806768,78.97048170284587,41.363432737995126,6.663181447720035,42.07395771600237,7.337265591667687,90.20447743515331,26.082443324711505,90.25980779529168,78.97330158563882,0.7206028013050616,0.8847497384068832,2.2708024758080807,3.155552214214964,4.379045166768767,0.01350526557402548,25.0,12.108882514336983,9.561723812737682,9.0,25.0,3.0,444.34116423987206,481.3558325699622,415.84436716727424,247.7023588993666,262.82660434761294,481.3621034670654
1960.0,40.68808433900248,14.927386273387754,90.27863385064963,78.95727971341358,41.37662392612703,6.675774409495148,42.08541280861108,7.348063591330457,90.22198971844499,26.08001453485548,90.27718963637543,78.9600276019001,0.7197846102110073,0.8835432666486093,2.2679256339856586,3.151468900634268,4.3783499340315215,0.013489991471153585,25.0,12.119381833399586,9.574076340260376,9.0,25.0,3.0,444.32179628196445,481.31536893346174,415.8191624652857,247.700032157806,262.812531256239,481.32151695151697
1970.0,40.702641649184656,14.933609692161724,90.29617290863122,78.94486274721281,41.38953527145682,6.688097324724764,42.0966359920732,7.358640866086205,90.23965902503389,26.077606658641173,90.29473206863469,78.94753794429414,0.7189952933399698,0.882397917898124,2.2651110244505834,3.147508942348708,4.377648882411306,0.013475155354136292,25.0,12.129639795860214,9.586069239156073,9.0,25.0,3.0,444.302750893052,481.2760475496643,415.79272697130335,247.69737185873373,262.7984767906317,481.2820714714108
1980.0,40.71687120621986,14.939642361952338,90.31376431947565,78.93313137175892,41.40216550572223,6.700149165080006,42.107624911467454,7.368995324335401,90.25737708068691,26.075224427758656,90.31232676112778,78.93573337326364,0.7182326503543898,0.881308378376031,2.2623576184413894,3.1436659968174205,4.376946655469193,0.01346073745969236,25.0,12.13965775830917,9.597714381974242,9.0,25.0,3.0,444.2840434555338,481.2378152577039,415.76529705317944,247.69444467856565,262.78449477128333,481.2437141928908
1990.0,40.730773658135945,14.945492428471256,90.33131644119501,78.92200022941712,41.41451407362081,6.711929579941511,42.11837790860225,7.379125530152407,90.27505230884496,26.07287183950564,90.3298820735912,78.92452872906188,0.717495222880013,0.8802704271501474,2.259665965969295,3.1399363931194424,4.376247106588102,0.013446728542896236,25.0,12.149437479043227,9.60902317366947,9.0,25.0,3.0,444.2656866679389,481.2006250720388,415.73708690794126,247.6913084302421,262.7706305804474,481.20639846602927
2000.0,40.74435033443818,14.951167374657928,90.348752454522,78.91139635746458,41.42658110517901,6.723438869215613,42.12889400177584,7.389030683505042,90.2926079613086,26.070552233900912,90.34732118860866,78.91385123782025,0.7167816578202904,0.8792801564497169,2.257036262073852,3.136316418523569,4.375553398033377,0.013433118372047356,25.0,12.158981092473825,9.620006557934401,9.0,25.0,3.0,444.24769074104927,481.1644353137116,415.7082893841567,247.6880129626772,262.7569221023262,481.1700829324572
2010.0,40.75760320213447,14.95667409483957,90.36600859444009,78.90125761818877,41.43836737688968,6.734677945524879,42.13917285322374,7.39871058893891,90.30998034844819,26.06826836641295,90.3645803431126,78.90363893819864,0.71609051046414,0.8783337256379261,2.2544678004955707,3.132801526133497,4.374868093284668,0.01341989243516544,25.0,12.16829107076137,9.630675032206227,9.0,25.0,3.0,444.23006360725213,481.12920882250864,415.679077244975,247.684601030846,262.74340061079886,481.13473073167535
2020.0,40.77053481773056,14.962018957960026,90.38303258576796,78.89153132451048,41.44987426817064,6.7456482920319445,42.14921473079179,7.408165618896248,90.32711727364288,26.066022473676867,90.38160726393333,78.89383930957047,0.7154206808614086,0.8774278936981121,2.2519604112363694,3.1293883049344817,4.374193238538357,0.013407040465498758,25.0,12.177370197097048,9.64103866021668,9.0,25.0,3.0,444.21281112032017,481.0949122844376,415.6496042049955,247.68110906757192,262.7300915590484,481.1003088328637
2030.0,40.78314827809472,14.967207870499408,90.39978215291566,78.88217294863483,41.46110371514904,6.756351917810491,42.15902046552744,7.417396673266806,90.3439765421068,26.06381633541804,90.39835967754122,78.88440797821056,0.7147711160233019,0.8765596463840731,2.2495135851315635,3.1260732315156368,4.37353043713888,0.013394551178573928,25.0,12.18622153678342,9.651107094726685,9.0,25.0,3.0,444.1959372575852,481.0615156206689,415.6200062563068,247.6775679363196,262.7170153272643,481.0667874196236
2040.0,40.79544716711872,14.972246326567983,90.41622372275401,78.87314501655607,41.47205816066607,6.766791309709332,42.168591405887135,7.426405135829498,90.36052466289587,26.061651330778147,90.41480401289452,78.87530761094655,0.71414088632043,0.875726282626167,2.247126769377304,3.1228530520034714,4.372880914428233,0.013382413978437568,25.0,12.194848403790727,9.66088959122402,9.0,25.0,3.0,444.179444309608,481.02899148691336,415.5904029006402,247.67400358748264,262.70418788094054,481.0341393878933
2050.0000000000005,40.80743550548425,14.977139453856296,90.43233126092305,78.86441612341535,41.48274050638417,6.776969386314305,42.17792937294532,7.435192831712072,90.37673568451126,26.05952848839445,90.43091423773312,78.86650693050706,0.7135291352780954,0.8749253447101377,2.2447992595479795,3.119724604258117,4.372245574866703,0.013370618258588537,25.0,12.203254331050177,9.670395025214534,9.0,25.0,3.0,444.16333305707855,480.997314836104,415.5608983750975,247.67043765492497,262.6916213588727,481.0023399085766
2060.0000000000005,40.819117698018985,14.98189205763856,90.44808518596163,78.85596003089165,41.493154061764315,6.78688944949613,42.1870366118405,7.443761981381216,90.39259010845124,26.057448533738754,90.44667077269459,78.85797981346605,0.7129350979186008,0.8741546306644917,2.2425303050159218,3.1166849356804134,4.3716250536402415,0.01335915396401687,25.0,12.211443040232156,9.679631912543073,9.0,25.0,3.0,444.14760294983256,480.9664625371843,415.5315829767688,247.66688802256596,262.6793246221438,480.971366047237
2070.0000000000005,40.83049848727335,14.986508640811394,90.46347143096169,78.84775487165598,41.50330249838845,6.7965551823262444,42.19591574833501,7.452115159513254,90.40807395039904,26.055411929603054,90.46205955295825,78.84970449940846,0.7123580710686883,0.8734121486577712,2.2403190562900366,3.1137312049478085,4.371019760155943,0.013348011221278036,25.0,12.219418410632386,9.68860843345976,9.0,25.0,3.0,444.1322522331415,480.9364130192195,415.5025342054629,247.66336931783155,262.66730372647964,480.9411964161539
2080.0000000000005,40.84158291104017,14.990993401169646,90.4784806270832,78.83978242649005,41.51318980912804,6.80597054899323,42.20456974878336,7.460255257132587,90.42317792329712,26.053418914313,90.47707121175056,78.84166286593961,0.7117974045067841,0.8726960948925013,2.238164577477148,3.1108606723696486,4.370429918222608,0.013337180344578576,25.0,12.22718445775098,9.697332444488552,9.0,25.0,3.0,444.11727802780143,480.90714590965183,415.47381799883567,247.65989334219432,262.6555623422228,480.9118108089962
2090.0000000000005,40.852376254649066,14.995350364546708,90.49310737278685,78.83202766558793,41.52282026091192,6.8151397395861295,42.21300187534664,7.468185439334436,90.43789670629776,26.05146953250164,90.49170034957064,78.8338399516913,0.7112525110991257,0.8720048566549599,2.236065911830404,3.108070768485364,4.369855599781776,0.013326652153198924,25.0,12.23474530565892,9.705811493745385,9.0,25.0,3.0,444.10267665115225,480.8786420290687,415.44548997927615,247.6564694416868,262.64410211815635,480.8831901645594
2100.0000000000005,40.86288401537016,14.99958338059406,90.5073495417843,78.82447815458193,41.532198358041086,6.824067164334565,42.22121564834878,7.475909110676071,90.45222825255587,26.049563663479265,90.50594484213761,78.82622338818726,0.7107228461814863,0.8713369780305813,2.2340220456937394,3.1053590237243203,4.369296752466225,0.01331641770979718,25.0,12.242105171754131,9.714052848993447,9.0,25.0,3.0,444.08844368146447,480.85088311584497,415.41759640019035,247.653104899588,262.63292302237346,480.8553163351263
2110.0000000000005,40.8731118311616,15.003696108029828,90.52120773312983,78.81712366069496,41.541328776531536,6.832757391093651,42.22921478649094,7.483429885117687,90.46617323866958,26.0477010550722,90.5198052904658,78.8188029978251,0.7102079128134675,0.8706911580863264,2.232031951855183,3.10272310994151,4.36875322558737,0.013306468523705909,25.0,12.249268315015058,9.722063476414233,9.0,25.0,3.0,444.0745740773025,480.8238517397888,415.3901751384304,247.6498052665335,262.6220236494113,480.8281719862717
2120.0000000000005,40.88306549463306,15.007692066276093,90.53468475590334,78.8099556582344,41.55021636993659,6.841215150917947,42.23700320614289,7.490751541072711,90.47973454986098,26.04588133594717,90.53328450556143,78.81157030253468,0.709707234954583,0.8700662048926141,2.2300945331943627,3.1001607380869767,4.368224791008885,0.01329679614388561,25.0,12.256239053850948,9.729850116186412,9.0,25.0,3.0,444.0610622359748,480.7975310084877,415.3632568060736,247.64657460215423,262.611401444432,480.80174030853607
2130.0000000000005,40.89275089123327,15.01157462712348,90.5477852300899,78.8029670757798,41.55886611282176,6.849445284320439,42.244584969559455,7.497877975841902,90.49291688029223,26.0441040426266,90.54638710928737,78.80451826942266,0.7092203797877507,0.8694610589516558,2.2282087093605027,3.0976697683121586,4.367711160865404,0.013287392648408069,25.0,12.263021726975808,9.73741925248811,9.0,25.0,3.0,444.04790210494497,480.77190456055695,415.33686535022525,247.64341575329033,262.60105293323613,480.77600500804687
2140.0000000000005,40.90217397331495,15.015347033497052,90.56051521103606,78.79615200373115,41.567283072955355,6.8574527149039,42.2519642559518,7.50481319266288,90.50572635756608,26.04236863388292,90.55911915882132,78.79764101830817,0.7087469314370644,0.868874750171822,2.2263733554421696,3.095248105613992,4.367212002368782,0.013278250214475353,25.0,12.269620682033633,9.74477714408522,9.0,25.0,3.0,444.0350872662433,480.74695646671694,415.31101903991544,247.6403305470087,262.59097390225145,480.7509502075605
2150.0000000000005,40.91134073230264,15.019012410633197,90.5728818669812,78.78950545409549,41.575472383159216,6.865242422697236,42.25914533337528,7.511561274347117,90.5181702202005,26.04067450609142,90.57148782418554,78.79093358332717,0.7082865019748936,0.8683064047399636,2.2245873523317985,3.0928937570717623,4.366726950814312,0.013269361378373827,25.0,12.276040260397224,9.751929833073348,9.0,25.0,3.0,444.0226110120549,480.7226711633717,415.2857311343576,247.63731996384027,262.5811595624817,480.72656038310146
2160.0000000000005,40.920257173697514,15.022573775650187,90.58489320809753,78.78302316141537,41.58343921578948,6.872819420017947,42.26613253293524,7.518126359117616,90.53025654664205,26.03902100630222,90.583501117286,78.7843917141887,0.707838721944153,0.867755226926116,2.2228495708979294,3.0906047978240454,4.366255620115521,0.013260718902003768,25.0,12.282284786219634,9.758883156973184,9.0,25.0,3.0,444.01046641190015,480.6990334015457,415.26101052067514,247.63438429288848,262.5716046874408,480.70282031344857
2170.0000000000005,40.92892929696362,15.026034046978625,90.59655785968958,78.77670141688742,41.59118876213445,6.880188732030774,42.272930228082046,7.5245126212467985,90.54199402845629,26.037407443427696,90.595167665112,78.77801171176861,0.7074032392025537,0.8672204911360862,2.22115888091072,3.088379372046806,4.365797611456085,0.013252315787690552,25.0,12.288358551949957,9.765642758068964,9.0,25.0,3.0,443.998646369752,480.67602820550206,415.23686232465224,247.63152326581027,262.5623037289837,480.6797150412412
2180.0000000000005,40.93736307527016,15.029396050943944,90.60788487274333,78.77053693438648,41.598726211469234,6.887355376995457,42.279542813187405,7.530724251033859,90.55339178088616,26.035833097548615,90.60649652028509,78.77179029363843,0.7069797133213579,0.8667015289058566,2.2195141443427846,3.086215673248641,4.3653525201589485,0.013244145202207744,25.0,12.29426580932244,9.772214095282097,9.0,25.0,3.0,443.98714367668794,480.6536408460569,415.21328847349446,247.62873617088152,262.553250913798,480.6572298454435
2190.0000000000005,40.94556444044248,15.032662529338324,90.61888356522829,78.76452673808808,41.60605673541291,6.8943243515684,42.285974687714074,7.5367654400479855,90.56445918417997,26.03429722790088,90.6174970023617,78.76572448352903,0.7065678274013566,0.8661977389094574,2.217914260756241,3.0841119996656983,4.364919941244096,0.013236200721831747,25.0,12.3000107609044,9.778602451590416,9.0,25.0,3.0,443.9759510546714,480.63185681805055,415.1902881146722,247.62602195043831,262.5444403244473,480.6353502219361
2200.0000000000005,40.953539267195374,15.03583614370325,90.62956339241283,78.75866807465364,41.61318547155082,6.901100615413668,42.292230239338096,7.542640365397118,90.57520575392813,26.032799079731944,90.62817856814942,78.75981152312964,0.70616726405687,0.8657085522087457,2.2163581002066617,3.0820666524154072,4.364499473834569,0.01322847590108154,25.0,12.30559755238272,9.784812943439874,9.0,25.0,3.0,443.9650611962675,480.6106618288886,415.1678580862469,247.62337928310248,262.5358659665485,480.6140618713984
2210.0000000000005,40.96129336142678,15.03891948057958,90.63993384063703,78.75295834087619,41.62011751090859,6.907689079482624,42.29831383077692,7.548353177483989,90.58564103489063,26.03133788958468,90.63855070548036,78.75404880056635,0.7057777264321828,0.8652334538949248,2.214844575514108,3.0800780294090324,4.364090724397482,0.013220964680594144,25.0,12.311030267502815,9.790850529553836,9.0,25.0,3.0,443.95446679775506,480.59004178855497,415.1459932793776,247.6208066517272,262.5275218224214,480.59335069072546
2220.0000000000005,40.96883244877251,15.041915054962942,90.65000433971719,78.7473950269752,41.62685788585832,6.914094594707649,42.30422978714344,7.553907988260675,90.59577451344504,26.02991289004109,90.64862284561717,78.74843379408831,0.7053989225161889,0.8647719603457243,2.213372598239506,3.0781445585852305,4.363693309319717,0.013213661104396429,25.0,12.316312924279655,9.796720018009864,9.0,25.0,3.0,443.9441605886938,480.56998280651374,415.1246869484265,247.61830240046223,262.5194018964012,480.5732027705975
2230.0000000000005,40.9761621645776,15.044825313244417,90.6597841928652,78.74197567393315,41.633411559641374,6.920321942234125,42.30998238521081,7.559308861281238,90.60561554754048,26.028523314082065,90.65840429317296,78.74296403025971,0.7050305681097566,0.8643236187706093,2.211941093370272,3.076264712140881,4.363306856876566,0.01320655938389886,25.0,12.321449466689444,9.80242607157669,9.0,25.0,3.0,443.93413535774897,480.5504711939627,415.1039310584318,247.61586478228867,262.51150025274166,480.55360439918496
2240.0000000000005,40.98328804934653,15.047652637087651,90.6692825293304,78.73669783985012,41.63978342079776,6.926375828315543,42.31557584697824,7.564559805793578,90.61517331942001,26.02716839751912,90.66790417875512,78.73763705031064,0.7046723907793513,0.8638880092149238,2.210549015177554,3.074437024392479,4.362931008255089,0.013199653977381216,25.0,12.3264437635454,9.807973216169271,9.0,25.0,3.0,443.92438396893454,480.53149345741656,415.08371651604574,247.61349199610547,262.50381103926173,480.53454205571865
2250.0000000000005,40.9902155399542,15.050399344870186,90.67850826037528,78.73155907818875,41.64597827399893,6.932260875788416,42.32101433018608,7.569664767966742,90.62445679163008,26.025847382004716,90.67713141494163,78.73245038889297,0.7043241210472073,0.8634647311615131,2.2091953227136267,3.07266005387514,4.362565418470447,0.013192939428795682,25.0,12.331299604922831,9.813365844714669,9.0,25.0,3.0,443.914899382375,480.5130363089525,415.064033391766,247.61118221807624,262.4963285117463,480.51600242160833
2260.0000000000005,40.99694996633311,15.053067694374931,90.68747005206316,78.72655692032822,41.6520008359256,6.937981620339031,42.326301923465145,7.574627626468838,90.6334746798781,26.024559516817927,90.68609466907057,78.72740155697284,0.7039855022775328,0.863053413256692,2.2078790133402166,3.070932426596909,4.362209756680831,0.01318641055512816,25.0,12.336020701202926,9.818608223767114,9.0,25.0,3.0,443.90567466602806,480.4950866660124,415.04487110897793,247.60893362547688,262.48904704841704,480.4979723808213
2270.0000000000005,41.003496546930286,15.055659884317548,90.69617630400995,78.72168886597098,41.657855730178895,6.943542505847404,42.331442640778576,7.579452187378307,90.64223543183456,26.023304060531306,90.69480234199281,78.72248803253977,0.7036562792387244,0.8626536971896702,2.2065990889351514,3.0692527861248218,4.361863706304734,0.013180062233071109,25.0,12.340610681065868,9.823704497868675,9.0,25.0,3.0,443.8967030079192,480.4776316582506,415.0262186121786,247.60674441588813,262.4819611620521,480.4804390272416
