time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.21464404605557,15.138108310582195,90.97908590468496,78.56644456400943,41.84685668707685,7.122739713952569,42.49755411550972,7.735111916516643,90.9268888171142,25.980769503301246,90.9777574806976,78.56573573570766,0.6930650307682111,0.8498800064716987,2.165136651407461,3.0150166578791597,4.350265161318609,0.012974397305268077,25.0,12.488961078283069,9.988065561363044,9.0,25.0,3.0,443.60466343807707,479.91400806529936,414.40961610971954,247.5319877725376,262.2471140888983,479.9142047092926
3220.0000000000005,41.21507854500195,15.138275380393509,90.97967699297939,78.56613293782772,41.84724598507399,7.1231081993340695,42.49789664532263,7.735432424651776,90.92748346336192,25.98067786574063,90.97834866204883,78.56542091821184,0.6930433653397539,0.8498541449847341,2.1650509818158183,3.0149051268005524,4.350240226775047,0.012973972867276008,25.0,12.489266903195926,9.98840326700872,9.0,25.0,3.0,443.60405662286,479.9128493147524,414.4083077468951,247.5318232679824,262.2466165691674,479.9130404087596
3230.0000000000005,41.21550075851793,15.138437716382557,90.98025140305396,78.56583015361895,41.84762427728097,7.12346626487431,42.49822949314383,7.7357438714431055,90.92806133065818,25.980588803824215,90.97892316254647,78.56511503260447,0.693022299739519,0.8498290003279018,2.1649676916398204,3.0147966919677223,4.350215993195127,0.012973560177722271,25.0,12.489564082971183,9.988731421158832,9.0,25.0,3.0,443.6034669425849,479.9117233322968,414.40703620815674,247.53166337430463,262.24613306359464,479.9119090325879
3240.0000000000005,41.2159110335634,15.138595452793083,90.98080960398168,78.56553596001652,41.84799187443044,7.123814204898565,42.49855293224028,7.736046512741779,90.92862289092793,25.980502245672714,90.97948145133779,78.56481782492385,0.6930018294370229,0.8498045674036657,2.164886752610732,3.0146913200143968,4.350192440997531,0.012973159137847115,25.0,12.48985286164708,9.989050293722414,9.0,25.0,3.0,443.60289391459895,479.9106291923701,414.4058004629901,247.53150796356172,262.24566317937257,479.9108096507156
3250.0000000000005,41.21630970731067,15.13874872005806,90.98135205171437,78.56525011277091,41.84834907849436,7.1241523054265485,42.49886722817966,7.736340597184608,90.92916860289388,25.980418121390244,90.98002398444687,78.56452904848362,0.6929819432037495,0.8497808328934312,2.164808115931113,3.014588948824544,4.35016955115409,0.012972769523898591,25.0,12.490133476383903,9.989360146985687,9.0,25.0,3.0,443.6023370698061,479.9095659954137,414.4045995094251,247.53135691129853,262.24520653462764,479.90974135934954
3260.0000000000005,41.216697107419904,15.138897644894485,90.98187918944386,78.56497237461554,41.84869618293014,7.124480844405923,42.49917263904601,7.736626366396479,90.92969891244095,25.980336363004824,90.9805512051362,78.56424846363761,0.6929626194635283,0.8497577707800364,2.164731700856004,3.0144894716360406,4.350147305160228,0.012972390918752129,25.0,12.490406157657446,9.989661235827667,9.0,25.0,3.0,443.60179595226657,479.9085328672608,414.40343237328193,247.53121009644673,262.2447627580919,479.9087032801936
3270.0000000000005,41.21707355236046,15.139042350444754,90.98239144802452,78.56470251502678,41.849033472968095,7.124800091985434,42.49946941569264,7.736904055227795,90.93021425304008,25.98025690440824,90.98106354432835,78.56397583755484,0.6929438423723906,0.8497353620669421,2.1646574449137135,3.014392806980656,4.3501256850201,0.012972023012925606,25.0,12.490671129484724,9.989953807970265,9.0,25.0,3.0,443.6012701187761,479.90752895828126,414.40229810722224,247.53106740120188,262.24433148875124,479.9076945596144
3280.0000000000005,41.21743935159149,15.139182956333116,90.98288924621538,78.5644403100831,41.849361225772974,7.125110310668163,42.499757801883646,7.737173891887038,90.93071504599274,25.980179681328536,90.98156142084886,78.56371094406323,0.6929256003605329,0.8497135929899255,2.1645852993425687,3.0142988923324943,4.35010467323496,0.01297166557727586,25.0,12.490928609549258,9.990238104117791,9.0,25.0,3.0,443.6007591386021,479.90655344289496,414.4011957902525,247.53092871101543,262.24391237569034,479.90671436811954
3290.0000000000005,41.21779480583185,15.139319578785774,90.98337299103189,78.56418554226654,41.849679710685216,7.125411755540881,42.50003803450555,7.73743609813971,90.93120170078474,25.980104631258087,90.9820452417778,78.56345356345622,0.692907873711078,0.8496924397849289,2.164515190280297,3.0142076300652265,4.35008425279067,0.012971318230465313,25.0,12.491178809392297,9.990514358171085,9.0,25.0,3.0,443.6002625931234,479.9056055188532,414.40012452700734,247.53079391444317,262.243505077746,479.9057618996642
3300.0000000000005,41.218140207345535,15.139452330735764,90.98384307812832,78.56393800023534,41.84998918947626,7.125704674516271,42.50031034379182,7.73769088951849,90.93167461547081,25.980031693416947,90.98251540283216,78.56320348227905,0.6928906499110628,0.8496718875139004,2.1644470667066926,3.014118954220593,4.350064407143432,0.012970980726332857,25.0,12.491421934611708,9.990782797446684,9.0,25.0,3.0,443.59978007543697,479.9046844064581,414.3990834468521,247.53066290309388,262.24310926322977,479.90483637087846
3310.0000000000005,41.218475840168736,15.13958132191442,90.9842998920997,78.56369747868307,41.85028991655172,7.125989308525561,42.500574953500795,7.737938475490579,90.93213417697869,25.97996080870473,90.98297228866794,78.56296049315004,0.6928739126921374,0.8496519166242574,2.164380866198431,3.0140327828226887,4.350045120203428,0.012970652748711717,25.0,12.49165818502246,9.991043642855969,9.0,25.0,3.0,443.59931119004096,479.90378934799463,414.39807170331807,247.53053557153757,262.24272460968524,479.90393702044366
3320.0000000000005,41.218801980328415,15.13970665893862,90.98474380676556,78.56346377814985,41.850582139146766,7.126265891704463,42.500832081088,7.738179059618971,90.93258076139448,25.979891919648598,90.98341627316397,78.56272439459877,0.6928576522655431,0.8496325155005338,2.164316546894585,3.0139490623951195,4.350026376327008,0.012970334103035577,25.0,12.491887754808715,9.99129710907516,9.0,25.0,3.0,443.5988555525406,479.9029196071178,414.3970884734629,247.53041181722716,262.2423508036194,479.90306310852424
3330.0000000000005,41.219118894416795,15.139828444758166,90.98517518323746,78.56323670616892,41.850866096049,7.12653465018451,42.501081936581535,7.738412838510784,90.93301473201953,25.979824970720983,90.9838477174898,78.56249499204323,0.6928418207189205,0.8496136257651719,2.1642539482131733,3.0138675739783447,4.350008160377841,0.01297002388135363,25.0,12.49211083152062,9.991543403435289,9.0,25.0,3.0,443.5984127916311,479.90207447285616,414.39613296209143,247.5302915410425,262.24198754215826,479.9022139204792
3340.0000000000005,41.219426844639806,15.139946780621417,90.98559437677392,78.56301607300446,41.85114202211973,7.126795806373195,42.50132472655931,7.738640005538968,90.93343644626255,25.979759907266043,90.98426697695787,78.56227209454563,0.6928264979939747,0.8495953458285933,2.164193309181871,3.013788655010464,4.3499904575483965,0.012969723569613668,25.0,12.492327599629618,9.99178272985432,9.0,25.0,3.0,443.5979825420896,479.90125324507534,414.3952043868652,247.5301746454228,262.241634527302,479.9013887540669
3350.0000000000005,41.219726084448986,15.140061764369989,90.9860017307724,78.56280169608918,41.851410144382406,7.127049575251988,42.50156065070792,7.738860747622936,90.93384624960386,25.979696676432468,90.98467439502244,78.56205551674081,0.6928115790071481,0.8495775471857184,2.1641342911257992,3.013711838311518,4.349973253377776,0.0129694311899143,25.0,12.49253823744806,9.992015285435514,9.0,25.0,3.0,443.59756445083417,479.90045524841935,414.39430199118215,247.5300610359781,262.241291470925,479.90058692909673
3360.0000000000005,41.220016860957706,15.140173491374584,90.9863975801396,78.56259339689414,41.85167068418595,7.1272961664245145,42.50178990372633,7.739075247010135,90.93424447897728,25.979635226651283,90.98507030664204,78.56184507874417,0.6927970952767976,0.849560268846116,2.1640769823934503,3.0136372512395666,4.349956533861489,0.012969147322152494,25.0,12.49274291883438,9.992241262347138,9.0,25.0,3.0,443.5971581735606,479.8996798233992,414.3934250370888,247.52995062061677,262.2409580919811,479.89980778371535
3370.0000000000005,41.2202994117421,15.140282053323917,90.98678224690947,78.56239100414234,41.85192385433815,7.127535781403593,42.50201267280262,7.739283678915285,90.9346314583698,25.979575508348034,90.98545503390424,78.56164060743617,0.6927829407743409,0.8495433811318764,2.1640210420343227,3.013564423166199,4.349940285477963,0.01296886997153607,25.0,12.492941810938303,9.992460845336721,9.0,25.0,3.0,443.596763379245,479.89892633652886,414.39257281486925,247.52984331076516,262.24063412025595,479.8990506812325
3380.0000000000005,41.22057397178813,15.140387540881193,90.98715604973516,78.56219434797201,41.8521698653289,7.127768619502035,42.502229143087774,7.739486216642547,90.9350075083556,25.979517472433766,90.98582889550688,78.56144193159133,0.6927693062427852,0.8495271182952838,2.163967056271347,3.013494174566631,4.3499244949379055,0.012968602699236692,25.0,12.493135079099318,9.992674217138417,9.0,25.0,3.0,443.5963797404141,479.89819416029184,414.3917446223408,247.52973901870595,262.2403192882852,479.89831499176273
3390.0000000000005,41.22084076323606,15.140490039750546,90.98751928970275,78.56200326856236,41.852408916144455,7.127994869138831,42.502439489616926,7.739683024026591,90.93537293185051,25.97946107250124,90.9861921925889,78.56124888930367,0.6927559896983381,0.8495112329675152,2.163914385016084,3.013425617983599,4.349909149534458,0.012968341714605092,25.0,12.49332287960368,9.992881550480659,9.0,25.0,3.0,443.5960069474899,479.8974827029216,414.39093979537427,247.52963766149696,262.240013343266,479.8976001199207
3400.0000000000005,41.22110000894048,15.14058963588434,90.98787226913213,78.56181760502243,41.85264120641255,7.128214719334437,42.50264388799143,7.739874265427773,90.93572803299949,25.97940626197993,90.98654522751583,78.56106131840625,0.6927430815833248,0.8494958363881382,2.163863301659176,3.0133591380473144,4.349894236633904,0.01296808870157422,25.0,12.493505369261529,9.993083018659377,9.0,25.0,3.0,443.59564468984,479.8967913694853,414.3901576675569,247.5295391558636,262.23971603148686,479.8969054685514
3410.0000000000005,41.22135192090868,15.140686411051604,90.98821527552056,78.56163720463611,41.85286692604624,7.128428349909484,42.50284250526931,7.740060097208983,90.93607310104032,25.979352996514137,90.98688828783104,78.56087906442576,0.6927305230710687,0.8494808567314567,2.163813613729324,3.0132944704607807,4.349879744149285,0.012967842549970236,25.0,12.493682697240844,9.993278786519625,9.0,25.0,3.0,443.5952926719461,479.8961195947055,414.3893976046697,247.52944342252312,262.2394271114452,479.8962304693277
3420.0000000000005,41.221596706355115,15.140780445153156,90.98854858999059,78.5614619180642,41.853086260667006,7.128635936617798,42.50303550473519,7.740240672198808,90.93640841879503,25.979301232766147,90.98722165470137,78.56070197656146,0.6927183218046448,0.8494663036788263,2.16376533659127,3.0132316402700967,4.349865660287625,0.012967603394207229,25.0,12.493855009345223,9.993469015181917,9.0,25.0,3.0,443.5949506049329,479.8954668258052,414.38865898664096,247.5293503839544,262.23914634711906,479.8955745669344
3430.0000000000005,41.22183456533632,15.140871815319883,90.98887248396936,78.56129160116467,41.853299389485855,7.12883764914119,42.503223044036126,7.740416137947592,90.93673425933164,25.979250928860157,90.98754559959671,78.56052990924849,0.6927064655992953,0.8494521625873802,2.163718423963992,3.013170586551372,4.349851973656008,0.012967370997796764,25.0,12.494022446341944,9.993653860196503,9.0,25.0,3.0,443.59461820987696,479.89483252914346,414.38794121465054,247.5292599652577,262.2388735105272,479.89493722525543
3440.0000000000005,41.22206569567971,15.140960597822357,90.98918722589455,78.56112611146176,41.853506489719194,7.129033655269268,42.50340527906728,7.740586640363176,90.93705089271037,25.97920204338402,90.98786039099728,78.56036271849649,0.6926949444360574,0.8494384214682342,2.1636728364177547,3.013111257885989,4.349838672980424,0.012967145164859932,25.0,12.494185147434337,9.9938334753798,9.0,25.0,3.0,443.59429521095615,479.8942161770729,414.38724369633326,247.5291720923261,262.2386083762148,479.89431791401313
3450.0000000000005,41.22229028778349,15.141046866037698,90.98949307416058,78.56096531185216,41.85370773192924,7.129224116489695,42.50358235987065,7.740752319873992,90.93735857888714,25.979154536457543,90.98816628733833,78.56020026585462,0.6926837489367612,0.8494250691077365,2.163628536825924,3.01305360593366,4.3498257474043,0.012966925711807954,25.0,12.494343246599612,9.994008008768729,9.0,25.0,3.0,443.5939813426533,479.8936172617512,414.3865658614156,247.52908669380705,262.23835072712126,479.8937161230236
3460.0000000000005,41.22250852438847,15.141130690399905,90.98979027678051,78.56080907073475,41.85390327982026,7.129409187795318,42.50375443045726,7.740913311262601,90.93765756737356,25.97910836978491,90.98846353667213,78.5600424184003,0.6926728732845825,0.8494120986502198,2.163585499503187,3.012997598153407,4.3498131865134075,0.012966712522059687,25.0,12.49449687242486,9.994177602438867,9.0,25.0,3.0,443.5936763501351,479.8930352957212,414.3859071624219,247.5290037011648,262.2381003548608,479.8931313625301
3470.0000000000005,41.22272058791628,15.141212141204846,90.99007908140455,78.56065725683281,41.854093296812295,7.1295890239063615,42.503921634590434,7.741069749077155,90.9379481073156,25.979063505130057,90.98875238668795,78.55988904348243,0.6926623006905254,0.8493994897846012,2.1635436644971726,3.0129431542817735,4.3498009798976005,0.012966505273604352,25.0,12.494646153279348,9.994342398221022,9.0,25.0,3.0,443.5933799789853,479.8924697924479,414.3852670526544,247.52892304595787,262.2378570513537,479.8925631436121
3480.0000000000005,41.2229266507698,15.141291284879344,90.99035972208061,78.56050974605989,41.85427793735103,7.129763771045759,42.50408410813856,7.741221760476377,90.93823043417476,25.979019906344377,90.98903307147066,78.5597400157863,0.6926520288680353,0.8493872399701574,2.16350301756731,3.0128902575374674,4.349789117720878,0.01296630391634554,25.0,12.494791210480798,9.994502530149816,9.0,25.0,3.0,443.5930919887368,479.8919202920816,414.38464501532326,247.52884466346185,262.2376206199361,479.89201100428335
3490.0000000000005,41.22312688338513,15.141368187083344,90.99063243022422,78.56036641577953,41.85445735412172,7.129933573767062,42.50424198542327,7.741369471169379,90.93850478076381,25.978977537681487,90.98930582247229,78.55959521142523,0.6926420489246905,0.8493753385635597,2.1634635239174576,3.0128388624810167,4.349777590255131,0.012966108276596297,25.0,12.494932163966098,9.994658130732093,9.0,25.0,3.0,443.59281214165225,479.89138634002256,414.3840405393806,247.52876848967165,262.2373908661279,479.8914744877728
3500.0000000000005,41.2233214514776,15.141442911652462,90.99089743086776,78.5602271467847,41.854631695581645,7.1300985726190325,42.504395397048064,7.741513003384114,90.9387713734737,25.97893636436612,90.98957086476082,78.55945450995648,0.6926323519105596,0.8493637748438642,2.1634251487633955,3.01278892360726,4.349766388036556,0.012965918179774402,25.0,12.49506913035134,9.994809328803,9.0,25.0,3.0,443.5925402065594,479.8908674942874,414.3834531278456,247.52869446230557,262.23716760079395,479.8909531499486
3510.0000000000005,41.223510514433386,15.141515519974972,90.99115494047024,78.56009182443732,41.854801104519424,7.130258902782714,42.50454446863055,7.741652474681586,90.93903043007008,25.978896352948823,90.98982841482947,78.55931779559641,0.6926229273354841,0.8493525361938244,2.1633878527680808,3.0127403889619058,4.349755501961072,0.012965733422729471,25.0,12.495202221799673,9.994956248269489,9.0,25.0,3.0,443.59227596109866,479.89036332976735,414.382882302518,247.5286225214576,262.2369506419841,479.8904465637098
3520.0000000000005,41.223694226911576,15.141586071615848,90.99140516910286,78.55996033752302,41.8549657194894,7.130414695428726,42.504689322064095,7.741787999136078,90.93928216189171,25.978857470960406,90.99007868278244,78.55918495598826,0.6926137726960294,0.8493416197825969,2.1633516217357625,3.01269324151836,4.349744923193368,0.01296555395201518,25.0,12.495331547149362,9.99509900936664,9.0,25.0,3.0,443.5920191894981,479.88987343396406,414.3823275993653,247.5285526089399,262.2367398131264,479.8899543145725
3530.0000000000005,41.223872742179914,15.141654625598676,90.99164832495929,78.55983257583743,41.85512567780088,7.130566080546771,42.504830078148025,7.7419196897964175,90.93952677838863,25.9788196862022,90.99032187684638,78.5590558798151,0.6926048759636697,0.849331011098233,2.1633164117738337,3.0126474228720665,4.349734642974263,0.012965379535928738,25.0,12.495457214261023,9.995237731244742,9.0,25.0,3.0,443.5917696779068,479.8893973980806,414.38178855835264,247.5284846670932,262.23653493916913,479.8894759918074
3540.0000000000005,41.22404620622306,15.141721238129264,90.99188460636304,78.55970843444321,41.85528111023918,7.130713181949601,42.504966851943095,7.7420476543404675,90.93976447908072,25.978782968015366,90.99055819537612,78.55893046106057,0.6925962279468321,0.8493206990966482,2.1632821881486297,3.0126028872452775,4.34972465295688,0.012965209996169564,25.0,12.495579325870663,9.995372527389918,9.0,25.0,3.0,443.5915272226184,479.8889348327708,414.3812647412281,247.52841864095285,262.23633585338723,479.8890112041922
3550.0000000000005,41.22421475417664,15.141785962242182,90.99211419681721,78.55958781534673,41.85543213787596,7.130856114254641,42.50509974996022,7.742171992445207,90.93999544855198,25.97874728868408,90.9907878218776,78.55880860270986,0.6925888439486708,0.8493119290994131,2.1632521167001637,3.0125640457995764,4.349714945773576,0.012965064334278091,25.0,12.495697977086309,9.995503502851705,9.0,25.0,3.0,443.5912916367837,479.8884853762514,414.38075574208887,247.52835447935237,262.2361424036278,479.8885595916132
3560.0000000000005,41.22437853993573,15.141848853858903,90.99233730547459,78.55947060990377,41.85557889858752,7.130995007980856,42.50522889351616,7.74229281763803,90.94021989718041,25.97871261345921,90.99101096549987,78.5586901895798,0.6925841471814513,0.8493064464411265,2.1632306357776594,3.012537082218786,4.349705511566563,0.012964969182453054,25.0,12.495813276203537,9.995630777274926,9.0,25.0,3.0,443.59106269994186,479.8880486213429,414.3802610987479,247.52829212489164,262.2359544063917,479.8881207357233
3570.0000000000005,41.22453769042879,15.14190996523712,90.99255410544777,78.55935672624558,41.85572150606615,7.1311299707574,42.50535438261949,7.742410223509069,90.94043799929558,25.97867891838183,90.99122779955954,78.55857513270212,0.6925752250781905,0.8492957746852704,2.1631961497621512,3.012491924447421,4.349696343970891,0.01296479513686315,25.0,12.495925312554562,9.99575444930076,9.0,25.0,3.0,443.59084024076753,479.88762422771913,414.37978043075515,247.52823153034265,262.23577172504184,479.88769430093697
3580.0000000000005,41.224692337448815,15.141969346278302,90.99276477505171,78.55924606873805,41.85586007840158,7.13126111437299,42.5054763211672,7.742524307284895,90.94064993416424,25.978646174787684,90.99143850227193,78.55846333622685,0.6925670688456995,0.8492860346646409,2.1631642428521216,3.0124502775167628,4.3496874353809645,0.012964635625550409,25.0,12.496034178894092,9.995874621448593,9.0,25.0,3.0,443.590624073904,479.88721184309776,414.3793133418173,247.52817264419468,262.2355942062369,479.8872799347108
3590.0000000000005,41.22484260841384,15.142027045773602,90.99296948752612,78.55913854624794,41.85599472975032,7.13138854689231,42.505594809597305,7.742635162954458,90.94085587608306,25.978614355805234,90.9916432469171,78.55835470701373,0.6925591629540777,0.8492765943931062,2.1631332994806134,3.01240989387372,4.349678778379642,0.012964480992105884,25.0,12.496139964892052,9.995991392670419,9.0,25.0,3.0,443.59041402108153,479.88681112825645,414.37885944779714,247.52811541895764,262.23542170408183,479.8868772943517
3600.0000000000005,41.224988627333296,15.142083111684997,90.9931684115243,78.55903407003933,41.856125571208345,7.1315123734815415,42.50570994565273,7.742742881983929,90.94105599476899,25.978583435512288,90.99184220222249,78.55824915546894,0.6925496385848208,0.849265162356604,2.163097477489545,3.012362639846149,4.349670365869676,0.012964296247538473,25.0,12.49624275782088,9.996104859378248,9.0,25.0,3.0,443.5902099096102,479.8864217529277,414.378418376512,247.5280598080512,262.23525407728533,479.8864860480464
3610.000000000001,41.225130514524125,15.142137589842603,90.99336171063048,78.55893255336042,41.85625271058661,7.131632696196334,42.50582182418984,7.74284755313755,90.94125045468957,25.978553388225063,90.99203553169635,78.55814659364177,0.6925424675251113,0.8492566092856506,2.1630691773133335,3.0123257865989843,4.349662190917929,0.012964155737125263,25.0,12.496342642373063,9.996215115121458,9.0,25.0,3.0,443.59001157073646,479.8860433955903,414.3779897663326,247.52800576629593,262.23509118713616,479.8861058723096
3620.000000000001,41.22526838647921,15.142190525253284,90.9935495433596,78.55883391276262,41.85637625224482,7.1317496138245815,42.505930537024256,7.742949262333469,90.94143941536781,25.978524189599,90.99222339393197,78.55804693743084,0.6925355614598273,0.8492483744929095,2.1630418715189967,3.0122902460119065,4.349654246869521,0.012964020363324351,25.0,12.496439700531084,9.996322250449337,9.0,25.0,3.0,443.58981884215086,479.8856757457416,414.3775732673266,247.52795324988864,262.234932900912,479.8857364554384
3630.000000000001,41.22540235682455,15.14224196166856,90.99373206416885,78.55873806667341,41.856496297983675,7.131863222730715,42.506036173721945,7.743048093384004,90.94162303219404,25.97849581572484,90.99240594341306,78.55795010447099,0.6925288230242433,0.8492403387623646,2.1630152513059686,3.012255590068333,4.3496465272217035,0.012963888298610796,25.0,12.49653401226726,9.99642635369679,9.0,25.0,3.0,443.5896315652839,479.8853185003744,414.3771685378845,247.5279022156996,262.2347790886951,479.88537749304425
3640.000000000001,41.22553253601786,15.142291941571957,90.9939094232128,78.55864493580054,41.85661294676629,7.131973616592461,42.50613882135323,7.743144127765618,90.94180145622637,25.97846824333357,90.99258333031672,78.55785601461298,0.6925222967218747,0.8492325568466448,2.1629894511009087,3.012222007947553,4.349639025640351,0.012963760371287644,25.0,12.496625655322587,9.996527510712157,9.0,25.0,3.0,443.58944958590337,479.88497136493487,414.37677524557904,247.52785262189843,262.23462962410576,479.8850286890864
3650.000000000001,41.225659031202554,15.142340506174152,90.9940817661744,78.55855444322043,41.85672629458709,7.132080886276468,42.50623856437744,7.743237444510896,90.9419748340256,25.978441449852085,90.99275570034915,78.55776459014822,0.6925159633759469,0.8492250054023611,2.1629644065750115,3.0121894119773724,4.3496317359866286,0.012963636217752292,25.0,12.496714705106854,9.996625804772009,9.0,25.0,3.0,443.58927275440607,479.8846340536456,414.3763930680309,247.5278044279804,262.23448438455506,479.8846897564226
3660.000000000001,41.22578194664133,15.142387695584771,90.99424923484976,78.55846651413533,41.85683643486017,7.132185120206373,42.50633548498398,7.7433281205277344,90.94214330824205,25.97841541332048,90.9929231953288,78.55767575550742,0.6925098147473414,0.8492176744937816,2.162940087677764,3.0121577621715456,4.349624652280944,0.01296351567925407,25.0,12.496801235003376,9.996721316917103,9.0,25.0,3.0,443.5891009252238,479.8843062884809,414.3760216915168,247.5277575945183,262.23434325075164,479.88436041568633
3670.000000000001,41.22590138358549,15.142433548751058,90.9944119669312,78.55838107587977,41.85694345830191,7.132286404251261,42.506429662989405,7.743416230503328,90.94230701739725,25.978390112395918,90.99308595296995,78.55758943729505,0.6925038389015007,0.849210549649635,2.1629164529425453,3.01212700259218,4.349617768719134,0.012963398528007325,25.0,12.496885316275495,9.99681412584357,9.0,25.0,3.0,443.5889339569805,479.8839877994006,414.37566081131007,247.52771208323688,262.2342061068102,479.88404039556286
3680.000000000001,41.22601744042962,15.142478103512817,90.9945700962547,78.55829805786584,41.85704745306968,7.13238482185767,42.50652117595912,7.743501847017739,90.94246609613293,25.97836552633879,90.99324410712931,78.55750556418867,0.6924980458152331,0.8492036432630794,2.162893529455978,3.012097172719057,4.349611079657431,0.012963284946509711,25.0,12.49696701817777,9.996904308030992,9.0,25.0,3.0,443.5887717122748,479.8836783239972,414.37531013127904,247.52766785690903,262.2340728401058,479.8837294323721
3690.000000000001,41.22613021280471,15.142521396649556,90.99472375289048,78.55821739148683,41.85714850484505,7.132480454127631,42.50661009928024,7.743585040612346,90.94262067530262,25.978341634994536,90.99339778789795,78.55742406688825,0.6924924117808905,0.8491969264165974,2.1628712392113214,3.01206816562792,4.349604579610844,0.012963174486820016,25.0,12.497046408019289,9.996991937807252,9.0,25.0,3.0,443.5886140575682,479.8833776072345,414.3749693635595,247.52762487935408,262.23394334116983,479.8834272698716
3700.000000000001,41.22623979364246,15.14256346389584,90.99487306325865,78.55813901008969,41.85724669689171,7.132573379874201,42.50669650621352,7.743665879838488,90.9427708820873,25.978318418760807,90.9935471217157,78.55734487805938,0.6924869437825995,0.8491904078256155,2.162849600171826,3.0120400079974416,4.349598263246168,0.012963067275642198,25.0,12.49712355120988,9.997077087402374,9.0,25.0,3.0,443.5884608630772,479.8830854012819,414.3746382283464,247.5275831154062,262.2338175036002,479.8831336590446
3710.000000000001,41.22634627321448,15.142604339965828,90.99501815015918,78.55806284892368,41.85734211009008,7.132663675653987,42.50678046792232,7.7437444312843695,90.94291684002634,25.978295858604383,90.99369223140185,78.55726793228946,0.6924816282883139,0.8491840710426282,2.162828566333704,3.012012637376332,4.349592125384564,0.012962963055746492,25.0,12.497198511287934,9.997159826979328,9.0,25.0,3.0,443.5883120027355,479.88280146539006,414.37431645384146,247.5275425308902,262.23369522403374,479.8828483579885
3720.000000000001,41.22644973923916,15.142644058581936,90.99515913292744,78.5579888450806,41.85743482303346,7.132751415858195,42.50686205355864,7.743820759655989,90.94305866917341,25.978273936019377,90.99383323631086,78.55719316601846,0.6924764656346007,0.8491779166229236,2.1628081351131025,3.0119860517360264,4.349586160990722,0.012962861829619114,25.0,12.497271349994776,9.997240224714687,9.0,25.0,3.0,443.5881673540257,479.88252556562514,414.37400377589046,247.52750309258784,262.2335764020236,479.882571131641
3730.000000000001,41.22655027700582,15.142682652540486,90.99529612760979,78.55791693740758,41.85752491213899,7.132836672817689,42.506941330359695,7.743894927867132,90.94319648627302,25.97825263302036,90.99397025250684,78.55712051747531,0.6924714561283808,0.8491719450822455,2.16278830393402,3.0119602490162647,4.349580365169395,0.012962763599297732,25.0,12.497342127362232,9.997318346897034,9.0,25.0,3.0,443.5880267978348,479.88225747453856,414.3736999376064,247.52746476818697,262.2334609399025,479.8823017514758
3740.000000000001,41.22664796939211,15.14272015370102,90.9954292469619,78.55784706647641,41.857612451663435,7.132919516818106,42.50701836366229,7.743966997053064,90.94333040475969,25.9782319321086,90.99410339276383,78.55704992661884,0.6924665817577422,0.8491661344683363,2.162769013104016,3.0119351475723524,4.349574733161738,0.01296266802399914,25.0,12.497410901726028,9.997394257939504,9.0,25.0,3.0,443.587890218402,479.8819969711105,414.373404689322,247.52742752629848,262.2333487427238,479.8820399954062
3750.000000000001,41.22674289682399,15.142756592981186,90.99555860042419,78.55777917462211,41.857697513667006,7.13300001606558,42.50709321687077,7.744037026540583,90.9434605347322,25.97821181631815,90.99423276653904,78.55698133519672,0.6924618515490731,0.8491604959815326,2.1627502874817,3.0119107834632324,4.349569260350489,0.012962575269194086,25.0,12.497477729695447,9.997468020350425,9.0,25.0,3.0,443.58775750338776,479.88174384084743,414.3731177887708,247.5273913364404,262.23323971837544,479.8817856479184
3760.000000000001,41.226835137577126,15.142792000473264,90.9956842945085,78.55771320573409,41.85778016828372,7.133078236942481,42.50716595169498,7.744105074070603,90.94358698334324,25.97819226912884,90.9943584803612,78.5569146865207,0.6924572518235701,0.8491550129761352,2.1627320810983126,3.0118870940744484,4.3495639422400645,0.012962485075409052,25.0,12.497542666367051,9.997539694965155,9.0,25.0,3.0,443.5876285434593,479.8814978750112,414.37283900009726,247.52735616893847,262.2331337771747,479.88153849926863
3770.000000000001,41.226924767666155,15.142826405393407,90.99580643265945,78.5576491053248,41.85786048362191,7.1331542439137365,42.50723662806254,7.744171195716205,90.94370985465994,25.978173274487347,90.99448063769132,78.55684992554905,0.6924527820434102,0.849149684917316,2.162714389121537,3.0118640740388534,4.3495587744639,0.012962397429260397,25.0,12.49760576524642,9.997609340861912,9.0,25.0,3.0,443.58750323243015,479.8812588708848,414.3725680942461,247.52732199497285,262.23303083202893,479.8812983457756
3780.000000000001,41.2270118609686,15.14285983613911,90.99592511542045,78.55758682044393,41.857938525875305,7.133228099631538,42.50730530421694,7.744235445974368,90.94382924983032,25.978154816799474,90.99459933908851,78.55678699878102,0.6924484416447243,0.8491445112351865,2.1626972067258894,3.0118417179610764,4.349553752777982,0.012962312316969768,25.0,12.497667078334416,9.997677015457214,9.0,25.0,3.0,443.5873814671004,479.88102663145133,414.37230484857025,247.5272887865387,262.23293079828807,479.88106498946735
3790.000000000001,41.22709648930738,15.14289232031183,90.99604044053649,78.5575262996119,41.858014359396975,7.133299865005597,42.50737203678214,7.744297877826455,90.94394526718739,25.978136880902184,90.99471468231312,78.55672585421665,0.6924442227225068,0.8491394823539505,2.162680506242588,3.0118199885965384,4.349548873055597,0.012962229587422549,25.0,12.497726656187185,9.997742774571634,9.0,25.0,3.0,443.587263147132,479.88080096517234,414.3720490466071,247.52725651638755,262.2328335936554,479.8808382378973
3800.000000000001,41.22717872144412,15.142923884345464,90.99615250157488,78.55746749356263,41.85808804579767,7.133369598349873,42.50743687996926,7.744358541996064,90.94405800086234,25.97811945226755,90.99482676094824,78.55666644204825,0.6924400888011639,0.849134553657462,2.1626641708943706,3.0117987245518325,4.34954413134315,0.012962148554799664,25.0,12.497784547205526,9.99780667164407,9.0,25.0,3.0,443.5871481764756,479.88058168871447,414.3718004810618,247.52722515843357,262.23273913932456,479.88061790679046
3810.000000000001,41.227258626873194,15.14295455493891,90.99626139318374,78.55741035246852,41.858159647343285,7.133437358597746,42.5074998885658,7.744417489745558,90.94416754606942,25.978102516225533,90.99493566965388,78.5566087120306,0.6924361409581699,0.8491298492115625,2.1626485134940094,3.0117783627055723,4.3495395236562535,0.012962071108219822,25.0,12.497840800305369,9.997868760682877,9.0,25.0,3.0,443.5870364580288,479.8803686166375,414.3715589424573,247.52719468630235,262.2326473556364,479.880403809984
3820.000000000001,41.227336270792,15.142984357151818,90.99636720405104,78.55735482964332,41.85822922245222,7.133503201041036,42.50756111397497,7.744474769170893,90.94427399203296,25.978086058987856,90.9950414971349,78.55655261691315,0.6924322746342286,0.8491252409032538,2.1626332047642447,3.011758445667499,4.34953504623746,0.012961995287495745,25.0,12.497895461380494,9.99792909235856,9.0,25.0,3.0,443.58692790071393,479.8801615751861,414.3713242341949,247.5271650752645,262.2325581678583,479.8801957727364
3830.000000000001,41.22741171621647,15.143013315199994,90.99647001994394,78.55730087991718,41.85829682758659,7.133567179119666,42.50762060587752,7.744530426756057,90.94437742503604,25.978070067255032,90.995144329172,78.55649811109879,0.6924284854736241,0.849120723495102,2.162618228488494,3.011738951983596,4.349530695467494,0.012961921008343176,25.0,12.497948574787245,9.997987715643717,9.0,25.0,3.0,443.5868224164916,479.87996039628894,414.37109616632256,247.52713630138544,262.23247150376784,479.8799936262352
3840.000000000001,41.22748502675982,15.143041453523663,90.99656992754224,78.55724845774897,41.85836251974528,7.13362934678122,42.50767841442936,7.744584509429387,90.94447793227641,25.978054527587005,90.9952442524557,78.55644514853763,0.6924248598531307,0.8491164030164084,2.1626038518016326,3.0117202548180413,4.349526467690448,0.0129618498849145,25.0,12.498000185304647,9.998044679978477,9.0,25.0,3.0,443.5867199164756,479.8797649102716,414.3708745469722,247.5271083405332,262.23238729043555,479.8797971999238
3850.000000000001,41.22755626254689,15.143068795227975,90.99666700862451,78.5571975200463,41.8584263528001,7.133689755013336,42.50773458703101,7.744637061540858,90.94457559602736,25.978039427269835,90.99534134878029,78.55639368574055,0.6924213085122545,0.8491121701071392,2.1625897934243365,3.011701963531476,4.34952235944682,0.012961780243652589,25.0,12.498050335254677,9.998100032085745,9.0,25.0,3.0,443.5866203166643,479.87957495683753,414.3706591948263,247.5270811698585,262.23230545893585,479.8796063328102
3860.000000000001,41.22762548214372,15.143095362814565,90.99676134293102,78.55714802484947,41.85848837922752,7.133748453483008,42.507789169857965,7.744688126294419,90.94467049650781,25.978024753927457,90.99543569789769,78.55634368029779,0.6924178592344193,0.8491080589359646,2.1625761376995247,3.0116841966354895,4.349518367370531,0.01296171260208948,25.0,12.498099065862732,9.998153817480556,9.0,25.0,3.0,443.5865235352255,479.87939037978487,414.3704499332049,247.52705476712867,262.23222594209733,479.8794208679122
3870.000000000001,41.227692741708026,15.143121177868691,90.99685300690355,78.55709993191738,41.85854864934575,7.133805489814165,42.50784220718711,7.7447377451171056,90.94476271061984,25.97801049569296,90.99552737626259,78.55629509160298,0.6924144578274196,0.8491040031413446,2.1625627130428806,3.0116667161842248,4.3495144882356955,0.01296164594332434,25.0,12.498146416659324,9.998206079806435,9.0,25.0,3.0,443.58642949370784,479.8792110293399,414.370246592716,247.5270291110142,262.23214867554594,479.879240654818
3880.000000000001,41.227758097917466,15.14314626214167,90.99694207777756,78.55705320072633,41.858607213939294,7.133860912071782,42.5078937437034,7.7447859598177615,90.94485231606029,25.977996640577143,90.99561646111967,78.55624787858788,0.6924112527800179,0.8491001849047798,2.162549980860283,3.011650165765063,4.349510718772038,0.01296158304447062,25.0,12.498192427541142,9.99825686310993,9.0,25.0,3.0,443.586338112872,479.8790367544081,414.37004900256056,247.52700417997448,262.23207359426226,479.879065541494
3890.000000000001,41.22782160446848,15.143170636283172,90.99702862860124,78.55700779276192,41.85866412112115,7.133914765792326,42.50794382174358,7.744832810008006,90.94493938631939,25.977983177236865,90.99570302553161,78.55620200245944,0.6924080867037211,0.8490964113158307,2.1625374473633374,3.011633858679168,4.34950705589872,0.012961520956965329,25.0,12.498237136306445,9.99830620911797,9.0,25.0,3.0,443.5862493177221,479.87886741176254,414.3698570004853,247.52697995361967,262.2320006366846,479.87889538422047
3900.000000000001,41.2278833135908,15.14319432035353,90.99711273050733,78.55696367063193,41.858719417690686,7.1339670952687015,42.50799248248792,7.744878334217219,90.94502399295637,25.977970094622265,90.99578714064126,78.5561574254121,0.6924050129146052,0.8490927478408012,2.162525276901465,3.0116180247422664,4.349503496609854,0.012961460676560545,25.0,12.498280579721213,9.998354158422556,9.0,25.0,3.0,443.58616303526486,479.878702862124,414.36967042905127,247.5269564120912,262.23192974291635,479.8787300430016
3910.000000000001,41.2279432760298,15.143217333846168,90.99719445258596,78.55692079799195,41.858773149117006,7.1340179435347295,42.50803976594574,7.744922569879179,90.94510620547705,25.97795738200637,90.99586887554975,78.55611411072452,0.6924020217865763,0.8490891827604243,2.1625134373020467,3.011602620062471,4.349500037986251,0.012961402020833276,25.0,12.49832279350676,9.998400750457847,9.0,25.0,3.0,443.5860791945881,479.87854297016565,414.36948913512094,247.52693353610704,262.23186085474015,479.87856938185536
3920.000000000001,41.228001541264256,15.143239695767592,90.99727386222467,78.5568791394295,41.858825359734695,7.134067352550176,42.508085711128615,7.744965553494013,90.94518609167342,25.97794502892361,90.99594829765506,78.55607202261574,0.6923991219706979,0.84908572676613,2.1625019535271086,3.011587680293238,4.349496677179045,0.01296134514954588,25.0,12.498363812492642,9.998446023675172,9.0,25.0,3.0,443.585997726547,479.8783876039592,414.36931296938087,247.52691130685935,262.2317939154105,479.87841326821285
3930.000000000001,41.228058157268805,15.143261424544733,90.99735102474446,78.55683866057905,41.85887609253034,7.134115362998954,42.508130355862,7.745007320451861,90.94526371725931,25.97793302523121,90.99602547228851,78.55603112637651,0.6923962979533337,0.8490823609140018,2.1624907751319054,3.0115731360459077,4.349493411429075,0.012961289770187068,25.0,12.498403670449932,9.99849001535648,9.0,25.0,3.0,443.5859185640981,479.8782366355565,414.36914178706235,247.52688970610333,262.2317288698962,479.87826157352487
3940.000000000001,41.228113170701725,15.14328253810396,90.99742600368802,78.55679932804132,41.8589253893115,7.134162014448975,42.508173736933976,7.745047905172272,90.94533914615923,25.977921361056133,90.99610046300282,78.55599138825907,0.6923935546923782,0.849079091362095,2.162479915662018,3.011559007024113,4.349490238051264,0.012961235973514278,25.0,12.498442400223212,9.99853276176026,9.0,25.0,3.0,443.58584164204103,479.8780899405386,414.3689754473567,247.52686871610416,262.2316656646658,479.87811417276976
3950.000000000001,41.22816662691951,15.14330305386096,90.99749886082176,78.55676110934604,41.85897329071918,7.134207345363961,42.508215890106136,7.745087341114299,90.94541244051072,25.97791002680441,90.99617333157416,78.55595277545348,0.6923908912766399,0.8490759170695056,2.1624693703850686,3.0115452874545747,4.3494871544335965,0.01296118374047018,25.0,12.498480033741146,9.998574298133462,9.0,25.0,3.0,443.58576689698185,479.8779473979596,414.368813813321,247.52684831961813,262.2316042476988,479.8779709444096
3960.000000000001,41.22821857006144,15.143322988770194,90.99756965625782,78.55672397288743,41.859019836303695,7.134251393175134,42.5082568501803,7.74512566083888,90.94548366078689,25.977899013132344,90.99624413812387,78.55591525603978,0.6923883045845537,0.8490728342817463,2.162459127718745,3.0115319620004914,4.349484158036824,0.012961133010681776,25.0,12.498516602074233,9.998614658778932,9.0,25.0,3.0,443.5856942672344,479.87780889010406,414.3686567517847,247.52682849984268,262.23154456831526,479.8778317701823
3970.000000000001,41.2282690428636,15.143342359249004,90.99763844819597,78.55668788807718,41.85906506435839,7.134294194124038,42.508296650852834,7.745162895872566,90.94555286553764,25.977888311003824,90.9963129408611,78.55587879910581,0.692385790745958,0.8490698383250472,2.162449173798638,3.011519012123685,4.349481246400443,0.012961083709818794,25.0,12.498552135307593,9.998653876903859,9.0,25.0,3.0,443.5856236930781,479.87767430302017,414.3685041337213,247.52680924053476,262.23148657752915,479.8776965355724
3980.000000000001,41.22831808702552,15.143361181314049,90.99770529343535,78.55665282506918,41.85910901224775,7.134335783573079,42.50833532500212,7.745199076976632,90.94562011190304,25.977877911597833,90.99637979659379,78.55584337449653,0.6923833466097571,0.8490669254057097,2.162439497049214,3.011506422454924,4.349478417123566,0.012961035777056894,25.0,12.498586662795162,9.998691984914842,9.0,25.0,3.0,443.58555511623234,479.8775435255088,414.36835583321846,247.52679052583176,262.2314302274704,479.8775651288445
3990.000000000001,41.22836574290688,15.143379470460502,90.99777024693971,78.55661875496729,41.85915171613573,7.134376195748246,42.50837290445098,7.745234233924464,90.94568545517728,25.97786780637404,90.99644476029451,78.55580895303069,0.6923809704718319,0.8490640935011197,2.1624300904712936,3.0114941839724128,4.349475667882945,0.012960989178718482,25.0,12.498620212947344,9.998729014175524,9.0,25.0,3.0,443.5854884802844,479.8774164499383,414.368211728492,247.52677234036776,262.23137547183444,479.87743744186946
4000.000000000001,41.228412049816086,15.143397241785976,90.99783336224966,78.55658564963862,41.85919321124442,7.134415463984056,42.508409420192784,7.745268395713594,90.94574894922236,25.977857987009656,90.99650788551205,78.55577550628249,0.6923786672008733,0.8490613486488493,2.1624209676350006,3.0114823162838498,4.349472996414774,0.012960944004209482,25.0,12.498652813436024,9.99876499523049,9.0,25.0,3.0,443.58542373029576,479.87729297148945,414.36807170079413,247.5267546692041,262.2313222655097,479.8773133693186
4010.000000000001,41.22845704586562,15.143414509928675,90.99789469127636,78.55655348180595,41.85923353172453,7.134453620601049,42.508444902279,7.745301590460031,90.9458106462615,25.97784844543736,90.99656922416595,78.55574300668337,0.6923764255530711,0.8490586771240913,2.162412091840227,3.0114707689643185,4.349470400524905,0.012960900041371569,25.0,12.498684491091351,9.998799957699193,9.0,25.0,3.0,443.5853608130001,479.87717298853113,414.36793563511645,247.52673749781545,262.23127056475494,479.87719280905503
4020.000000000001,41.228500768256495,15.143431289172668,90.99795428469089,78.5565222248419,41.85927271090966,7.134490697146248,42.50847938004103,7.745333845606126,90.94587059726996,25.977839173785696,90.99662882693507,78.55571142734402,0.6923742445175469,0.8490560777508052,2.1624034583819367,3.0114595361327425,4.349467878070993,0.012960857269641529,25.0,12.498715272100185,9.998833930487308,9.0,25.0,3.0,443.58529967639873,479.87705640185845,414.3678034190665,247.52672081205583,262.23122032687525,479.87707566141734
4030.000000000001,41.228543252906015,15.14344759331516,90.99801219141666,78.55649185304493,41.85931078098368,7.134526724078512,42.50851288179963,7.745365187648589,90.94592885146538,25.977830164454303,90.99668674275064,78.55568074229164,0.6923721267264862,0.8490535538171715,2.1623950739875566,3.0114486278047288,4.349465426984711,0.012960815736708035,25.0,12.4987451817467,9.998866941507233,9.0,25.0,3.0,443.58524027029614,479.8769431156982,414.36767494421616,247.52670459825617,262.2311715106648,479.8769618301607
4040.000000000001,41.22858453495842,15.14346343584765,90.99806845932832,78.55646234126368,41.859347773437534,7.134561731200904,42.5085454352653,7.745395642513131,90.9459854570096,25.977821410001354,90.99674301949472,78.55565092612005,0.6923700682172167,0.8490511005228114,2.1623869248193013,3.0114380253421125,4.349463045241489,0.01296077536683926,25.0,12.498774244772052,9.99889901806921,9.0,25.0,3.0,443.5851825455624,479.8768330363316,414.36755010445177,247.52668884302847,262.23112407577446,479.8768512211212
4050.000000000001,41.22862464842393,15.143478829827757,90.99812313475469,78.55643366516102,41.8593837187463,7.134595747354865,42.50857706725527,7.745425235289645,90.94604046050989,25.9778129032232,90.9967977035035,78.5556219542439,0.6923680715987931,0.8490487211254956,2.162379017609996,3.0114277387354917,4.349460730882063,0.012960736207373674,25.0,12.498802485117553,9.998930186599807,9.0,25.0,3.0,443.58512645465703,479.8767260730644,414.36742879699983,247.52667353343955,262.23107798315567,479.87674374317646
4060.000000000001,41.22866362647358,15.143493787998976,90.99817626287982,78.55640580099765,41.85941864663285,7.1346288006699865,42.50860780392402,7.745453990447856,90.9460939074216,25.977804637103304,90.99685083996803,78.55559380267204,0.6923661314207558,0.8490464089965865,2.162371333958826,3.0114177429554125,4.349458481996938,0.012960698154819848,25.0,12.498829926134649,9.998960472879446,9.0,25.0,3.0,443.585071951222,479.87662213744073,414.36731092176046,247.52665865684529,262.2310331947574,479.87663930743025
4070.000000000001,41.22870150106987,15.143508322631646,90.99822788724182,78.55637872590084,41.859452585737365,7.134660918251086,42.50863767047422,7.745481931567099,90.9461458415444,25.977796604870093,90.99690247243336,78.5555664483021,0.69236424660853,0.8490441628730189,2.1623638691792864,3.0114080320523047,4.349456296744605,0.01296066118764998,25.0,12.4988565903231,9.99898990174148,9.0,25.0,3.0,443.58501899057774,479.8765211442301,414.3671963821524,247.52664420108223,262.2309896738738,479.87653782825214
4080.000000000001,41.22873830355835,15.14352244576054,90.9982780505473,78.55635241745027,41.85948556414734,7.134692126679852,42.50866669162159,7.7455090817709324,90.94619630584147,25.97778879988897,90.99695264361283,78.55553986847171,0.6923624102262067,0.8490419743022126,2.162356600304771,3.011398574606984,4.349454173318144,0.012960625174639253,25.0,12.498882499749982,9.999018497544796,9.0,25.0,3.0,443.58496752890704,479.8764230098537,414.3670850835029,247.52663015421672,262.2309473845356,479.8764392216424
4090.000000000001,41.228774064267355,15.143536169031108,90.99832679411145,78.55632685393452,41.85951760903863,7.134722451675201,42.50869489128014,7.745535463432816,90.94624534187585,25.97778121573799,90.99700139482793,78.55551404126425,0.6923606277646848,0.8490398500694003,2.1623495432234328,3.0113893932928333,4.34945210997227,0.01296059021724034,25.0,12.498907675765736,9.999046283856556,9.0,25.0,3.0,443.58491752381593,479.87632765341925,414.3669769341908,247.52661650469048,262.23090629192245,479.876343406354
4100.000000000001,41.228808811994206,15.143549503500594,90.9983741571655,78.55630201475839,41.859548746215374,7.134751917657752,42.508722292156406,7.745561097796553,90.9462929891146,25.977773846314392,90.99704876531635,78.55548894586262,0.6923588951840948,0.8490377852693561,2.1623426841188067,3.0113804693881634,4.349450105046245,0.012960556238551134,25.0,12.498932138641976,9.999073283056077,9.0,25.0,3.0,443.58486893505057,479.8762349981515,414.36687184721694,247.52660324154365,262.2308663629563,479.8762503052226
4110.000000000001,41.228842576912,15.143562460754424,90.99842018081863,78.55627787833326,41.85957900271445,7.134780550214714,42.50874891804228,7.745586007121232,90.94633928891363,25.97776668523369,90.99709479619352,78.55546456045943,0.6923572113879468,0.8490357786082093,2.1623360183115943,3.0113717969198035,4.349448156801892,0.01296052321671283,25.0,12.498955909620063,9.999099518587286,9.0,25.0,3.0,443.5848217204328,479.8761449635877,414.3667697314704,247.52659035327807,262.23082756302546,479.8761598374053
4120.000000000001,41.22887538617204,15.143575051216487,90.99846490205552,78.5562544252304,41.85960840286528,7.134808372371082,42.50877479034708,7.745610211436941,90.94638427847997,25.97775972673486,90.99713952444979,78.55544086541907,0.6923555789018355,0.8490338332295108,2.1623295525595094,3.0113633857890205,4.349446263674841,0.0129604911978029,25.0,12.498979007814626,9.999125011549893,9.0,25.0,3.0,443.5847758420069,479.8760574773233,414.3666705049034,247.52657782955225,262.2307898609147,479.8760719301393
4130.000000000001,41.22890726487257,15.143587284344676,90.9985083550682,78.55623163728626,41.85963696916211,7.13483540541489,42.5087999288651,7.745633729262749,90.94642799215951,25.977752965384752,90.99718298423241,78.55541784242939,0.6923559598865303,0.849034355364732,2.1623294139355598,3.0113637693002917,4.349444424214708,0.012960496911219506,25.0,12.499001450896968,9.999149781451422,9.0,25.0,3.0,443.58473126438577,479.8759724720807,414.3665740917031,247.52656566087688,262.23075322744666,479.87598651594016
