time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,41.22992781513855,15.143978887106528,90.99989954224915,78.55550221220415,41.86055148220503,7.135700826082484,42.509604710833365,7.74638662114137,90.94782752554924,25.97753646992913,90.99857438984151,78.55468089055614,0.6923015339765809,0.8489693754881836,2.162116895112236,3.011086270600419,4.349385524692883,0.01295943264190958,25.0,12.499719939484637,9.99994274500608,9.0,25.0,3.0,443.58330412007786,479.8732511784031,414.36348705935535,247.52617597830127,262.22958031871804,479.87325212427766
5080.000000000001,41.229929900195835,15.143979687091246,90.99990238475662,78.5555007220846,41.86055335063054,7.135702594193788,42.50960635507872,7.746388159359584,90.94783038510509,25.977536027506854,90.9985772327925,78.55467938505699,0.692301529329126,0.8489693733963369,2.1621167936649246,3.0110861670612614,4.349385404332633,0.012959432461974256,25.0,12.49972140742102,9.999944365072793,9.0,25.0,3.0,443.5833012041359,479.8732456185672,414.36348075136385,247.52617518192335,262.22957792201726,479.8732465376801
5090.000000000001,41.22993192625992,15.143980464443985,90.99990514683914,78.55549927412278,41.860555166192526,7.135704312279756,42.50960795280307,7.746389654056656,90.94783316375096,25.97753559760139,90.99857999530339,78.55467792215057,0.6923016264224311,0.8489694959676594,2.162117012422341,3.011086508390001,4.349385287378604,0.01295943418919118,25.0,12.49972283382499,9.999945939301938,9.0,25.0,3.0,443.58329837069806,479.8732402160336,414.3634746218116,247.52617440806807,262.22957559312977,479.873241109146
5100.000000000001,41.229933895004976,15.143981219848456,90.99990783080979,18.61950895070055,41.86055693038112,7.135705981750448,42.509609505318046,7.746391106459613,90.94783586385921,25.977535179951477,90.99858267973256,78.55467650069716,0.6923000681150997,0.8489675884224641,2.162112063610985,3.0110796520334486,4.349385173731972,0.012959404930934369,25.0,12.499724219865982,9.999947468984884,9.0,25.0,3.0,443.5832956174972,479.8732349664592,414.3634686656964,247.52617365611,262.2295733303896,479.8732358342243
5110.000000000001,41.229935808021914,15.14398195386633,90.99991043872316,78.55549650010347,41.8605586446436,7.135707603975448,42.50961101389736,7.746392517759943,90.94783848740447,25.97753477401108,90.9985852880431,78.55467511952702,0.692300444132182,0.8489680528431106,2.1621131581800954,3.011081211023205,4.349385063298176,0.012959411884429103,25.0,12.499725566684448,9.999948955379123,9.0,25.0,3.0,443.5832929422218,479.8732298655309,414.36346287809863,247.52617292531147,262.22957113140137,479.8732307088381
5120.000000000001,41.22993766690792,15.143982667093042,90.99991297286745,78.55549517160652,41.86056031039876,7.135709180297397,42.509612479789766,7.746393889126011,90.9478410367384,25.97753437957914,90.99858782257353,78.55467377728769,0.6923008026565581,0.8489684957210406,2.1621142003782508,3.011082696099292,4.349384955997303,0.012959418512924226,25.0,12.499726875390706,9.99995039970696,9.0,25.0,3.0,443.58329034261067,479.87322490878927,414.36345725413895,247.52617221530733,262.2295689946843,479.873225728196
5130.000000000001,41.22993947320364,15.143983360132212,90.99991543533812,78.55549388069898,41.86056192902658,7.135710712022217,42.509613904209495,7.7463952216936605,90.94784351397416,25.97753399630932,90.99859028542448,78.55467247304614,0.6923009519652398,0.8489686819439912,2.1621145913724997,3.0110832733164905,4.349384851730893,0.01295942122738121,25.0,12.499728147072176,9.999951803177566,9.0,25.0,3.0,443.5832878165284,479.8732200922671,414.36345178947784,247.52617152542624,262.2295669184245,479.87322088847566
5140.000000000001,41.2299412283941,15.143984033559493,90.99991782815232,78.5554926263315,41.860563501858685,7.135712200410012,42.50961528832814,7.746396516558946,90.94784592113545,25.977533623883232,90.99859267860795,78.5546712057357,0.6923011072394273,0.8489688753937077,2.1621150031268743,3.011083878520582,4.349384750412107,0.012959424055778776,25.0,12.499729382774149,9.99995316694043,9.0,25.0,3.0,443.5832853619098,479.8732154120309,414.3634464794261,247.52617085507,262.2295649008972,479.8732161857223
5150.000000000001,41.22994293393144,15.143984687969748,90.99992015329619,18.61951133390721,41.86056503018746,7.135713646683826,42.50961663328308,7.746397774785918,90.94784826026013,25.97753326205753,90.99859500414983,78.55466997432421,0.6922997264955401,0.8489671851388996,2.162110619836324,3.011077804975224,4.349384651959157,0.012959398133129204,25.0,12.499730583511337,9.999954492115876,9.0,25.0,3.0,443.5832829767891,479.8732108642809,414.3634413196125,247.52617020366935,262.22956294063573,479.87321161602415
5160.000000000001,41.229944586852525,15.143985322278866,90.99992240658176,18.619511769702285,41.860566511381,7.135715048353006,42.509617936757685,7.746398994207368,90.94785052703575,25.97753291131272,90.99859725776238,78.55466878097752,0.6923006870218269,0.8489683658958259,2.162113550722748,3.0110819166185734,4.3493845565455,0.012959416039856215,25.0,12.49973174721805,9.999955776420563,9.0,25.0,3.0,443.5832806653993,479.8732064570236,414.3634363188589,247.5261695721748,262.2295610406507,479.8732071876288
5170.000000000001,41.2299461929692,15.143985938666615,90.99992459617837,78.55548907863414,41.86056795063012,7.135716410329678,42.50961920331943,7.746400179096213,90.94785272975737,25.977532570680467,90.99859944769352,78.55466762136388,0.6923009626999336,0.8489687067459395,2.162114344725766,3.0110830514717053,4.349384463844535,0.012959421128802271,25.0,12.499732877967062,9.999957024347337,9.0,25.0,3.0,443.5832784195275,479.87320217451366,414.36343145959273,247.5261689586872,262.22955919500424,479.8732028843887
5180.000000000001,41.229947753725504,15.143986537429328,90.99992672378627,18.619512604662876,41.86056934922512,7.135717733834952,42.50962043410889,7.746401330519461,90.94785487014484,25.977532239366496,90.99860157565132,78.55466649444166,0.6923002564227108,0.8489678433373811,2.162112073884075,3.011079917221456,4.349384373740467,0.012959407838155535,25.0,12.499733976780362,9.999958237032729,9.0,25.0,3.0,443.5832762367127,479.87319801272696,414.3634267376984,247.52616836248856,262.22955740055454,479.8731987027135
5190.000000000001,41.22994927461023,15.14398712090832,90.99992879723176,78.55548687610086,41.86057071209533,7.1357190235333405,42.50962163345864,7.746402452530391,90.94785695602192,25.97753191666561,90.99860364941651,78.55466539611523,0.6923004029904527,0.8489680257063124,2.1621124682216815,3.0110804939279943,4.349384285956452,0.012959410514071614,25.0,12.49973504752387,9.999959418738058,9.0,25.0,3.0,443.583274109682,479.87319395702207,414.3634221364224,247.52616778183483,262.2295556523687,479.8731946273553
5200.000000000001,41.22995075247356,15.14398768794308,90.99993081203806,78.55548581999267,41.86057203640865,7.135720276745019,42.5096227988767,7.746403542797623,90.94785898292545,25.977531603126863,90.9986056645506,78.5546643291363,0.69229987647008,0.8489673825875147,2.1621107622393985,3.0110781448269126,4.349384200644224,0.012959400592076509,25.0,12.499736087977908,9.999960567028497,9.0,25.0,3.0,443.5832720429219,479.87319001632056,414.3634176656934,247.52616721744877,262.22955395373407,479.8731906677243
5210.000000000001,41.22995218850039,15.143988238895645,90.9999327697424,78.55548479374687,41.86057332323698,7.135721494484187,42.509623931307054,7.7464046022042785,90.94786095236915,25.977531298393103,90.99860762255818,78.55466329234916,0.6922999590707526,0.8489674863646206,2.162110960330926,3.0110784466955467,4.34938411774168,0.012959402074269048,25.0,12.4997370989812,9.999961682808248,9.0,25.0,3.0,443.5832700346186,479.87318618718473,414.363413321178,247.5261666688956,262.22955230298413,479.8731868202466
5220.000000000001,41.229953583897135,15.143988774261004,90.99993467205859,78.55548379650578,41.86057457365664,7.135722677769422,42.50962503169723,7.746405631636832,90.9478628660914,25.977531002295905,90.99860952516777,78.55466228479905,0.6923000894782328,0.8489676486983136,2.1621113094231665,3.0110789581214803,4.3493840371894885,0.01295940445320518,25.0,12.499738081378496,9.999962767014948,9.0,25.0,3.0,443.5832680831392,479.8731824663337,414.3634090995226,247.52616613590607,262.22955069898194,479.8731830814608
5230.000000000001,41.22995493981552,15.143989294483788,90.99993652055679,78.55548282747662,41.860575788699606,7.135723827577294,42.509626100955245,7.74640663194475,90.94786472567232,25.977530714582315,90.99861137395075,78.55466130576156,0.6923002303830013,0.8489678238354385,2.1621116929474056,3.011079516782844,4.349383958917686,0.012959407030408902,25.0,12.499739035981747,9.999963820548317,9.0,25.0,3.0,443.5832661868763,479.8731788507454,414.363404997408,247.52616561800824,262.2295491403908,479.87317944846257
5240.000000000001,41.22995625738142,15.143989800014026,90.99993831678847,78.55548188590308,41.860576969365994,7.135724944854188,42.509627139961445,7.746407603951581,90.94786653269828,25.977530435054238,90.99861317048362,78.55466035445778,0.6922994069780555,0.8489668163736934,2.16210906644972,3.011075882823413,4.349383882859312,0.012959391558071576,25.0,12.499739963576928,9.999964844273336,9.0,25.0,3.0,443.5832643442884,479.8731753374851,414.3634010113189,247.5261651147709,262.22954762600324,479.8731759182497
5250.000000000001,41.22995752960521,15.14399028834157,90.99994005113155,18.619515182213547,41.860578109420494,7.135726023699648,42.50962814322588,7.746408542521408,90.94786827740461,25.97753016519169,90.99861490505896,78.55465943602331,0.6923009073688292,0.8489686585109713,2.1621136992508703,3.011082357761841,4.349383809427338,0.012959419587686358,25.0,12.499740859264932,9.99996583278056,9.0,25.0,3.0,443.58326256544257,479.8731719454744,414.3633971622244,247.52616462865913,262.22954616393787,479.87317250988826
5260.000000000001,41.22995877387791,15.143990765560376,90.99994174739112,78.55548008742893,41.86057922440772,7.135727078823663,42.50962912443805,7.746409460460995,90.94786998388344,25.977529901093817,90.99861660162814,78.55465853747523,0.6922991419159049,0.8489664956865235,2.162108133716461,3.0110746294029846,4.349383737599297,0.012959386484118108,25.0,12.499741735259192,9.999966799554272,9.0,25.0,3.0,443.5832608250288,479.87316862725135,414.3633933977725,247.5261641534597,262.22954473343583,479.8731691758025
5270.000000000001,41.22995997499852,15.143991226649575,90.99994338483815,18.61951582696082,41.86058030074504,7.135728097372862,42.50963007162896,7.746410346573101,90.94787163110995,25.977529646342926,90.99861823928988,78.55465767040727,0.6923007387786314,0.8489684560044924,2.162113070769806,3.011081526774299,4.3493836682689375,0.012959416322786278,25.0,12.499742580886902,9.999967732812932,9.0,25.0,3.0,443.5832591456932,479.8731654249376,414.36338976384013,247.5261636946223,262.2295433531649,479.8731659579608
5280.000000000001,41.229961142260045,15.143991674481184,90.99994497610616,18.619516134717234,41.86058134673267,7.135729087201753,42.50963099211626,7.746411207703602,90.94787323191811,25.97752939863051,90.9986198308024,78.55465682759278,0.6923008825116969,0.8489686342843789,2.1621134709917924,3.011082105276172,4.349383600887288,0.012959418961342985,25.0,12.499743402670902,9.99996863976088,9.0,25.0,3.0,443.5832575132517,479.87316231239726,414.3633862324055,247.5261632487808,262.2295420113368,479.8731628304892
5290.000000000001,41.229962284311895,15.143992112461548,90.99994653307475,78.55547757868669,41.86058237012381,7.1357300556474,42.50963189272205,7.7464120502345954,90.94787479825102,25.97752915620731,90.99862138803987,78.55465600283492,0.6922998652282494,0.848967388761001,2.162110246315643,3.011077635076644,4.349383534956922,0.012959399867574037,25.0,12.499744206703326,9.999969527118536,9.0,25.0,3.0,443.5832559157598,479.87315926670414,414.36338277734546,247.5261628127465,262.22954069827256,479.8731597702104
5300.000000000001,41.22996339405923,15.143992538200736,90.99994804606173,18.619516728457484,41.86058336457154,7.135730996703558,42.509632767852224,7.746412868932736,90.94787632030989,25.97752892069792,90.99862290126104,78.55465520162812,0.6922999336162087,0.848967474540695,2.162110413620546,3.011077888161241,4.349383470879396,0.012959401098239507,25.0,12.499744987996849,9.999970389384771,9.0,25.0,3.0,443.5832543637084,479.8731563075952,414.36337942014126,247.52616238900387,262.2295394225085,479.87315679684144
5310.000000000001,41.229964464825606,15.143992949292167,90.99994950577597,18.61951701076873,41.86058432409116,7.135731904706859,42.50963361224176,7.746413658872483,90.94787778876173,25.977528693655696,90.9986243611859,78.55465442864465,0.6923006052998611,0.8489683000862054,2.1621124667047247,3.0110807667909305,4.349383409085306,0.01295941362400318,25.0,12.499745741846937,9.999971221362557,9.0,25.0,3.0,443.5832528666997,479.8731534528108,414.36337618065374,247.52616197984287,262.22953819223073,479.87315392820113
5320.000000000001,41.22996550534423,15.143993348504978,90.99995092424047,78.55547527701246,41.86058525650397,7.135732787058713,42.50963443278098,7.746414426499881,90.94787921573048,25.977528472842778,90.99862577986835,78.55465367734001,0.6923007335863596,0.8489684592060289,2.1621128239699976,3.0110812831760265,4.349383349021709,0.012959415979059518,25.0,12.49974647440058,9.999972029829678,9.0,25.0,3.0,443.5832514115244,479.8731506782463,414.3633730325688,247.5261615823268,262.2295369961209,479.8731511403308
5330.000000000001,41.229966520256006,15.14399373779122,90.99995230782582,78.55547455156807,41.86058616596532,7.135733647691325,42.509635233124826,7.746415175234176,90.94788060763082,25.97752825740525,90.99862716368585,78.5546529444469,0.6923000945857589,0.8489676773536167,2.162110786001242,3.011078463354859,4.349383290430651,0.012959403972146748,25.0,12.499747188923152,9.99997281839859,9.0,25.0,3.0,443.58324999198527,479.8731479717802,414.36336996206023,247.526161194728,262.2295358292403,479.8731484208847
5340.000000000001,41.229967510139474,15.143994117569092,90.99995365737279,18.61951781370408,41.8605870530034,7.135734487104571,42.509636013733264,7.74641590550567,90.94788196526986,25.977528047372967,90.99862851344177,78.55465222962385,0.6923001541938822,0.8489677521637261,2.1621109308929354,3.0110786830566614,4.349383233292468,0.012959405043871945,25.0,12.49974788582864,9.999973587526824,9.0,25.0,3.0,443.58324860761,479.87314533214067,414.3633669673403,247.52616081679076,262.22953469141106,479.8731457684268
5350.000000000001,41.229968472019934,15.143994486609133,90.99995496871149,18.619518067320428,41.86058791494806,7.13573530277165,42.509636772258695,7.7464166151181635,90.94788328447063,25.977527843273663,90.99862982498243,78.55465153511534,0.6923002624954537,0.8489678866361632,2.1621112290283384,3.0110791156645016,4.349383177771473,0.012959407028347133,25.0,12.499748563020605,9.999974334906028,9.0,25.0,3.0,443.5832472624072,479.87314276720576,414.36336405748955,247.52616044940913,262.22953358575086,479.8731431911973
5360.000000000001,41.22996940301131,15.143994843959774,90.99995623795687,78.55547249158855,41.8605887492118,7.135736092243974,42.50963750642254,7.746417301940029,90.94788456132984,25.977527645863745,90.99863109442755,78.55465086312654,0.6923001911212054,0.8489678007247302,2.1621109672965613,3.011078768021292,4.349383124024189,0.01295940565072402,25.0,12.499749218462172,9.999975058271104,9.0,25.0,3.0,443.5832459606802,479.8731402851026,414.36336124077593,247.5261600936872,262.22953251602814,479.873140697078
5370.000000000001,41.22997030410134,15.14399518986238,90.99995746627853,18.619518550355053,41.860589556681774,7.135736856361064,42.50963821700957,7.746417966705393,90.94788579702046,25.97752745473201,90.99863232294216,78.55465021266679,0.6923001398727939,0.84896773944459,2.1621107696718767,3.011078509116467,4.349383072015174,0.01295940465120808,25.0,12.499749852854222,9.999975758400751,9.0,25.0,3.0,443.583244700812,479.87313788269665,414.36335851444073,247.52615974927025,262.2295314805107,479.87313828314086
5380.000000000001,41.229971179672006,15.143995525813352,90.99995865984292,18.619518781196238,41.86059034128476,7.135737598838888,42.50963890747422,7.7464186126459245,90.94788699774051,25.977527268923723,90.99863351668957,78.55464958046605,0.6923002632255362,0.8489678922306035,2.162111118405035,3.0110790106356387,4.349383021474738,0.012959406921263704,25.0,12.499750469279206,9.999976438699946,9.0,25.0,3.0,443.5832434763565,479.873135548009,414.36335586529657,247.5261594147817,262.229530474027,479.8731359372635
5390.000000000001,41.229972030633256,15.143995852244077,90.99995981993949,18.619519005561127,41.8605911038351,7.13573832044807,42.50963957853236,7.746419240431351,90.94788816479132,25.97752708831217,90.99863467696365,78.55464896597437,0.6923003965251657,0.8489680571680149,2.162111499229951,3.011079556397966,4.349382972350369,0.012959409378620088,25.0,12.499751068379055,9.999977099883324,9.0,25.0,3.0,443.5832422861853,479.8731332787871,414.36335329077247,247.5261590898612,262.229529495726,479.8731336571344
5400.000000000001,41.22997285765977,15.143996169490665,90.99996094744864,78.55547002267997,41.86059184493671,7.13573902176006,42.50964023071488,7.74641985055831,90.94788929906017,25.977526912790953,90.99863580464634,78.55464836878565,0.6923004870869702,0.8489681696525693,2.1621117475795057,3.0110799172320752,4.3493829246054085,0.012959411037013674,25.0,12.49975165062864,9.999977742475892,9.0,25.0,3.0,443.5832411294842,479.87313107339594,414.3633507887972,247.5261587741101,262.22952854495594,479.8731314411255
5410.000000000001,41.229973661420566,15.143996477821872,90.99996204324808,78.55546944824185,41.86059256518932,7.135739703342438,42.509640864549525,7.746420443520605,90.94789040142996,25.97752674221277,90.9986369006152,78.55464778841342,0.6923005444328779,0.8489682413637712,2.1621118931634205,3.011080134527192,4.349382878203314,0.012959412074660502,25.0,12.499752216498962,9.9999783669939,9.0,25.0,3.0,443.58324000533713,479.87312893006816,414.3633483572476,247.52615846720687,262.22952762095144,479.8731292874746
5420.000000000001,41.229974449240544,15.143996779953682,90.99996311733608,18.619519643290687,41.86059327114937,7.135740371399606,42.50964148580875,7.746421024718359,90.9478914819968,25.977526575015474,90.99863797490761,78.55464721951205,0.6922991020278656,0.8489664739003534,2.1621073555673083,3.0110738294676613,4.349382832720276,0.012959385038671948,25.0,12.499752771141289,9.999978979122032,9.0,25.0,3.0,443.5832389033435,479.87312682908254,414.36334597397536,247.52615816642208,262.2295267152383,479.8731271764052
5430.000000000001,41.22997520798982,15.143997071322246,90.9999641517009,18.61951984333797,41.86059395107109,7.135741014816404,42.50964208414791,7.746421584473977,90.947892522538,25.977526414141096,90.99863900940665,78.55464667188029,0.6923001673131637,0.8489677815788126,2.1621106509044767,3.011078432483289,4.349382788927192,0.012959404946272473,25.0,12.499753305324871,9.999979568664115,9.0,25.0,3.0,443.583237842672,479.87312480637553,414.3633436784232,247.52615787643407,262.2295258434899,479.8731251438701
5440.000000000001,41.22997594535416,15.143997354212727,90.99996515688888,78.55546781614134,41.86059461182667,7.135741640096113,42.509642665624206,7.746422128454186,90.94789353375187,25.9775262576523,90.99864001474845,78.55464613946644,0.6923002831308068,0.8489679248828316,2.162110981868114,3.011078906750946,4.349382746362415,0.012959407081430991,25.0,12.499753824450067,9.999980141585638,9.0,25.0,3.0,443.5832368114405,479.8731228401634,414.36334144751913,247.5261575947088,262.22952499583124,479.8731231682484
5450.000000000001,41.229976661974845,15.143997629113072,90.99996613384499,78.55546730394252,41.8605952539934,7.135742247785004,42.509643230742185,7.746422657130893,90.94789451656536,25.977526105561253,90.99864099185501,78.55464562198398,0.6923003591762782,0.8489680193772531,2.162111189485246,3.0110792088625,4.349382704994088,0.012959408473013028,25.0,12.499754328970482,9.99998069838864,9.0,25.0,3.0,443.58323580916414,479.8731209291839,414.36333927941456,247.5261573210192,262.2295241719944,479.8731212480772
5460.000000000001,41.22997735844522,15.143997896286464,90.99996708335473,78.5554668061702,41.86059587810299,7.13574283838625,42.50964377996944,7.746423170941568,90.94789547176846,25.977525957755237,90.99864194151162,78.55464511907081,0.6923004057030379,0.8489680776369507,2.16211130575319,3.0110793833901406,4.349382664787492,0.012959409312918408,25.0,12.49975481930511,9.999981239538329,9.0,25.0,3.0,443.583234835076,479.8731190719535,414.3633371723519,247.5261570550514,262.22952337134154,479.8731193819035
5470.000000000001,41.22997804166144,15.14399815830228,90.99996801482531,18.619520590481105,41.86059649032424,7.135743417737388,42.509644318737486,7.746423674967502,90.94789640886904,25.977525812768818,90.99864287317065,78.55464462570019,0.6922987197829701,0.8489660113713181,2.162106012000892,3.0110720233722095,4.349382625344383,0.012959377723153573,25.0,12.499755300300876,9.999981770384409,9.0,25.0,3.0,443.58323387939936,479.8731172499234,414.363335105482,247.5261567942105,262.22952258591914,479.87311755111614
5480.000000000001,41.22997869910206,15.143998410759536,90.99996891107897,18.61952076381664,41.86059707946679,7.1357439752489435,42.50964483718944,7.746424159987441,90.94789731046183,25.977525673356126,90.99864376952826,78.5546441511782,0.6923001226825617,0.8489677328902218,2.1621103659590597,3.0110780988492807,4.34938258739836,0.012959403955191278,25.0,12.499755763162568,9.999982281212793,9.0,25.0,3.0,443.58323296033615,479.8731154972712,414.3633331164124,247.52615654295116,262.22952183052206,479.87311578996287
5490.000000000001,41.22997933804992,15.14399865589337,90.99996978210606,78.55546539153006,41.86059765203111,7.13574451707234,42.509645341056014,7.746424631362458,90.94789818671086,25.977525537752683,90.99864464068892,78.55464368982757,0.6923002109568,0.8489678422473553,2.1621106150056035,3.0110784572529594,4.349382550514421,0.012959405579141835,25.0,12.499756212999785,9.999982777666048,9.0,25.0,3.0,443.5832320667456,479.87311379349586,414.363331183268,247.5261562988334,262.2295210960004,479.8731140780308
5500.000000000001,41.229979959041096,15.14399889411112,90.99997062869151,78.55546494768282,41.860598208504,7.135745043668237,42.50964583076197,7.746425089490061,90.94789903837231,25.97752540595945,90.99864548740508,78.55464324140382,0.6923002660793152,0.8489679109186092,2.162110761265842,3.011078672184452,4.349382514666664,0.012959406583322572,25.0,12.499756650194628,9.999983260166573,9.0,25.0,3.0,443.58323119822165,479.8731121375296,414.3633293044835,247.52615606167024,262.2295203821026,479.8731124141008
5510.000000000001,41.22998056564203,15.143999126761855,90.99997145566294,78.55546451409286,41.86059875207779,7.135745558057579,42.509646309118416,7.746425536999936,90.9478998703219,25.977525277185123,90.99864631452371,78.55464280335485,0.6922995547823557,0.8489670397019317,2.1621085145339367,3.0110755542358687,4.349382479644215,0.012959393241264062,25.0,12.499757077256788,9.999983731486907,9.0,25.0,3.0,443.5832303497428,479.873110519885,414.36332746933823,247.52615583003973,262.2295196846322,479.8731107886786
5520.000000000001,41.2299811550732,15.143999352896683,90.99997225928828,18.619521411373626,41.860599280272446,7.1357460578934715,42.50964677393687,7.746425971844871,90.94790067874688,25.977525152131363,90.99864711825475,78.55464237772851,0.6923003201454304,0.8489679792864377,2.1621108802519364,3.0110788595383746,4.349382445621059,0.012959407542099007,25.0,12.49975749223404,9.999984189471265,9.0,25.0,3.0,443.583229525399,479.8731089480832,414.36332568611374,247.5261556049772,262.2295190071411,479.87310920927786
5530.000000000001,41.22998173086516,15.143999573758265,90.9999730442708,18.61952156319154,41.86059979623899,7.1357465461578045,42.509647227998194,7.746426396626304,90.9479014684516,25.97752502993552,90.9986479033737,78.5546419620004,0.6922997716758682,0.8489673076918749,2.1621091433297384,3.0110764510216126,4.349382412379859,0.012959397249438277,25.0,12.499757897608331,9.999984636858812,9.0,25.0,3.0,443.58322872006016,479.8731074126375,414.3633239442225,247.52615538505552,262.22951834521257,479.8731076665242
5540.000000000001,41.229982287402606,15.143999787379812,90.99997380300243,18.619521709930268,41.860600294954544,7.135747018097334,42.50964766687378,7.746426807201261,90.94790223172367,25.97752491189874,90.99864866221392,78.55464156020287,0.6923001568102741,0.8489677809478439,2.1621103229304253,3.011078103878269,4.34938238025484,0.012959404434083974,25.0,12.499758289424449,9.99998506928,9.0,25.0,3.0,443.58322794190246,479.8731059288111,414.3633222604343,247.5261551724197,262.2295177056623,479.873106175434
5550.000000000001,41.22998282531558,15.143999993782131,90.99997453629032,78.55546289927092,41.86060077698074,7.135747474243544,42.509648091065074,7.74642720403881,90.94790296940872,25.97752479775579,90.9986493956152,78.55464117183595,0.6923001933581209,0.8489678266987973,2.1621104146439727,3.01107824134277,4.34938234920464,0.012959405094254028,25.0,12.499758668130482,9.999985487229594,9.0,25.0,3.0,443.58322718966394,479.87310449450416,414.36332063295833,247.52615496687275,262.2295170873471,479.8731047342639
5560.000000000001,41.22998334809683,15.144000194345947,90.99997524897267,78.5554625256322,41.86060124544716,7.135747917558035,42.50964850332378,7.746427589713279,90.94790368636497,25.977524686816423,90.99865010840824,78.55464079434535,0.692300212889305,0.8489678515553747,2.162110453844184,3.011078305399559,4.349382319027272,0.01295940543656433,25.0,12.499759036182413,9.99998589342101,9.0,25.0,3.0,443.58322645853127,479.8731031004693,414.363319051268,247.5261547671802,262.2295164863954,479.87310333352656
5570.000000000001,41.22998386183902,15.144000391379564,90.99997594936168,18.61952212504383,41.86060170580532,7.135748353199574,42.509648908449584,7.746427968714783,90.94790439098873,25.977524577800693,90.99865080894,78.55464042335846,0.6922989018093789,0.8489662446655003,2.162106337814955,3.0110725824804554,4.349382289370639,0.012959380871119645,25.0,12.499759397865546,9.999986292585277,9.0,25.0,3.0,443.58322573993536,479.8731017304099,414.36331749700986,247.5261545710192,262.22951589582453,479.8731019569028
5580.000000000001,41.2299843553517,15.144000580833278,90.99997662215183,78.55546180582382,41.860602148050255,7.135748771700378,42.50964929763009,7.746428332799155,90.9479050677825,25.977524473113647,90.99865148180426,78.55464006709404,0.692300110239268,0.8489677274199957,2.162110091262523,3.011077818682519,4.349382260883725,0.012959403470124723,25.0,12.49975974531594,9.999986676041658,9.0,25.0,3.0,443.58322504993816,479.8731004146644,414.36331600389906,247.52615438246872,262.2295153286644,479.87310063476855
5590.000000000001,41.22998483503388,15.144000764872033,90.99997727607492,78.55546146300371,41.86060257789568,7.1357491784673925,42.50964967590162,7.746428686678087,90.94790572562697,25.97752437131749,90.9986521358287,78.55463972074864,0.6923001343693824,0.8489677578412164,2.162110146622548,3.011077904463764,4.349382233193643,0.012959403900440748,25.0,12.499760083025762,9.99998704874872,9.0,25.0,3.0,443.58322437909897,479.87309913558687,414.36331455264457,247.52615419922628,262.2295147772499,479.87309934955726
5600.000000000001,41.22998530123255,15.144000943723483,90.99997791163267,78.55546112980983,41.86060299565825,7.135749573800297,42.50965004354007,7.746429030609533,90.94790636499617,25.977524272385157,90.99865277148531,78.55463938411617,0.6923001458940675,0.8489677727807338,2.162110163176985,3.011077935957719,4.349382206281464,0.012959404095395212,25.0,12.499760411242448,9.99998741097852,9.0,25.0,3.0,443.5832237270924,479.8730978924294,414.3633131421883,247.52615402117328,262.22951424133527,479.87309810041626
5610.000000000001,41.22998575702617,15.144001118553147,90.9999785330115,78.55546080403212,41.86060340409399,7.135749960307123,42.509650402972376,7.746429366864049,90.94790699011544,25.977524175635324,90.99865339297446,78.55463905498753,0.6922996215794459,0.8489671306009072,2.162108506694786,3.011075637295693,4.349382179967222,0.01295939426024926,25.0,12.499760732132016,9.999987765123024,9.0,25.0,3.0,443.58322308958526,479.8730966769761,414.3633117632653,247.52615384712047,262.2295137172964,479.87309687911915
5620.000000000001,41.22998619725514,15.144001287537208,90.99997913316835,78.55546048949462,41.86060379858533,7.135750333618205,42.50965075012965,7.746429691635058,90.94790759386046,25.97752408228632,90.99865399321389,78.55463873718304,0.6923000550644413,0.8489676629478553,2.16210984214976,3.011077505097615,4.349382154559176,0.01295940235518456,25.0,12.499761042065472,9.999988107174945,9.0,25.0,3.0,443.5832224740617,479.87309550322954,414.3633104313727,247.5261536789409,262.229513211461,479.87309569969966
5630.000000000001,41.22998662507775,15.144001451679912,90.99997971639806,78.55546018374393,41.860604181959296,7.13575069640882,42.50965108750544,7.746430007255356,90.9479081805877,25.977523991496582,90.99865457653411,78.5546384282847,0.6923000712454811,0.848967683531185,2.1621098748460765,3.011077558377261,4.349382129861966,0.012959402639008738,25.0,12.499761343264764,9.999988439588094,9.0,25.0,3.0,443.5832218757498,479.8730943624429,414.3633091370243,247.5261535155168,262.2295127196676,479.87309455343535
5640.000000000001,41.229987040852215,15.144001611273552,90.9999802831972,78.55545988666523,41.86060455453417,7.135751048980126,42.50965141537751,7.746430313984774,90.94790875078856,25.977523903317376,90.99865514342376,78.554638128139,0.6922999906753462,0.8489675854499755,2.1621096058843445,3.01107719133432,4.3493821058656685,0.0129594011122599,25.0,12.499761635979551,9.999988762636237,9.0,25.0,3.0,443.5832212944129,479.873093253894,414.3633078791029,247.52615335666604,262.2295122418946,479.873093439548
5650.000000000001,41.22998744484672,15.144001766276917,90.99998083393454,78.5554595979411,41.86060491655616,7.135751391565179,42.50965173396331,7.746430612026755,90.94790930482817,25.977523817581925,90.99865569424618,78.5546378364412,0.6923000241309135,0.8489676271761503,2.1621096935236,3.01107732069975,4.349382082543966,0.012959401720514015,25.0,12.499761920403614,9.999989076534348,9.0,25.0,3.0,443.58322072942815,479.8730921766502,414.3633066568232,247.52615320234693,262.22951177748416,479.8730923571303
5660.000000000001,41.22998783753068,15.144001916912316,90.99998136927529,78.55545931727954,41.86060526844237,7.135751724558588,42.50965204362948,7.7464309017242385,90.94790984337949,25.977523734241917,90.99865622967027,78.55463755288433,0.6923000296386891,0.8489676346094049,2.162109694351588,3.011077328960993,4.349382059874347,0.012959401806111506,25.0,12.49976219686414,9.999989381644808,9.0,25.0,3.0,443.583220180214,479.8730911295055,414.3633054687938,247.52615305239436,262.22951132604965,479.87309130494754
5670.000000000001,41.229988219178125,15.144002063314248,90.99998188958278,78.55545904451286,41.86060561043832,7.135752048192785,42.50965234459193,7.746431183279298,90.94791036680736,25.97752365324897,90.99865675005884,78.55463727729858,0.6923000320849004,0.8489676382687089,2.162109686078556,3.0110773243472653,4.349382037841652,0.012959401834890296,25.0,12.499762465554966,9.999989678181464,9.0,25.0,3.0,443.5832196464356,479.87309011179013,414.36330431418855,247.52615290666304,262.2295108873124,479.8730902823279
5680.000000000001,41.22998859015345,15.144002205628285,90.99998239534264,78.5554587793829,41.860605942870734,7.135752362776827,42.5096526371382,7.746431456960862,90.94791087560057,25.97752357452066,90.99865725589774,78.55463700942913,0.6923000278147396,0.8489676336732198,2.1621096572747738,3.0110772909479935,4.349382016425055,0.012959401738417304,25.0,12.499762726732058,9.999989966426542,9.0,25.0,3.0,443.5832191275933,479.8730891225471,414.36330319188096,247.52615276499512,262.2295104608488,479.8730892883174
5690.000000000001,41.22998895076989,15.144002343971692,90.99998288697752,78.55545852165852,41.86060626602036,7.135752668576572,42.509652921515325,7.7464317230000574,90.94791137018414,25.9775234979972,90.99865774760944,78.55463674904274,0.6923000212230289,0.8489676262130825,2.1621096216525975,3.01107724786568,4.349381995606847,0.012959401598948064,25.0,12.499762980616254,9.999990246622701,9.0,25.0,3.0,443.58321862324505,479.87308816093343,414.3633021009047,247.52615262726692,262.2295100463047,479.8730883220724
5700.000000000001,41.22998930364654,15.14400247933628,90.9999833680538,78.55545826945676,41.86060658223233,7.135752967811072,42.5096531997882,7.746431983328648,90.94791185415824,25.977523423105023,90.99865822877305,78.55463649424696,0.69229953956752,0.8489670361682934,2.16210810268978,3.011075138858073,4.34938197523444,0.01295939256693896,25.0,12.49976322905036,9.999990520803863,9.0,25.0,3.0,443.5832181297048,479.87308721995026,414.3633010333572,247.52615249249203,262.22950964062755,479.8730873765612
5710.000000000001,41.22998964660572,15.144002610916289,90.99998383561103,78.55545802434982,41.860606889559485,7.135753258637806,42.50965347024143,7.746432236341832,90.94791232451777,25.97752335033266,90.99865869640136,78.5546362466057,0.6922996125322555,0.8489671262384867,2.1621083162657206,3.0110754425042074,4.349381955437561,0.012959393917506811,25.0,12.499763470503012,9.999990787279389,9.0,25.0,3.0,443.58321765006895,479.873086305424,414.3632999957711,247.52615236150288,262.22950924640486,479.87308645762766
5720.000000000001,41.229989982126256,15.144002739616552,90.99998429303696,78.55545778455479,41.86060719021705,7.135753543153044,42.50965373482524,7.746432483864054,90.94791278471443,25.977523279131105,90.99865915392601,78.55463600435723,0.6922985473812451,0.848965820622324,2.162104975722986,3.0110707963453103,4.3493819360668535,0.012959373963618194,25.0,12.49976370671385,9.999991047971376,9.0,25.0,3.0,443.5832171807908,479.8730854107153,414.36329898077753,247.526152233348,262.2295088606915,479.8730855586208
5730.000000000001,41.22999030387778,15.144002863159528,90.99998473165658,78.55545755469022,41.860607478542526,7.135753815998328,42.509653988555065,7.746432721232281,90.94791322592978,25.9775232109115,90.9986595925792,78.55463577208587,0.6922999066786549,0.8489674880896765,2.1621092075051145,3.0110766955947907,4.349381917499583,0.012959399394435446,25.0,12.499763933240274,9.999991297970666,9.0,25.0,3.0,443.5832167309855,479.8730845529132,414.36329800723354,247.5261521103728,262.2295084910358,479.87308469666874
5740.000000000001,41.22999061663972,15.144002983162013,90.99998515801475,78.55545733116594,41.860607758810254,7.135754081218465,42.509654235195626,7.746432951968303,90.94791365484512,25.977523144541575,90.99866001900384,78.55463554626401,0.692299907555084,0.8489674897065738,2.1621091972011564,3.0110766869077294,4.34938189944529,0.01295939939689754,25.0,12.499764153433771,9.999991540981169,9.0,25.0,3.0,443.5832162935952,479.8730837189447,414.36329706094455,247.52615199087575,262.2295081315151,479.8730838587017
5750.000000000001,41.22999092067084,15.144003099799365,90.99998557248797,78.55545711387106,41.860608031254046,7.1357543390346905,42.50965447495109,7.746433176263282,90.94791407180416,25.97752308002339,90.99866043354173,78.5546353267274,0.6922999068616038,0.8489674893825969,2.162109182358532,3.0110766717411286,4.349381881894528,0.012959399370364092,25.0,12.499764367479829,9.999991777207923,9.0,25.0,3.0,443.5832158683889,479.87308290822097,414.3632961410936,247.52615187475493,262.22950778201863,479.8730830440777
5760.000000000001,41.22999121620612,15.144003213179303,90.99998597538878,78.55545690265569,41.86060829608451,7.135754589646409,42.50965470800661,7.746433394290308,90.94791447712144,25.9775230173064,90.99866083650544,78.55463511332977,0.6922999053330074,0.8489674880194458,2.162109165262067,3.011076653281513,4.349381864833761,0.012959399328576033,25.0,12.499764575544816,9.999992006834702,9.0,25.0,3.0,443.5832154550662,479.87308212015466,414.3632952469748,247.52615176189647,262.22950744229075,479.8730822522144
5770.000000000001,41.229991503489835,15.14400332339352,90.99998636704322,78.55545669734045,41.860608553520535,7.135754833260648,42.5096549345548,7.746433606229629,90.94791487112484,25.97752295634399,90.99866122822102,78.55463490589376,0.692299902972242,0.8489674856212561,2.162109145910956,3.0110766315322115,4.349381848249286,0.012959399271577578,25.0,12.499764777800578,9.999992230050909,9.0,25.0,3.0,443.5832150532845,479.87308135409353,414.3632943778404,247.52615165218407,262.2295071120512,479.8730814824637
5780.000000000001,41.22999178460957,15.144003431233216,90.99998675029204,78.55545649642728,41.86060880543155,7.135755071646543,42.50965515624167,7.746433813621137,90.94791525668307,25.97752289668472,90.99866161154016,78.55463470291583,0.6922994899695494,0.8489669796416521,2.1621078443479607,3.011074823989613,4.349381832019051,0.012959391527902354,25.0,12.499764975715948,9.999992448477485,9.0,25.0,3.0,443.5832146601079,479.8730806044658,414.36329352736624,247.526151544827,262.22950678888475,479.8730807292312
5790.000000000001,41.229992057825456,15.144003536056855,90.99998712276657,78.55545630116171,41.86060905026135,7.135755303331393,42.50965537169578,7.7464340151817614,90.94791563139012,25.977522838715917,90.9986619840715,78.55463450562826,0.6922995423260706,0.8489670443192774,2.162107996470963,3.0110750407902405,4.3493818162486,0.012959392495808152,25.0,12.49976516806788,9.999992660763665,9.0,25.0,3.0,443.5832142780112,479.8730798759119,414.36329270078886,247.52615144047763,262.2295064748442,479.8730799971604
5800.000000000001,41.22999232336091,15.144003637936407,90.99998748477533,78.55545611140462,41.86060928820972,7.135755528504319,42.50965558109391,7.746434211076973,90.94791599556083,25.977522782362318,90.99866234612777,78.55463431390707,0.692299890256486,0.848967471445829,2.162109072014328,3.011076543460157,4.349381800919543,0.012959398996997523,25.0,12.499765355012642,9.999992867082312,9.0,25.0,3.0,443.5832139066613,479.87307916786546,414.3632918974433,247.52615133905385,262.2295061695921,479.8730792857053
5810.000000000001,41.22999258313563,15.144003737601112,90.99998783891633,78.55545592574498,41.86060952099404,7.135755748790416,42.50965578594887,7.746434402721945,90.94791635183192,25.977522727238576,90.99866270032979,78.55463412634384,0.6922996628834658,0.8489671930676687,2.1621083510790022,3.011075544146671,4.349381785923999,0.012959394729144955,25.0,12.499765537901226,9.999993068923912,9.0,25.0,3.0,443.58321354335993,479.87307847516325,414.36329111153054,247.52615123982488,262.229505870973,479.87307858968336
5820.000000000001,41.229992835560175,15.144003834454566,90.99998818304559,78.55545574535539,41.86060974719271,7.135755962844428,42.50965598500795,7.746434588944793,90.94791669802478,25.97752267367156,90.99866304451251,78.55463394409543,0.6922996622942167,0.8489671927820157,2.1621083387142384,3.011075531496254,4.349381771352928,0.012959394706862378,25.0,12.499765715614616,9.999993265052467,9.0,25.0,3.0,443.5832131903532,479.87307780207874,414.36329034784967,247.5261511433976,262.22950558079464,479.873077913366
5830.000000000001,41.229993080843514,15.144003928580275,90.99998851743267,78.5554555700412,41.86060996699224,7.13575617084291,42.50965617843483,7.746434769898656,90.9479170344168,25.977522621609808,90.99866337895128,78.55463376699214,0.6922996916227678,0.8489672291781906,2.162108420081481,3.011075649259672,4.349381757200607,0.01295939524496214,25.0,12.499765888296167,9.999993455629863,9.0,25.0,3.0,443.583212847353,479.8730771479963,414.36328960538555,247.52615104971224,262.2295052988087,479.87307725616967
5840.000000000001,41.22999331761791,15.144004019400027,90.99998884021963,78.55545540084425,41.86061017916603,7.135756371625064,42.5096563651514,7.746434944574845,90.94791735913871,25.977522571400694,90.99866370178776,78.55463359602373,0.6922997267051478,0.848967272602004,2.1621085197763463,3.0110757923783504,4.3493817435244715,0.012959395891099715,25.0,12.499766054995462,9.999993639609215,9.0,25.0,3.0,443.5832125161832,479.8730765166647,414.3632888895223,247.52615095925475,262.22950502674473,479.87307662175846
5850.000000000001,41.229993549261934,15.144004108266074,90.99998915601971,78.55545523531315,41.86061038674004,7.135756568054376,42.50965654782256,7.746435115466566,90.94791767684643,25.977522522266497,90.9986640176504,78.55463342878022,0.6922992011280009,0.8489666284798013,2.1621068687026077,3.0110734971824087,4.349381730148326,0.012959386042302273,25.0,12.49976621807491,9.999993819580027,9.0,25.0,3.0,443.5832121922116,479.8730758990057,414.3632881892648,247.52615087079784,262.22950476052443,479.87307600110506
5860.000000000001,41.2299937728686,15.144004194068144,90.99998946087484,18.61952473821441,41.860610587114806,7.135756757671004,42.50965672415464,7.7464352804279315,90.94791798353246,25.977522474808097,90.99866432255571,78.55463326729733,0.6922991035837376,0.8489665092587791,2.162106554732174,3.011073063990953,4.349381717243184,0.012959384206379147,25.0,12.49976637550492,9.999993993327337,9.0,25.0,3.0,443.5832118795152,479.8730753027433,414.3632875119868,247.52615078539023,262.22950450345564,479.87307540191256
5870.000000000001,41.22999398875893,15.144004276946305,90.99998975517346,78.55545492124395,41.860610780576415,7.135756940745637,42.5096568944021,7.746435439697053,90.94791827957674,25.977522429010435,90.99866461688094,78.55463311146298,0.6922998585495502,0.8489674354473984,2.1621089035540524,3.011076339001451,4.349381704786146,0.012959398329230033,25.0,12.499766527497115,9.999994161072893,9.0,25.0,3.0,443.58321157767193,479.87307472712223,414.3632868589197,247.526150702884,262.2295042553474,479.8730748235873
5880.000000000001,41.229994198617895,15.144004357467566,90.99999004125421,78.5554547712652,41.860610968632315,7.13575711870476,42.50965705989464,7.746435594517891,90.9479185673741,25.97752238447748,90.99866490300707,78.5546329599385,0.6922998274368451,0.8489673976577076,2.1621087976359386,3.0110761952936462,4.34938169267178,0.012959397737463811,25.0,12.499766675243734,9.999994324129544,9.0,25.0,3.0,443.5832112841912,479.8730741675446,414.36328622396894,247.52615062270695,262.2295040141197,479.87307426132026
5890.000000000001,41.22999440261706,15.144004435734416,90.99999031935648,78.55545462546951,41.86061115143703,7.135757291694688,42.509657220766094,7.746435745015617,90.94791884714495,25.9775223411894,90.99866518115331,78.55463281263837,0.6922998043031694,0.8489673696422387,2.1621087168815265,3.0110760865237647,4.3493816808955295,0.012959397295322996,25.0,12.499766818864773,9.999994482633442,9.0,25.0,3.0,443.58321099889446,479.87307362357495,414.36328560676424,247.52615054479463,262.22950377962246,479.8730737147316
5900.000000000001,41.22999460223788,15.144004512313243,90.99999059149769,18.61952495688132,41.86061133031815,7.135757460971661,42.50965737818469,7.746435892283158,90.94791912091863,25.977522298827296,90.99866545333731,78.55463266849523,0.6922997920940591,0.8489673550155009,2.162108670428028,3.0110760254435287,4.349381669371394,0.012959397057877403,25.0,12.499766959403471,9.999994637735824,9.0,25.0,3.0,443.58321071970727,479.8730730912674,414.36328500282735,247.52615046856417,262.2295035501444,479.873073179859
5910.000000000001,41.229994796247055,15.144004586744472,90.99999085598385,18.61952500803284,41.86061150416944,7.13575762548885,42.50965753117752,7.746436035410283,90.94791938700271,25.977522257653906,90.99866571787612,78.55463252841197,0.6922993377800075,0.8489667982253438,2.1621072434785726,3.011074041703917,4.349381658170455,0.012959388544764474,25.0,12.49976709599099,9.999994788478489,9.0,25.0,3.0,443.5832104483766,479.8730725739428,414.3632844158956,247.52615039447195,262.22950332711207,479.87307266003006
5920.000000000001,41.22999498355551,15.144004658613651,90.999991111346,18.61952505742113,41.86061167201834,7.135757784325904,42.50965767888684,7.7464361735946445,90.9479196438853,25.977522217915634,90.99866597326726,78.55463239317345,0.6922997696533548,0.8489673281560781,2.162108584444756,3.011075912600834,4.3493816473585225,0.012959396620802664,25.0,12.49976722786164,9.999994934015833,9.0,25.0,3.0,443.58321018643295,479.8730720744815,414.36328384921035,247.52615032293957,262.2295031118287,479.87307215817566
5930.000000000001,41.229995166844446,15.144004728933965,90.99999136122189,78.55545407930401,41.860611836264205,7.135757939753376,42.50965782342601,7.746436308813258,90.94791989525993,25.97752217902064,90.99866622318227,78.55463226083208,0.6922997631004075,0.8489673204372599,2.1621085563370817,3.011075876774341,4.3493816367775215,0.01295939648996422,25.0,12.499767356902282,9.999995076429512,9.0,25.0,3.0,443.583209930099,479.87307158573753,414.36328329469313,247.5261502529329,262.2295029011398,479.8730716670783
5940.000000000001,41.229995343803104,15.144004796830927,90.99999160246664,78.55545395284094,41.86061199483744,7.135758089812782,42.50965796297319,7.746436439361787,90.94792013795175,25.977522141471525,90.99866646446486,78.55463213306382,0.6922997564703991,0.8489673126131485,2.1621085282528965,3.0110758408660447,4.349381626562496,0.012959396357966526,25.0,12.499767481485948,9.999995213924194,9.0,25.0,3.0,443.5832096826259,479.8730711138784,414.36328275932567,247.52615018533936,262.2295026977261,479.8730711929476
5950.000000000001,41.22999551810773,15.14400486370954,90.99999184009677,78.55545382827637,41.86061215103187,7.135758237621133,42.50965810042749,7.7464365679524,90.94792037701284,25.97752210449096,90.99866670213763,78.55463200721891,0.6922995353763504,0.8489670417871834,2.1621078304907333,3.011074872277917,4.349381616500762,0.012959392211461678,25.0,12.499767604201791,9.99999534935705,9.0,25.0,3.0,443.58320943886577,479.87307064909567,414.3632822319868,247.5261501187616,262.22950249738136,479.87307072592967
5960.000000000001,41.22999568636989,15.144004928262293,90.99999206948422,78.55545370802577,41.86061230181208,7.1357583803059015,42.509658233116085,7.746436692084615,90.94792060777453,25.977522068782772,90.99866693155953,78.554631885724,0.6922995923115932,0.848967111897883,2.1621080012881566,3.01107511318604,4.349381606786793,0.012959393269748511,25.0,12.499767722662511,9.999995480094585,9.0,25.0,3.0,443.5832092035423,479.87307020042186,414.363281722928,247.52615005448573,262.229502303947,479.8730702750936
5970.000000000001,41.229995849901286,15.144004991007137,90.99999229242296,78.55545359115695,41.86061244835327,7.135758518979287,42.50965836207513,7.746436812727779,90.94792083204979,25.97752203408811,90.99866715453236,78.55463176764295,0.69229961625589,0.848967141543867,2.1621080692498302,3.0110752107936967,4.3493815973469125,0.012959393710681189,25.0,12.499767837792774,9.999995607155997,9.0,25.0,3.0,443.58320897484697,479.87306976436423,414.3632812281811,247.52614999203297,262.22950211599687,479.8730698369279
5980.000000000001,41.22999600883599,15.144005051987222,90.9999925090902,78.55545347756862,41.86061259077524,7.135758653754635,42.509658487408814,7.746436929979381,90.9479210500164,25.977522000362914,90.99866737123328,78.55463165288823,0.6922996203843125,0.848967146881851,2.162108075516646,3.0110752223984973,4.349381588172728,0.012959393780879212,25.0,12.499767949687396,9.999995730645937,9.0,25.0,3.0,443.5832087525792,479.8730693405614,414.3632807473288,247.5261499313253,262.2295019332995,479.8730694110956
5990.000000000001,41.22999616330326,15.144005111252,90.99999271967373,78.55545336718164,41.86061272919384,7.135758784741483,42.50965860921927,7.746437043934974,90.94792126186243,25.97752196758222,90.99866758184926,78.5546315413597,0.6922996390956281,0.8489671700946984,2.1621081275128824,3.0110752976075807,4.349381579255248,0.012959394124254129,25.0,12.499768058436985,9.999995850665755,9.0,25.0,3.0,443.5832085365556,479.8730689286792,414.3632802800096,247.52614987231607,262.22950175573413,479.87306899722745
