time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.24538915803824,12.372754871478207,131.26504553824702,121.84806671218723,38.27357077576851,3.6275559210706656,39.30535028594226,4.6608069764897095,131.1998165605335,25.782333641346668,131.26338178236682,121.8474610176646,1.4865331152120504,1.5864817833236753,2.8883708262316623,4.474852609555337,3.010260964766338,0.016004795129575634,25.0,9.755894018971162,6.689147652176246,9.0,25.0,3.0,446.99456841200066,516.9229407361008,417.79753672565033,237.32844587835956,252.77053844583867,516.9230713751493
470.00000000000074,37.24538915803824,12.372754871478207,131.26504553824702,121.84806671218723,38.27357077576851,3.6275559210706656,39.30535028594226,4.6608069764897095,131.1998165605335,25.782333641346668,131.26338178236682,121.8474610176646,1.4865331152120504,1.5864817833236753,2.8883708262316623,4.474852609555337,3.010260964766338,0.016004795129575634,25.0,9.755894018971162,6.689147652176246,9.0,25.0,3.0,446.99456841200066,516.9229407361008,417.79753672565033,237.32844587835956,252.77053844583867,516.9230713751493
480.00000000000006,37.245645877159625,12.372822539046863,131.26677060440028,121.84868992986031,38.27382920283168,3.6278172855102175,39.30560651713611,4.661061059307088,131.20154119929185,25.78232240513148,131.26510684586805,121.8480666155574,1.4865504772005114,1.5865633778251975,2.8883232014113127,4.47488657923651,3.01024865813078,0.016004908807669353,25.0,9.756057502604163,6.689105904135431,9.0,25.0,3.0,446.9941770937175,516.9227978849315,417.79299984041296,237.32816644959328,252.77025703555756,516.9229013019325
480.00000000000074,37.245645877159625,12.372822539046863,131.26677060440028,121.84868992986031,38.27382920283168,3.6278172855102175,39.30560651713611,4.661061059307088,131.20154119929185,25.78232240513148,131.26510684586805,121.8480666155574,1.4865504772005114,1.5865633778251975,2.8883232014113127,4.47488657923651,3.01024865813078,0.016004908807669353,25.0,9.756057502604163,6.689105904135431,9.0,25.0,3.0,446.9941770937175,516.9227978849315,417.79299984041296,237.32816644959328,252.77025703555756,516.9229013019325
490.00000000000006,37.24584890159261,12.372876862532108,131.26813503278763,121.84918397212972,38.2740335765842,3.6280239813143567,39.3058091591672,4.661262001429634,131.2029052899567,25.78231351096912,131.26647127216367,121.84854634519132,1.486564275394213,1.5866280048598735,2.8882856409466124,4.474913645806486,3.0102389246639274,0.016004999330739525,25.0,9.756186788435514,6.68907285889901,9.0,25.0,3.0,446.99386888901824,516.9226866243662,417.789411322532,237.3279454229794,252.7700344438583,516.922767928796
490.00000000000074,37.24584890159261,12.372876862532108,131.26813503278763,121.84918397212972,38.2740335765842,3.6280239813143567,39.3058091591672,4.661262001429634,131.2029052899567,25.78231351096912,131.26647127216367,121.84854634519132,1.486564275394213,1.5866280048598735,2.8882856409466124,4.474913645806486,3.0102389246639274,0.016004999330739525,25.0,9.756186788435514,6.68907285889901,9.0,25.0,3.0,446.99386888901824,516.9226866243662,417.789411322532,237.3279454229794,252.7700344438583,516.922767928796
500.00000000000006,37.24600960883543,12.372918665211955,131.26921469291287,121.84957307310992,38.27419535389542,3.6281875961198007,39.305969559056166,4.661421055234484,131.20398468229303,25.782306488839936,131.26755093062388,121.84892469597366,1.4865750587952886,1.586678976652797,2.8882556885763786,4.474934665229176,3.0102312283213166,0.01600506970746001,25.0,9.756289135091777,6.689046759615906,9.0,25.0,3.0,446.9936230457026,516.9225957628744,417.7865716371412,237.32777068420603,252.76985835162225,516.922660458222
500.00000000000074,37.24600960883543,12.372918665211955,131.26921469291287,121.84957307310992,38.27419535389542,3.6281875961198007,39.305969559056166,4.661421055234484,131.20398468229303,25.782306488839936,131.26755093062388,121.84892469597366,1.4865750587952886,1.586678976652797,2.8882556885763786,4.474934665229176,3.0102312283213166,0.01600506970746001,25.0,9.756289135091777,6.689046759615906,9.0,25.0,3.0,446.9936230457026,516.9225957628744,417.7865716371412,237.32777068420603,252.76985835162225,516.922660458222
510.00000000000006,37.24613675378532,12.372952623740218,131.27006925499583,121.84988219094618,38.274323343030645,3.628317038610703,39.30609646431242,4.661546895161393,131.20483903281095,25.782300919822376,131.26840549139746,121.84922490262858,1.4865836180247227,1.5867193608657792,2.8882320240868102,4.47495138495259,3.0102251435399365,0.016005125599774257,25.0,9.75637010322788,6.689026081811619,9.0,25.0,3.0,446.99342993270113,516.9225256094603,417.78432447668325,237.32763227005995,252.76971894747007,516.9225765371548
510.00000000000074,37.24613675378532,12.372952623740218,131.27006925499583,121.84988219094618,38.274323343030645,3.628317038610703,39.30609646431242,4.661546895161393,131.20483903281095,25.782300919822376,131.26840549139746,121.84922490262858,1.4865836180247227,1.5867193608657792,2.8882320240868102,4.47495138495259,3.0102251435399365,0.016005125599774257,25.0,9.75637010322788,6.689026081811619,9.0,25.0,3.0,446.99342993270113,516.9225256094603,417.78432447668325,237.32763227005995,252.76971894747007,516.9225765371548
520.0000000000001,37.246237339197926,12.372978768314168,131.27074505402206,121.8501259942022,38.27442459877759,3.6284194439180624,39.30619685675693,4.6616464446341865,131.20551466426608,25.78229652013482,131.26908128938192,121.84946194541862,1.4865904101823175,1.586751310960416,2.888213339474134,4.47496465043455,3.010220313398721,0.016005170012830434,25.0,9.756434159563414,6.689009734153046,9.0,25.0,3.0,446.9932760298796,516.9224691273073,417.7825468591647,237.3275228163824,252.7696087170017,516.9225096099993
530.0000000000001,37.246316938651674,12.372999743500545,131.2712800420863,121.8503192897436,38.274504727440075,3.62850048214068,39.30627630462335,4.661725225264661,131.20604951980582,25.782293034788157,131.2696162766244,121.8496497847196,1.48659579655054,1.5867766161705794,2.888198573676528,4.474975189847108,3.010216496125395,0.01600520528012232,25.0,9.756484850324568,6.688996790403792,9.0,25.0,3.0,446.99315468412175,516.9224248655636,417.7811399898689,237.32743613993892,252.76952144921273,516.9224569183284
540.0000000000001,37.2463799393152,12.373016365539968,131.27170344840422,121.85047225244278,38.2745681471353,3.6285646216384175,39.30633918587902,4.661787578335691,131.20647282122698,25.78229027741389,131.27003968229184,121.84979839074634,1.486600046597406,1.5867966329690713,2.888186863045457,4.474983496014528,3.0102134775638296,0.01600523306541319,25.0,9.756524970211272,6.688986541847953,9.0,25.0,3.0,446.99305867488096,516.922389809232,417.78002640322256,237.3273674983836,252.7694523858297,516.9224151309139
550.0000000000001,37.246429777788656,12.373029505127931,131.27203836119173,121.85059326031096,38.27461831710356,3.6286153609707408,39.30638892960531,4.661836904177505,131.20680765104294,25.782288095320155,131.27037459456236,121.84991599126806,1.4866035650706797,1.5868126346722595,2.888177900673079,4.474990535345339,3.0102110882080244,0.016005256720179013,25.0,9.756556708222606,6.688978432235899,9.0,25.0,3.0,446.99298270863653,516.922362103372,417.7791454455818,237.32731320275747,252.76939775472653,516.9223821606581
560.0000000000001,37.246469168670245,12.373039901637924,131.27230306638288,121.85068889227136,38.27465797000434,3.628655463845348,39.30642824574927,4.66187589000441,131.2070722906486,25.782286371476456,131.27063929934317,121.85000891558605,1.4866063034981174,1.5868252366788418,2.888170735946072,4.474995972624914,3.0102092007109404,0.016005274966135234,25.0,9.756581793197654,6.688972024565317,9.0,25.0,3.0,446.99292268486573,516.9223401917304,417.7784491910243,237.3272703104984,252.76935457814352,516.9223560656768
570.0000000000001,37.246500342802975,12.37304812872668,131.27251255767678,121.85076457975303,38.27468935147564,3.6286872014057394,39.306459360699854,4.661906743520717,131.20728173004647,25.782285007157725,131.270848790321,121.85008245872518,1.486608179920061,1.5868348992462669,2.888164500714402,4.4749993999606685,3.0102077066475594,0.016005286273996642,25.0,9.756601645655223,6.6889669548147035,9.0,25.0,3.0,446.9928751805352,516.9223228554448,417.7778981896796,237.32723637260693,252.7693204076153,516.922335416348
580.0000000000001,37.246525001324734,12.373054617775892,131.27267827736253,121.85082442683,38.27471417404232,3.6287123056230826,39.30648397241318,4.661931148428778,131.20744740866252,25.78228392863264,131.27101450974854,121.85014059944648,1.486610038323754,1.5868429410360665,2.8881602962995023,4.475003237335569,3.010206524894327,0.016005299249353105,25.0,9.756617348893768,6.688962946027914,9.0,25.0,3.0,446.9928375758796,516.9223091012753,417.7774623655792,237.32720952721164,252.76929337865496,516.9223190258401
590.0000000000001,37.246544476910174,12.373059808724976,131.27280906622607,121.85087178495644,38.27473377910657,3.628732133128665,39.30650341069226,4.661950423365624,131.20757816516243,25.782283072079792,131.27114529841438,121.850186706229,1.4866111801464106,1.5868489467929157,2.8881563373298347,4.4750052841227514,3.0102055896566204,0.016005305967215566,25.0,9.756629751291428,6.688959773667591,9.0,25.0,3.0,446.99280797845626,516.9222984405677,417.7771180832953,237.32718833838553,252.7692720335851,516.9223064317364
600.0000000000001,37.24655986006804,12.37306385008992,131.2729124975879,121.85090908825356,38.274749264579995,3.628747794296771,39.306518765009365,4.66196564865362,131.20768157086246,25.782282403834078,131.2712487296131,121.85022285743172,1.4866124774129592,1.5868541093443902,2.8881539859137444,4.4750080952581355,3.010204853820181,0.016005315561504137,25.0,9.756639548093345,6.68895728040053,9.0,25.0,3.0,446.99278450818167,516.9222897800372,417.776846302429,237.3271716418238,252.76925517619244,516.9222959912522
610.0000000000001,37.24657211869332,12.373067363126268,131.27299490440166,121.85093917143256,38.27476160400485,3.628760273718513,39.306531001412566,4.661977782225847,131.20776395736982,25.782281863308413,131.27133113630677,121.85025201218276,1.48661300969534,1.5868576978144802,2.8881511313964143,4.475008829210895,3.010204269723149,0.01600531778465242,25.0,9.756647353782512,6.688955279528045,9.0,25.0,3.0,446.9927662636018,516.9222834399095,417.7766295287997,237.32715828082,252.76924172513336,516.9222882167267
620.0000000000001,37.246581715350814,12.37306965534583,131.27305927852137,121.85096215111554,38.27477126514779,3.6287700444697752,39.30654057838517,4.661987278714605,131.20782831633886,25.78228145286209,131.27139551122096,121.85027446031916,1.4865544407144162,1.5867975289172933,2.8880343079061466,4.47483183682344,3.010203807048534,0.016004684487821986,25.0,9.7566534667136,6.688953730059666,9.0,25.0,3.0,446.992751262954,516.9222776832173,417.7764600868322,237.3271478805428,252.76923124689355,516.9222816381457
630.0000000000001,37.246589261342415,12.373071655414378,131.27311001656713,121.85098049753572,38.27477886090612,3.6287777264028014,39.30654810933992,4.661994746378809,131.20787905326156,25.78228114198282,131.27144626055565,121.85029225828316,1.4858056075894466,1.5860000521845428,2.88657710692556,4.472577159110102,3.0102034453661526,0.01599662017495434,25.0,9.756658272197456,6.688952506165094,9.0,25.0,3.0,446.99273977757457,516.9222735080051,417.77632674934426,237.3271396488698,252.76922301813863,516.9222766082896
640.0000000000001,37.24659524676737,12.373073217067033,131.27315026051625,121.85099502042732,38.27478488631782,3.6287838201726568,39.306554083747685,4.662000670576616,131.20791928177368,25.782280870110128,131.27148649901338,121.8503063726368,1.4861641019973444,1.5863841921059652,2.887271681695575,4.47365587380154,3.010203158446048,0.016000478123494116,25.0,9.75666208363373,6.6889515301178335,9.0,25.0,3.0,446.9927306285993,516.9222701516296,417.77622089847534,237.32713310177488,252.76921643031645,516.9222726241932
650.0000000000001,37.24659999508207,12.373074461681824,131.27318218406543,121.8510065475578,38.274789666324594,3.6287886544079697,39.30655882328234,4.662005370278962,131.20795119383635,25.78228065608505,131.27151841895875,121.8503175730528,1.4863988051125026,1.58663588946084,2.8877261500131075,4.474362039473948,3.0102029307910354,0.016003003650685334,25.0,9.756665107313095,6.688950755470216,9.0,25.0,3.0,446.9927233795887,516.9222674997402,417.7761369298773,237.32712791590765,252.7692112085044,516.9222694698001
660.0000000000001,37.246603769894406,12.373075443039,131.27320756472355,121.85101570026204,38.274793466360826,3.6287924975547985,39.30656259118248,4.662009106512357,131.20797656546657,25.78228048497237,131.27154379685874,121.85032646726609,1.48657830276357,1.5868284192633708,2.8880736753946645,4.474902094658035,3.0102027497233945,0.016004935098546235,25.0,9.756667511082355,6.688950139962799,9.0,25.0,3.0,446.9927176041001,516.9222653730175,417.7760701842906,237.32712380543305,252.7692070545287,516.9222669454467
670.0000000000001,37.24660677498479,12.373076225332396,131.27322777383827,121.85102298930695,38.27479649148455,3.6287955569976584,39.30656559072872,4.662012080849138,131.20799676889,25.782280350053327,131.27156400526312,121.85033354900683,1.486623313935726,1.5868772041252477,2.888160168929159,4.475037373054406,3.0102026055323146,0.01600541884501754,25.0,9.756669424697348,6.6889496504462045,9.0,25.0,3.0,446.9927130079278,516.9222636816263,417.7760170578312,237.32712053749805,252.7692037500669,516.9222649342018
680.0000000000001,37.24660920456168,12.373076827353543,131.2732441066158,121.85102883747788,38.274798937248434,3.62879803050788,39.306568015499685,4.6620144852412295,131.20801309845547,25.78228024552294,131.2715803388586,121.85033923913818,1.4865678685773658,1.5868186154425834,2.888051682764779,4.474870298207362,3.010202489099794,0.016004821215575688,25.0,9.756670972069685,6.688949256770286,9.0,25.0,3.0,446.99270924424434,516.9222622486336,417.7759741352549,237.32711788972784,252.7692010904924,516.9222632564897
690.0000000000001,37.24661111822388,12.373077363567065,131.27325698594848,121.8510335410382,38.27480086358728,3.6287999787003287,39.30656992573453,4.662016379421516,131.20802597417494,25.782280159047676,131.27159321773473,121.85034379730718,1.4865967942666498,1.5868499632973114,2.8881072703692863,4.474957233666598,3.0102023971295666,0.016005132085316606,25.0,9.756672190412077,6.688948942951697,9.0,25.0,3.0,446.9927063770057,516.9222612606409,417.7759402656948,237.32711579026997,252.7691989833232,516.9222620441508
700.0000000000001,37.24661264358813,12.373077763982453,131.27326722991072,121.85103723591186,38.27480239911368,3.628801531646616,39.306571448193914,4.662017889085291,131.20803621571625,25.782280093076,131.27160346179917,121.8503473906474,1.48658913953824,1.5868421672957411,2.8880919157186287,4.47493408301437,3.0102023242308635,0.0160050492385141,25.0,9.756673161775721,6.6889486941220175,9.0,25.0,3.0,446.9927040492367,516.9222604033883,417.7759132945517,237.32711412629885,252.76919731427168,516.9222610299504
710.0000000000001,37.24661387083631,12.373078089548926,131.2732754766461,121.85104021972865,38.27480363453287,3.6288027810811054,39.30657267314161,4.662019103737862,131.20804446037457,25.78228003845368,131.27161170848677,121.85035029040984,1.4865915183140952,1.5868450080957108,2.8880961479119547,4.474941156007666,3.0102022653018903,0.016005074498027648,25.0,9.756673943304689,6.688948494323712,9.0,25.0,3.0,446.9927021817469,516.9222597276645,417.77589159977714,237.32711279103972,252.7691959668644,516.9222602243833
720.0000000000001,37.24661484287345,12.37307834518066,131.27328200951757,121.85104257778488,38.27480461306248,3.6288037707116705,39.30657364339116,4.662020065832905,131.20805099096515,25.78227999445932,131.2716182406908,121.85035258023504,1.4866349869942783,1.586891647044984,2.8881802892439707,4.475071936288955,3.010202218728072,0.0160055422175378,25.0,9.756674562345722,6.688948336303838,9.0,25.0,3.0,446.99270069910966,516.9222591836398,417.7758744203561,237.3271117361843,252.76919489776785,516.9222595753616
730.0000000000001,37.24661556821584,12.373078539487665,131.27328688206245,121.85104434109172,38.27480534319045,3.6288045091225745,39.30657436727747,4.662020783635228,131.2080558629074,25.782279965147158,131.27162311382887,121.85035429327576,1.4865953334433606,1.5868494975164076,2.888103021963401,4.4749525194798085,3.010202184016411,0.01600511508900405,25.0,9.756675024277968,6.6889482186686,9.0,25.0,3.0,446.9926995983219,516.9222587849051,417.7758616055049,237.32711094656045,252.76919410896437,516.9222590985803
740.0000000000001,37.24661614626348,12.373078692451486,131.27329076568444,121.85104574473183,38.274805925083754,3.628805097617203,39.30657494422689,4.66202135573559,131.20805974548065,25.782279939726664,131.27162699735888,121.85035565766772,1.486601058229813,1.5868557504037577,2.88811396066375,4.474969711067508,3.0102021563176664,0.01600517655875059,25.0,9.756675392401233,6.688948124742751,9.0,25.0,3.0,446.9926987181152,516.9222584643339,417.77585138917,237.32711031703747,252.76919347519691,516.9222587174246
750.0000000000001,37.24661662507246,12.373078797243409,131.27329398572823,121.85104686799212,38.27480640711477,3.628805585116595,39.30657542211412,4.662021829606374,131.20806296504105,25.78227991993032,131.2716302177215,121.85035674811688,1.486579711757597,1.5868330813603306,2.8880723392076653,4.474905420567996,3.010202133915358,0.016004946606293237,25.0,9.756675697468209,6.688948048151588,9.0,25.0,3.0,446.9926979546741,516.9222581359147,417.775842943478,237.3271097954362,252.76919295286635,516.9222583381047
760.0000000000001,37.24661699324823,12.373078912621564,131.27329646561142,121.85104780023973,38.274806777693,3.6288059598988407,39.30657578959028,4.662022193994062,131.2080654440783,25.78227990317293,131.27163269735937,121.85035765140498,1.4865957044450284,1.5868502436824554,2.8881032911312543,4.47495353481371,3.01020211576912,0.016005118676842487,25.0,9.75667593174836,6.688947986858295,9.0,25.0,3.0,446.9926974221832,516.9222579867463,417.7758364123509,237.32710938666517,252.76919254688303,516.9222581443495
770.0000000000001,37.24661728985225,12.373078993021691,131.27329845393692,121.85104852166188,38.27480707627889,3.628806261872057,39.3065760856416,4.662022487557181,131.20806743176095,25.78227988969809,131.2716346855319,121.8503583556734,1.48660561373156,1.586860894256515,2.888122448379492,4.4749833426360075,3.0102021015535234,0.01600522527814427,25.0,9.756676120614657,6.688947938194019,9.0,25.0,3.0,446.99269697353463,516.9222578269314,417.77583116441934,237.32710906343584,252.76919222128092,516.9222579581252
780.0000000000001,37.24661753529133,12.373079063308126,131.27330009550218,121.8510491203831,38.274807323324474,3.6288065117202,39.306576330508975,4.662022730366516,131.20806907284208,25.78227988091703,131.27163632701712,121.85035893748824,1.486610744264897,1.586866431142334,2.8881323381488286,4.474998769291163,3.0102020899250066,0.016005280444913433,25.0,9.756676276995448,6.688947898697734,9.0,25.0,3.0,446.9926966081656,516.922257699796,417.77582683256,237.32710879296488,252.76919195830243,516.92225780492
790.0000000000001,37.246617727327354,12.373079109845833,131.27330138761178,121.8510495816351,38.27480751667908,3.6288067072683248,39.306576522307935,4.662022920553511,131.20807036460047,25.782279870285375,131.2716376190959,121.85035938687412,1.4866126606933907,1.586868523971782,2.8881360003702015,4.475004524341984,3.0102020806514167,0.01600530102342831,25.0,9.756676399232504,6.688947867166688,9.0,25.0,3.0,446.99269630904007,516.9222575842609,417.775823434166,237.3271085900907,252.76919174202095,516.9222576710689
800.0000000000001,37.24661788662048,12.373079151223578,131.27330245752142,121.8510499665332,38.274807676989035,3.6288068693968967,39.30657668120729,4.662023078117329,131.20807143507002,25.78227986553753,131.27163868982151,121.85035975981584,1.4865587612670128,1.5868110286024095,2.8880312362185454,4.474842264820955,3.0102020730125667,0.01600472068154603,25.0,9.756676500700904,6.688947841688048,9.0,25.0,3.0,446.992696065267,516.9222574931732,417.7758206277017,237.32710842065012,252.76919157293116,516.9222575609854
810.0000000000001,37.24661801079096,12.37307918814554,131.2733032898563,121.85105027359288,38.27480780200268,3.628806995828768,39.30657680516127,4.662023201029513,131.20807226636103,25.782279858917832,131.27163952132383,121.85036005898462,1.4866135826725118,1.5868695776892572,2.888137701783162,4.47500727947242,3.0102020670547214,0.016005310868441737,25.0,9.756676579819953,6.688947821685815,9.0,25.0,3.0,446.9926958825593,516.9222574340956,417.7758184343917,237.32710828295,252.76919143429683,516.922257490248
820.0000000000001,37.246618111344,12.373079211621132,131.2733039677065,121.85105051410017,38.27480790324656,3.628807098221216,39.306576905594405,4.662023300618557,131.2080729440636,25.782279853462057,131.2716401991942,121.8503602928165,1.486612183735904,1.5868681090864876,2.8881349520876998,4.475003061174187,3.010202062200486,0.016005295778850164,25.0,9.756676643819503,6.68894780515194,9.0,25.0,3.0,446.99269572453466,516.9222573712165,417.77581665479937,237.32710817768648,252.76919132113008,516.922257417041
830.0000000000001,37.24661819296004,12.373079240231846,131.27330451171173,121.85105071888675,38.27480798532479,3.62880718123057,39.30657698688022,4.662023381221218,131.20807348922096,25.78227985440401,131.2716407444706,121.85036048959336,1.4865283500243034,1.5867786418049976,2.887972057275452,4.47475069908045,3.0102020583780265,0.016004393177261617,25.0,9.756676695820945,6.688947792272131,9.0,25.0,3.0,446.9926956112494,516.922257338928,417.7758152195588,237.32710808715936,252.76919124340853,516.9222573715643
840.0000000000001,37.24661825856686,12.373079256350993,131.27330495193212,121.85105087669116,38.274808051392704,3.62880724804802,39.30657705240721,4.662023446197452,131.20807392884566,25.78227985006339,131.27164118420916,121.85036064441096,1.486560072964825,1.5868125202142844,2.8880336666299917,4.474846186844276,3.010202055218363,0.016004734696887065,25.0,9.756676737611427,6.688947781631157,9.0,25.0,3.0,446.9926955094021,516.9222573005787,417.77581405944704,237.3271080154964,252.769191167998,516.9222573289076
850.0000000000001,37.24661831162253,12.373079270643132,131.2733053067346,121.85105100501517,38.27480810481338,3.628807302074733,39.306577105375275,4.662023498720316,131.2080742832642,25.78227984726624,131.2716415387183,121.850360769664,1.486579373510454,1.5868331354270755,2.8880711462058524,4.474904281632928,3.0102020526934608,0.016004942477050838,25.0,9.756676771411604,6.688947773010568,9.0,25.0,3.0,446.99269542900817,516.9222572714294,417.77581312129246,237.32710795743452,252.769191108952,516.9222572952016
860.0000000000001,37.24661835438993,12.373079280201408,131.27330559516773,121.85105110687982,38.27480814788199,3.628807345631913,39.306577148104,4.66202354108998,131.20807457144363,25.78227984450018,131.27164182697123,121.85036086884912,1.4865912241270347,1.586845795717902,2.8880941555827735,4.4749399513006765,3.0102020506198524,0.016005070052213532,25.0,9.756676798640058,6.688947766000183,9.0,25.0,3.0,446.9926953611281,516.922257243942,417.77581236484326,237.32710791300963,252.76919105972075,516.9222572636886
870.0000000000001,37.24661838889956,12.373079287741348,131.2733058291728,121.85105118963207,38.27480818263006,3.6288073807741625,39.30657718257733,4.662023575273564,131.20807480526872,25.782279842332457,131.27164206085536,121.85036094911784,1.4865991767488835,1.5868542930856444,2.8881095946897406,4.4749638877753855,3.0102020489220926,0.01600515566265807,25.0,9.756676820612256,6.688947760392296,9.0,25.0,3.0,446.9926953060837,516.9222572218091,417.775811755617,237.3271078777757,252.7691910199564,516.9222572377977
880.0000000000001,37.24661841674329,12.373079293745434,131.27330601845833,121.8510512566437,38.27480821066354,3.6288074091256703,39.30657721038647,4.66202360284899,131.2080749944239,25.782279840637784,131.27164225005802,121.85036101409544,1.4866046195700255,1.5868601097570023,2.888120159964932,4.474980269721934,3.010202047546606,0.016005214253698476,25.0,9.756676838341036,6.688947755893594,9.0,25.0,3.0,446.992695261548,516.9222572040218,417.7758112643611,237.32710784900087,252.76919098794664,516.9222572169195
890.0000000000001,37.246618439876364,12.373079298165976,131.273306176372,121.85105131190562,38.27480823395776,3.6288074326841406,39.30657723350133,4.662023625769564,131.20807515220753,25.782279839015015,131.2716424078816,121.85036106771564,1.4866105609754725,1.5868664574876603,2.888131695356516,4.474998152844177,3.0102020463972807,0.016005278214009495,25.0,9.75667685306371,6.68894775210714,9.0,25.0,3.0,446.9926952236557,516.9222571881886,417.7758108553364,237.3271078250748,252.769190960718,516.922257198607
900.0000000000001,37.246618457990095,12.37307930488288,131.273306297158,121.85105135814337,38.274808252172605,3.628807451105615,39.30657725153238,4.662023643649036,131.2080752731642,25.782279839261832,131.2716425288651,121.85036111224872,1.4865975585029314,1.5868525826115767,2.8881064289043543,4.474959011515932,3.0102020455505194,0.016005138220247895,25.0,9.75667686460963,6.6889477492542255,9.0,25.0,3.0,446.9926951990894,516.9222571822069,417.7758105364622,237.32710780357056,252.769190943564,516.9222571898651
910.0,37.24661847250816,12.37307930789774,131.2733063949223,121.85105139250862,38.27480826679678,3.628807465895704,39.306577266042666,4.662023658037413,131.2080753707911,25.782279838122747,131.27164262651755,121.85036114609504,1.4866049034659128,1.5868604264890065,2.8881206938141566,4.474981120303164,3.01020204485406,0.016005217294140756,25.0,9.756676873847992,6.688947746814904,9.0,25.0,3.0,446.99269517568473,516.9222571726401,417.775810278106,237.32710778710947,252.76919092638153,516.9222571795682
920.0,37.24661848433811,12.3730793107635,131.27330647481477,121.85105142097184,38.2748082787063,3.6288074779403696,39.30657727785445,4.6620236697498845,131.2080754507017,25.78227983762895,131.27164270644752,121.85036117356384,1.4866024232779678,1.5868577819557352,2.8881158716405104,4.474973653596246,3.0102020442889503,0.016005190588396508,25.0,9.756676881374345,6.688947744822087,9.0,25.0,3.0,446.9926951572577,516.9222571654087,417.77581006804144,237.3271077742777,252.76919091341,516.9222571707761
930.0,37.24661849383571,12.37307931320504,131.27330653877218,121.85105144410204,38.27480828826799,3.628807487610516,39.30657728733504,4.6620236791508205,131.20807551459788,25.78227983712503,131.27164277035988,121.8503611961022,1.4866053815011622,1.586860942013249,2.888121615751008,4.474982557764257,3.0102020438305255,0.016005222434739307,25.0,9.756676887423223,6.68894774326492,9.0,25.0,3.0,446.99269514268207,516.9222571601517,417.7758098999768,237.32710776370752,252.7691909027643,516.922257164634
940.0,37.246618503658674,12.373079291042302,131.2733066113133,121.85105142536356,38.27480829821776,3.628807497673165,39.30657729718932,4.662023688922261,131.2080755870388,25.78227983657104,131.2716428428325,121.85036117556324,1.4866098619742274,1.5868657263715336,2.8881303186560063,4.47499604502754,3.010202043920734,0.016005270677002748,25.0,9.756676893822032,6.688947742917094,9.0,25.0,3.0,446.9926950889085,516.9222570847287,417.7758097427522,237.32710775323628,252.76919089074207,516.9222570864736
950.0,37.24661850924111,12.373079313239714,131.2733066532274,121.85105148146408,38.274808303762846,3.628807503281166,39.30657730269248,4.662023694379172,131.20807562906148,25.782279836953364,131.27164288485113,121.85036122809686,1.48660299918357,1.586858402829986,2.8881169826117303,4.4749753854417165,3.010202043113956,0.01600519678157836,25.0,9.756676897187388,6.6889477405077855,9.0,25.0,3.0,446.9926951128886,516.9222571445188,417.77580961964816,237.32710773702647,252.7691908855248,516.922257140687
960.0,37.246618513954886,12.37307931506524,131.2733066810779,121.8510514927856,38.27480830852871,3.6288075081010898,39.30657730744276,4.662023699089502,131.20807565673488,25.782279835526367,131.27164291253277,121.85036124285013,1.4866141111863942,1.5868702655134184,2.88813856893454,4.475008834447958,3.0102020428668417,0.01600531641502919,25.0,9.756676900150351,6.688947739154799,9.0,25.0,3.0,446.9926951066174,516.9222571441592,417.7758095285826,237.32710773206324,252.76919087789636,516.9222571457352
970.0,37.24661851789848,12.373079316528106,131.27330670541286,121.85105150142948,38.274808312504256,3.6288075121217385,39.30657731138931,4.662023703002888,131.20807568107168,25.782279835340603,131.27164293687576,121.85036125154198,1.4866135816328567,1.5868697012091122,2.8881375389012764,4.475007240110388,3.0102020426822413,0.016005310712783893,25.0,9.756676902670279,6.688947738525258,9.0,25.0,3.0,446.99269510126913,516.9222571419161,417.7758094605453,237.3271077309101,252.76919087385545,516.9222571435621
980.0,37.24661852106291,12.373079317672762,131.27330672588653,121.8510515089593,38.27480831568961,3.6288075153432255,39.30657731454811,4.6620237061351295,131.20807570153443,25.782279835197016,131.2716429573438,121.85036125887537,1.4866139485896972,1.5868700936391276,2.888138250838781,4.475008344477908,3.0102020425162865,0.016005314662709047,25.0,9.756676904704477,6.688947738205627,9.0,25.0,3.0,446.99269509693215,516.9222571404275,417.77580940851294,237.32710773019576,252.76919087049615,516.9222571417723
990.0,37.246618523566575,12.373079318424402,131.27330674254023,121.85105151502997,38.27480831820912,3.6288075178912886,39.30657731704677,4.6620237086128204,131.20807571817423,25.78227983504212,131.27164297398784,121.85036126478644,1.4866145859568969,1.5868707745586217,2.8881394883211766,4.475010262879799,3.0102020423803024,0.016005321524087592,25.0,9.756676906313087,6.688947737973479,9.0,25.0,3.0,446.9926950932589,516.9222571391321,417.77580936734427,237.32710772929204,252.76919086766836,516.9222571402369
1000.0,37.2466185255494,12.373079318940713,131.27330675593367,121.85105151986868,38.27480832020445,3.6288075199092873,39.30657731902576,4.66202371057517,131.20807573155665,25.78227983491854,131.2716429873736,121.85036126948592,1.487288190517148,1.5868713103327423,2.888140461996592,4.475011772329334,3.0088397130170974,0.016005326922786473,25.0,9.756676907584222,6.688947737765544,9.0,25.0,3.0,446.9926950902272,516.9222571380237,417.7758093342276,237.327107728214,252.76919086538487,516.9222571389188
1010.0,37.29939035103804,12.404289085319078,130.66115620999378,121.22934103077608,38.31619177261848,3.6706434820168847,39.3387393901242,4.693905982506863,130.5964409534132,25.77097524386579,130.65950578252895,121.25850736758248,1.4697877043300973,1.5683751382940474,2.8719175383807065,4.440292676674754,3.0210435585992053,0.01591234740877327,25.0,9.790757666423872,6.730233041650592,9.0,25.0,3.0,446.9393549633692,516.354995784621,417.79159102704733,237.30800399844367,252.83117546017067,516.4011592888085
1020.0,37.35983643546378,12.431495122336004,130.0484034392244,120.563424345667,38.36791712464619,3.7228870448749936,39.382217137764336,4.736975224401476,129.9840625794521,25.76882351310712,130.04676229278442,120.5937282500662,1.4543720897706032,1.5522091010382388,2.860819351443379,4.413028452481617,3.034318716318106,0.0158522347565849,25.0,9.832649167983732,6.7843271664454505,9.0,25.0,3.0,446.86479068844,515.721126123004,417.80375832768647,237.33586876056933,252.91698257412835,515.7691222505439
1030.0000000000002,37.42449656959644,12.46608810321436,129.46691853444295,119.91928902563753,38.42399535729321,3.7794689662276255,39.43009174092269,4.784359548795862,129.40293759494608,25.766779647195563,129.46528640637203,119.94913583879249,1.4392361975257355,1.5365179666425317,2.8490047210856355,4.385522687728168,3.0471181139465107,0.01579182018176381,25.0,9.877584451697885,6.841538271996626,9.0,25.0,3.0,446.79358056949417,515.1018720319405,417.80352713203575,237.3933724890878,252.9992105955405,515.1492335931198
1040.0000000000002,37.491428194183,12.505478764310851,128.90929100238588,119.29463819975416,38.48249899554189,3.8384332881252594,39.48050524725876,4.834210655191612,128.8456605356313,25.764657187010528,128.90766770333607,119.32405455070553,1.4246827728760556,1.5216825878607,2.8371328429005467,4.358815430761247,3.0594989381123474,0.015734206652183218,25.0,9.924093281037528,6.89981977743696,9.0,25.0,3.0,446.72544714704566,514.4982903094062,417.7865449066244,237.47031380469733,253.0784021359614,514.5450560921813
1050.0000000000002,37.5595174821008,12.547220154068896,128.37109753776784,118.68595469780416,38.54231575453328,3.898652149362988,39.532354541391854,4.885431864102769,128.30780934966273,25.762488088773864,128.36948289959415,118.71499911991964,1.4105858703126442,1.5074433742310085,2.825230019486088,4.332673393717096,3.071541750773951,0.015678354353094018,25.0,9.971412636047603,6.958537429204853,9.0,25.0,3.0,446.6587161953898,513.9076743895341,417.7596131656516,237.56021494701477,253.1552305945734,513.953933168969
1060.0000000000002,37.62792118507686,12.589796160944388,127.84888038289402,118.09093859974833,38.602601801744605,3.95927269609308,39.584803490974686,4.937194399881207,127.78592726795156,25.760283756050914,127.84727425489328,118.11958264315471,1.3967853943407067,1.4935654451779363,2.813173473316479,4.306738918494416,3.0833218445323367,0.015622717548068647,25.0,10.018954761281066,7.017194005235979,9.0,25.0,3.0,446.59264415247407,513.3286176347668,417.7264638748676,237.65705759770833,253.2301928415065,513.3743230593286
1070.0000000000002,37.6960949445065,12.632397433597532,127.33995028596294,117.50799994898703,38.662812746153335,4.0197484739478,39.63731342135837,4.988966828136313,127.27732575777254,25.758059638683903,127.33835252755132,117.53620065151703,1.3831722194155067,1.479917254520695,2.8008602642930414,4.2807775188137365,3.094898421703903,0.015566257878362943,25.0,10.066333642192262,7.075380887887775,9.0,25.0,3.0,446.5270159457467,512.76034524592,417.68821769381407,237.7567090306929,253.30369461725536,512.80542803542
1080.0000000000002,37.76372594401104,12.67463466103635,126.84246021789308,116.9360712916246,38.72263512324372,4.079765351722472,39.689573523200536,5.040442734224257,126.78015824186596,25.75583138386895,126.84087068535568,116.9638131713337,1.3702117687311215,1.4669940317550951,2.789309627408449,4.256303659163544,3.106310831868766,0.015514393660434032,25.0,10.113327145872232,7.132847852981172,9.0,25.0,3.0,446.4618270725852,512.2023619145068,417.645393471948,237.8568894247705,253.3760238108927,512.2467953735004
1090.0000000000002,37.83064172576984,12.71633544013008,126.35522393578664,116.37450600647333,38.78189491087348,4.139149849236617,39.74141027176272,5.0914518329837515,126.29323877525847,25.7536110474602,126.35364249478285,116.40176715515878,1.3574584458009815,1.4543148377306796,2.777670434913416,4.231985272644096,3.1175799787719995,0.015462250589589416,25.0,10.159813932411794,7.189471738074019,9.0,25.0,3.0,446.397141901247,511.6544035105626,417.59857190284976,237.95651922627536,253.44736400779104,511.69815072299656
1100.0000000000002,37.89674596765157,12.757432083838124,125.87747043434598,115.82287564059146,38.840493610900985,4.197805036055229,39.79272442356087,5.1418975010897725,125.81579655848908,25.751406366702273,125.8758969573374,115.84964874691411,1.344598965460604,1.4415374590507486,2.765333011894186,4.206870470944935,3.1287176169318527,0.015406332689420864,25.0,10.20572791074477,7.245204159761328,9.0,25.0,3.0,446.3330420874174,511.1162779694285,417.5484258328447,238.0551572113596,253.5178275442761,511.159324716384
1110.0000000000002,37.96198217978334,12.797901887933564,125.40867638347817,115.28089262067796,38.89837227179911,4.255675738599905,39.84345567555031,5.191722750127609,125.34730839689112,25.749222160309728,125.40711073129144,115.30717297990913,1.3324732906926673,1.4295551946495486,2.75405052144194,4.183605716091488,3.139729513014629,0.015356333706747875,25.0,10.251031369026578,7.300033968881222,9.0,25.0,3.0,446.2696030251362,510.5878529374871,417.495633013836,238.15266131013072,253.58748333696605,510.6301890354527
1120.0000000000002,38.02631470647447,12.837739111622623,124.94845622630416,114.7483345214514,38.955492677083605,4.312726232982185,39.89356414293903,5.240890696360054,124.887388859464,25.74706144563993,124.94689826561029,114.774120318173,1.3208066436100905,1.418067420995072,2.74329089041055,4.161358311405623,3.1506188521520486,0.015309242511281133,25.0,10.295701605762588,7.353965975046605,9.0,25.0,3.0,446.20688653661216,510.06900917539366,417.44081937762144,238.24900839225987,253.6563759472512,510.11062894413
1130.0000000000002,38.08972014798616,12.876942378179251,124.49651270653304,114.22501644627796,39.01182888998765,4.368932664982765,39.94302209190784,5.289375568962271,124.43574080141146,25.74492631450164,124.49496231520368,114.25030663521818,1.3089882571233376,1.4064125927003914,2.7318064257928167,4.138219018493208,3.161387427254277,0.0152580525333915,25.0,10.33972412171022,7.407010629530306,9.0,25.0,3.0,446.1449375689888,509.5596293624101,417.38452447123694,238.34421642311656,253.72453501460535,509.6005283203017
1140.0000000000002,38.15218269262886,12.915513897512367,124.05260639257004,113.71077515130452,39.067362611741714,4.424278913922365,39.99180938279454,5.33715913136524,123.99212486955248,25.742818231521767,124.05106343871384,113.73557506216184,1.2977230060473424,1.395343086561866,2.721081836032364,4.11642492259423,3.1720366391069885,0.015211016962278494,25.0,10.383089558723327,7.45917973932643,9.0,25.0,3.0,446.0837920531149,509.0595929858591,417.3271933690452,238.438310214137,253.7919804783623,509.09977671490685
1150.0000000000002,38.21369168401952,12.953457371349655,123.61653473708418,113.20547249823692,39.12208073589643,4.478755483330588,40.03991105202076,5.384228291173257,123.55633860539142,25.740738291324305,123.61499909765344,113.22977819752094,1.2865468723283562,1.3843567786530695,2.7101647735064427,4.094521552159512,3.182566947405004,0.015162789564919356,25.0,10.42579179769558,7.510484897758829,9.0,25.0,3.0,446.0234782958441,508.5687955864456,417.2691852656693,238.5313110834224,253.85872633773187,508.6082550883633
1160.0000000000002,38.27424032817264,12.990776783076685,123.1881214115279,112.70896646087,39.17597408859669,4.53235633594494,40.087316024619675,5.430574803942704,123.128205754603,25.738687316410793,123.18659296333416,112.73278524308972,1.275557214330688,1.373555556657558,2.6992723915323915,4.07282794818995,3.1929794308184354,0.015114560225232635,25.0,10.467827275447064,7.560937082770976,9.0,25.0,3.0,445.9640175470015,508.08710998067016,417.2107936215273,238.62323623919892,253.92478245746943,508.1258540050172
1170.0000000000002,38.33382512302215,13.027474863252507,122.7672138729194,112.22113135151778,39.22903687170487,4.5850778321448615,40.134016627033674,5.476193375200353,122.70757383954064,25.73666611496583,122.76569249159104,112.24446783013826,1.2649100863471394,1.3631054854887794,2.6887486838058963,4.051854169294676,3.2032744564444027,0.015068238401068156,25.0,10.509194630504735,7.610546544557111,9.0,25.0,3.0,445.9054226193811,507.6144194363519,417.1522533086808,238.7140966881102,253.99015547690752,507.6524525605788
1180.0000000000002,38.39244541411141,13.063555991741964,122.3536757788919,111.741844734783,39.28126615078535,4.636919192106689,40.18000803596912,5.521080836241822,122.2943065853547,25.734675239165824,122.35216134322644,111.76470464534606,1.2544928683148415,1.3528840305319274,2.678369225887597,4.031253256419525,3.213452509965004,0.015022555605298532,25.0,10.54989405123922,7.659323020904821,9.0,25.0,3.0,445.84770338955815,507.15060205344656,417.0937524682296,238.8038997787896,254.0548493278304,507.18793068829416
1190.0000000000002,38.45010245102274,13.09902540609346,121.94738558869692,111.2709931100266,39.33266097044574,4.687881898955084,40.22528743863506,5.565235987995664,121.88828251231628,25.732715218717946,121.94587797872774,111.29338194872958,1.244309431479364,1.342894542775722,2.668154181167645,4.011048723943367,3.2235138804458123,0.014977615510682166,25.0,10.58992712789052,7.707275736805286,9.0,25.0,3.0,445.79086737633605,506.69554050213134,417.0354379432189,238.892650176722,254.1188659782172,506.7321707421459
1200.0000000000002,38.50679938426579,13.133889188195385,121.54822795419116,110.80846283990708,39.38322225008429,4.737970480135857,40.26985386454418,5.608659427844259,121.48938633498108,25.730786340608176,121.54672705222367,110.83038657287756,1.2343039776274312,1.3330763201760172,2.6579948768556347,3.991071197031652,3.23345891236878,0.014932800830770945,25.0,10.629296466472796,7.754414022295747,9.0,25.0,3.0,445.7349197146853,506.2491136396368,416.9774267482505,238.98035125130173,254.1822062538026,506.2850523892498
1210.0000000000002,38.56254055928286,13.16815260979854,121.15609790928384,110.35414554669109,39.432952202273086,4.7871893684013,40.31370766035861,5.651353512512002,121.09751314303205,25.728888995033746,121.1546035977712,110.3756107044037,1.2245453841967977,1.3235034207284606,2.648049673058679,3.97155309378714,3.2432877907519586,0.014888995366890274,25.0,10.668005553298997,7.800746805550943,9.0,25.0,3.0,445.6798618701972,505.8112019247144,416.91981683693126,239.06700623378364,254.24486997266436,505.84645705459616
1220.0000000000002,38.61733154907488,13.201820586738163,120.77089625141622,109.90793288516966,39.4818542718231,4.835543977676991,40.35685039477464,5.693322164147503,120.7125637911474,25.72702341497632,120.76940841479052,109.9289463129578,1.2149923094896553,1.3141310732490077,2.6382398022007,3.952370875449708,3.253000734720584,0.014845752714106111,25.0,10.706058748606551,7.846283157353071,9.0,25.0,3.0,445.62569228879846,505.38168232218624,416.86268981597607,239.15261657099327,254.30685601522828,505.41626227601046
1230.0000000000002,38.6711789198651,13.234899505293356,120.39252953595228,109.46972113484782,39.529932942919515,4.883040726028867,40.399284718427616,5.734569428305464,120.33444488975438,25.725189799334142,120.3910480598194,109.4902894585192,1.205651693238896,1.3049668900918672,2.6285898115466653,3.933556701638533,3.2625979158800966,0.014803208430386232,25.0,10.743460763156122,7.891031694865318,9.0,25.0,3.0,445.5724098059161,504.96043552781447,416.80610761784664,239.23718234682133,254.3681626121601,504.9943484722908
1240.0000000000002,38.72408997868386,13.267396133743262,120.02090724365634,109.03940763522422,39.57719345660806,4.92968707368874,40.44101404127169,5.7751000492147,119.96306597463924,25.723388259884644,120.01943201494989,109.05953789904784,1.1965215404405571,1.2960089821442624,2.619104634416882,3.915113616561144,3.272079510678601,0.014761389123318886,25.0,10.780216960144628,7.935001113859584,9.0,25.0,3.0,445.5200123878246,504.5473423072869,416.75011866409136,239.32070382132255,254.4287876741841,504.5805971495204
1250.0000000000002,38.77607257323047,13.299317369108453,119.65594132205878,108.61689177594992,39.62364162240314,4.975491904503088,40.48204235790323,5.8149193183678,119.59833904797104,25.72161888325604,119.65447222935434,108.63659024745148,1.1875803729647778,1.2872344422373576,2.6097459788348587,3.896980421072216,3.2814456265755374,0.014720078616687575,25.0,10.81633293567876,7.978200145800371,9.0,25.0,3.0,445.4684971151803,504.1422853796556,416.6947604202393,239.4031815643837,254.48872901940297,504.1748898578769
1260.0000000000002,38.82713517299696,13.33066931630634,119.29754587326362,108.20207140397224,39.66928390293885,5.020463541543563,40.522374322256006,5.8540331456590025,119.24017826536132,25.71988171225644,119.29608280625224,108.22134551665312,1.1788384171092836,1.2786546738163542,2.6005447133316504,3.8791993871480046,3.2906964439286552,0.014679450707271065,25.0,10.851814638947644,8.02063751257549,9.0,25.0,3.0,445.41785852023384,503.74514387267214,416.64006757829776,239.4846163839597,254.54798436832627,503.7771076623342
1270.0000000000002,38.87728663177702,13.361457882579488,118.94563765244784,107.79484606093688,39.71412716956822,5.064610549055203,40.562014989529175,5.892448424956399,118.88850043488958,25.71817676970204,118.94418050211196,107.81370283854147,1.170294860473719,1.2702691706152318,2.591507366369294,3.8617765369845265,3.299832091393902,0.014639542789900904,25.0,10.886668501196992,8.062322039099456,9.0,25.0,3.0,445.36809001477457,503.3557980898996,416.5860684032917,239.56500951086193,254.6065513058412,503.38713028540735
1280.0000000000002,38.92653614052807,13.391690039292143,118.60013421259148,107.39511693120072,39.7581786566851,5.107941813138496,40.60096982505007,5.930172278852353,118.54322316322296,25.716504004348447,118.59868287143291,107.41356329351072,1.1619362560715134,1.2620637523067273,2.5826122065779167,3.844675958884644,3.308852735074665,0.01460023283745995,25.0,10.920900899753915,8.103262446366273,9.0,25.0,3.0,445.3191860361768,502.9741307980162,416.5327865840638,239.6443605343308,254.66442746173672,503.004840399413
1290.0000000000002,38.97489323411661,13.421372926139554,118.26095381674244,107.00278565562304,39.80144596834334,5.150466585274955,40.6392446740696,5.967211636172294,118.20426476657414,25.71486334301369,118.25950817855336,107.02082850191168,1.1537624420828052,1.2540387180858783,2.5738664923619075,3.8279052104477858,3.317758553084412,0.014561563133547409,25.0,10.954518455872346,8.143467333889589,9.0,25.0,3.0,445.2711405795632,502.60002539129056,416.48023821014766,239.72266975706395,254.72161066016463,502.63012143715054
1300.0000000000002,39.02236763458562,13.450513724310838,117.92801521052628,106.61775432625136,39.843936912627136,5.192195170717184,40.67684560313464,6.003573612988305,117.87154404382876,25.713254680410955,117.9265751704612,106.6354005065628,1.145768946247085,1.246189736799315,2.5652676438303104,3.8114573806296255,3.326549731613764,0.014523520926954449,25.0,10.98752800761696,8.18294546984157,9.0,25.0,3.0,445.2239473025436,502.2333660511497,416.4284332757584,239.79993824812448,254.77809893192253,502.2628575714469
1310.0000000000002,39.068969298455954,13.479119248426572,117.60123759562764,106.23992494573378,39.88565956254926,5.233137507871675,40.71377895319985,6.039265563119102,117.54498024964794,25.711677886943903,117.59980305018072,106.257181429336,1.1379525227916774,1.2385137420459431,2.556815627786293,3.795329369832237,3.3352264649155665,0.014486107767703604,25.0,11.019936412899312,8.221705626787639,9.0,25.0,3.0,445.17759876237886,501.8740368943796,416.3773830031821,239.87616757755572,254.8338905384828,501.90293318088726
1320.0000000000002,39.11470844509188,13.507195535575988,117.28054131779108,105.86919900221778,39.92662227872973,5.273303365067477,40.7500513696004,6.074295106137868,117.2244937822276,25.71013282699704,117.27911216480258,105.88607279122824,1.1303091715104336,1.2310068189672718,2.548508521621446,3.7795153405887185,3.3437889701789705,0.014449314640717498,25.0,11.051750738788089,8.259756631534117,9.0,25.0,3.0,445.13208568154386,501.5219207540088,416.32709666883375,239.95135948058905,254.8889838915005,501.550231221411
1330.0000000000002,39.159595388789455,13.534749539559472,116.96584722622646,105.50547974288357,39.966833536193846,5.312702584190447,40.78566962119896,6.108670127940229,116.9100055436449,25.708619307627544,116.96442336489262,105.52197760055373,1.1228351965158847,1.2236654094465482,2.540344823409095,3.764010232855643,3.3522374828783645,0.0144131351064926,25.0,11.082978204418964,8.297107298300318,9.0,25.0,3.0,445.0874000526432,501.1769033233239,416.27758055937295,240.02551571438576,254.94337753139808,501.204637069595
1340.0000000000002,39.20364051142216,13.56178840141007,116.65707578442796,105.14867076811504,40.00630190211809,5.351345058498338,40.820640594593804,6.142399063306584,116.60143605041252,25.70713710377612,116.65565711528158,105.1647993730337,1.1155274414897285,1.2164864977659844,2.532324083830332,3.7488105815963166,3.3605722657884387,0.014377568558247391,25.0,11.11362594032198,8.333766478308632,9.0,25.0,3.0,445.0435340041529,500.8388715815484,416.2288422266077,240.09863818193853,254.99707035811136,500.86603763452007
