time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,39.24685434565087,13.588319311850796,116.3541475016514,104.7986758669465,40.045036119820246,5.389240856560036,40.85497137888488,6.175489889763128,116.29870586469586,25.705685981987873,116.35273392657687,104.81444185899512,1.1083822498155282,1.2094665656917034,2.524444479525304,3.733911045217007,3.368793614151124,0.014342606965671254,25.0,11.143701130717092,8.369742899265418,9.0,25.0,3.0,445.00047940928306,500.5077132040407,416.180884156397,240.17072885007704,255.0500616151072,500.53432059427143
1360.0000000000002,39.28924746081799,13.614349434778148,116.05698293509536,104.455399137649,40.083044984797965,5.426400771827217,40.88866912692352,6.207950553556998,116.00173559666476,25.704265682457727,116.05557435733424,104.47080906541449,1.1013957454375367,1.2026018756470738,2.516703443230184,3.719305318877257,3.376901839583317,0.014308238374503271,25.0,11.173211115218692,8.405045435181648,9.0,25.0,3.0,444.95822798892254,500.1833167587248,416.13370532716914,240.241790658285,255.1023508415564,500.2093744331368
1370.0000000000002,39.330830549347326,13.63988548077134,115.76550282241776,104.1187444871718,40.12033744535636,5.462835186836856,40.921741158224656,6.239789133097986,115.71044603659284,25.70287593480248,115.76409914652504,104.13380500687008,1.0945656660482486,1.195890385347239,2.5091019491713755,3.7049923345186144,3.384897269704144,0.014274470792093612,25.0,11.202163202872155,8.439682937680969,9.0,25.0,3.0,444.9167704362833,499.8655707941019,416.08730659325863,240.31182701743268,255.1539378887553,499.8910879370817
1380.0000000000002,39.37161442108236,13.66493371016088,115.4796287044112,103.78861572688491,40.15692258935279,5.49855428854147,40.9541949493667,6.271013829413391,115.42475877757192,25.701516459781768,115.47822983628208,103.80333341641386,1.0878879057232087,1.1893280024115709,2.5016366156776773,3.690964618089248,3.3927802659370125,0.014241287417583523,25.0,11.230564771854349,8.473664308662649,9.0,25.0,3.0,444.87609642940146,499.5543635019615,416.04168887234033,240.38084148371584,255.20482280479288,499.57934923351473
1390.0000000000002,39.41160989553611,13.689501079227,115.19928236685143,103.46491816507938,40.19280953563862,5.533568256320052,40.98603802793432,6.301632863953556,115.1445956579046,25.7001869368529,115.19788821371824,103.4792994122347,1.0813599420966082,1.1829123932458447,2.4943074699695886,3.677219863215434,3.40055121339691,0.0142086910044925,25.0,11.258423290095491,8.506998390900945,9.0,25.0,3.0,444.8361967341777,499.2495857333295,415.9968502862829,240.44883751150027,255.25500585097055,499.27404892573895
1400.0000000000002,39.450827823194174,13.713594640554504,114.92438535820794,103.14755741847084,40.22800745671644,5.567887284213157,41.01727799199893,6.331654539193437,114.8698782786123,25.69888702550628,114.9229958286348,103.16160852652511,1.0749778016094151,1.1766396146925784,2.4871110449046805,3.6637506595972584,3.4082105268704463,0.014176664376135992,25.0,11.28574617317247,8.539694013460746,9.0,25.0,3.0,444.79706217795047,498.9511294570351,415.952789122954,240.51581897846003,255.30448764989993,498.9750789042778
1410.0000000000002,39.48927904776634,13.737221431861087,114.65485920516812,102.83643943143448,40.26252553953012,5.601521542841624,41.04792246924898,6.36108759891698,114.60052821884076,25.697616374049232,114.65347420904764,102.85016661470274,1.068738977642784,1.1705072883428729,2.480047113942632,3.650554402285504,3.415758645143817,0.014145208715979811,25.0,11.312540821706818,8.571760061502573,9.0,25.0,3.0,444.7586835430388,498.6588876260022,415.9095050014423,240.58179059727607,255.3532691675165,498.6823320349879
1420.0000000000002,39.52697443115414,13.76038847244638,114.39062549410924,102.53147048686412,40.29637301262177,5.634481337284512,41.07797916109412,6.3899404549200645,114.3364671172976,25.696374619634128,114.38924494264764,102.54487989354897,1.0626407637041304,1.1645128367118258,2.4731148222920094,3.6376276590038352,3.423196044469319,0.01411432178720048,25.0,11.338814610337463,8.603205359459139,9.0,25.0,3.0,444.7210515111351,498.37275413272977,415.8669947863714,240.64675681965988,255.4013516964567,498.3957021589744
1430.0000000000002,39.563924805834766,13.783102685325504,114.13160597898104,102.23255729431162,40.3295590939086,5.666777397649014,41.10745576684187,6.4182213442354055,114.07761678010353,25.695161386597928,114.13022978471064,102.2456549973395,1.0566796940918368,1.158652870612655,2.466311356101131,3.624964226713786,3.4305232200276743,0.014083990416157072,25.0,11.364574987965966,8.634038758867009,9.0,25.0,3.0,444.68415663083886,498.09262386787543,415.8252524499388,240.71072288651388,255.44873682909267,498.11508409913034
1440.0000000000002,39.600141083231854,13.805370364280066,113.87772280494436,101.93960626207053,40.36209310779283,5.698419952777158,41.13636010861516,6.445938595183691,113.82389940412604,25.69397629769668,113.8763508817011,101.95239843169212,1.050853242313539,1.1529249677794713,2.4596359820146607,3.612560949794133,3.4377406894998823,0.014054213109366508,25.0,11.38982939409692,8.66426909116035,9.0,25.0,3.0,444.6479882164229,497.81839135234287,415.7842739807273,240.7736943862409,255.49542644147783,497.84037258902674
1450.0000000000002,39.63563419589688,13.827198001656086,113.6288989925766,101.65252476623316,40.39398442026925,5.729419155094263,41.16470007201864,6.473100570517431,113.57523806142238,25.692818964933902,113.62753125550287,101.66501737330124,1.0451579123327217,1.1473256299745167,2.4530855660367794,3.6004111960112963,3.444849006573009,0.014024974610922449,25.0,11.41458524173828,8.693905177429542,9.0,25.0,3.0,444.6125358326072,497.5499524112415,415.7440553024513,240.83567692104936,255.5414225696019,497.5714631812626
1460.0000000000002,39.670415023661995,13.848592398941888,113.38505761402062,101.37122117726908,40.42524236594917,5.759785092119614,41.19248352994029,6.49971559461352,113.3315558756582,25.69168897002652,113.38369397955266,101.3834200734147,1.0395919567560632,1.141853293186551,2.446660901255989,3.5885141944425403,3.451848748080083,0.013996282203328,25.0,11.438849971197214,8.72295577361359,9.0,25.0,3.0,444.57778962927017,497.28720487780254,415.7045905379,240.89667614230217,255.58672751490676,497.308253565339
1470.0000000000002,39.70449442992113,13.869560367890813,113.14612184866056,101.09560431014978,40.45587628587724,5.78952782366764,41.21971838024096,6.525791989920208,113.0927760775308,25.690585891330954,113.14476223453632,101.10751526634532,1.0341519002286883,1.136504485308337,2.440358597085222,3.576863082393559,3.458740521196727,0.013968119247011627,25.0,11.462631000909766,8.75142960816811,9.0,25.0,3.0,444.54373977503263,497.0300476531585,415.6658736215341,240.95669811049896,255.6313439032683,497.0506425600476
1480.0000000000002,39.73788325584768,13.890108691718922,112.91201517949789,100.82558350525824,40.48589552012044,5.818657375064447,41.24641253940983,6.551338071176417,112.8588222011013,25.689509302501616,112.91065950473916,100.83721221010433,1.0288353580841263,1.1312769121174118,2.43417770047462,3.565454612592032,3.465524959437183,0.013940482993848124,25.0,11.485935684634567,8.77933539239757,9.0,25.0,3.0,444.51037640533264,496.7783806785949,415.62789883254703,241.0157493432637,255.67527463957816,496.798530020086
1490.0000000000002,39.77059229614056,13.910244106683422,112.68266141804,100.56106868257638,40.51530938359668,5.847183714156529,41.272573914321896,6.576362308415924,112.62961810866176,25.688458769974545,112.6813096029481,100.5724207406293,1.0236396837873891,1.1261679737974195,2.4281165186288884,3.554284492426308,3.47220271812414,0.013913366437528229,25.0,11.508771355923956,8.806681828904916,9.0,25.0,3.0,444.4776896414824,496.5321050013448,415.59066075390285,241.07383698366272,255.71852289240317,496.55181690190574
1500.0000000000002,39.8026322134442,13.92997325210962,112.4579849364322,100.30197071438404,40.54412708484386,5.875116875334697,41.298210336003216,6.6008731507508855,112.4050882226504,25.68743386332983,112.45663690256949,100.31305164491846,1.0185625906538662,1.1211754567900951,2.4221740826262894,3.5433495394163845,3.478774472898844,0.013886766678901158,25.0,11.531145263186543,8.833477589045572,9.0,25.0,3.0,444.44566968138906,496.291123192768,415.55415376607255,241.1309681078576,255.7610920712482,496.310405682584
1510.0000000000002,39.8966394477843,13.954648713810911,109.88274086946096,97.9547359458774,40.64983639682548,5.977456894682518,41.422411574264736,6.719462339850452,109.82793032189672,25.666289632774863,109.88134545032892,98.01161770619001,0.9962203225869477,1.156351479883804,2.401070528183217,3.5574220080670207,3.570918929689409,0.014035537369429347,25.0,11.555343726064793,8.767265568059543,9.0,25.0,3.0,444.29623763029775,494.573881244781,412.1864777954168,241.1156833552293,256.238036322293,494.668659166833
1520.0000000000002,39.97100288698097,13.949874093301844,107.16109723552502,95.39467825233129,40.73485888047411,6.0596260512119215,41.51807590397597,6.810622813580835,107.10482347566833,25.715128809902975,107.15966164212394,95.43619421941833,0.9682094613764815,1.179012558606262,2.3801940794319223,3.5592066380381846,3.6760709123603696,0.01415906147721742,25.0,11.588320657998622,8.717049963699651,9.0,25.0,3.0,444.1371064945788,492.6780901935669,409.40897235667154,241.3050282314367,256.96928266455427,492.74793012848886
1530.0000000000002,39.99228348241538,13.963881298058425,104.67442085660672,93.15640200280053,40.76362983600147,6.087402246189129,41.55488494938831,6.845657408755129,104.61696004228132,25.764269204218408,104.67295231327616,93.1762501906349,0.9418508687694995,1.1806298288008688,2.371155292498828,3.5517851212996963,3.7710695387901465,0.014235455224416898,25.0,11.594959659550796,8.70493086519582,9.0,25.0,3.0,444.11723498947526,491.1598402623732,408.2239727267968,241.65709761684028,257.68478554117115,491.1940205709287
1540.0000000000002,39.99364595639272,14.0001141445573,102.47489209954688,91.22353812864652,40.76981266470405,6.093369378643388,41.566125908758885,6.85635192381892,102.4164744088548,25.8101869471584,102.47339676424808,91.233024220179,0.9179980517765488,1.1696698859355454,2.369410277292775,3.539080163228321,3.8552153312083215,0.014280883747401088,25.0,11.59352899209722,8.698064633437468,9.0,25.0,3.0,444.17511992460976,489.93486860402646,408.0302815613368,242.115460097716,258.355483346301,489.95195981516395
1550.0000000000002,39.99253909889544,14.05079997457085,100.5896817073646,89.57297686524856,40.77153138066278,6.095028017767447,41.57063704249565,6.860643162561132,100.53048846414528,25.852280690697,100.58816480356948,89.57805963558968,0.8969512879496199,1.1529132137423073,2.370705339945125,3.523618553687432,3.928439148286664,0.014306913130061438,25.0,11.593244840429463,8.699043921387954,9.0,25.0,3.0,444.2621531870952,488.9264616696408,408.3421173557143,242.63863412397228,258.9637409003453,488.9363015926854
1560.0000000000002,39.99512864453494,14.108490992839734,98.99957923945246,88.17109666308158,40.77546108311434,6.098820167946656,41.57573424654604,6.865491489584713,98.93975911325651,25.889930758597643,98.99804521441315,88.17454523378575,0.8786058930397662,1.1341479168507311,2.3728579913180496,3.507005908168781,3.9915574616001934,0.014319976225870694,25.0,11.596832844611924,8.708442294405927,9.0,25.0,3.0,444.3533025044462,488.0831455331736,408.88274052120425,243.1800917255165,259.5031677144096,488.0903139190229
1570.0000000000002,40.00254744782901,14.16774196401002,97.6649024807352,86.979803535222,40.78312491890356,6.106214977593537,41.5834365053364,6.872816842376267,97.60458048883832,25.92308196525209,97.66335509295592,86.98282090592005,0.8626574008640032,1.1154152181857433,2.374773639074568,3.490188857260311,4.045857432817104,0.014323793979930288,25.0,11.604249471654896,8.724843708375545,9.0,25.0,3.0,444.4371893807572,487.367990910692,409.4964982217716,243.70427568618013,259.97597738182407,487.3744768414812
1580.0000000000002,40.01412274062435,14.225195095504318,96.54304983922535,85.96336213477002,40.79413462558808,6.116836430135834,41.59369936227521,6.882575930364965,96.48233236787688,25.95204003708284,96.5414922437715,85.96641459504832,0.8487541908165485,1.0976700564895812,2.3759996147583267,3.473669671247908,4.092668653460249,0.01432065813806186,25.0,11.614623155056393,8.746366432949912,9.0,25.0,3.0,444.5096115193869,486.7540185260143,410.10460437847854,244.1904688791242,260.3884005952745,486.7605907923255
1590.0000000000002,40.02877483389676,14.279115627855616,95.59591888576036,85.09128305120862,40.80761341370463,6.1298370361110415,41.60587386773528,6.894150514218609,95.53489693871859,25.977251596878038,95.5943537212592,85.0945074905843,0.8365690310570432,1.081256275040544,2.376426916949677,3.4576831919902213,4.133171398445482,0.014312091513461855,25.0,11.627033081480818,8.771358391797433,9.0,25.0,3.0,444.5698966452399,486.2213763935984,410.6729302406709,244.6296293915653,260.74779152158794,486.2282580556314
1600.0000000000002,40.04552618828927,14.32883494724291,94.79192740123568,84.33871686977045,40.822729185774335,6.144412804432875,41.61927859157127,6.906891783292167,94.7306790025094,25.99917890667558,94.79035687177715,84.34211549675443,0.8258238058151811,1.0662137200416282,2.3761061140920408,3.4423198341336687,4.168346576950166,0.014299199689210914,25.0,11.640746569256862,8.798574001971417,9.0,25.0,3.0,444.6189322130528,485.75529288296735,411.1907198148599,245.02015322819489,261.0612217185628,485.7624840431421
1610.0000000000002,40.062875103808175,14.373733844909111,94.10528061452382,83.68601541712694,40.83810740050362,6.159237567006642,41.632767662646856,6.9197101391374645,94.04387357530494,26.01821069994372,94.10370659174595,83.6892204560254,0.8162804432715853,1.0523757119836927,2.3751654436315204,3.427541155615213,4.198974977126621,0.014282551338374368,25.0,11.654759793344285,8.828935371141027,9.0,25.0,3.0,444.6587336217103,485.34542389301015,411.66281025827607,245.36440968820955,261.3349875778197,485.3523097326421
1620.0000000000002,40.07716440201819,14.413341691701476,93.5089182237104,83.11737005821328,40.850145672926715,6.170839718047944,41.64283728040459,6.929277045683932,93.44741493567561,26.034638623629974,93.5073423718883,83.11980942254888,0.8077135463321305,1.0390972184812055,2.374012640202803,3.4131098586840083,4.225643947886128,0.01426147534901836,25.0,11.666741747448896,8.862674221082841,9.0,25.0,3.0,444.69589669792015,484.9901238568029,412.12969440952776,245.66636701148195,261.57644150319254,484.9957488789317
1630.0000000000002,40.09004158891804,14.448669638432818,92.9871437804246,82.61684846252427,40.8605313432176,6.18084710775679,41.65102531093169,6.937055025282348,92.92559530749558,26.04916969680181,92.98556740434637,82.61904631908152,0.7999768549396683,1.0262693107657053,2.372867356394249,3.3991366671599548,4.2490437644177925,0.014237491625552608,25.0,11.67787101277861,8.895456032048115,9.0,25.0,3.0,444.72878072720744,484.6770599945989,412.5948886573517,245.93158736798924,261.7913423343642,484.68229332520247
1640.0000000000002,40.102563672402255,14.480597675740626,92.53223974202312,82.17618364541028,40.87037967210758,6.190334988897233,41.65847911630006,6.9441345535677215,92.47068898295092,26.06202792398443,92.53066392161139,82.17831623533556,0.7929844308727811,1.014062975817894,2.3716119782173046,3.385674954035199,4.269535216862743,0.01421154685608841,25.0,11.688798131771987,8.927385376326756,9.0,25.0,3.0,444.75672214830416,484.3991193595865,413.0442565788712,246.16502786202844,261.9817748619944,484.40425210802266
1650.0000000000002,40.11539605342678,14.509892954961344,92.13742849711763,81.78882377562115,40.880401548480215,6.199988325732305,41.66594263901425,6.951222359584165,92.0759119298566,26.073296564392532,92.1358541352406,81.79100612972843,0.7866658471976313,1.0025907133326577,2.370157426868297,3.3727481402009545,4.287396169816979,0.014184292163428437,25.0,11.69991467142694,8.958429076199705,9.0,25.0,3.0,444.77966048320445,484.1513537096804,413.4681851891072,246.3708496604928,262.14931997190695,484.15657561411496
1660.0000000000002,40.12900279304537,14.537091366248204,91.79651496468115,81.44883280805999,40.8910987863223,6.210290249565388,41.673946406399835,6.95882215494197,91.73506344687475,26.08305702028088,91.79494281179073,81.45115726493799,0.7809564740435202,0.9919181459963482,2.3684478642175906,3.360366010213939,4.3028851439250335,0.014156248357176984,25.0,11.711489750710372,8.988530516059257,9.0,25.0,3.0,444.79755616314185,483.9294565392884,413.86017540143223,246.55258058823256,262.29556156193337,483.93491997846456
1670.0000000000002,40.143711988969045,14.562561625590943,91.50387300235958,81.1508114235707,40.90283094281035,6.221586541511215,41.682874403534335,6.9672982369601195,91.44251239994404,26.091396235445583,91.50230367650052,81.15335314153754,0.7757969397144576,0.9820808987860963,2.3664511834798936,3.34853208226599,4.316248119641283,0.014127841053266131,25.0,11.7237099525301,9.017622246819373,9.0,25.0,3.0,444.8103648187666,483.7296045468427,414.2157350827568,246.71305901514864,262.4220810301264,483.7354336669829
1680.0000000000002,40.15976635214824,14.586576956964734,91.25442569331796,80.8898744028699,40.91586711452807,6.2341355699416,41.693016354132126,6.976925166538081,91.1931774245459,26.09840562506781,91.25285969714876,80.89269571007537,0.7711328560315666,0.9730984203440691,2.3641474371384037,3.3372458574824724,4.327718409842806,0.014099419420965794,25.0,11.736709278257024,9.045624158335613,9.0,25.0,3.0,444.81805435088273,483.5484055611818,414.53149136845457,246.85455613075797,262.5304304776104,483.5547034880026
1690.0000000000002,40.17736448940393,14.609363429786868,91.04363074415241,80.66162279396337,40.930428044375695,6.248148846976051,41.70460986886352,6.987927784627857,90.98251225078509,26.104179125950964,91.0420684793548,80.66477821580257,0.7669148234947702,0.9649821686541635,2.361522258482211,3.326504427136375,4.3375148389722815,0.014071276810538515,25.0,11.750594752353608,9.072446375758089,9.0,25.0,3.0,444.82060206817977,483.38283834956,414.80468573078326,246.97895887751176,262.622104691754,483.3896955455581
1700.0000000000002,40.19669808838244,14.631131253233091,90.86747204412904,80.46210815415223,40.946723840099686,6.263827312478099,41.71787749898992,7.000516356145681,90.80649719179341,26.108810999753526,90.86591382338169,80.46565108725075,0.7630983733607906,0.9577413529748685,2.3585624897049,3.316303842679768,4.345840534391796,0.014043669013615834,25.0,11.765469872983203,9.0979829071008,9.0,25.0,3.0,444.8179718487948,483.23017788628863,415.03280353587456,247.08791054400837,262.6985135335319,483.2376832741838
1710.0000000000002,40.2180128420423,14.652109307633792,90.72249104531576,80.28778842947683,40.96501503526821,6.281420004681195,41.733084391568575,7.01494120657668,90.66167042457566,26.11239449373909,90.72093710106653,80.29178650147645,0.7596442028885757,0.9513916701901597,2.3552509215017694,3.3066425916919293,4.352883335538265,0.014016841359008238,25.0,11.781472890551754,9.12206175237759,9.0,25.0,3.0,444.81004902923337,483.0878700255044,415.2129725487825,247.1828963584634,262.7609463326642,483.0961366420215
1720.0000000000002,40.241884797990885,14.67266487172202,90.60609627110854,80.13543244779923,40.98588971050175,6.30149028944362,41.75080226929855,7.031742965598824,90.54543715840829,26.11502822785997,90.60454675364208,80.14006399908446,0.7565213495099482,0.9459889102976584,2.351550692925191,3.297539603222849,4.358818961763467,0.01399113853289915,25.0,11.798959308249891,9.144096215061722,9.0,25.0,3.0,444.7962838685367,482.9530375878756,415.3396044084933,247.2653131422257,262.8104656962176,482.962363810389
1730.0000000000002,40.265470441643934,14.691360537479056,90.51293728376643,80.00355536959677,41.006579091363776,6.321374796771863,41.76858051123366,7.048596724422907,90.45244794819472,26.116626662949784,90.51139240236468,80.00786309291294,0.7536665782291998,0.9412538954036579,2.347534293291742,3.2887881886954,4.363717701828668,0.013965568477647744,25.0,11.816067549870468,9.169339442648607,9.0,25.0,3.0,444.77999714839257,482.82859555032536,415.430415740448,247.33598427859724,262.8485670409342,482.8373827375985
1740.0000000000002,40.28777542568356,14.708624267740047,90.43356515971088,79.88699158140035,41.026016642153095,6.340049377576008,41.78515426083221,7.064303885380298,90.37325252327419,26.11748189570835,90.43202506027555,79.89112886673303,0.7510205743671338,0.9367498993038985,2.3435555062524087,3.2803054055563075,4.367796991874076,0.013939800978005148,25.0,11.832277785529698,9.1937540483342,9.0,25.0,3.0,444.7639007537412,482.7155830067752,415.5159220659952,247.3961971179721,262.8794689215476,482.72408635183666
1750.0000000000002,40.30953090717904,14.724582853026789,90.36609332588215,79.78218815059086,41.04494133353919,6.358225018121686,41.801238753453006,7.079542988381661,90.30596105978864,26.117910916003385,90.3645580691851,79.7863026822107,0.7485520637833264,0.9324736706466004,2.3396519407985488,3.2721256114451496,4.371273248392632,0.013914327242380444,25.0,11.848097957202585,9.217392471474286,9.0,25.0,3.0,444.7467329017889,482.60997884431794,415.59461731059895,247.44764907828616,262.9048241275324,482.61844471099914
1760.0000000000002,40.33071341038577,14.73938188178056,90.30970763768849,79.68838584967273,41.0633445071916,6.375893891002305,41.81685999711188,7.094339049768678,90.24975840524125,26.117938310825423,90.30817726719546,79.69238413263155,0.7462464452102135,0.9284393229615197,2.3357877595257253,3.2642270824872446,4.374194481513048,0.013889159258909971,25.0,11.863501640946936,9.240143365136303,9.0,25.0,3.0,444.7287819776782,482.51133144809904,415.6650014684121,247.49155655472487,262.92497311552427,482.5196030908433
1770.0000000000002,40.35139878681914,14.753268848987148,90.26292259110205,79.60435506777458,41.0812979461028,6.393125362409023,41.83207677202413,7.10874807739458,90.20315808546057,26.117609053777695,90.26139712544578,79.60827288687676,0.7440890141112517,0.9246201659509715,2.331975578945496,3.2565957448964675,4.376621187971955,0.01386434154612101,25.0,11.878543087613709,9.262130976092237,9.0,25.0,3.0,444.71030704778434,482.41910248330805,415.7285811285696,247.5290621548077,262.9405697449626,482.4272393605009
1780.0000000000002,40.371693869187695,14.766385307317703,90.224836963981,79.52910830699318,41.098911577725495,6.410025293288868,41.847000555145975,7.122875890856392,90.16525790468282,26.116968112791028,90.22331639977116,79.53295782855616,0.7420677310376392,0.9210149237969416,2.3282075693861377,3.2492224931830798,4.378606368774001,0.01383994359242926,25.0,11.89329018195656,9.283430629471354,9.0,25.0,3.0,444.6913282374013,482.3325600519017,415.78496774084954,247.56119183906645,262.95206607475063,482.3405822107597
1790.0000000000002,40.39165707626491,14.778835371227558,90.19461596828928,79.46180489292533,41.11624597977201,6.426652077284359,41.86169384191869,7.136781842492553,90.1352222953106,26.116044841003315,90.19310028501123,79.46559286632778,0.7401721627414939,0.9176184983116576,2.324479583824965,3.2420980821366223,4.380194561935896,0.013816008031169467,25.0,11.907778857369522,9.304084702446119,9.0,25.0,3.0,444.6719008530585,482.2511527485572,415.8341025961924,247.58871806971808,262.9598448291675,482.2590712289765
1800.0000000000002,40.41132126978951,14.790691413010052,90.17144748266361,79.40164794615436,41.13333577617886,6.443039149205617,41.87619309736035,7.150500594281766,90.11223846397682,26.114867352817956,90.16993664519295,79.40537886581086,0.7383923862633875,0.914423792702464,2.3207899525654057,3.235213745267869,4.381428906166776,0.01379256518775846,25.0,11.922028774420257,9.324121759574096,9.0,25.0,3.0,444.65207881721926,482.1743819128828,415.876069724077,247.61223185400385,262.96428043090475,482.18220402454136
1810.0,40.430703845974975,14.802006124893296,90.15455460131065,79.34788659099013,41.15019975249856,6.459204720292348,41.8905186880862,7.164051544982385,90.0955289216682,26.11346349660488,90.15304856194777,79.3515632524539,0.7367190037591339,0.911422449819782,2.3171386660291025,3.2285611158488843,4.382350800474863,0.013769636997647211,25.0,11.936050066543942,9.343562824419507,9.0,25.0,3.0,444.6319144577388,482.1017917386196,415.9110526526499,247.6322035860386,262.96573678911614,482.109521982158
1820.0,40.44981266034764,14.812821249949025,90.14320642153731,79.29982373839016,41.16684679278272,6.475157490727895,41.90468077724773,7.177444424415853,90.08436226323025,26.111860355111677,90.14170512182979,79.30344752896013,0.7351431851509321,0.9086053283445552,2.3135266284611835,3.2221319568057387,4.3829991515791615,0.01374723832843083,25.0,11.94984714112934,9.362424973944314,9.0,25.0,3.0,444.6114611465744,482.0329705972424,415.9393082457679,247.6490252675096,262.96456106474886,482.04061114268205
1830.0,40.46864978422006,14.823172437377366,90.13672439754522,79.25681989731089,41.18327965764264,6.490900283268616,41.918683094182605,7.1906828696099865,90.07805951428787,26.110083784926015,90.1352277699354,79.26039110395011,0.7336567356857957,0.9059628465378744,2.309955325573561,3.215918172111436,4.383409864158492,0.013725378772054911,25.0,11.963421098178287,9.380723580848382,9.0,25.0,3.0,444.59077384053614,481.967550382813,415.9611500070049,247.66303860794713,262.96107926845343,481.9751015786044
1840.0,40.487213792873725,14.83309156575848,90.13448504293085,79.21829357815193,41.199497300672846,6.506432270336632,41.93252526280543,7.203766633131124,90.07599682707068,26.10815810040367,90.13299301224568,79.22181166656242,0.7322520846467272,0.9034851500649523,2.3064265237967367,3.2099116738616886,4.3836156170320795,0.013704063210732548,25.0,11.976771179143498,9.398473600134253,9.0,25.0,3.0,444.56990835064255,481.90520401355593,415.97693615812346,247.67455106766187,262.95559375523135,481.91266484881726
1850.0,40.505501125959015,14.842607740291044,90.13591993804054,79.1837194957892,41.21549626176803,6.521750313237361,41.946204217993035,7.216692926222606,90.07760548130851,26.106105892679523,90.1344324228328,79.18718334102486,0.7309223220721535,0.9011623308662157,2.3029422770850614,3.2041046079512774,4.383645855646727,0.013683293475222208,25.0,11.98989561037854,9.415690130814198,9.0,25.0,3.0,444.5489202634508,481.84564211702013,415.9870582535632,247.68384373468703,262.94838223452905,481.8530106038384
1860.0,40.52350692916247,14.8517476956726,90.140514014769,79.15262550161196,41.23127154330249,6.536849803966561,41.959715110185016,7.229457276394384,90.08237016281463,26.10394795655748,90.13903092852009,79.15603357261045,0.7296610341772132,0.8989843976195157,2.299504387567354,3.198488785186869,4.38352691917224,0.01366306636347368,25.0,12.002792094475126,9.432388546884452,9.0,25.0,3.0,444.52786391225993,481.78860943854056,415.99193000332787,247.69117478524873,262.939697845122,481.7958829180537
1870.0,40.54122562467651,14.860535972612752,90.14780302501384,79.1245890197585,41.246817214220606,6.551725245134662,41.973051939594,7.24205412831833,90.08982642606881,26.10170328669244,90.14632427720208,79.12793953981742,0.7284624680617838,0.8969416435196002,2.296114949201744,3.1930565927213443,4.383282231707959,0.013643377855524738,25.0,12.01545810910386,9.448584421905935,9.0,25.0,3.0,444.5067915147091,481.73388132124313,415.9919768590432,247.69678093936437,262.9297698288545,481.7410567303036
1880.0,40.558651311015055,14.868995037542277,90.157370385576,79.0992331833699,41.26212684031393,6.566370720494433,41.98620801387604,7.254477304514694,90.09955753356375,26.099389123416188,90.1558958826115,79.10252423586547,0.7273214833764099,0.8950247361308531,2.2927762487246577,3.1878009848555107,4.382932523946541,0.013624223354809045,25.0,12.02789111591892,9.464293399038754,9.0,25.0,3.0,444.4857525582388,481.681260376014,415.9876268512135,247.70087838746647,262.9188046548408,481.6883344226395
1890.0,40.57577806505271,14.87714534295162,90.1688439015306,79.0762229896863,41.27719381510381,6.580780194391082,41.99917630423593,7.2667203671969105,90.1111911740546,26.097021023665437,90.16737354760264,79.07945263143625,0.7262333157068925,0.893224553291171,2.289490091011707,3.182714644302878,4.382496059417109,0.013605594354754048,25.0,12.040088714117928,9.479531047572776,9.0,25.0,3.0,444.46479328223126,481.6305733449684,415.9793029924121,247.7036634786031,262.9069873206345,481.6375426972601
1900.0,40.59260022526414,14.88500542497718,90.18189263633747,79.0552616295273,41.29201166931317,6.594947662840696,42.01194977878395,7.278776801246637,90.12439632790048,26.09461294796347,90.18042633413128,79.05842795780445,0.7251935614658274,0.8915322719145018,2.28625783478338,3.177790106697881,4.381988858636089,0.013587479213099673,25.0,12.052048767562836,9.494312713992542,9.0,25.0,3.0,444.44395625963455,481.58166813214,415.96741710499026,247.70531352221516,262.8944826930969,481.5885295298486
1910.0,40.60911255789719,14.892592259829089,90.19622361022243,79.03608725335488,41.306574257892805,6.608867433839009,42.024521611244126,7.2906402844236595,90.13887996124835,26.092177350736904,90.19476126155504,79.03918844333208,0.7241986492670821,0.8899400339751241,2.2830819666512814,3.1730220006264056,4.38142490853529,0.013569872935744043,25.0,12.06376946841516,9.50865344637208,9.0,25.0,3.0,444.4232806500656,481.5344117690386,415.9523655561404,247.70598790307665,262.8814369516927,481.5411620857034
1920.0,40.625310390164366,14.899921307458158,90.21157858766814,79.01846954953838,41.320875912982416,6.622534274857571,42.03688535187514,7.30230485378985,90.15438380961443,26.089725282738243,90.21012009402256,79.02150390660887,0.7232451591363919,0.8884401783114022,2.2799640465811706,3.168404224892573,4.380816359249305,0.013552765338463432,25.0,12.075249405434247,9.522567922954579,9.0,25.0,3.0,444.4028019943576,481.48868798727614,415.9345257094152,247.705829229995,262.8679790610403,481.4953243177487
1930.0,40.64118970857091,14.90700662832444,90.22773104908664,79.00220662896146,41.334911559431006,6.6359435223493515,42.04903505927437,7.313765029416117,90.17068134598445,26.087266494723792,90.2262763121101,79.00517261541803,0.7223295573405709,0.887024968598216,2.2769039690818573,3.163928937680073,4.38017371091505,0.013536136928386691,25.0,12.086487610656263,9.536070408891646,9.0,25.0,3.0,444.3825522024621,481.44439512560245,415.91425360213486,247.70496456140776,262.85422219682454,481.45091483061645
1940.0,40.65674723335339,14.913861012624238,90.24448331905299,78.9871221351335,41.34867680463693,6.6490911665879935,42.06096540698356,7.325015914180824,90.18757490586964,26.084809539839853,90.24303224093792,78.99001839993241,0.7214490807636219,0.8856877198087546,2.2739028501166194,3.159590569925374,4.379505988948087,0.013519976262815533,25.0,12.097483564454762,9.549174714862431,9.0,25.0,3.0,444.36255961093696,481.40144426095384,415.8918825138159,247.70350659405813,262.84026512158584,481.40784501714256
1950.0,40.67198045207593,14.9204961007066,90.2616638296512,78.97306257607062,41.362167984565694,6.6619738945721,42.07267174178662,7.33605324791955,90.20489294783081,26.082361871667896,90.26021631346065,78.9758879699135,0.7206014670301151,0.8844224956122577,2.2709622718874165,3.1553847674996742,4.378820904298555,0.013504275606105358,25.0,12.108237211846015,9.56189418569562,9.0,25.0,3.0,444.3428491088145,481.3597575771644,415.8677222093135,247.70155483187185,262.82619350434686,481.3660374025007
1960.0,40.686887631351766,14.92692249616357,90.27912452988016,78.95989485194684,41.375382187081435,6.674589111250498,42.08415011907728,7.346873439919875,90.22248746037779,26.07992994126124,90.27768047985028,78.96264843417201,0.7197846493716465,0.8832237569270249,2.2680834122299216,3.1513071691569463,4.378125001565338,0.013489025864116978,25.0,12.118748959524112,9.574241684154345,9.0,25.0,3.0,444.3234422960504,481.31926691420847,415.84205856541695,247.69919672515647,262.81208118773304,481.3254241797069
1970.0,40.7014678118975,14.93314987138092,90.29673846148752,78.94750398078678,41.38831725669272,6.686934943023573,42.09539731772608,7.357473582087778,90.24023153556726,26.077519290538817,90.29529778326628,78.95018500896822,0.7189961562449012,0.882085641360754,2.265265240878008,3.147350882238761,4.377423794136008,0.013474205925161535,25.0,12.129019669969068,9.586229587939668,9.0,25.0,3.0,444.3043576637268,481.279912479067,415.81515364577945,247.69650877277184,262.79799138464483,481.2859458913936
1980.0,40.7157207928074,14.93918706576642,90.31439750878349,78.9357909916339,41.400971787288654,6.69901022982708,42.10641084234498,7.367851450257774,90.25801711681576,26.07513464104261,90.31296010960867,78.9383989321243,0.7182343835115478,0.8810035311044248,2.262508618487697,3.1435121495921208,4.376721891568395,0.013459807053871843,25.0,12.13905063089686,9.597869792689325,9.0,25.0,3.0,444.2856107844757,481.24164165767,415.7872463919522,247.69355757218088,262.78397779704096,481.24755027713746
1990.0,40.72964709952118,14.945042174338312,90.3320103148132,78.92467103625091,41.41334509720734,6.710814500421748,42.11718890625723,7.378005487361634,90.27575291337571,26.072779977287208,90.33057610367001,78.92720555383471,0.7174977534930859,0.8799730265249865,2.2598137245649106,3.1397867510898974,4.376023110600797,0.013445817613191732,25.0,12.14884353617316,9.609173718824819,9.0,25.0,3.0,444.2672145204641,481.2044080213058,415.7585532700379,247.6904008099152,262.7700856559815,481.2101912446484
2000.0,40.74324794838802,14.950722630248322,90.34950036011982,78.91407165346953,41.425437199889934,6.7223479435538716,42.12773040925571,7.387934781745287,90.29336247757647,26.070458625019228,90.34806924785951,78.91653260402268,0.7167849034777592,0.8789901787832278,2.2571807272990254,3.1361709060822536,4.375330578065899,0.013432227040210786,25.0,12.158400461354802,9.620152322083696,9.0,25.0,3.0,444.249179228763,481.1681704198672,415.72926917498216,247.68708819174552,262.75635268482705,481.17382796807914
2010.0,40.756525204662026,14.956235279591567,90.3668042020378,78.90393120361118,41.43724876680195,6.733611371829,42.138034906600325,7.397639037297779,90.31078244282713,26.06817332412152,90.36537610147779,78.90631862194198,0.7160943643065653,0.8780510909440864,2.254608844653087,3.1326599355971734,4.374646822742007,0.013419020217725904,25.0,12.16772382639192,9.630816109962607,9.0,25.0,3.0,444.2315129677602,481.1328921931644,415.699568694313,247.68366231130796,262.742809984897,481.1384240911885
2020.0,40.76948133146272,14.961586443865826,90.38386990066032,78.89419749090511,41.44878108114767,6.744606176900447,42.148102568299855,7.40711853450216,90.32796094840788,26.065926294835887,90.38244472664036,78.89651158142044,0.7154251291517217,0.877152612332411,2.252098199446152,3.129250811778564,4.373973857318809,0.0134061884816652,25.0,12.176816365972629,9.641175152633082,9.0,25.0,3.0,444.21422170174793,481.09854050306666,415.66960717633935,247.68015942792044,262.7294828301495,481.1039470642572
2030.0,40.782119338626096,14.966781980715156,90.40065553918586,78.88482648690467,41.46003599010493,6.755334283348248,42.1579341355678,7.416374088904376,90.34485615886109,26.063719300156837,90.39923320861962,78.88706760938794,0.7147760653241465,0.8762916103728983,2.2496480285382865,3.1259396389111846,4.373313252303141,0.01339371891383846,25.0,12.18568109934057,9.651239101786134,9.0,25.0,3.0,444.19730950347247,481.0650857362552,415.63952200671406,247.67661021125008,262.7163914128551,481.0703675385392
2040.0,40.79444273985551,14.971827350189074,90.41712782919464,78.87578111791139,41.47101586213804,6.765798107493765,42.16753087935244,7.42540701161107,90.36143486861576,26.061553702050617,90.41570826109755,78.87794977568717,0.7141462989743798,0.8754654303903543,2.2472579555627203,3.1227233859530745,4.372666203602496,0.013381601842463264,25.0,12.194321307344753,9.661017232291954,9.0,25.0,3.0,444.1807787497608,481.0325009249341,415.609434187716,247.67304047201057,262.70355153600553,481.0376587909777
2050.0000000000005,40.80645548551134,14.97672763501231,90.43326110230888,78.86703044966201,41.48172352715602,6.776000499957547,42.17689454831689,7.434219059931592,90.37767149261288,26.05943051212529,90.43184421780684,78.86912727521809,0.7135349350357165,0.8746715511072706,2.244927149326132,3.1195987004334027,4.372033585541609,0.0133698258096084,25.0,12.202740485521588,9.67051841527558,9.0,25.0,3.0,444.1646302895106,481.00076143270576,415.5794490264756,247.6694716419695,262.69097514830906,481.0057964057632
2060.0000000000005,40.81816191945475,14.981487602076754,90.44903611055464,78.85854866711799,41.49216223160904,6.785944702560357,42.186027323236246,7.442812394136126,90.39354686630409,26.057350438625235,90.447621832882,78.8605744094666,0.7129412335883651,0.8739077856138545,2.2426549337422177,3.1165627193560725,4.371416005313419,0.013358381112363977,25.0,12.2109423248732,9.679751168702753,9.0,25.0,3.0,444.1488636329321,480.96984449387327,415.54965785127166,247.66592142556763,262.67867093226727,480.9747578165284
2070.0000000000005,40.82956673061969,14.986111723278498,90.46443911352816,78.85031430957133,41.50233559159478,6.795634340208551,42.19493177311198,7.451189535896958,90.40904733231093,26.05531392751868,90.46302736801655,78.85226982548062,0.7123644888504066,0.8731721247014759,2.2404404466213936,3.1136125713228697,4.370813846079734,0.013347257718061225,25.0,12.218930678025744,9.68872367389838,9.0,25.0,3.0,444.1334770832522,480.9397288825388,415.52013909519854,247.66240427453369,262.66664476950245,480.9445219819797
2080.0000000000005,40.84067490808294,14.990604162835892,90.47946105652352,78.84230954100991,41.51224754957504,6.805073336364103,42.20361081277364,7.459353328191696,90.42416391810295,26.05332120062178,90.47805177057965,78.84419578733679,0.7118040603139414,0.8724627644429344,2.2382827767491302,3.1107455411920646,4.370227306402367,0.013336446017785024,25.0,12.226709536084968,9.697443788040628,9.0,25.0,3.0,444.11846780493835,480.9103945450445,415.490959466205,247.65893182074143,262.6549001622086,480.915069020174
2090.0000000000005,40.85149169622756,14.99496891141348,90.49409684716704,78.83451968619214,41.521902329985565,6.814265841157294,42.212067660723314,7.467306895491959,90.43889161235688,26.051372286724305,90.49268995024414,78.83633768921555,0.7112593631059294,0.8717780839063981,2.236180969015889,3.107959052922287,4.369656434961281,0.013325936777162014,25.0,12.234283002897882,9.705919059930352,9.0,25.0,3.0,444.10383214049375,480.8818225780242,415.4621752778471,247.65551324653276,262.6434385955175,480.88638014760255
2100.0000000000005,40.86202254794316,14.99920978387138,90.5083446613052,78.82693266982506,41.531304392755615,6.823216223089503,42.22030579327162,7.475053600699539,90.45322867058,26.049467051174418,90.50694008486829,78.82868352249646,0.7107298594673648,0.8711166272353006,2.234134024636304,3.105250651871605,4.369101157785521,0.013315721096167004,25.0,12.241655271813611,9.714156746329252,9.0,25.0,3.0,444.0895657009793,480.85399501130576,415.433833313412,247.6521556632688,262.632259883022,480.85843750930314
2110.0000000000005,40.87227308744027,15.003330423638658,90.52220537825981,78.81953854172082,41.54045839618606,6.831929033674555,42.2283289077329,7.4825970348964574,90.46717605014787,26.047605223507727,90.52080305574627,78.82122339425224,0.710215045535874,0.8704770750618605,2.2321408898176767,3.1026179648795376,4.368561303201537,0.01330579027251186,25.0,12.248830600334088,9.722163833597278,9.0,25.0,3.0,444.07566344837176,480.8268945998993,415.4059720365729,247.64886448400543,262.6213624589085,480.83122395956417
2120.0000000000005,40.88224907276606,15.007334319539211,90.53568208752378,78.81232909571905,41.549369159619125,6.840408971927445,42.236140886721856,7.48994094953457,90.48073691684705,26.045786419826527,90.53428195430028,78.81394914618062,0.7097144585312692,0.8698582457172913,2.230200501931105,3.1000587476483967,4.368036624283894,0.013296136023932066,25.0,12.255813288469028,9.729947050418899,9.0,25.0,3.0,444.0621197998298,480.80050469928057,415.378622420729,247.64564361268225,262.6107436269548,480.8047229372047
2130.0000000000005,40.89195636753854,15.01122482135446,90.54877967139056,78.80529754074966,41.55804163488085,6.84866085724326,42.24374576900264,7.4970892202757105,90.49391622738257,26.044010162831057,90.547381664707,78.80685402700186,0.7092276601945865,0.8692590674379495,2.2283117568106934,3.097570824248643,4.3675268155767935,0.013286750254027804,25.0,12.2626076647295,9.737512878757855,9.0,25.0,3.0,444.04892871125816,480.7748091488402,415.3518087297242,247.64249575191815,262.60039977425146,480.7789183512616
2140.0000000000005,40.9014009065771,15.015005151946696,90.56150443471176,78.79843822710296,41.56648087143884,6.856689596328238,42.25114771478272,7.504045832935161,90.5067203590668,26.042275898319193,90.56010849365353,78.79993241744289,0.708754245800587,0.868678579174942,2.226473557906892,3.0951521370818336,4.3670315280942615,0.013277625282546508,25.0,12.269218068932332,9.74486757521288,9.0,25.0,3.0,444.0360837676296,480.74979219905623,415.325549483243,247.63942259475485,262.59032655619967,480.7537945059672
2150.0000000000005,40.91058866803956,15.018678418738377,90.57386378318384,78.79174640748033,41.57469198813868,6.8645001564229355,42.258350977447165,7.510814856970796,90.5191567880596,26.040583010268048,90.57246984862361,78.79317959316391,0.7082938227234521,0.8681158976500126,2.22468476465651,3.0928006623065234,4.366550382176753,0.013268753496866547,25.0,12.275648836883477,9.752017180020175,9.0,25.0,3.0,444.0235782591413,480.7254384463654,415.29985812678075,247.63642499556192,262.58051905916176,480.7293360387845
2160.0000000000005,40.91952564649671,15.0222476223488,90.58586595014611,78.78521803941783,41.58268014593814,6.872097539500032,42.26535987621681,7.517400419863235,90.53123381612457,26.038930834246745,90.58447396469357,78.78659152769073,0.7078460306284006,0.8675702354653863,2.222944269989311,3.0905145054546974,4.366082978117499,0.0132601277743333,25.0,12.281904287949942,9.758967527674995,9.0,25.0,3.0,444.011405250747,480.7017327869687,415.2747436787128,247.6335031250502,262.5709719403018,480.7055278750616
2170.0000000000005,40.92821783429564,15.02571566690318,90.59751977202664,78.77884961882728,41.59045052852988,6.879486763985482,42.272178776395066,7.523806688645607,90.5429603460886,26.037318668160253,90.59612967997936,78.78016472722504,0.7074105134761794,0.8670408602602349,2.221250924784996,3.088291785045231,4.365628904593914,0.013251740993728577,25.0,12.2879887125261,9.765724258193245,9.0,25.0,3.0,443.99955763775216,480.6786603720684,415.25021133502753,247.63065660359945,262.5616795411653,480.6823551854188
2180.0000000000005,40.9366712002369,15.029085365954074,90.60883449780236,78.7726380469274,41.59800832045888,6.886672844112184,42.27881206715461,7.53003784913682,90.55434569130038,26.03574578184515,90.60744624509613,78.7738960973831,0.7069869401144605,0.8665271136246947,2.2196036136707207,3.086130727295416,4.365187745612068,0.013243586450044769,25.0,12.29390636120695,9.772292827779268,9.0,25.0,3.0,443.9880281995064,480.6562065838345,415.2262630490328,247.62788461558216,262.5526359854039,480.6598033613636
2190.0000000000005,40.94489167385548,15.03235944995248,90.6198196301385,78.76658051907998,41.60535869078733,6.893660774561568,42.28526414499514,7.536098090514429,90.5653994167998,26.034211424956425,90.61843316429837,78.76778283353394,0.7065749877608222,0.8660283863103929,2.2180012114223895,3.0840295977327834,4.364759085948195,0.013235657568256388,25.0,12.299661436741305,9.778678516752336,9.0,25.0,3.0,443.9768096443856,480.6343570150844,415.2028979550205,247.62518600651015,262.5438352596118,480.63785799752816
2200.0000000000005,40.95288512981276,15.035540570534408,90.63048479623646,78.76067443723849,41.61250677687236,6.900455515221324,42.291539397027805,7.541991589734265,90.57613121018792,26.03271483386732,90.62910006632816,78.76182233319457,0.7061743449445945,0.8655441165396529,2.216442600486377,3.0819867170260298,4.364342515541028,0.01322794797701972,25.0,12.305258085928983,9.78488643852188,9.0,25.0,3.0,443.96589464918617,480.6130974576877,415.1801128372976,247.62255936514177,262.53527128032323,480.6165048799692
2210.0000000000005,40.96065738362324,15.038631309231109,90.64083965466888,78.75491733570067,41.619457678339685,6.907061985640723,42.29764219335743,7.547722504500825,90.5865507885914,26.03125523543389,90.63945661125373,78.75601212236478,0.7057847206398136,0.8650737967427027,2.2149267057219197,3.080000502464622,4.363937631963066,0.013220451692411704,25.0,12.310700400059543,9.790921555392911,9.0,25.0,3.0,443.9552758829413,480.592413875581,415.1579024935502,247.6200030893077,262.526937938199,480.59572996016783
2220.0000000000005,40.96821414878533,15.04163416612232,90.65089375636664,78.74930683530545,41.626216417262405,6.913485027370712,42.30357685046623,7.55329493901212,90.59666775940087,26.029831857548345,90.64951235144959,78.75034981041291,0.705405810903966,0.8646169299357499,2.2134523961172694,3.0780693260530194,4.363544045814598,0.013213162508937762,25.0,12.315992388689438,9.796788658960564,9.0,25.0,3.0,443.9449460755038,480.5722924743328,415.13626008232234,247.61751545021568,262.5188291801473,480.5755194257674
2230.0000000000005,40.97556107419956,15.044551585899626,90.66065655760835,78.74384059064431,41.6327879693938,6.919729433838711,42.30934765637091,7.558712967716418,90.60649163374957,26.02844392479244,90.65927674459827,78.74483303762393,0.7050373483865976,0.864173084940561,2.212018643511064,3.0761917284516245,4.3631613778917675,0.013206074926089202,25.0,12.32113800577872,9.8024924163916,9.0,25.0,3.0,443.9348979857726,480.5527195986781,415.1151774238001,247.61509462924312,262.5109389898523,480.5558595986749
2240.0000000000005,40.98270370522456,15.047385944286304,90.67013730915795,78.73851625942507,41.639177228355074,6.925799916499955,42.31495883815394,7.56398060495593,90.61603171540561,26.0270906666575,90.6687590428222,78.73945944521887,0.7046790556929503,0.863741837327117,2.210624381384633,3.07436621871175,4.362789263955849,0.013199183287783647,25.0,12.326141123390984,9.808037349511778,9.0,25.0,3.0,443.92512445850946,480.53368179810747,415.094645268738,247.6127387608823,262.5032614524793,480.5367370017544
2250.0000000000005,40.989647486796336,15.050139555718886,90.679345037567,78.73333148327004,41.64538900690842,6.931701106234755,42.320414561437055,7.56910180460619,90.62529708222301,26.025771318862667,90.67796827398881,78.73422665620035,0.704330665366838,0.863322790902816,2.209268570016956,3.0725913609197724,4.362427354088677,0.013192482156964568,25.0,12.33100553686802,9.813427848878234,9.0,25.0,3.0,443.9156184313935,480.5151658147402,415.07465351152285,247.61044596278344,262.49579076462936,480.51813834679103
2260.0000000000005,40.99639775687395,15.052814674561034,90.6882885128592,78.72828387160553,41.6514280299252,6.9374375468505605,42.3257189229652,7.57408045324513,90.63429655387091,26.024485125375406,90.68691320939664,78.72913225974197,0.7039919176162239,0.8629155725291219,2.2079501920260083,3.0708657645551303,4.362075313241295,0.013185966275426089,25.0,12.335734961624953,9.818668178021936,9.0,25.0,3.0,443.90637295083815,480.49715859077696,415.0551913883213,247.60821435935404,262.4885212513958,480.50005054279626
2270.0000000000005,41.00295974237243,15.055413496803853,90.69697622855308,78.72337099221748,41.65729892970159,6.943013690810688,42.33087594537903,7.578920365375269,90.64303867191315,26.02323134006258,90.69560234379901,78.72417380204962,0.7036625624516925,0.8625198326041168,2.206668261151908,3.0691880937560247,4.361732821286381,0.013179630604618691,25.0,12.340333031512555,9.82376247829984,9.0,25.0,3.0,443.89738118357246,480.4796472742474,415.03624764650255,247.60604210048376,262.48144737795445,480.48246070226537
