time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.21460654335996,15.138090795690346,90.97914058071869,78.56655991198029,41.84681791112171,7.122703010894611,42.49751474014855,7.735075072525831,90.92694370864864,25.98076410305015,90.97781216174643,78.56585133382316,0.6930661488807409,0.8498717387002118,2.165143577965901,3.015015316666113,4.350256207917782,0.012974380988969966,25.0,12.488941902209037,9.98806888879136,9.0,25.0,3.0,443.6047105196376,479.9141471970807,414.4103101028316,247.5319380397192,262.2470779198278,479.9143442616602
3220.0000000000005,41.21504209737213,15.138258358256904,90.9797301168608,78.56624502681302,41.8472083006751,7.123072529726642,42.49785837894096,7.735396618558752,90.92753679661827,25.980672618141966,90.9784017908153,78.56553325032819,0.6930439467257645,0.8498454914866109,2.165056134944596,3.0149016264312065,4.350231526694503,0.01297394755722064,25.0,12.489248266466404,9.988406496878383,9.0,25.0,3.0,443.6041023803228,479.9129845248473,414.40898215868776,247.53177494047023,262.24658142544826,479.9131760276466
3230.0000000000005,41.215465336470615,15.138421173209563,90.98030301900134,78.56593907558937,41.84758765389677,7.123431599787864,42.498192304679925,7.735709074165242,90.92811315002051,25.980583704546856,90.97897478324288,78.5652241907664,0.6930227427020543,0.849820441829022,2.1649723183465555,3.014792760175577,4.350207539252001,0.012973533300392982,25.0,12.489545970526764,9.988734556440647,9.0,25.0,3.0,443.60351141288976,479.91185473085727,414.4076915894808,247.5316164125684,262.24609891604314,479.912040828276
3240.0000000000005,41.21587660868872,15.13857937527996,90.98085975528895,78.5656418040666,41.84795628259595,7.123780516424006,42.49851679169704,7.73601269619371,90.92867323985968,25.980497290466246,90.9795316072586,78.56492389843697,0.6930022714111554,0.8497962649614073,2.1648912848634727,3.01468754982488,4.350184226216307,0.012973133237094757,25.0,12.489835259025368,9.989053337490018,9.0,25.0,3.0,443.60293713331606,479.91075688561966,414.40643734841336,247.53146232901815,262.2456299993811,479.9109377297864
3250.0000000000005,41.21627625179732,15.138733095203747,90.98140078017587,78.56535296560638,41.848314489393275,7.124119566269882,42.49883210624485,7.736307733922957,90.92921752335614,25.98041330617048,90.98007271739034,78.56463212428115,0.6929823827476673,0.8497727774782152,2.164812551786856,3.0145853292650715,4.350161568772172,0.012972744544606072,25.0,12.490116369390307,9.989363102068578,9.0,25.0,3.0,443.60237907179805,479.9096900870908,414.4052184191012,247.53131256646788,262.2451742946346,479.9098658259263
3260.0000000000005,41.216664594203536,15.138882460058142,90.98192653562488,78.56507232055111,41.84866256852513,7.124449028011782,42.49913850720424,7.736594429724618,90.92974644516035,25.980331683805503,90.98059855567129,78.56434862621454,0.6929630609398971,0.8497499606849662,2.1647360564311504,3.0144860171161167,4.350139548603692,0.012972366915244091,25.0,12.490389532473614,9.989664104946712,9.0,25.0,3.0,443.60183677147705,479.9086534583277,414.4040338128251,247.5311670048932,262.2447314313493,479.90882423554217
3270.0000000000005,41.21704195498222,15.139027593271804,90.98243745113552,78.56479963608761,41.84900080587113,7.1247691724140045,42.49943624610797,7.736873019085635,90.93026043738303,25.980252357410905,90.98110955166935,78.5640731691438,0.6929442791385985,0.8497277822885305,2.1646617018836367,3.014389484172168,4.3501181479113535,0.012971999834294692,25.0,12.490654972573054,9.989956593647946,9.0,25.0,3.0,443.601309788402,479.9076461472352,414.40288256852585,247.53102552757687,262.24430104943906,479.90781210257626
3280.0000000000005,41.21740864430286,15.13916861481198,90.98293394431994,78.5645346860125,41.84932947933608,7.125080262681422,42.49972556747632,7.737143730923094,90.93075992017388,25.980175262816488,90.98160612306292,78.56380552461182,0.6929260293874111,0.8497062331488308,2.1645894506048085,3.014295683753639,4.350097349378635,0.012971643141011725,25.0,12.490912907731284,9.9902408087799,9.0,25.0,3.0,443.60079769096245,479.9066673255522,414.40176375151214,247.53088802096212,262.24388279874177,479.9068285948581
3290.0000000000005,41.21776496356172,15.139305641219892,90.9834164210587,78.56427725063833,41.84964885896823,7.125382554571616,42.500006708920985,7.7374067876818335,90.93124530187906,25.980100337634155,90.98208867579697,78.56354547066917,0.6929082977786202,0.8496852968122967,2.164519246810031,3.0142045436223275,4.350077136160009,0.012971296563507845,25.0,12.49116354982874,9.990516984138253,9.0,25.0,3.0,443.6003000596912,479.9057161885332,414.4006764531288,247.53075437460083,262.2434763388492,479.905872903716
3300.0000000000005,41.2181112056622,15.139438785734,90.98388527587768,78.56402711643409,41.84995920720975,7.12567629663306,42.50027990136473,7.737662405540447,90.93171697942043,25.98002752119669,90.98255760446024,78.56329279174645,0.6928910622578697,0.8496649468237176,2.164451009617372,3.0141159564410893,4.350057491893786,0.012970959677748866,25.0,12.491407104780135,9.990785346922962,9.0,25.0,3.0,443.5998164868936,479.9047919539416,414.3996197899049,247.5306244810692,262.2430813388384,479.9049442433703
3310.0000000000005,41.2184476554512,15.139568158453471,90.98434089252622,78.56378407588214,41.850260779287886,7.125961730575682,42.500545369385776,7.737910794733864,90.93217533887712,25.979956754470553,90.98301329286308,78.56304727823164,0.6928743043285286,0.8496451610753626,2.1643846695753783,3.014029830650741,4.350038400647096,0.01297063212653496,25.0,12.491643772840348,9.991046118079908,9.0,25.0,3.0,443.5993465760346,479.9038938611841,414.3985929023216,247.53049823579107,262.2426974767544,479.904041849594
3320.0000000000005,41.21877458963432,15.139693866309358,90.98478364385905,78.56354792747612,41.8505538231383,7.126239091198953,42.50080333114948,7.738152159490083,90.93262075536637,25.979887980082825,90.98345611391906,78.56280872656316,0.6928580229383992,0.8496259388370909,2.164320212049934,3.013946150887025,4.350019846930444,0.01297031387949868,25.0,12.491873748545745,9.991299512232615,9.0,25.0,3.0,443.5988899418634,479.9030211714496,414.3975949550464,247.53037553710055,262.24232443974086,479.9031649800033
3330.0000000000005,41.21909227704981,15.13981601316948,90.98521389219584,78.56331847546603,41.85083857965056,7.126508606624725,42.50105399862441,7.7383866982325475,90.933053593406,25.97982114225124,90.98388643000531,78.5625769390457,0.692842205975376,0.8496072658037432,2.1642575881774926,3.0138648539812363,4.3500018156924325,0.01297000469952712,25.0,12.492097220904554,9.99154573789707,9.0,25.0,3.0,443.59844621003424,479.90217316687966,414.3966251361438,247.53025628614637,262.2419619237277,479.9023129133665
3340.0000000000005,41.21940097898245,15.1399346999753,90.98563198974577,78.56309552966489,41.85111528294878,7.126770498563417,42.50129757782906,7.7386146038114125,90.93347420734152,25.979756186733823,90.98430459338688,78.56235172358117,0.6928268375805278,0.8495891230621737,2.164196737695267,3.013785860757441,4.349984292297491,0.012969704279633228,25.0,12.492314373618456,9.991784997725176,9.0,25.0,3.0,443.5980150166896,479.90134914980575,414.3956826562133,247.5301403867739,262.24160963308884,479.9014849486912
3350.0000000000005,41.219700949366434,15.140050024796494,90.98603827886329,78.5628789052826,41.851384160573545,7.12702498248683,42.50153426899136,7.738836063653252,90.93388294160319,25.97969306079932,90.98471094647265,78.56213289354052,0.6928119039984214,0.8495714942660079,2.1641376072069605,3.013709101472968,4.349967262513773,0.012969412352466226,25.0,12.492525385225008,9.992017488662327,9.0,25.0,3.0,443.5975960081508,479.90054844218207,414.39476674772806,247.5300277454683,262.241267280432,479.9006804047408
3360.0000000000005,41.21999243495205,15.140162082925542,90.98643309228233,78.56266842281633,41.851645433630715,7.127272267769,42.50176426667982,7.739051259883979,90.93428013094179,25.979631713169223,90.98510582204904,78.56192026761653,0.6927973935793363,0.8495543656383671,2.1640801501846387,3.013634515823006,4.349950712506392,0.01296912869035196,25.0,12.49273042921385,9.99224340207843,9.0,25.0,3.0,443.59718884072447,479.89977038516366,414.39387666461096,247.52991827128045,262.2409345863885,479.89989861953535
3370.0000000000005,41.22027567551008,15.140270966934452,90.98681675337421,78.56246390788283,41.851899316974574,7.127512557860655,42.50198775996414,7.73926036947944,90.93466610068855,25.97957209399453,90.98548954353885,78.56171366968617,0.6927832967822414,0.8495377259757394,2.164024326968568,3.0135620529443075,4.349934628824551,0.012968853105338737,25.0,12.492929674170457,9.99246292392428,9.0,25.0,3.0,443.5967931803905,479.8990143385424,414.39301168160574,247.529811875778,262.2406112794247,479.8991389498444
3380.0000000000005,41.220550904110624,15.140376766798,90.98718957652707,78.56226519102341,41.85214601945739,7.127746050524991,42.50220493263459,7.739463564471123,90.93504116713616,25.97951415480321,90.98586242537996,78.5615129285825,0.6927695981360902,0.8495215567907354,2.1639700796466905,3.013491636437426,4.349918998387462,0.01296858529870636,25.0,12.493123283972238,9.992676234950807,9.0,25.0,3.0,443.5964087024364,479.898279680014,414.392171093484,247.5297084729428,262.24029709550297,479.8984007703984
3390.0000000000005,41.220818347193344,15.140479569915726,90.98755186723328,78.56207210763692,41.852385743992144,7.127972937898107,42.502415963257285,7.73966101199801,90.93540563762737,25.979457848474453,90.98622477311311,78.56131787806441,0.6927562872068468,0.8495058457607314,2.163917366309537,3.013423212070269,4.34990380848107,0.012968325066267545,25.0,12.493311417836878,9.992883510762793,9.0,25.0,3.0,443.5960350913522,479.8975658049792,414.391354214832,247.529607979137,262.23999177804245,479.8976834737436
3400.0000000000005,41.22107822479019,15.14057946120056,90.98790392238429,78.56188449782324,41.85261868775196,7.128193406677895,42.50262102534926,7.739852874470726,90.93575981085145,25.97940312919883,90.98657688367668,78.56112835662094,0.6927433549450882,0.8494905822495817,2.16386614963192,3.0133567318815007,4.349889046745689,0.012968072229988302,25.0,12.493494230479428,9.993084921990544,9.0,25.0,3.0,443.5956720405265,479.8968721259531,414.3905603793884,247.529510313054,262.2396950776198,479.89698646960113
3410.0000000000005,41.221330750812015,15.140676523191928,90.9882460306607,78.5617022061781,41.852845042426715,7.12840763836715,42.50282028760422,7.740039309782957,90.93610397723677,25.979349952430535,90.98691904579715,78.5609442072847,0.6927307885717393,0.849475751035503,2.1638163808867934,3.0132921319222965,4.349874701159235,0.012967826542233446,25.0,12.493671872313428,9.993280634516397,9.0,25.0,3.0,443.5953192518502,479.89619807181424,414.38978893926287,247.52941539557727,262.2394067517261,479.89630918413286
3420.0000000000005,41.22157613157605,15.140770835490912,90.98857847052008,78.56152508291342,41.853064992903406,7.1286158080250175,42.503013912730864,7.740220470224869,90.93643841692713,25.97929827517538,90.98725153797706,78.56076527864883,0.6927185423139841,0.8494612964227357,2.1637679085897963,3.013229205012532,4.349860760110482,0.012967587137973118,25.0,12.493844488413629,9.993470808326265,9.0,25.0,3.0,443.5949764377768,479.8955430918459,414.3890392693076,247.5293231503688,262.23912656636634,479.8956510638109
3430.0000000000005,41.221814570494246,15.140862476550922,90.9889015165766,78.5613529801534,41.8532787214671,7.128818088243178,42.503202061150375,7.740396505942782,90.93676340619619,25.97924805504323,90.98757463487196,78.5605914216831,0.692706682959361,0.8494473007428582,2.1637209329907985,3.0131682337336567,4.349847212186388,0.012967355259531289,25.0,12.494012221819617,9.993655601158537,9.0,25.0,3.0,443.594643314754,479.8949066426517,414.38831075306234,247.52923350210037,262.23885429079,479.89501156322655
3440.0000000000005,41.22204626519581,15.140951522617854,90.98921543564285,78.56118575444242,41.853486405222405,7.1290146467059685,42.50338488872506,7.740567562814192,90.93707921347155,25.979199250820614,90.98788860333704,78.56042249119001,0.6926951858340716,0.8494337341594662,2.1636753688666093,3.013109103026076,4.349834046266689,0.01296713043719926,25.0,12.494175211498543,9.99383516625403,9.0,25.0,3.0,443.5943196073269,479.8942881966366,414.3876027913085,247.52914637757505,262.238589700776,479.894390151765
3450.0000000000005,41.22227140366992,15.141038046168148,90.98952048152604,78.56102326942806,41.853688212637465,7.1292056429193735,42.50356254372084,7.740733779606046,90.9373860940969,25.979151823287797,90.98819369722126,78.56025834957823,0.6926839837384284,0.8494205146646145,2.163630998545533,3.013051513210148,4.34982125174694,0.012966911405482189,25.0,12.494333589646883,9.994009649380985,9.0,25.0,3.0,443.5940050533845,479.8936872521023,414.3869148139492,247.52906170709545,262.23833258294155,479.8937863255716
3460.0000000000005,41.2224901740548,15.141122119757767,90.98981690831677,78.56086538856958,41.85388431231426,7.129391236512049,42.50373517452042,7.740895295191592,90.93768430369836,25.97910573318552,90.98849017065449,78.56009885875568,0.6926730972146784,0.8494076678505853,2.1635878784321383,3.012995546282724,4.349808818038899,0.01296669854148048,25.0,12.494487488565651,9.9941791964211,9.0,25.0,3.0,443.5936993906394,479.8931033067144,414.3862462502841,247.52897942088887,262.2380827237126,479.8931995796201
3470.0000000000005,41.22270275359095,15.141203811713694,90.99010495539342,78.56071198320403,41.85407486309072,7.129571577867921,42.50390292091631,7.741052240403975,90.93797408310192,25.979060943516966,90.9887782630531,78.55994388897722,0.692662518887677,0.8493951850537796,2.1635459781782687,3.0129411632320484,4.349796735169714,0.012966491700123992,25.0,12.494637032893992,9.994343944800788,9.0,25.0,3.0,443.59340237194726,479.89253588717133,414.38559656250754,247.52889945317455,262.23783992185224,479.8926294387229
3480.0000000000005,41.22290931865107,15.14128319002981,90.99038486100567,78.56056292543991,41.854260023028175,7.129746816632348,42.504065922018015,7.7412047454348,90.93825567199715,25.97901741744585,90.98905821270422,78.55979331093232,0.6926522428365925,0.8493830593915869,2.163505272001084,3.0128883313926704,4.349784993193847,0.01296629076352721,25.0,12.494782346663271,9.994504031273609,9.0,25.0,3.0,443.5931137513713,479.8919845226727,414.38496521528447,247.52882173847823,262.2376039770308,479.8920754296168
3490.0000000000005,41.22311004003996,15.141360320541652,90.9906568558832,78.56041809136188,41.85443994519946,7.129917097725809,42.50422431254644,7.741352936366922,90.93852930250836,25.978975119285113,90.98933025037405,78.55964699949669,0.692642257952129,0.8493712776093764,2.1634657181465435,3.01283699575592,4.349773582489314,0.012966095516933203,25.0,12.494923549989494,9.994659588271645,9.0,25.0,3.0,443.59283329071417,479.89144875716073,414.3843516900343,247.52874621333984,262.2373746951994,479.8915370941426
3500.0000000000005,41.223305082931496,15.141435266915266,90.99092116323389,78.56027736124895,41.854614777632605,7.13008256129126,42.50437822278381,7.741496935127999,90.9387951991919,25.978934014541608,90.98959459930605,78.55950483373164,0.692632553789837,0.8493598272552397,2.1634272771625507,3.0127871044177903,4.34976249373914,0.012965905758214389,25.0,12.495060759033606,9.994810743861136,9.0,25.0,3.0,443.592560759628,479.89092814970866,414.38375548518894,247.5286728164029,262.2371518887656,479.8910139892574
3510.0000000000005,41.22349460739096,15.14150809082446,90.99117799929843,78.56014061899731,41.854784663777664,7.13024334313593,42.50452777898382,7.741636859874403,90.9390535795952,25.97889406973593,90.98985147577474,78.5593666963918,0.6926231242297923,0.8493487011707499,2.163389923319116,3.0127386244898657,4.3497517179203005,0.012965721366419145,25.0,12.4951940863603,9.994957622143431,9.0,25.0,3.0,443.59229593484616,479.89042227293777,414.383176114576,247.52860148811243,262.2369353757476,479.8905056855968
3520.0000000000005,41.22367876856411,15.141578852052705,90.99142757376934,78.56000775218382,41.85494974267736,7.1303995748929765,42.50467310352245,7.741772825132216,90.93930465467713,25.97885525243373,90.99010108950584,78.5592324738978,0.6926139609000763,0.8493378894263833,2.1633536240482623,3.0126915134746457,4.349741246277431,0.01296554217860421,25.0,12.49532364107921,9.995100343402157,9.0,25.0,3.0,443.59203859996967,479.8899307126863,414.3826131067967,247.5285321707725,262.23672497983017,479.8900117669887
3530.0000000000005,41.22385771831443,15.14164760911126,90.9916700918805,78.55987865073433,41.8551101504338,7.130551385409888,42.504814316188735,7.741904943005238,90.93954863091116,25.978817530870344,90.99034364576566,78.55910205507081,0.6926050597762241,0.849327387417124,2.1633183604980166,3.012645747915141,4.34973107024154,0.012965368113345333,25.0,12.4954495299923,9.995239025379021,9.0,25.0,3.0,443.5917885431628,479.88945306351854,414.38206600036943,247.52846480787417,262.23652052835286,479.88953182608026
3540.0000000000005,41.22403160594744,15.14171441951828,90.9919057554652,78.55975320648115,41.85526602085746,7.130698901362678,42.504951534755634,7.742033323709051,90.93978571134924,25.978780873802062,90.99057934641944,78.55897533061625,0.6925964087582737,0.8493171806302741,2.163284088694908,3.012601269325182,4.349721181382308,0.01296519893812978,25.0,12.495571858104311,9.99537378382769,9.0,25.0,3.0,443.59154555613367,479.8889889268488,414.3815343414441,247.52839934381328,262.2363218515377,479.8890654623266
3550.0000000000005,41.2242005733889,15.141779337942753,90.9921347563598,78.55963131657421,41.85541748114598,7.130842243166512,42.50508487117676,7.7421580720129555,90.94001608898594,25.97874525153628,90.99080838333379,78.55885219668778,0.6925880037016404,0.8493072642937818,2.1632507898200872,3.012558054113869,4.349711571688798,0.0129650345696739,25.0,12.495690725229396,9.99550472877928,9.0,25.0,3.0,443.5913094408823,479.8885379237651,414.38101769853034,247.52833572573567,262.2361287879767,479.88861229508245
3560.0000000000005,41.224364758455565,15.141842417457552,90.99235728089296,78.55951288120201,41.85556465481536,7.130981527750123,42.50521443416688,7.7422792896542765,90.94023995127505,25.978710635211318,90.99103094286689,78.55873255242892,0.6925798287110326,0.8492976192163698,2.1632184085172077,3.012516027733577,4.349702233373157,0.012964874704858707,25.0,12.495806228293247,9.995631967076008,9.0,25.0,3.0,443.5910800051105,479.8880996863731,414.3805156525616,247.52827390227907,262.23594118090443,479.8881719546369
3570.0000000000005,41.22452429805884,15.141903710821111,90.99257351418046,78.55939780118632,41.855707664570254,7.131116871272013,42.50534033172556,7.742397077699536,90.94045748444864,25.978676996161997,90.99124721016324,78.55861629770186,0.692571898596604,0.8492882638617206,2.163186985378342,3.0124752492400626,4.349693158709449,0.012964719615433816,25.0,12.495918463590158,9.995755604863518,9.0,25.0,3.0,443.5908570578368,479.887673849135,414.38002778707227,247.52821382241223,262.23575887454507,479.88774407378537
3580.0000000000005,41.224679323887194,15.141963268713823,90.99278363431037,78.5592859812142,41.8558466284351,7.1312483854595135,42.505462667733305,7.742511533360186,90.9406688676699,25.97864430681676,90.99145736333976,78.55850333620195,0.6925641856874525,0.8492791645844022,2.1631564285142044,3.012435593098606,4.349684340244082,0.012964568778052278,25.0,12.49602752373238,9.995875744225089,9.0,25.0,3.0,443.5906404152559,479.8872600605586,414.37955370150513,247.5281554370127,262.2355817190912,479.88732829931007
3590.0000000000005,41.22482996335964,15.14202114021208,90.9929878135608,78.55917732897734,41.85598166061041,7.131376178418918,42.50558154271109,7.742622750702821,90.94087427425674,25.97861254046745,90.99166157470134,78.55839357468199,0.6925566915141864,0.8492703235437933,2.163126737428447,3.01239706097224,4.349675770782056,0.01296442221624168,25.0,12.496133498340384,9.99599248394344,9.0,25.0,3.0,443.5904298995807,479.8868579804365,414.37909300809264,247.52809869856557,262.23540956949915,479.8869242893732
3600.0000000000005,41.224976339792406,15.142077372795654,90.99318621872115,78.55907175521814,41.85611287161808,7.131500354773436,42.50569705393656,7.7427308207584815,90.94107387200457,25.97858167127549,90.99186001106368,78.55828692298934,0.6925494117083999,0.8492617356546681,2.163097893364956,3.012359629019624,4.34966744335058,0.012964279843232687,25.0,12.496236474144952,9.99610591961607,9.0,25.0,3.0,443.5902253387205,479.886467279581,414.37864533157045,247.52804356103823,262.23524228540344,479.88653171322807
3610.000000000001,41.225118574027285,15.14213201298668,90.99337901324073,78.5589691724748,41.85624036976392,7.1316210170471095,42.50580929674052,7.74283583273541,90.94126782534859,25.978551673911117,90.99205283590204,78.55818329277184,0.6925423338255596,0.8492533859236192,2.163069852443662,3.0123232383672813,4.349659351114898,0.012964141421168827,25.0,12.496336536137392,9.9962161449198,9.0,25.0,3.0,443.5900265640285,479.88608763540793,414.3782103041028,247.52798997931995,262.23507972925006,479.8861502467453
3620.000000000001,41.225256782458366,15.142185105591238,90.9935663545561,78.55886949650261,41.85636425936767,7.131738263990201,42.50591836294438,7.742937872557378,90.94145629267489,25.97852252397161,90.99224020667772,78.55808259893371,0.6925354607279257,0.8492452781185647,2.163042618777763,3.012287896896328,4.3496514874922125,0.012964006998912729,25.0,12.496433766182918,9.996323250083604,9.0,25.0,3.0,443.58983341305577,479.88571873719286,414.377787571328,247.52793790994056,262.2349217684995,479.8857795777217
3630.000000000001,41.22539108057544,15.142236695066003,90.99374839890051,78.55877264373413,41.8564846439394,7.1318521935850185,42.50602434365866,7.743037025481898,90.9416394311588,25.978494197244856,90.99242227964861,78.55798475705683,0.692528781369019,0.8492373989493767,2.1630161530738765,3.0122535520232527,4.349643845947468,0.012963876364985787,25.0,12.49652824551032,9.99642732463451,9.0,25.0,3.0,443.5896457246093,479.88536027664185,414.3773767815904,247.52788730975465,262.2347682716575,479.8854193963788
3640.000000000001,41.22552157821677,15.142286823689515,90.99392529487145,78.55867853469601,41.856601621924334,7.131962899019243,42.50612732553582,7.743133372594458,90.94181739029385,25.978466670680007,90.99259920343567,78.5578896868667,0.6925222890228078,0.8492297404125145,2.1629904297672278,3.012220170179742,4.349636420266231,0.012963749389019062,25.0,12.49662005137452,9.996528453715598,9.0,25.0,3.0,443.5894633453803,479.8850119605372,414.3769776003656,247.52783813772,262.2346191136088,479.8850694081131
3650.000000000001,41.225648382839,15.142335532815425,90.99409718784946,78.55858709164033,41.85671528963368,7.132070471459599,42.50622739335026,7.743226993222606,90.94199031633717,25.97843992174353,90.99277112344241,78.55779730982577,0.6925159791291132,0.8492222971550764,2.1629654301551047,3.012187727310181,4.349629204366108,0.012963625981275314,25.0,12.496709259355896,9.996626720625555,9.0,25.0,3.0,443.58928612536624,479.88467350202114,414.3765897003368,247.52779035366507,262.2344741719699,479.88472932468767
3660.000000000001,41.22577159898522,15.142382862678971,90.99426421929196,78.55849823894863,41.85682574076752,7.132174999600295,42.50632462957877,7.743317964543338,90.94215835159875,25.978413928493524,90.99293818114846,78.5577075495471,0.6925098522132069,0.8492150700542154,2.162941151538777,3.012156221592993,4.349622192328931,0.012963506147330665,25.0,12.496795942986523,9.996722206403774,9.0,25.0,3.0,443.58911391863614,479.8843446220219,414.376212763028,247.5277439184977,262.2343333276276,479.88439886569887
3670.000000000001,41.225891328073445,15.142428852306407,90.99442652643329,78.55841190326913,41.856933066225714,7.132276569484361,42.506419114233815,7.743406361426991,90.94232163414013,25.978388669643323,90.9931005138098,78.55762033193507,0.6925038977900648,0.84920804647886,2.1629175569590653,3.0121256034379256,4.349615378412011,0.012963389686775526,25.0,12.49688017360006,9.996814989663049,9.0,25.0,3.0,443.5889465836104,479.88402504981,414.3758464794187,247.5276987942848,262.2341964650464,479.8840777591213
3680.000000000001,41.22600766879432,15.142473539673574,90.99458424282776,78.5583280132256,41.85703735446391,7.132375264840505,42.50651092517676,7.7434922567308035,90.94248029832067,25.97836412448453,90.99325825500192,78.55753558488742,0.6924981068045112,0.8492012155456734,2.162894614035273,3.0120958295809466,4.3496087570261714,0.012963276426075072,25.0,12.496962020612957,9.996905146904114,9.0,25.0,3.0,443.58878398250897,479.8837145219324,414.3754905487444,247.5276549441048,262.2340634717674,479.8837657402425
3690.000000000001,41.22612071697844,15.14251696165104,90.99473749816481,78.55824649951846,41.85713869137468,7.132471166970788,42.506600138013134,7.743575721200499,90.94263447461114,25.978340272889,90.99341153443456,78.55745323840637,0.6924924855291513,0.84919458516108,2.1628723383789032,3.012066923539983,4.349602322743452,0.0129631664787374,25.0,12.497041551430698,9.996992752409199,9.0,25.0,3.0,443.5886259815403,479.88341278257417,414.3751446789472,247.52761233208452,262.23393423857834,479.88346255203015
3700.000000000001,41.22623056367006,15.142559153275442,90.99488641564835,78.55816729630459,41.857237158560885,7.132564353116493,42.50668682457288,7.743656822048933,90.94278428695827,25.97831709572796,90.9935604753313,78.55737322598286,0.6924870167694375,0.8491881344448157,2.16285067250414,3.012038806948955,4.349596070408073,0.012963059519174754,25.0,12.497118830091496,9.997077876748163,9.0,25.0,3.0,443.58847245360465,479.8831195886968,414.37480859246085,247.52757092415547,262.2338086616811,479.88316795028777
3710.000000000001,41.22633730351322,15.142600150942542,90.99503112344672,78.55809033522002,41.85733284085264,7.132654903572188,42.506771059527594,7.743735629146557,90.94292986430163,25.97829457315652,90.99370520588019,78.55729547853981,0.692481711905805,0.8491818775630541,2.162829648020516,3.01201152558357,4.349589994649967,0.012962955756529294,25.0,12.497193923168254,9.997160593286708,9.0,25.0,3.0,443.5883232665298,479.8828346876858,414.37448200081263,247.52753068485805,262.23368663326323,479.8828816811634
3720.000000000001,41.2264410227931,15.142639987857136,90.99517173828488,78.5580155538214,41.857425815588,7.132742891541227,42.50685291095384,7.743812206193297,90.94307132407032,25.97827268701792,90.993845842825,78.55721993301806,0.6924765536850384,0.8491757935548091,2.162809207457596,3.0119850010124045,4.349584090586202,0.012962854864320849,25.0,12.497266891352352,9.99724096890128,9.0,25.0,3.0,443.5881782998581,479.8825578491712,414.374164640813,247.52749158189113,262.23356805489027,479.8826035132138
3730.000000000001,41.226541806591975,15.142678696746144,90.99530837535944,78.55794289063448,41.85751615902716,7.132828389206111,42.506932445979885,7.743886616001021,90.94320878215443,25.978251419439573,90.9939825013804,78.55714652731098,0.6924715394723229,0.849169879379556,2.162789339048961,3.011959218428517,4.349578353391521,0.012962756789732651,25.0,12.497337794490818,9.997319069542698,9.0,25.0,3.0,443.5880374347818,479.88228884605536,414.373856253063,247.5274535833754,262.23345282958115,479.8823332182432
3740.000000000001,41.22663973806278,15.142716309591435,90.9954411472389,78.55787228555562,41.85760394570144,7.132911467112251,42.50700973021231,7.7439589199575485,90.94334235180077,25.97823075295554,90.99411529413261,78.55707520070786,0.6924666695353495,0.8491641355534166,2.1627700401737058,3.0119341757271223,4.3495727783521385,0.012962661534368496,25.0,12.497406691073422,9.997394959661904,9.0,25.0,3.0,443.587900555183,479.88202745636255,414.37355658392727,247.5274166581524,262.2333408625189,479.88207057321966
3750.000000000001,41.226734897827576,15.142752857403934,90.99557016307185,78.55780368032248,41.8576892478738,7.132992193657799,42.50708482726144,7.744029177582376,90.94347214281501,25.978210670617784,90.99424433024737,78.55700589435457,0.6924619346008637,0.8491585508867762,2.162751278516556,3.011909829403332,4.349567360896743,0.01296256892132928,25.0,12.497473637810629,9.997468701750563,9.0,25.0,3.0,443.58776754848265,479.8817734648893,414.37326538748744,247.52738077600023,262.2332320617685,479.8818153619093
3760.000000000001,41.22682736433162,15.142788370352491,90.9956955290702,78.55773701825001,41.85777213585668,7.133070635394064,42.507157799021165,7.744097446788714,90.94359826204884,25.97819115593421,90.99436971595344,78.55693855098819,0.6924573363432239,0.8491531276097354,2.1627330560450635,3.011886183654799,4.349562096576482,0.012962478978737034,25.0,12.497538689881251,9.997540356610045,9.0,25.0,3.0,443.58763830512856,479.8815266622336,414.37298242446536,247.52734590750768,262.2331263378492,479.8815673739061
3770.000000000001,41.226917213138464,15.142822877140304,90.99581734764541,78.55767224445945,41.8578526773879,7.133146856435417,42.507228705119466,7.744163783369402,90.9437208124408,25.978172192817514,90.99449155359024,78.55687311502197,0.6924563113006206,0.8491520800764387,2.162726102834709,3.011878182911148,4.349556981080906,0.012962456033838998,25.0,12.497601900445147,9.997609982817378,9.0,25.0,3.0,443.58751271898166,479.8812868461034,414.3727074642569,247.52731202462505,262.2330236039225,479.88132640578607
3780.000000000001,41.227004518730894,15.1428564071457,90.99593571952688,78.55760930590371,41.85793093920913,7.133220919952578,42.5072976043048,7.744228242293786,90.94383989552259,25.97815376602,90.9946099440962,78.55680953306654,0.692451301428911,0.8491461401156525,2.162706809986528,3.01185295010218,4.349552010209321,0.012962358600496307,25.0,12.497663321881817,9.997677638097116,9.0,25.0,3.0,443.58739068728056,479.8810538191233,414.37244027998395,247.52727909892224,262.23292377633754,479.8810922593648
3790.000000000001,41.227089353378894,15.142888987796596,90.9960507425124,78.55754814968577,41.85800698611012,7.133292887268624,42.50736455361131,7.744290876927095,90.94395560956765,25.978135860155817,90.9947249851722,78.55674775175157,0.6924467015867046,0.8491406972656099,2.162688900847277,3.011829598112887,4.349547179893326,0.012962268945595387,25.0,12.497723005031617,9.997743378452014,9.0,25.0,3.0,443.5872721084672,479.8808273872724,414.3721806503792,247.5272471032964,262.23282677210284,479.88086473991865
3800.000000000001,41.227171787025576,15.142920646068433,90.99616251135873,78.55748872556046,41.858080880778815,7.133362817717,42.507429608222274,7.744351738902423,90.94406804994976,25.978118460580447,90.99483677163636,78.5566877201965,0.6924406842909819,0.8491335106565406,2.1626666647964075,3.011800175452948,4.349542486136343,0.012962152856560985,25.0,12.497780999092186,9.99780725808773,9.0,25.0,3.0,443.58715688499535,479.88060736428713,414.37192836219225,247.5272160116708,262.23273251159986,479.88064366003175
3810.000000000001,41.227251887854486,15.142951408052909,90.99627111838564,78.55743098412057,41.858152684339856,7.133430769151062,42.50749282194538,7.7444108785656445,90.94417730946164,25.97810155276983,90.99494539574077,78.55662938859187,0.6924364717047401,0.8491285317475925,2.162650162631696,3.0117786943792884,4.349537925066912,0.012962070647922996,25.0,12.497837352033514,9.997869329866717,9.0,25.0,3.0,443.587044921416,479.88039356791273,414.37168320737675,247.52718579845128,262.23264091648605,479.8804288368332
3820.000000000001,41.22732972160612,15.142981298998508,90.9963766527285,78.5573748779081,41.85822245571437,7.1334967973384655,42.5075542466481,7.744468344446942,90.9442834778136,25.978085122976097,90.9950509466735,78.55657270884365,0.6924325421202401,0.8491238946325121,2.1626346389277527,3.011758533560265,4.349533492949667,0.012961993831337155,25.0,12.49789211009579,9.997929644735109,9.0,25.0,3.0,443.58693612585887,479.880185822602,414.371444985243,247.52715643919169,262.23255191196426,479.8802200936336
3830.000000000001,41.227405352450354,15.143010343633534,90.99647920128977,78.55732036065888,41.85829025241994,7.133560956718043,42.50761393296182,7.744524183919849,90.94438664243545,25.978069157703946,90.9951535113548,78.55651763427511,0.6924287294979566,0.8491193958419667,2.162619572432248,3.0117389682742144,4.3495291861414636,0.01296191929596264,25.0,12.49794531842008,9.997988252441928,9.0,25.0,3.0,443.5868304087876,479.87998395720894,414.37121350016326,247.5271279097016,262.2324654248244,479.8800172585656
3840.000000000001,41.227478842699455,15.143038565909135,90.99657884844429,78.55726738734732,41.858356130309744,7.133623300153033,42.50767193005338,7.744578442987289,90.94448688820961,25.97805364383811,90.99525317417259,78.55646411940336,0.6924250404398661,0.8491150436157523,2.1626049811699155,3.011720024785668,4.34952500110692,0.012961847162816852,25.0,12.497997020838284,9.99804520127685,9.0,25.0,3.0,443.5867276831563,479.87978780538526,414.3709885617424,247.527100186504,262.23238138395647,479.8798201644808
3850.000000000001,41.227550252903086,15.143065989106448,90.99667567619537,78.5572159142486,41.85842014365728,7.133683879011471,42.507728285699294,7.744631166351155,90.94458429763328,25.978038568633625,90.99535001714337,78.55641212005321,0.6924214639674033,0.8491108246298654,2.162590828330025,3.011701652959891,4.34952093440834,0.012961777223885824,25.0,12.498047259943974,9.998100538165488,9.0,25.0,3.0,443.58662786438913,479.879597205514,414.3707699850359,247.52707324684272,262.2322997202511,479.8796286489829
3860.000000000001,41.227619641904006,15.143092635846187,90.99676976424368,78.55716589886765,41.85848234520656,7.133742743213418,42.50778304633042,7.7446823974541985,90.94467895088641,25.978023919714527,90.99544411998,78.55636159330889,0.6924180081042415,0.8491067488582992,2.162577136522447,3.0116838853807466,4.349516982705837,0.012961709626941967,25.0,12.498096077129617,9.99815430871314,9.0,25.0,3.0,443.58653087029126,479.8794120005186,414.3705575903441,247.52704706860288,262.2322203665658,479.8794425542643
3870.000000000001,41.22768706695752,15.14311852814268,90.99686119014439,78.55711729987115,41.858542786278555,7.133799941331915,42.507836257124325,7.744732178566266,90.94477092599175,25.97800968502662,90.99553556025084,78.55631249740696,0.6924146354920567,0.8491027706201312,2.162563786683162,3.0116665573032937,4.349513142747317,0.012961643670288216,25.0,12.498143512671334,9.998206557293033,9.0,25.0,3.0,443.5864366208877,479.8792320375844,414.37035120277807,247.5270216302814,262.2321432575378,479.8792617267581
3880.000000000001,41.227752583590025,15.143143687337728,90.99695002911896,78.55707007716688,41.85860151664488,7.1338555204733884,42.5078879618956,7.744780550681866,90.94486029862256,25.977995852877367,90.99562441318835,78.55626479185308,0.6924113694794757,0.8490989186744745,2.1625508494228622,3.0116497680973366,4.349509411379773,0.012961579788705702,25.0,12.49818960562925,9.998257326940232,9.0,25.0,3.0,443.5863450386048,479.8790571684844,414.37015065275614,247.5269969110156,262.23206832978246,479.8790860175401
3890.000000000001,41.227816245771486,15.143168134178095,90.99703635427373,78.55702419179067,41.85865858468191,7.133909526423508,42.5079382032299,7.744827553645507,90.94494714232563,25.977982411902246,90.99571075191096,78.55621843728693,0.6924081894964412,0.8490951679202797,2.1625382582481474,3.011633426168427,4.34950578553766,0.012961517594901334,25.0,12.4982343939692,9.99830665948258,9.0,25.0,3.0,443.586256048052,479.87888724916553,414.369955775409,247.52697289053265,262.2319955216683,479.87891528186566
3900.000000000001,41.22787810604692,15.143191888861338,90.99712023679794,78.55697960582064,41.85871403748902,7.133962003759166,42.50798702258962,7.744873226250605,90.94503152871809,25.977969351038663,90.99579464761888,78.55617339539305,0.6924051027594459,0.8490915273270534,2.162526033508423,3.0116175608354765,4.349502262235302,0.012961457221786493,25.0,12.498277914653896,9.998354595644061,9.0,25.0,3.0,443.58616957582086,479.8787221393784,414.3697664102461,247.52694954907528,262.2319247732119,479.87874937880736
3910.000000000001,41.227938215396925,15.143214970980637,90.99720174575837,78.55693628244973,41.85876792076344,7.134012995730075,42.50803446020255,7.744917606135288,90.94511352728232,25.977956659555048,90.99587616938963,78.55612962899657,0.6924021084175002,0.8490879959685288,2.1625141704217574,3.0116021663902863,4.34949883857715,0.01296139865132372,25.0,12.498320203546657,9.9984011749346,9.0,25.0,3.0,443.5860855506903,479.8785617030361,414.3695824014996,247.52692686749168,262.23185602621123,479.87858817163055
3920.000000000001,41.22799662332988,15.143237399566432,90.99728094822976,78.55689418594595,41.85882027888259,7.1340625443367,42.50808055513436,7.744960729850277,90.94519320549651,25.977944327019145,90.99595538430873,78.5560871020021,0.6923991982852152,0.8490845639205755,2.1625026413604016,3.0115872052809767,4.349495511750195,0.012961341728235378,25.0,12.498361295474467,9.998446435724304,9.0,25.0,3.0,443.5860039034929,479.8784058079924,414.36940359791225,247.5269048271607,262.2317892241275,479.87843152756113
3930.000000000001,41.22805337807809,15.143259193156725,90.99735790956224,78.55685328149872,41.85887115508055,7.134110690497039,42.50812534544532,7.745002633005527,90.94527062910409,25.97793234327344,90.99603235773662,78.55604577923377,0.6923963692835929,0.8490812275183589,2.1624914346974635,3.0115726622158223,4.3494922790132895,0.0129612863928844,25.0,12.498401224367854,9.998490415394087,9.0,25.0,3.0,443.5859245668448,479.87825432550886,414.36922985209753,247.52688340995368,262.23172431188647,479.87827931722376
3940.000000000001,41.228108526371365,15.143280369707554,90.9974326930659,78.55681353537726,41.85892059124432,7.134157473854316,42.50816886800869,7.745043350100275,90.9453458617956,25.97792069846406,90.99610715299313,78.5560056266317,0.6923936241689926,0.8490779902490979,2.1624805570946086,3.011558547343707,4.349489137711464,0.012961232694933196,25.0,12.498440023098569,9.998533150159458,9.0,25.0,3.0,443.58584747545376,479.87810713084497,414.3690610212864,247.52686259829483,262.23166123608667,479.8781314153075
3950.000000000001,41.22816211373708,15.143300946714705,90.99750536043501,78.55677491472606,41.85896862818344,7.134202933031645,42.508211158750505,7.745082914747399,90.9454189656366,25.97790938301614,90.99617983178243,78.55596661100128,0.6923909547080146,0.8490748421208606,2.162469980939457,3.011544823060317,4.349486085256998,0.012961180478367869,25.0,12.498477723694918,9.998574675304097,9.0,25.0,3.0,443.58577256570686,479.8779641024765,414.36889696634944,247.52684237505608,262.23159994477334,479.87798769969584
3960.000000000001,41.22821418426226,15.143320941124102,90.99757597140413,78.55673738773548,41.85901530541626,7.134247105430063,42.50825225245924,7.745121359495386,90.94549000072065,25.977898387636174,90.99625045384833,78.5559287001971,0.6923883665522845,0.8490717901660351,2.1624597220446127,3.011531512210648,4.349483119143708,0.012961129847152707,25.0,12.498514357170793,9.998615024995388,9.0,25.0,3.0,443.58569977601303,479.8778251227387,414.3687375525252,247.5268227236525,262.23154038759066,479.87784805214056
3970.000000000001,41.22826478096487,15.14334036946417,90.99764458426186,78.55670092335406,41.8590606615031,7.134290027543898,42.50829218308087,7.745158716104299,90.94555902568746,25.97788770324968,90.99631907748886,78.55589186286994,0.6923858419256266,0.849068812684793,2.1624497230988764,3.0115185357836696,4.349480236927136,0.0129610804667457,25.0,12.498549953787972,9.99865423257188,9.0,25.0,3.0,443.5856290462608,479.8776900767925,414.3685826483453,247.52680362790923,262.23148251538305,479.8777123572863
3980.000000000001,41.22831394541378,15.143359247710976,90.9977112553364,78.55666549158741,41.8591047337054,7.134331734637897,42.50833098341752,7.745195015264073,90.94562609720339,25.977877321109645,90.99638575904083,78.55585606870153,0.6923833966932937,0.8490659292282081,2.162440031919568,3.011505961147776,4.349477436244457,0.0129610326324099,25.0,12.498584542789333,9.99869233024924,9.0,25.0,3.0,443.5855603183726,479.8775588536865,414.36843212677246,247.5267850721816,262.2314262806723,479.87758050361504
3990.000000000001,41.22836171816608,15.143377591444391,90.99777603959475,78.55663106318184,41.859147558377536,7.134372261118358,42.508368685473194,7.7452302869177165,90.94569127056609,25.977867232663076,90.99645055347987,78.55582128814886,0.6923810247574,0.8490631324120049,2.1624306277695977,3.0114937601816028,4.349474714788415,0.012960986228306383,25.0,12.498618152706229,9.998729349458417,9.0,25.0,3.0,443.5854935356724,479.87743134517285,414.36828586381455,247.52676704120228,262.2313716371361,479.87745238238006
4000.000000000001,41.228408138654245,15.143395415820352,90.99783899046945,78.55659760968102,41.85918917086624,7.134411640437747,42.5084053203646,7.745264560178043,90.94575459952956,25.977857429596497,90.99651351424713,78.55578749246398,0.6923787163473294,0.8490604103457573,2.1624214784896267,3.011481888835384,4.3494720703180665,0.012960941069899638,25.0,12.498650811278992,9.998765320759277,9.0,25.0,3.0,443.5854286430664,479.877307445995,414.36814373892383,247.52674952013416,262.23131853971734,479.8773278878148
4010.000000000001,41.22845324508727,15.143412735519403,90.99790015973909,78.55656510351393,41.85922960542101,7.134449905010114,42.50844091824236,7.745297863253882,90.94581613618371,25.977847903860376,90.99657469312932,78.55575465379826,0.6923764711902078,0.8490577627831289,2.1624125816339768,3.011470344417106,4.3494695006610105,0.012960897150494682,25.0,12.498682545385918,9.998800273762809,9.0,25.0,3.0,443.585365587163,479.8771870541625,414.36800563528806,247.5267324946055,262.23126694476736,479.87720691744494
4020.000000000001,41.22849707476784,15.143429564874737,90.99795959796121,78.55653351777687,41.85926889547964,7.1344870864811005,42.50847550854355,7.745330223686494,90.94587593139,25.977838647593277,90.99663414069185,78.55572274496505,0.6923742926611685,0.8490551939481702,2.1624039461885696,3.01145914013674,4.349467003695466,0.012960854531717948,25.0,12.498713381270306,9.998834237380152,9.0,25.0,3.0,443.5853043158377,479.8770700701153,414.367871438933,247.52671595055756,262.2312168096763,479.87708937121926
4030.000000000001,41.228539663790016,15.143445917751649,90.99801735404705,78.5565028264204,41.859307073396245,7.134523215470665,42.508509119750215,7.74536166812345,90.94593403435368,25.97782965317856,90.99669190585361,78.5556917396579,0.6923721709493761,0.8490526918944243,2.1623955400061847,3.011448231900609,4.349464577369324,0.012960813028417494,25.0,12.498743344323088,9.998867239578829,9.0,25.0,3.0,443.5852447786492,479.87695639750154,414.3677410394204,247.5266998744117,262.231168093183,479.87697515233987
4040.000000000001,41.228581047140445,15.143461807595202,90.99807347541939,78.5564730042127,41.859344170532445,7.13455832165954,42.50854177947147,7.745392222395651,90.94599049278268,25.977820913252454,90.99674803604493,78.5556616123839,0.6923701196463177,0.849050273369842,2.162387404076081,3.011437677445923,4.349462219692916,0.012960772893562657,25.0,12.498772459157465,9.9988993074752,9.0,25.0,3.0,443.5851869267119,479.8768459429396,414.3676143297888,247.5266842529958,262.23112075535005,479.87686416696926
4050.000000000001,41.22862125898144,15.143477247527358,90.99812800837447,78.55644402650837,41.859380217510896,7.134592434028832,42.508573514665535,7.7454219117248035,90.94604535325152,25.977812420602845,90.99680257756934,78.55563233824496,0.692368115015097,0.8490479093446565,2.162379462838555,3.011427372183212,4.349459928722379,0.01296073368138796,25.0,12.498800749806207,9.998930467544028,9.0,25.0,3.0,443.5851307122834,479.8767386152485,414.3674912055963,247.52666907345088,262.23107475710646,479.8767563234874
4060.000000000001,41.228660332590096,15.143492250335555,90.99818099802052,78.55641586930761,41.859415244160814,7.134625580808745,42.50860435159228,7.745450760679432,90.94609866113981,25.977804168216096,90.99685557554223,78.55560389300251,0.6923661720901448,0.8490456183323547,2.1623717618608485,3.011417380193203,4.3494577025654015,0.01296069567194484,25.0,12.49882823967971,9.998960745574152,9.0,25.0,3.0,443.585076088862,479.8766343256047,414.3673715651012,247.52665432323343,262.23103006045125,479.8766515326553
4070.000000000001,41.22869830016637,15.14350682839074,90.99823248799576,78.55638850938179,41.859449279346,7.134657789315725,42.508634315662015,7.745478793032987,90.94615046034777,25.977796149306243,90.99690707360833,78.5555762531784,0.6923642861359818,0.849043394601115,2.162364285009176,3.011407679610291,4.349455539390494,0.0129606587752477,25.0,12.498854951430246,9.998990166518068,9.0,25.0,3.0,443.5850230114537,479.8765329880627,414.36725530978447,247.52663999022485,262.23098662857427,479.8765497080937
4080.000000000001,41.228735193032016,15.143520993727464,90.99828252075135,78.5563619241335,41.859482351143086,7.134689086121227,42.5086634315916,7.745506031910112,90.94620079358207,25.977788357259957,90.99695711422595,78.55554939595292,0.6923624443571731,0.8490412225319248,2.162356991015628,3.0113982135475528,4.3494534374167255,0.01296062275047153,25.0,12.498880907092712,9.999018754649853,9.0,25.0,3.0,443.584971436288,479.8764345190139,414.36714234391104,247.5266260626268,262.2309444256763,479.87645076580736
4090.000000000001,41.22877104156438,15.143534758009594,90.9983311374704,78.55633609166114,41.85951448678215,7.134719496995501,42.50869172335323,7.745532499738829,90.94624970227302,25.97778078567956,90.99700573858435,78.55552329919686,0.6923606683396528,0.849039128665945,2.162349946027604,3.011389074693549,4.349451394914081,0.012960588000421044,25.0,12.49890612803739,9.999046533510466,9.0,25.0,3.0,443.5849213209021,479.8763388373813,414.3670325745511,247.52661252899784,262.2309034170564,479.876354624322
4100.000000000001,41.22880587540875,15.143548132629576,90.99837837832881,78.55631099057875,41.85954571283688,7.134749047087439,42.508719214340445,7.745558218405505,90.94629722683833,25.977773428306815,90.99705298686598,78.55549794131451,0.6923589357549351,0.8490370856908501,2.1623430790734663,3.0113801647643164,4.349449410197565,0.012960554105888852,25.0,12.4989306351207,9.99907352607363,9.0,25.0,3.0,443.58487262387575,479.8762458640344,414.36692591103366,247.52659937816048,262.23086356882504,479.87626120414546
4110.000000000001,41.22883972317327,15.143561128578485,90.99842428210528,78.55628660025796,41.85957605495176,7.134777760666509,42.508745927129866,7.745583209032419,90.9463434062896,25.977766279109968,90.99709889785542,78.55547330146095,0.6923572498737698,0.8490350976844439,2.162336399172867,3.011371496857311,4.3494474816380455,0.012960521126905137,25.0,12.498954448466918,9.999099754508848,9.0,25.0,3.0,443.5848253052256,479.876155522622,414.3668222658052,247.5265865993544,262.23082484829246,479.8761704285472
4120.000000000001,41.22887261211658,15.143573756325395,90.99846888572851,78.55626290102731,41.85960553756249,7.134805660858319,42.50877188323705,7.745607491749069,90.94638827777763,25.97775933234152,90.99714350848755,78.5554493597482,0.692355601510539,0.8490331534442201,2.1623298765017327,3.0113630299459526,4.34944560768476,0.012960488890384371,25.0,12.498977587254274,9.999125239941181,9.0,25.0,3.0,443.5847793268565,479.8760677403865,414.3667215556038,247.52657418230487,262.23078722430586,479.8760822243924
4130.000000000001,41.22890457032732,15.143586026653397,90.99851222733645,78.55623987265356,41.859634185844186,7.134832771487993,42.50879710481392,7.745631087280003,90.94643187966935,25.977752582075997,90.99718685690551,78.55542609576798,0.6923540217366192,0.8490312911397496,2.162323606927393,3.011354898067143,4.349443786740511,0.012960457976796827,25.0,12.499000071243527,9.999150004140915,9.0,25.0,3.0,443.58473464950055,479.87598244232976,414.366623694377,247.5265621164133,262.2307506647354,479.8759965163796
