time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,41.22893562408168,15.14359794967271,90.99855434249336,78.5562174961695,41.8596620233543,7.134859114849689,42.50882161261087,7.745654015038951,90.94647424774288,25.97774602277116,90.99722897867997,78.55540349034726,0.6923524757426728,0.8490294681437934,2.1623174806406813,3.0113469487844746,4.349442017310998,0.012960427733438236,25.0,12.499021918916185,9.999174067463683,9.0,25.0,3.0,443.58469123646233,479.87589955834176,414.36652860191293,247.5265503917921,262.230715139578,479.87591323404064
4150.000000000001,41.22896579886706,15.143609535166718,90.99859526576766,78.55619575320583,41.85968907293845,7.134884712564031,42.50884542673527,7.745676293837618,90.94651541677437,25.97773964904502,90.99726990838447,78.55538152491873,0.692350980665693,0.8490277055319119,2.162311550096649,3.011339255628561,4.3494402979442155,0.012960398480034729,25.0,12.499043148207136,9.999197449667063,9.0,25.0,3.0,443.5846490521103,479.8758190203935,414.366436200118,247.52653899883572,262.23068061967825,479.87583230900304
4160.000000000001,41.22899511954719,15.143620792682384,90.99863503085696,78.55617462582381,41.85971535688478,7.134909585723904,42.508868566809355,7.745697942033986,90.946555420664,25.977733455655823,90.99730967972185,78.5553601813707,0.6923495221689069,0.8490259857806401,2.162305769481743,3.0113317552623835,4.349438627225243,0.01296036994717318,25.0,12.499063776607445,9.999220170016317,9.0,25.0,3.0,443.5846080616859,479.8757407621116,414.3663464129306,247.52652792816824,262.2306470766196,479.8757536745897
4170.000000000001,41.229023602157824,15.143631729093954,90.99867365959062,78.55615410317459,41.85974088957001,7.134933747935293,42.50889104548838,7.745718971468194,90.946594281574,25.977727439956535,90.9973483147249,78.55533944869414,0.6923403223804621,0.8490147709669578,2.1622758467527254,3.011290617719684,4.349437004284272,0.012960196537131725,25.0,12.49908381539575,9.99924224093064,9.0,25.0,3.0,443.5845682440054,479.8756647418216,414.3662591911818,247.52651717356056,262.2306144943211,479.8756772886381
4180.000000000001,41.22905126604564,15.143642350255732,90.99871117771768,78.55613416961762,41.85976568833539,7.134957215609745,42.5089128780422,7.745739396426359,90.9466320249248,25.977721596123278,90.99738583866625,78.55531931137835,0.6923420982055202,0.8490170135770992,2.162280236604292,3.011297250181391,4.349435427928426,0.012960228618231423,25.0,12.499103278188043,9.999263677415968,9.0,25.0,3.0,443.58452956932786,479.8755909055014,414.366174475704,247.52650672767007,262.23058284544123,479.8756030978557
4190.000000000001,41.22907815939988,15.14365267510567,90.99874765118184,78.55611479108249,41.85978979637637,7.134980029624899,42.50893410249868,7.745759252485185,90.9466687172676,25.977715914728435,90.9974223177124,78.5552997345552,0.6923465613876582,0.8490225498732081,2.1622930516117416,3.0113156014849496,4.349433895431534,0.012960311037309036,25.0,12.49912219888722,9.999284516799833,9.0,25.0,3.0,443.5844919710328,479.87551912502965,414.3660921190639,247.52649657331528,262.23055207697234,479.8755309725168
4200.000000000001,41.229104298762174,15.143662710978106,90.99878310255365,78.55609595661815,41.859813228514575,7.135002204007776,42.50895473190134,7.745778551847934,90.94670438153288,25.97771039311567,90.99745777465944,78.55528070719481,0.692345063971154,0.8490207749433635,2.162287282367787,3.0113080573111506,4.349432405914595,0.012960281909231037,25.0,12.499140589114802,9.999304771926743,9.0,25.0,3.0,443.584455427682,479.8754493577685,414.3660120716363,247.5264867039292,262.2305221725261,479.8754608696129
4210.000000000001,41.22912969811538,15.14367246271314,90.99881755025326,78.55607765544289,41.859835997293125,7.135023750628932,42.50897477729406,7.745797304847031,90.94673903609714,25.97770502773352,90.99749222777523,78.55526221874413,0.6923436601203763,0.8490191130159046,2.1622818362698366,3.0113009492857414,4.349430958553406,0.012960254563626088,25.0,12.49915845872806,9.999324453658856,9.0,25.0,3.0,443.58441991882165,479.8753815657712,414.36593429004097,247.5264771131395,262.2304931144482,479.87539275174873
4220.000000000001,41.229154378500205,15.143681938383793,90.99885102288243,78.55605987235276,41.85985812157144,7.13504468733629,42.50899425528047,7.745815527016134,90.94677270973479,25.977699814186,90.99752570566713,78.55524425368748,0.6923422981299969,0.8490175007478853,2.1622765509451045,3.01129405169299,4.34942955215424,0.012960228031769366,25.0,12.499175822518907,9.999343578220248,9.0,25.0,3.0,443.5843854150314,479.8753156927373,414.36585870890246,247.52646779350167,262.2304648787932,479.87532656208623
4230.000000000001,41.22917836026834,15.143691145803588,90.99888354809256,78.55604259271182,41.85987961959344,7.135065031395186,42.50901318192307,7.745833233382711,90.94680543026264,25.97769474816857,90.99755823599064,78.55522679723248,0.6923409914167973,0.8490159546328246,2.1622714674507426,3.0112874220835666,4.34942818555537,0.012960202563965148,25.0,12.499192694805744,9.999362161414352,9.0,25.0,3.0,443.5843518878586,479.87525168434655,414.3657852664799,247.52645873752783,262.23043744223685,479.8752622460317
4240.000000000001,41.2292016631747,15.14370009256544,90.99891515269555,78.55602580231573,41.85990050906744,7.1350847995640265,42.50903157281176,7.745850438532044,90.94683722465369,25.97768982551344,90.99758984556186,78.55520983502613,0.6923397343644133,0.849014467827273,2.1622665674210046,3.011281035248277,4.3494268576289565,0.01296017805424423,25.0,12.499209089487522,9.99938021855496,9.0,25.0,3.0,443.5843193097031,479.87518948790665,414.3657139024817,247.52644993782488,262.23041078219643,479.8751997506356
4250.000000000001,41.22922430644115,15.143708786046886,90.99894586276132,78.55600948730483,41.85992080722416,7.135104008149256,42.509049443115615,7.745867156655549,90.94686811913432,25.977685042158956,90.99762056045485,78.5551933530665,0.6923385250085318,0.8490130379668664,2.162261843918289,3.011274881885156,4.349425567280179,0.012960154465031916,25.0,12.499225020087351,9.999397764539426,9.0,25.0,3.0,443.5842876536873,479.8751290520996,414.36564455809855,247.5264413871536,262.2303848766685,479.8751390243304
4260.000000000001,41.22924630873626,15.143717233413838,90.99897570360221,78.55599363421602,41.85994053079774,7.135122672987393,42.50906680756624,7.745883401535593,90.9468981391689,25.977680394168942,90.9976504059859,78.55517733775639,0.6923373716231099,0.8490116752407205,2.162257322004644,3.0112689972453643,4.349424313446739,0.012960131950432356,25.0,12.499240499739187,9.999414813837289,9.0,25.0,3.0,443.58425689371313,479.8750703270866,414.3655771762552,247.5264330784584,262.23035970430686,479.87508001704646
4270.000000000001,41.229267688250175,15.143725441674404,90.99900469987799,78.55597822996225,41.85995969609362,7.135140809509153,42.50908368051888,7.7458991866021725,90.94692730957112,25.977675877719435,90.99767940682406,78.55516177586544,0.6923360475714354,0.8490101017678608,2.162252293104688,3.0112623948725488,4.3494230950929165,0.012960106267179784,25.0,12.499255541239677,9.999431380542033,9.0,25.0,3.0,443.5842270043911,479.8750132643656,414.3655117012576,247.52642500484805,262.23033524438864,479.8750226800248
4280.000000000001,41.229288462615386,15.143733417560952,90.99903287547984,78.55596326177613,41.85997831891902,7.135158432673792,42.5091000758894,7.745914524874478,90.94695565436467,25.977671489054327,90.99770758685362,78.55514665452006,0.6923349862855896,0.8490088491055859,2.1622481101454247,3.0112569592510106,4.349421911214612,0.012960085528123211,25.0,12.499270156994214,9.999447478318814,9.0,25.0,3.0,443.5841979610082,479.87495781679365,414.36544807912657,247.52641715966425,262.2303114766244,479.8749669659504
4290.000000000001,41.22930864897236,15.1437411676622,90.99906025367908,78.5559487173271,41.85999641463823,7.13517555702134,42.50911600720417,7.745929429006992,90.94698319696604,25.97766722456976,90.99773496935478,78.55513196122985,0.692333967702791,0.8490076474317385,2.162244085126104,3.0112517325578425,4.34942076083508,0.012960065613103908,25.0,12.4992843590627,9.999463120449036,9.0,25.0,3.0,443.5841697396175,479.8749039386327,414.36538625738666,247.52640953647708,262.2302883814653,479.8749128287999
4300.000000000001,41.22932826388677,15.143748698350407,90.99908685692505,78.55593458467233,41.86001399810071,7.135192196604635,42.509131487535925,7.745943911229973,90.94700995995987,25.97766308077854,90.9977615767808,78.55511768395291,0.6923329817766785,0.8490064844648656,2.1622401859801563,3.011246670445022,4.349419643012675,0.012960046333370131,25.0,12.499298159097634,9.999478319771583,9.0,25.0,3.0,443.58414231708,479.8748515856779,414.3653261853864,247.52640212901792,262.2302659399872,479.8748602241968
4310.000000000001,41.229347323579184,15.143756015849249,90.99911270720636,78.55592085212032,41.86003108384684,7.135208365183928,42.50914652968532,7.745957983519075,90.94703596546678,25.97765905424251,90.99778743112384,78.55510381087056,0.6923320265069385,0.849005357789952,2.1622364057817105,3.0112417635716624,4.349418556822294,0.012960027650792998,25.0,12.499311568511471,9.99949308885624,9.0,25.0,3.0,443.5841156707136,479.87480071463966,414.36526781345,247.5263949311527,262.2302441336132,479.8748091086306
4320.000000000001,41.229365843852015,15.143763126233864,90.99913782595196,78.55590750828132,41.86004768604216,7.135224076164889,42.509161146123866,7.745971657542043,90.947061235045,25.977655141642742,90.99781255381644,78.55509033047241,0.6923310837881628,0.8490042452412935,2.1622326873262128,3.0112369325675066,4.3494175013653935,0.012960009225792872,25.0,12.499324598421254,9.999507439946626,9.0,25.0,3.0,443.5840897784412,479.8747512833416,414.3652110932301,247.5263879369193,262.2302229443192,479.8747594397148
4330.000000000001,41.22938383977608,15.143770035287844,90.9991622335896,78.55589454228203,41.86006381819668,7.135239342332625,42.50917534874582,7.745984944426538,90.94708578924401,25.977651339781744,90.99783696528877,78.5550772317829,0.6923301962456712,0.8490031991252066,2.1622291631084294,3.011232362233636,4.3494164757839195,0.01295999185565912,25.0,12.499337259430265,9.999521384721843,9.0,25.0,3.0,443.5840646191895,479.87470325154896,414.36515597861,247.52638114062512,262.2302023548246,479.8747111770349
4340.000000000001,41.22940132621459,15.14377674871946,90.99918595027923,78.55588194341772,41.860079493633776,7.135254176295689,42.509189149279536,7.745997855144934,90.94710964834536,25.977647645533978,90.9978606857044,78.55506450397479,0.6923293311271241,0.8490021793137306,2.1622257302159653,3.011227909529696,4.349415479230621,0.012959974926663924,25.0,12.499349561995132,9.99953493469792,9.0,25.0,3.0,443.5840401721828,479.8746565795976,414.3651024239805,247.52637453667649,262.23018234815095,479.8746642807168
4350.000000000001,41.2294183176108,15.14378327208044,90.99920899560233,78.55586970127963,41.86009472530047,7.135268590306396,42.5092025591235,7.746010400361115,90.94713283204861,25.97764405584581,90.9978837346484,78.55505213655687,0.692328485678643,0.8490011824628884,2.162222379445806,3.011223561908695,4.349414510883508,0.012959958386652749,25.0,12.499361516275483,9.999548101068,9.0,25.0,3.0,443.58401641724106,479.874611228945,414.3650503851957,247.52636811962265,262.2301629077993,479.87461871207194
4360.000000000001,41.22943482801045,15.143789610758631,90.99923138860623,78.55585780574198,41.86010952578818,7.1352825962807165,42.50921558936378,7.746022590446499,90.94715535951501,25.97764056775117,90.99790613117047,78.55504011928177,0.6923276615326203,0.8490002106065736,2.162219115309585,3.0112193259161586,4.349413569941953,0.012959942265592493,25.0,12.499373132155595,9.999560894719364,9.0,25.0,3.0,443.58399333472096,479.874567162096,414.36499981930046,247.5263618841542,262.23014401768177,479.87457443339514
4370.000000000001,41.22945087100094,15.143795769977489,90.99925314770952,78.5558462470101,41.860123907276474,7.1352962057445675,42.509228250722266,7.746034435432023,90.94717724927395,25.977637178387283,90.9979278936924,78.55502844225208,0.6923268625110329,0.8489992684637463,2.1622159491763644,3.0112152176401104,4.349412655632907,0.012959926634462392,25.0,12.499384419192324,9.999573326175325,9.0,25.0,3.0,443.5839709056386,479.8745243427882,414.3649506846991,247.52635582516436,262.2301256622726,479.8745314082447
4380.000000000001,41.22946645979504,15.143801754806873,90.99927429083955,78.5558350155639,41.86013788160983,7.135309429906954,42.5092405536271,7.746045945073547,90.94719851936048,25.977633884952752,90.99794904014429,78.55501709586048,0.692326088040891,0.8489983553627074,2.1622128787042163,3.0112112340669235,4.349411767203364,0.01295991148198113,25.0,12.49939538668275,9.999585405677804,9.0,25.0,3.0,443.58394911151737,479.87448273575154,414.36490294092687,247.52634993765528,262.23010782644405,479.8744896011976
4390.000000000001,41.22948160734282,15.143807570219847,90.99929483554278,78.55582410205852,41.86015146039663,7.1353222797534395,42.509252508297365,7.746057128931568,90.94721918742648,25.977630684724037,90.99796958807524,78.55500607066045,0.6923253309594157,0.8489974625504159,2.1622098809821946,3.0112073435326105,4.349410903916684,0.012959896673526611,25.0,12.499406043736428,9.99959714326235,9.0,25.0,3.0,443.58392793425594,479.8744423064145,414.36485654832154,247.52634421673977,262.2300904954082,479.87444897750646
4400.000000000001,41.22949632605222,15.143813220979666,90.9993147986525,78.55581349756528,41.86016465475982,7.135334765810057,42.50926412452547,7.7460679961672545,90.94723927040643,25.97762757507616,90.99798955432155,78.55499535763943,0.692324602393107,0.8489966037000677,2.162206990239988,3.0112035939400554,4.349410065064063,0.01295988241685308,25.0,12.499416399083998,9.999608548544472,9.0,25.0,3.0,443.5839073565078,479.8744030216772,414.3648114688997,247.52633865773856,262.23007365496017,479.8744095039249
4410.000000000001,41.22951062790669,15.14381871169229,90.99933419641448,78.5558031934339,41.860177475441645,7.135346898242632,42.509275411768975,7.746078555628514,90.94725878464301,25.977624553479984,90.99800895513064,78.55498494805016,0.6923239046808431,0.8489957817081536,2.162204213283007,3.01119999499116,4.349409249965598,0.012959868755250207,25.0,12.499426461154997,9.999619630808127,9.0,25.0,3.0,443.58388736152745,479.8743648495348,414.364767665982,247.5263332561373,262.23005729139874,479.8743711482816
4420.000000000001,41.22952452487239,15.14382404695374,90.9993530450649,78.55579318105664,41.86018993316883,7.135358687202313,42.50928637947174,7.746088816150518,90.94727774647104,25.977621617415423,90.99802780674243,78.55497483319692,0.692323207962421,0.848994959983845,2.162201456354632,3.011196416338477,4.349408457937932,0.01295985512924556,25.0,12.499436238368446,9.999630399328794,9.0,25.0,3.0,443.5838679325895,479.8743277580687,414.364725103022,247.52632800741327,262.23004139104137,479.8743338785024
4430.000000000001,41.22953802836524,15.143829231147492,90.999371360075,78.55578345219618,41.86020203817471,7.135370142373346,42.50929703664223,7.746098786161042,90.94729617145421,25.977618764465205,90.99804612463011,78.55496500476646,0.6923225343290342,0.8489941656453897,2.1621987879707727,3.0111929536161623,4.349407688331951,0.012959841951897389,25.0,12.499445738756492,9.999640862948697,9.0,25.0,3.0,443.58384905373566,479.8742917168005,414.3646837449925,247.5263229072497,262.230025940839,479.87429766397634
4440.000000000001,41.22955114961486,15.14383426858626,90.99938915668075,78.55577399876535,41.860213800525926,7.135381273282121,42.50930739214361,7.7461084739518915,90.94731407491972,25.97761599225106,90.99806392403197,78.55495545457705,0.6923218802565366,0.8489933943979389,2.162196196654933,3.011189591052872,4.34940694050734,0.012959829156764448,25.0,12.499454970219062,9.999651030373002,9.0,25.0,3.0,443.58383070926885,479.8742566957592,414.36464355747165,247.52631795143049,262.2300109279081,479.8742624745716
4450.000000000001,41.22956389950059,15.143839163439909,90.99940644962452,78.5557648129112,41.86022522997476,7.135392089157563,42.50931745456128,7.746117887555044,90.9473314716989,25.977613298491804,90.99808121969272,78.55494617470941,0.692321240021041,0.8489926392462291,2.162193664077793,3.011186303324022,4.349406213844466,0.012959816636242778,25.0,12.499463940409557,9.999660910031992,9.0,25.0,3.0,443.5838128839704,479.8742226659,414.364604507262,247.5263131358309,262.22999633985046,479.874228281124
4460.000000000001,41.22957628510992,15.143843918442656,90.99942324853411,78.555755889536,41.860236332875004,7.135402596012625,42.50932722948889,7.746127032203675,90.94734837147725,25.977610681683245,90.99809802124157,78.55493716000223,0.6923206188301068,0.8489919065939888,2.162191206207142,3.011183112801131,4.349405507941496,0.012959804487523782,25.0,12.49947265431564,9.999670507414633,9.0,25.0,3.0,443.58379556795046,479.87418960830337,414.3645665726086,247.526308457785,262.22998216854967,479.8741950646046
4470.000000000001,41.22958832336352,15.1438485400721,90.9994395763302,78.55574721644224,41.8602471243942,7.135412808200726,42.509336730279514,7.746135920389917,90.9473647973128,25.977608138245387,90.99811435160288,78.55492839814518,0.6923200212785721,0.8489912021159731,2.1621888366818367,3.0111800387978103,4.349404821829047,0.012959792795892863,25.0,12.499481123840384,9.999679835637153,9.0,25.0,3.0,443.5837787375244,479.8741574778292,414.3645297016019,247.52630391090372,262.22996839461723,479.87416277967714
4480.000000000001,41.22960002092871,15.143853030900972,90.99945544207299,78.55573878882637,41.86025761050968,7.135422731378526,42.50934596219621,7.746144557037667,90.94738075832048,25.97760566677607,90.99813021983843,78.55491988426547,0.6923194393960062,0.8489905160528467,2.1621865303342327,3.01117704638708,4.349404155131182,0.012959781411881118,25.0,12.499489353675813,9.9996888998636,9.0,25.0,3.0,443.5837623833918,479.8741262566642,414.36449387393606,247.52629949266284,262.2299550104628,479.87413140840766
4490.000000000001,41.22961138440692,15.143857393463293,90.99947085469384,78.5557306019137,41.860267797138725,7.135432371145782,42.509354930447536,7.7461529470196515,90.94739626348525,25.97760326587684,90.99814563488067,78.55491161355565,0.6923188739932072,0.8489898494149082,2.1621842894206256,3.0111741388355338,4.349403507472596,0.012959770350393996,25.0,12.499497348463647,9.999697705208861,9.0,25.0,3.0,443.5837464963248,479.8740959271808,414.364459069372,247.5262952006046,262.2299420085183,479.87410093311286
4500.000000000001,41.22962242903444,15.143861633606832,90.99948583488269,78.5557226447483,41.860277697939566,7.135441740427609,42.50936364705853,7.746161101585812,90.94741133362096,25.97760093234928,90.99816061742288,78.5549035749579,0.6923183289127066,0.8489892069476473,2.162182125306078,3.011171332253725,4.349402877983604,0.012959759682713862,25.0,12.499505118927344,9.99970626348596,9.0,25.0,3.0,443.58373105501744,479.8740664487254,414.3644252414076,247.5262910289295,262.22992937139264,479.8740713129599
4510.000000000001,41.2296331552486,15.143865751490182,90.99950038322332,78.55571491699595,41.86028731330445,7.135450839595364,42.50937211237368,7.746169021058392,90.94742596931448,25.97759866607811,90.99817516804806,78.55489576811772,0.6923178378233914,0.8489886299453148,2.162180143118769,3.0111687730640844,4.349402266639598,0.012959750039086351,25.0,12.499512665372094,9.999714575031646,9.0,25.0,3.0,443.58371605884446,479.8740378201069,414.3643923883061,247.52628697750131,262.2299170985374,479.87404254672646
4520.000000000001,41.22964357793212,15.143869752846058,90.99951451989745,78.55570740797299,41.86029665657425,7.135459681273858,42.50938033813885,7.746176716426021,90.94744019087098,25.977596463931263,90.9981893069436,78.55488818224718,0.6923172999133818,0.8489879948159222,2.162178027389542,3.0111660222054644,4.349401672588858,0.012959739531737569,25.0,12.499519998267544,9.999722651374496,9.0,25.0,3.0,443.58370148703057,479.8740100016759,414.36436046459954,247.52628304070475,262.2299051729465,479.8740145945748
4530.000000000001,41.22965370575494,15.143873640986271,90.99952825667816,78.55570011142566,41.86030573552056,7.13546827281766,42.50938833119505,7.746184194088755,90.94745401013219,25.977594324075422,90.9982030458824,78.55488081098076,0.6923167979826477,0.8489874031095049,2.1621760363565548,3.01116343946606,4.349401095337184,0.01295972971026558,25.0,12.499527123713449,9.999730499253188,9.0,25.0,3.0,443.58368732742736,479.8739829702637,414.3643294443101,247.5262792152328,262.22989358470875,479.87398743314793
4540.000000000001,41.2296635471863,15.143877419103092,90.99954160502136,78.5556930212011,41.86031455773377,7.13547662140968,42.509396098223725,7.7461914602972675,90.94746743862333,25.97759224472753,90.99821639632243,78.55487364810915,0.6923163167657593,0.8489868361192019,2.1621741219911272,3.0111609581103287,4.349400534393493,0.012959720288535249,25.0,12.499534047665918,9.999738125230865,9.0,25.0,3.0,443.58367356809026,479.87395670321246,414.3642993018676,247.5262754979215,262.2298823241531,479.8739610396884
4550.000000000001,41.229673109944045,15.143881090303807,90.99955457539042,78.55568613178707,41.86032313013622,7.1354847336007765,42.50940364532758,7.746198520760799,90.94748048687153,25.977590224255096,90.99822936873002,78.55486668811392,0.692315806587677,0.8489862329479813,2.162172128845615,3.0111583617935964,4.349399989341792,0.012959710336404293,25.0,12.499540775558785,9.99974553519371,9.0,25.0,3.0,443.58366019847966,479.87393118001063,414.36427001396225,247.52627188587164,262.22987138244326,479.87393539367326
4560.000000000001,41.229682402004016,15.143884657612318,90.99956717861282,78.55567943739241,41.86033145987999,7.13549261615924,42.50941097879772,7.746205381364915,90.94749316576771,25.977588260968787,90.9982419739324,78.55485992516152,0.6923153465809376,0.8489856906910375,2.1621703036899205,3.011155994380958,4.3493994597286125,0.01295970133485496,25.0,12.49954731301034,9.999752735350569,9.0,25.0,3.0,443.58364720737706,479.87390637928416,414.3642415533132,247.52626837604643,262.229860750434,479.87391047365327
4570.000000000001,41.229691431093755,15.143888123991758,90.99957942514432,78.55567293241802,41.86033955388904,7.135500275637355,42.50941810472615,7.7462120478089105,90.94750548583187,25.97758635323169,90.99825422238841,78.55485335360169,0.6923148775604613,0.8489851367823998,2.1621684613656025,3.0111535981480024,4.349398945113717,0.012959692175657922,25.0,12.49955366544998,9.999759731785277,9.0,25.0,3.0,443.58363458397673,479.87388228038105,414.3642138966642,247.52626496553265,262.22985041928365,479.87388625888633
4580.000000000001,41.229700204950376,15.143891492340458,90.99959132553337,78.55566661145212,41.860347419099966,7.135507718599399,42.509425029223046,7.746218525809013,90.94751745767464,25.977584499420857,90.99826612464746,78.5548469677409,0.6923144259709483,0.848984603650295,2.162166684132637,3.011151287782932,4.349398445019964,0.012959683353398286,25.0,12.499559838321376,9.999766530460931,9.0,25.0,3.0,443.5836223173346,479.8738588628695,414.364187021414,247.52626165144932,262.229840380166,479.8738627284603
4590.000000000001,41.22970873023676,15.143894765306186,90.9996028887661,78.55566046934337,41.86035506147719,7.135514950689752,42.50943175753208,7.746224820270869,90.94752909033654,25.97758269811635,90.99827768969665,78.55484076293266,0.6923140174947157,0.8489841227908954,2.162165051982793,3.011149174773689,4.34939795913734,0.0129596753487852,25.0,12.49956583630228,9.999773136596387,9.0,25.0,3.0,443.5836103982904,479.87383610842267,414.3641609088447,247.52625843118207,262.229830625429,479.8738398649079
4600.000000000001,41.22971701452479,15.143897945727645,90.99961412516035,78.5556545009383,41.860362487815244,7.135521978338204,42.50943829564226,7.746230936797303,90.94754039419779,25.97758094772928,90.9982889278567,78.55483473352695,0.6923135958817717,0.8489836252510012,2.1621633888770964,3.0111470141280976,4.349397486976869,0.012959667108343396,25.0,12.499571664726034,9.999779555966029,9.0,25.0,3.0,443.5835988161424,479.8738139972977,414.36413553461335,247.5262553019412,262.2298211464232,479.8738176476337
4610.000000000001,41.22972506424284,15.14390103601977,90.99962504343442,78.55564870158224,41.86036970387676,7.1355288069981375,42.50944464862996,7.746236880137474,90.9475513780272,25.97757924688659,90.99829984784513,78.55482887491485,0.6923132095110824,0.8489831703600956,2.1621618456466094,3.0111450160067053,4.349397028164755,0.012959659537405162,25.0,12.499577328124532,9.999785793520855,9.0,25.0,3.0,443.58358756181127,479.8737925122946,414.3641108798647,247.52625226127887,262.22981193573816,479.8737960595187
4620.000000000001,41.229732886189595,15.14390403888649,90.99963565278942,78.55564306636819,41.860376715757525,7.135535442438084,42.509450821860895,7.746242655311221,90.9475620510837,25.97757759414833,90.99831045886727,78.55482318207874,0.6923128182105476,0.8489827088941628,2.1621602965360065,3.0111430054301693,4.349396582332836,0.012959651883748051,25.0,12.499582831273756,9.999791854556975,9.0,25.0,3.0,443.5835766259544,479.8737716352746,414.36408692230606,247.5262493066641,262.2298029856109,479.8737750822309
4630.000000000001,41.22974048678515,15.143906956760986,90.99964596190344,78.55563759066786,41.860383529213706,7.135541890105344,42.509456820401766,7.74624826705849,90.94757242209562,25.97757598820448,90.99832076960053,78.55481765033625,0.6923124374271555,0.848982259814243,2.162158789509442,3.011141049323685,4.349396149105749,0.012959644436228638,25.0,12.499588178695888,9.999797744092518,9.0,25.0,3.0,443.58356599954055,479.8737513491325,414.36406364188986,247.52624643564496,262.22979428884526,479.8737546985717
4640.000000000001,41.22974787234895,15.143909792108277,90.9996559793756,78.55563226989278,41.86039014990717,7.135548155357809,42.50946264923315,7.746253720038793,90.94758249971507,25.977574427692275,90.99833078864643,78.55481227505693,0.6923120730886797,0.8489818303930784,2.162157342838914,3.0111391732319923,4.349395728140493,0.012959637305602147,25.0,12.499593374831592,9.999803466996413,9.0,25.0,3.0,443.5835556738021,479.8737316369069,414.36404102032736,247.5262436458389,262.2297858381048,479.87373489150673
4650.000000000001,41.2297550491668,15.143912547333628,90.99966571367902,78.55562709945275,41.8603965834738,7.135554243528929,42.5094683133197,7.74625901889675,90.94759229246547,25.977572911289485,90.99834052447959,78.55480705165468,0.6923117128285895,0.8489814054835366,2.162155917639375,3.011137323122912,4.349395319082872,0.012959630260126077,25.0,12.499598424106694,9.999809028118593,9.0,25.0,3.0,443.58354563993754,479.873712481775,414.36401903815374,247.5262409348809,262.22977762623725,479.873715644217
4660.000000000001,41.229762022876365,15.143915224598912,90.99967517252477,78.55562207538748,41.86040283496774,7.135560159401507,42.50947381710969,7.746264167793754,90.94760180810447,25.977571437810923,90.99834998481182,78.5548019761823,0.6923113508622444,0.8489809780116228,2.162154495594132,3.0111354736057545,4.349394921599239,0.012959623191236627,25.0,12.499603330490174,9.99981443189341,9.0,25.0,3.0,443.5835358900608,479.87369386879186,414.3639976774929,247.5262383006468,262.2297696467956,479.87369694178176
4670.000000000001,41.22976879923723,15.143917826078107,90.99968436371884,78.5556171934664,41.860408909550735,7.1355659078602685,42.50947916514437,7.746269170978338,90.94761105448504,25.977570005997336,90.99835917744957,78.5547970442887,0.6923110092128382,0.8489805749917574,2.162153145252902,3.0111337202446595,4.349394535366897,0.012959616510972225,25.0,12.4996080980373,9.999819682766317,9.0,25.0,3.0,443.58352641605535,479.8736757824559,414.3639769211531,247.52623574090128,262.2297618930614,479.87367876849015
4680.000000000001,41.22977538373557,15.143920353879253,90.99969329470397,78.55561244977184,41.860414812137854,7.1355714935564265,42.50948436175482,7.746274032502355,90.94762003909244,25.97756861473215,90.99836810983717,78.55479225205085,0.6923107003885619,0.8489802117663054,2.162151905454345,3.0111321172206504,4.349394160065187,0.012959610453224534,25.0,12.499612730591425,9.999824785016868,9.0,25.0,3.0,443.58351721025434,479.8736582081804,414.36395675298985,247.52623325364107,262.2297543588663,479.8736611097468
4690.000000000001,41.22978178191008,15.143922810093272,90.99970197297553,78.55560784028779,41.860420547696776,7.135576921191046,42.50948941131971,7.746278756462176,90.94762876946992,25.977567262818184,90.99837678947203,78.5547875954457,0.6923103871328684,0.8489798426436356,2.162150659626589,3.0111305022702246,4.349393795376246,0.012959604320335575,25.0,12.499617232053367,9.999829742871327,9.0,25.0,3.0,443.5835082648548,479.8736411311583,414.3639371572909,247.5262308367478,262.22974703782234,479.8736439507285
4700.000000000001,41.22978799903332,15.143925196802115,90.99971040568738,78.55560336132292,41.86042612095822,7.135582195240886,42.50949431800474,7.746283346754808,90.94763725281305,25.977565949160635,90.99838522350868,78.55478307069505,0.6923100775601233,0.8489794776096266,2.1621494328650464,3.011128910474673,4.349393440994903,0.01295959826395664,25.0,12.499621606133644,9.999834560371994,9.0,25.0,3.0,443.58349957258287,479.87362453749626,414.3639181162088,247.52622848824885,262.2297399239344,479.8736272773944
4710.000000000001,41.22979404024948,15.143927515974212,90.9997185997976,78.55559900910094,41.8604315365336,7.135587320069874,42.509499085866096,7.746287807175066,90.94764549612236,25.977564672673797,90.99839341890625,78.55477867393712,0.6923097753895496,0.848979121263208,2.162148236550861,3.0111273578140687,4.34939309663765,0.012959592353526945,25.0,12.499625856445618,9.999839241536108,9.0,25.0,3.0,443.5834911262365,479.8736084133647,414.3638996120566,247.5262262061926,262.2297330113491,479.8736110757668
4720.000000000001,41.22979991050187,15.143929769582885,90.99972656200019,78.5555947800775,41.86043679885031,7.13559229986771,42.50950371879607,7.746292141364222,90.94765350613096,25.977563432287585,90.99840138235965,78.5547744015521,0.6923094858018125,0.8489787799593281,2.1621470866734707,3.0111258666327987,4.349392762032433,0.01295958668584391,25.0,12.49962998647186,9.999843790246814,9.0,25.0,3.0,443.58348291903326,479.8735927456133,414.3638816306216,247.5262239887124,262.2297262943156,479.87359533256466
4730.000000000001,41.229805614752905,15.143931959415625,90.9997342990413,78.55559067059158,41.86044191235796,7.135597138845185,42.509508220718025,7.746296352992657,90.94766128962708,25.977562226979785,90.99840912061653,78.55477024993598,0.6923091971484662,0.8489784393910994,2.1621459466741366,3.0111243860652364,4.349392436887558,0.012959581042629892,25.0,12.499633999720402,9.999848210343655,9.0,25.0,3.0,443.58347494383514,479.87357752083153,414.363864159078,247.5262218339236,262.22971976724284,479.8735800344765
4740.000000000001,41.22981115758879,15.143934087322291,90.99974181718004,78.55558667743635,41.860446881166894,7.135601840892036,42.50951259525296,7.7463004454479565,90.94766885290531,25.977561055795487,90.99841663993656,78.55476621588627,0.6923089204613572,0.8489781131095214,2.162144850806724,3.011122963916246,4.349392120947427,0.0129595756302134,25.0,12.499637899406082,9.999852505364684,9.0,25.0,3.0,443.58346719438174,479.8735627269047,414.36384718265106,247.52621974012948,262.22971342489933,479.8735651693909
4750.000000000001,41.22981654351746,15.14393615501092,90.99974912247258,78.55558279726294,41.860451709316926,7.135606409831154,42.50951684593736,7.746304422038634,90.9476762020596,25.977559917743175,90.99842394637645,78.55476229599843,0.6923086587203338,0.8489778048199805,2.1621438081547426,3.011121612974723,4.3493918139641545,0.012959570504215994,25.0,12.499641688677627,9.999856678797414,9.0,25.0,3.0,443.58345966433166,479.8735483516909,414.3638306844432,247.52621770557508,262.229707262048,479.87355072507023
4760.000000000001,41.229821777032974,15.143938164204767,90.99975622105016,78.55557902693782,41.86045640083668,7.135610849474915,42.509520976329554,7.746308286093495,90.94768334325789,25.977558811906533,90.99843104606896,78.55475848708437,0.6923084024684212,0.8489775029081581,2.162142789011317,3.011120291919475,4.349391515664615,0.012959565487363876,25.0,12.499645370722249,9.999860734119464,9.0,25.0,3.0,443.58345234739903,479.87353438333406,414.3638146526882,247.5262157285964,262.22970127361384,479.8735366895664
4770.000000000001,41.22982686257944,15.143940116546672,90.9997631189305,78.5555753631811,41.86046095971728,7.135615163600278,42.509524989975915,7.746312040930262,90.94769028255443,25.977557737324503,90.99843794503313,78.5547547857966,0.6923081444405528,0.8489771984175601,2.162141770558428,3.011118968975988,4.349391225794755,0.012959560443477592,25.0,12.499648948678953,9.999864674753779,9.0,25.0,3.0,443.5834452372628,479.87352080985175,414.36379907813654,247.52621380751805,262.22969545446546,479.8735230507775
4780.000000000001,41.22983180414978,15.143942013649225,90.99976982151091,78.55557180315628,41.86046538952808,7.135619355584936,42.50952888996532,7.746315689438745,90.9476970253779,25.97755669316928,90.99844464866636,78.5547511893721,0.6923079022473515,0.8489769130490384,2.16214080753972,3.0111177205887585,4.349390944136486,0.01295955570207046,25.0,12.499652425327952,9.999868503855112,9.0,25.0,3.0,443.583438328476,479.873507620673,414.3637839413804,247.52621194079936,262.22968980007647,479.87350979826135
4790.000000000001,41.229836605854416,15.143943857025649,90.99977633442259,78.55556834390944,41.86046969395432,7.135623428916347,42.50953267954984,7.746319234661313,90.94770357739347,25.977555678566205,90.99845116260116,78.55474769474063,0.6923076642306754,0.8489766325013565,2.162139863380344,3.0111164958817005,4.349390670443889,0.012959551044707205,25.0,12.499655803572807,9.999872224605895,9.0,25.0,3.0,443.5834316151814,479.87349480478247,414.3637692307561,247.52621012693348,262.22968430571524,479.87349692079687
4800.000000000001,41.22984127174997,15.143945648290924,90.9997826631444,78.55556498254691,41.86047387663975,7.135627387042575,42.509536361972174,7.7463226796315325,90.94770994411353,25.977554692667074,90.99845749231758,78.55474429898425,0.6923074311700719,0.8489763576804458,2.162138940409747,3.0111152980901927,4.349390404492833,0.012959546485824655,25.0,12.499659086271947,9.999875840095113,9.0,25.0,3.0,443.5834250918071,479.8734823514257,414.3637549385823,247.52620836434627,262.2296789667738,479.87348440759104
4810.000000000001,41.22984580563948,15.14394738888916,90.9997888127769,78.55556171620157,41.86047794099037,7.135631233186871,42.509539940215966,7.74632602714064,90.94771613066911,25.977553734663445,90.99846364291604,78.5547409992322,0.6923072053043915,0.8489760913713056,2.162138045438492,3.011114136809798,4.349390146078114,0.012959542067217469,25.0,12.499662276091613,9.999879353292158,9.0,25.0,3.0,443.583418753006,479.8734702502956,414.3637410509221,247.5262066516281,262.22967377890035,479.8734722483301
4820.000000000001,41.22985021124583,15.143949080254686,90.99979478839727,78.55555854228851,41.86048189034192,7.135634970505919,42.50954341721193,7.746329279930534,90.94772214216755,25.97755280374633,90.99846961947527,78.55473779287416,0.6923069844850193,0.8489758309496154,2.1621371715905746,3.0111130025401898,4.349389894975626,0.01295953774846486,25.0,12.499665375652055,9.999882767092233,9.0,25.0,3.0,443.583412593586,479.8734584915935,414.3637275561532,247.52620498736448,262.22966873776124,479.8734604331712
4830.000000000001,41.2298544921702,15.143950723695752,90.99980059492755,78.55555545818771,41.860485727922736,7.135638602054655,42.509546795799466,7.746332440657397,90.94772798356112,25.977551899182966,90.99847542691738,78.55473467727603,0.692306773879491,0.8489755827653473,2.162136334843409,3.011111917608756,4.349389650971257,0.01295953362612698,25.0,12.499668387495548,9.999886084269463,9.0,25.0,3.0,443.58340660838206,479.873447065625,414.36371444270287,247.52620337020187,262.22966383930225,479.8734489523935
4840.000000000001,41.229858651969685,15.14395232067102,90.99980623717448,78.55555246140773,41.860489456922075,7.135642130851238,42.50955007879171,7.746335511953077,90.94773365968429,25.977551020206818,90.99848107005072,78.55473164990691,0.692306572065899,0.8489753450774595,2.1621355306178,3.01111087569526,4.34938941386886,0.012959529673449065,25.0,12.499671314115744,9.999889307589626,9.0,25.0,3.0,443.58340079258153,479.87343596303594,414.3637017003177,247.526201798798,262.22965907942057,479.8734377965736
4850.000000000001,41.22986269404757,15.143953872411204,90.99981171976664,78.55554954945165,41.86049308039104,7.135645559782972,42.50955326887197,7.746338496327837,90.94773917519427,25.97755016610301,90.99848655350416,78.55472870813861,0.6923063681087603,0.8489751044853093,2.162134724612036,3.0111098290973457,4.349389183466681,0.01295952568556386,25.0,12.499674157926222,9.999892439700718,9.0,25.0,3.0,443.5833951412973,479.8734251746527,414.3636893182689,247.52620027185063,262.2296544542336,479.8734269563152
4860.000000000001,41.2298666217546,15.143955380249452,90.99981704721729,78.55554671987214,41.86049660133399,7.135648891692881,42.50955636868923,7.746341396259822,90.94774453463155,25.97754933616636,90.99849188179176,78.55472584958528,0.692306170828156,0.8489748718082339,2.1621339442453995,3.0111088160536337,4.349388959586567,0.012959521827476632,25.0,12.49967692127251,9.999895483187517,9.0,25.0,3.0,443.5833896499233,479.87341469150766,414.3636772868261,247.52619878810037,262.2296499599139,479.8734164227532
4870.000000000001,41.22987043837344,15.143956845520734,90.99982222397986,78.55554397033971,41.86050002268972,7.135652129362029,42.50955938082632,7.74634421416539,90.94774974247545,25.97754852971445,90.99849705936765,78.55472307195724,0.6923059824570831,0.8489746497962564,2.162133196359036,3.0111078461552925,4.349388742053742,0.01295951814088404,25.0,12.499679606423683,9.999898440562161,9.0,25.0,3.0,443.58338431400006,479.8734045049018,414.3636655958638,247.52619734632708,262.22964559275323,479.8734061872572
4880.000000000001,41.22987414699213,15.143958269309564,90.99982725426504,78.55554129861166,41.86050334722896,7.135655275412376,42.50956230772339,7.746346952327314,90.94775480296285,25.977547746078244,90.99850209044307,78.55472037291001,0.6923057942536665,0.8489744277326728,2.1621324535128057,3.0111068812454787,4.349388530673174,0.012959514461959212,25.0,12.499682215600842,9.999901314252895,9.0,25.0,3.0,443.5833791290341,479.8733946065356,414.3636542358824,247.5261959453396,262.22964134914736,479.87339624135234
4890.000000000001,41.22987775053523,15.143959652500882,90.99983214211696,78.5555387026111,41.86050657759159,7.135658332342132,42.50956515173859,7.74634961295169,90.94775972016136,25.977546984618925,90.99850697906291,78.554717750171,0.6923056223627427,0.8489742254083622,2.1621317659816124,3.0111059913899747,4.349388325221871,0.012959511092633203,25.0,12.499684750989276,9.999904106640145,9.0,25.0,3.0,443.5833740905322,479.87338498857355,414.36364319816295,247.52619458401963,262.2296372256778,479.8733865768696
4900.000000000001,41.229881252209466,15.143960996771966,90.99983689172142,78.5555361799909,41.860509716624655,7.135661302845506,42.509567915330415,7.7463521983385695,90.94776449828272,25.977546244696956,90.99851172941347,78.55471520172777,0.6923054441192846,0.8489740150621371,2.1621310628903,3.0111050779524366,4.349388125617025,0.012959507608790546,25.0,12.499687214612493,9.999906820006515,9.0,25.0,3.0,443.58336919477506,479.8733756425689,414.363632472522,247.5261932611967,262.2296332188167,479.87337718593005
4910.000000000001,41.229884654799015,15.143962303008266,90.99984150692302,78.55553372872265,41.8605127668349,7.135664189294687,42.50957060072336,7.74635471056888,90.94776914119427,25.977545525706603,90.99851634534002,78.55471272533862,0.692305277858438,0.8489738191779576,2.1621304013675524,3.0111042205455103,4.349387931665051,0.012959504353437613,25.0,12.499689608527833,9.99990945658618,9.0,25.0,3.0,443.5833644375544,479.8733665609779,414.36362205035846,247.52619197580248,262.22962932533375,479.8733680606271
4920.000000000001,41.22988796105904,15.143963572208236,90.99984599151405,78.55553134688249,41.86051573069879,7.135666994033102,42.50957321011245,7.746357151696259,90.94777365271091,25.977544827074208,90.99852083063558,78.55471031905535,0.6923051133709959,0.8489736252435466,2.162129749399187,3.0111033746427336,4.349387743188788,0.012959501135286189,25.0,12.499691934698376,9.9999120185646,9.0,25.0,3.0,443.58335981491666,479.87335773649426,414.36361192290286,247.52619072679445,262.229625542062,479.87335919361294
4930.000000000001,41.22989117382629,15.143964805559904,90.99985034926611,78.55552903237934,41.86051861074734,7.1356697194560175,42.50957574570078,7.746359523781619,90.94777803662714,25.9775441481994,90.99852518907232,78.55470798083267,0.6923049433680177,0.8489734243248676,2.1621290841234706,3.0111025084483383,4.349387560053412,0.012959497817853572,25.0,12.49969419506607,9.999914508067434,9.0,25.0,3.0,443.58335532306774,479.87334916154447,414.3636020820485,247.52618951311183,262.22962186579895,479.8733505773898
4940.000000000001,41.22989429570317,15.1439660040391,90.99985458371977,78.5555267833326,41.86052140931528,7.135672367772713,42.509578209548245,7.746361828752128,90.94778229650467,25.977543488532945,90.9985294241911,78.55470570879379,0.692304797155158,0.8489732523646869,2.1621284969535286,3.0111017493182155,4.349387382106169,0.012959494949600026,25.0,12.499696391481564,9.999916927129618,9.0,25.0,3.0,443.58335095832734,479.87334082916215,414.36359251980474,247.52618833375195,262.22961829354614,479.8733422050007
4950.000000000001,41.229897329199176,15.143967168550546,90.99985869833591,78.55552459798696,41.860524128660025,7.135674941119476,42.50958060365825,7.746364068481967,90.94778643582504,25.977542847539496,90.99853353945385,78.55470350106134,0.6923046454920866,0.8489730735122848,2.1621278964506137,3.0111009699628983,4.349387209185377,0.012959491983003814,25.0,12.49969852572741,9.999919277738512,9.0,25.0,3.0,443.5833467170877,479.8733327326798,414.3635832281698,247.52618718778393,262.2296148224075,479.8733340695625
4960.000000000001,41.229900276875696,15.143968300129645,90.99986269653101,78.55552247445598,41.86052677107151,7.135677441663347,42.509582930033936,7.746366244845149,90.9477904580252,25.97754222467995,90.99853753827693,78.55470135577349,0.6923044979209156,0.8489728994726081,2.162127312321447,3.011100211794055,4.349387041160064,0.0129594890966238,25.0,12.499700599592188,9.999921561829865,9.0,25.0,3.0,443.5833425958554,479.8733248652508,414.36357419971085,247.52618607422343,262.22961144946333,479.87332616427614
4970.000000000001,41.22990314115287,15.143969399689922,90.99986658159665,78.55552041100054,41.860529338721584,7.1356798714595016,42.509585190591686,7.7463683596344595,90.94779436641689,25.977541619423164,90.99854142395277,78.5546992711982,0.6923043581305247,0.8489727347807972,2.162126755976728,3.0110994907575246,4.349386877887921,0.012959486359401005,25.0,12.499702614781768,9.999923781296445,9.0,25.0,3.0,443.58333859122104,479.8733172204136,414.3635654265132,247.5261849921961,262.2296081719049,479.8733184826887
4980.000000000001,41.22990592437314,15.143970468133148,90.99987035672812,78.55551840594188,41.86053183370964,7.135682232494673,42.50958738717896,7.74637041457828,90.94779816421446,25.977541031320754,90.99854519967742,78.55469724560919,0.692304219562411,0.848972571399312,2.1621262068372338,3.0110987782365455,4.349386719237086,0.012959483648468405,25.0,12.499704572941368,9.999925937952467,9.0,25.0,3.0,443.5833346999151,479.8733097919134,414.3635569014388,247.52618394076825,262.2296049871684,479.87331101846337
4990.000000000001,41.22990862864056,15.143971506260073,90.99987402478588,78.55551645778142,41.86053425792212,7.13568452655403,42.509589521456654,7.746372411230368,90.94780185429512,25.977540459895863,90.99854886831136,78.5546952774954,0.6923040851698027,0.8489724129578003,2.162125674032312,3.011098086990112,4.349386565083714,0.012959481019008604,25.0,12.499706475545622,9.999928033444233,9.0,25.0,3.0,443.58333091898174,479.8733025741556,414.3635486177625,247.52618291916963,262.229601892764,479.8733037659848
5000.000000000001,41.229911256604474,15.143972515096491,90.9998775893616,78.55551456460857,41.86053661373219,7.135686755883285,42.509591595514,7.746374351545229,90.9478054402724,25.9775399045904,90.99855243344705,78.55469336492558,0.6923039527888147,0.8489722567893424,2.16212515071373,3.0110974075030725,4.349386415278202,0.012959478430406802,25.0,12.499708324479172,9.999930069794855,9.0,25.0,3.0,443.58332724473365,479.87329556006847,414.36354056889536,247.52618192637937,262.22959888564384,479.87329671814575
5010.000000000001,41.22991381020315,15.143973495383705,90.99988105302785,78.55551272495556,41.860538902879526,7.135688922128793,42.50959361088407,7.746376236957133,90.94780892473455,25.97753936499305,90.99855589765741,78.55469150643978,0.6923038268323968,0.8489721083264944,2.1621246505702425,3.011096758896737,4.349386269716097,0.012959475965212958,25.0,12.499710121087505,9.99993204852768,9.0,25.0,3.0,443.58332367445576,479.8732887444149,414.36353274769215,247.5261809617079,262.22959596361784,479.87328986972335
5020.000000000001,41.22991629163545,15.143974447954347,90.99988441882392,78.55551093730264,41.86054112733512,7.1356910271557,42.50959556930441,7.746378069091578,90.94781231073921,25.977538840636896,90.99855926398256,78.55468970050214,0.6923036992782924,0.8489719577238558,2.162124148463477,3.0110961061873325,4.349386128264687,0.012959473473135452,25.0,12.499711866928408,9.999933971345342,9.0,25.0,3.0,443.5833202050536,479.87328212137743,414.3635251483225,247.526180024272,262.2295931241356,479.8732832148677
5030.000000000001,41.22991870276169,15.143975373552394,90.9998876892504,78.555509200306,41.86054328876521,7.135693072540846,42.5095974722342,7.746379849313598,90.947815600801,25.977538331147286,90.9985625349226,78.5546879457275,0.6923035840528017,0.8489718220904976,2.162123687785616,3.0110955098761134,4.34938599082344,0.012959471214804704,25.0,12.499713563285807,9.999935839671709,9.0,25.0,3.0,443.5833168339769,479.87327568600944,414.36351776312097,247.5261791134052,262.2295903651416,479.87327674856544
5040.000000000001,41.22992104566929,15.14397627295881,90.99989086714926,78.55550751246403,41.86054538904242,7.135695060056207,42.50959932132929,7.7463815791723505,90.94781879777993,25.97753783606896,90.99856571332057,78.55468624062057,0.6923034672767239,0.8489716843875987,2.162123225124003,3.011094909511601,4.349385857268894,0.01295946893031042,25.0,12.499715211645936,9.99993765513318,9.0,25.0,3.0,443.5833135582723,479.87326943273047,414.3635105874456,247.52617822831675,262.22958768419,479.87327046524325
5050.000000000001,41.229923322287085,15.143977146954285,90.99989395511267,78.55550587238059,41.860547429893,7.135696991335465,42.50960111809752,7.746383260078403,90.9478219042836,25.97753735500669,90.998568801769,78.55468458375542,0.6923033533628167,0.8489715500512514,2.1621227741653875,3.011094324216639,4.349385727500022,0.01295946670220058,25.0,12.499716813351256,9.999939419224516,9.0,25.0,3.0,443.5833103753144,479.8732633564083,414.36350361397285,247.526177368268,262.2295850791306,479.87326435971863
5060.000000000001,41.22992553449284,15.14397799624652,90.99989695571651,78.55550427871566,41.86054941300142,7.1356988679726205,42.509602864027045,7.746384893423965,90.94782492290298,25.977536887554493,90.99857180284434,78.55468297377149,0.6923032467252844,0.8489714244927806,2.162122348621115,3.011093773113896,4.349385601406459,0.01295946461301844,25.0,12.499718369731852,9.999941133392497,9.0,25.0,3.0,443.58330728245306,479.87325745202014,414.3634968373767,247.52617653255845,262.22958254777154,479.87325842693474
