time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,41.229927684102314,15.1439788215186,90.9998998714078,78.55550273012761,41.8605513399948,7.135700691507395,42.50960456054737,7.7463864805463345,90.94782785609985,25.9775364333334,90.99857471899358,78.55468140931868,0.692303137871719,0.8489712960768137,2.162121918769461,3.011093214846275,4.349385478885722,0.01295946248500076,25.0,12.49971988206596,9.9999427990536,9.0,25.0,3.0,443.5833042771248,479.87325171468046,414.36349025201093,247.52617572049445,262.229580088052,479.8732526619892
5080.000000000001,41.22992977287994,15.143979623445604,90.99990270457923,78.55550122536339,41.86055321245016,7.135702463432209,42.50960620903122,7.746388022729774,90.94783070628164,25.977535991961417,90.99857755261024,78.55467988916251,0.6923030326785977,0.8489711720253759,2.162121502875729,3.0110926749011044,4.349385359834192,0.012959460428065945,25.0,12.49972135160334,9.999944417588436,9.0,25.0,3.0,443.5833013568613,479.87324613971055,414.36348385155367,247.52617493140133,262.229577697937,479.87324706023674
5090.000000000001,41.22993180255005,15.143980402659167,90.99990545759603,78.55549976318525,41.86055503191987,7.135704185216071,42.50960781087006,7.746389521276058,90.94783347582744,25.977535563082142,90.99858030605945,78.55467841203915,0.6923029355587627,0.8489710577262499,2.1621211146727406,3.0110921723989907,4.349385244147082,0.012959458524729383,25.0,12.49972277956732,9.999945990325273,9.0,25.0,3.0,443.5832985191987,479.8732407224896,414.3634776327561,247.52617416464,262.2295753754556,479.8732416170093
5100.000000000001,41.2299337747904,15.143981159813052,90.99990813271792,78.55549834238796,41.86055679990849,7.13570585828279,42.50960936739039,7.746390977426017,90.94783616701065,25.97753514633212,90.99858298160157,78.55467697670196,0.6923028340909436,0.8489709379510822,2.162120715298063,3.011091653249145,4.349385131729211,0.012959456542401888,25.0,12.499724167130864,9.99994751856292,9.0,25.0,3.0,443.5832957618072,479.87323545856174,414.3634715905056,247.5261734195641,262.2295731186717,479.8732363277793
5110.000000000001,41.229935691229,15.143981895552372,90.99991073214349,78.55549696178906,41.86055851787496,7.135707484012926,42.509610879874224,7.746392392379165,90.94783878204328,25.977534741382726,90.9985855814356,78.55467558196926,0.692302734880334,0.8489708208082285,2.162120325311332,3.0110911461195604,4.349385022493135,0.012959454604677246,25.0,12.499725515435898,9.999949003556024,9.0,25.0,3.0,443.58329308244646,479.87323034357433,414.3634657195427,247.52617269557604,262.2295709257619,479.8732311881983
5120.000000000001,41.229937553443584,15.143982610468754,90.99991325802591,78.55549562023702,41.86056018723297,7.1357090637442875,42.5096123495642,7.746393767297888,90.94784132309097,25.97753434787677,90.99858810771468,78.55467422669953,0.6923026452641646,0.8489707153009266,2.162119967560209,3.0110906828611355,4.349384916349961,0.01295945284884238,25.0,12.499726825590074,9.99995044653491,9.0,25.0,3.0,443.5832904788856,479.8732253732782,414.3634600148772,247.52617199207737,262.2295687948624,479.87322619403216
5130.000000000001,41.22993936297168,15.143983305176164,90.99991571243113,78.55549431664872,41.860561809360334,7.135710598780804,42.509613777672456,7.7463951033162175,90.94784379223235,25.977533965509963,90.99859056250554,78.55467290977408,0.6923025586744953,0.8489706133800714,2.1621196214658727,3.0110902348459447,4.349384813210968,0.012959451151878024,25.0,12.499728098673074,9.999951848673277,9.0,25.0,3.0,443.5832879490155,479.8732205436317,414.36345447170646,247.52617130848012,262.22956672427046,479.8732213411792
5140.000000000001,41.22994112130591,15.143983980247585,90.9999180974058,78.55549304995662,41.860563385595015,7.135712090388496,42.509615165374655,7.746396401533957,90.94784619152621,25.977533593956597,90.998592947855,78.55467163011718,0.6923024743972135,0.8489705141761187,2.1621192847342234,3.011089798910342,4.349384712992817,0.012959449500359151,25.0,12.499729335733264,9.999953211131242,9.0,25.0,3.0,443.58328549075105,479.8732158506412,414.3634490852712,247.5261706442152,262.2295647122464,479.873216625628
5150.000000000001,41.229942825859744,15.143984634910623,90.99992040935689,78.55549182258926,41.86056491362042,7.135713536375192,42.509616510656265,7.746397660066577,90.94784851749078,25.977533234051748,90.99859526029965,78.55467039011262,0.6922972892412281,0.8489641596291494,2.1621030197432334,3.011067179372383,4.3493846157805605,0.01295935236572692,25.0,12.499730535114452,9.999954532060483,9.0,25.0,3.0,443.5832831080827,479.87321130226655,414.3634438640132,247.52616999982993,262.2295627626476,479.8732120551272
5160.000000000001,41.22994448619488,15.1439852718338,90.99992266134029,78.55549062577073,41.86056640200618,7.135714944850463,42.50961782103093,7.746398885943107,90.94785078304541,25.97753288299577,90.99859751268656,78.55466918114877,0.6922952526684969,0.8489616660837122,2.1620965899384985,3.0110582560222108,4.349384521150321,0.01295931417271388,25.0,12.499731703242446,9.999955818599288,9.0,25.0,3.0,443.58328078593087,479.873206869668,414.3634387778334,247.52616937272543,262.22956086209155,479.87320760133827
5170.000000000001,41.22994609873716,15.143985891092882,90.999924848669,78.55548946445475,41.860567847565925,7.135716312798934,42.509619093699264,7.746400076544773,90.94785298337676,25.977532542236304,90.99859970023,78.55466800792902,0.6923002178707626,0.8489677587074557,2.162112029245813,3.0110797879532685,4.349384429220809,0.012959407050196818,25.0,12.499732837771774,9.999957068128936,9.0,25.0,3.0,443.5832785317672,479.87320256628107,414.3634338385088,247.52616876371687,262.22955901686225,479.8732032773755
5180.000000000001,41.22994766265644,15.143986491716248,90.99992697012874,78.55548833810809,41.86056924951495,7.135717639478116,42.509620327967816,7.746401231222819,90.94785511758668,25.977532212114166,90.99860182203686,78.55466686982265,0.6922996021330144,0.8489670073129971,2.162110040855694,3.0110770481686915,4.349384340091186,0.01295939545826716,25.0,12.49973393806215,9.999958279972132,9.0,25.0,3.0,443.5832763456365,479.87319839248215,414.36342904815535,247.5261681729636,262.2295572283397,479.8731990831053
5190.000000000001,41.22994917732412,15.143987073302467,90.9999290244371,78.55548724702697,41.86057060732906,7.135718924391938,42.509621523384496,7.746402349554273,90.94785718419936,25.97753189198193,90.99860387663765,78.55466576769328,0.6923007115029537,0.8489683713016188,2.1621134421685944,3.0110818134702133,4.349384253749054,0.01295941616121538,25.0,12.499735003721923,9.99995945365481,9.0,25.0,3.0,443.5832742281428,479.8731943501367,414.36342440830936,247.52616760045143,262.22955549498835,479.87319502156254
5200.000000000001,41.22995064936613,15.143987638435815,90.99993102105871,18.619513430175232,41.86057192692491,7.1357201731394175,42.5096226851545,7.746403436408685,90.94785919281193,25.977531580939853,90.99860587357594,78.55466469636207,0.6923005213303569,0.8489681415604957,2.162112786688874,3.0110809282493696,4.349384169844528,0.012959412539428384,25.0,12.49973603938264,9.999960594295713,9.0,25.0,3.0,443.58327217009366,479.87319042123823,414.3634198990366,247.52616704434504,262.22955381061934,479.87319107378073
5210.000000000001,41.22995207976505,15.14398818753432,90.9999329612214,78.55548515606,41.86057320919129,7.135721386561556,42.509623814059694,7.746404492517514,90.94786114461576,25.9775312786378,90.99860781403596,78.55466365534159,0.6923007397613054,0.8489684127881155,2.1621134090518623,3.0110818218399777,4.349384088305542,0.01295941656816511,25.0,12.499737045747622,9.999961702676615,9.0,25.0,3.0,443.583270170183,479.8731866034482,414.3634155174865,247.52616650404647,262.22955217370804,479.8731872376685
5220.000000000001,41.229953469853285,15.143988721065853,90.99993484677564,18.61951417039046,41.860574455321725,7.13572256578783,42.509624911150965,7.746405518863924,90.94786304148256,25.97753098482218,90.99860969987856,78.55466264358239,0.6923009767365017,0.848968706657833,2.162114091017359,3.011082797675192,4.3493840090612,0.012959420945739429,25.0,12.4997380237524,9.999962779827683,9.0,25.0,3.0,443.5832682264741,479.8731828930575,414.36341125955386,247.5261659790708,262.2295505827924,479.873183509462
5230.000000000001,41.22995482488123,15.143989241038184,90.9999366847805,18.61951452601852,41.86057567001699,7.135723715266693,42.509625980568416,7.746406519320998,90.94786489053651,25.977530698333965,90.99861153818593,78.5546616572874,0.6923003694723183,0.848967965149785,2.1621121378180286,3.011080102967814,4.349383931808247,0.01295940952116814,25.0,12.4997389770881,9.999963829813908,9.0,25.0,3.0,443.58326633161295,479.8731792760956,414.3634071091566,247.5261654673677,262.2295490317356,479.87317987516417
5240.000000000001,41.22995614566752,15.143989747994,90.99993847643444,78.55548222665834,41.86057685402141,7.135724835702433,42.50962702296315,7.746407494497816,90.9478666929412,25.97753041923249,90.99861333011584,78.55466069592147,0.6923005177932541,0.8489681501392038,2.1621125458111528,3.0110806959503567,4.349383856519913,0.01295941224212826,25.0,12.49973990633606,9.999964853271026,9.0,25.0,3.0,443.58326448484695,479.87317575064696,414.3634030636272,247.5261649686316,262.22954752031035,479.8731763326337
5250.000000000001,41.22995742909089,15.143990240633514,90.99994021733754,78.55548130205364,41.86057800453175,7.13572592444234,42.50962803586925,7.7464084420876125,90.94786844429304,25.97753014801259,90.99861507128927,78.55465976188577,0.6923005778447267,0.8489682267949888,2.1621126796940584,3.011080906489047,4.349383783360628,0.012959413312289713,25.0,12.499740809298489,9.999965847781482,9.0,25.0,3.0,443.5832626903638,479.87317232503614,414.36339913261145,247.5261644837499,262.229546051624,479.87317289061474
5260.000000000001,41.2299586762037,15.143990719351676,90.99994190894412,78.55548040359963,41.86057912249172,7.135726982379481,42.50962902011808,7.746409362868007,90.94787014605431,25.97752988447121,90.99861676316017,78.55465885427117,0.6923005730575644,0.848968223859314,2.1621126125944885,3.011080836453803,4.349383712272954,0.012959413170239876,25.0,12.499741686712524,9.999966814140066,9.0,25.0,3.0,443.5832609466781,479.8731689963748,414.36339531241714,247.52616401250108,262.2295446245198,479.8731695460127
5270.000000000001,41.22995988805461,15.143991184542132,90.99994355266793,18.619515854848828,41.86058020883168,7.135728010394246,42.50962997653049,7.7464102576070095,90.94787179972057,25.977529628445325,90.998618407215,78.55465797227771,0.6922976580158248,0.8489646519957287,2.162103458003706,3.011068109999435,4.349383643199625,0.012959358551629508,25.0,12.499742539308954,9.999967753167027,9.0,25.0,3.0,443.5832592523103,479.87316576181786,414.3633916002734,247.52616355461183,262.22954323795847,479.87316629588554
5280.000000000001,41.22996106561963,15.143991636479656,90.99994514994685,78.55547868225953,41.860581264445166,7.135729009332295,42.50963090588864,7.7464111270363105,90.94787340660035,25.97752937954357,90.99862000475609,78.55465711550862,0.6922971657182729,0.8489640510555628,2.1621018712619327,3.011065922317496,4.349383576044907,0.012959349286525071,25.0,12.499743367789108,9.999968665634297,9.0,25.0,3.0,443.5832576057212,479.8731626189472,414.3633879932797,247.52616310961577,262.2295418902475,479.8731631381738
5290.000000000001,41.22996220588226,15.143992074319158,90.99994669657276,78.5554778608575,41.86058228662694,7.135729976633456,42.50963180581584,7.746411968932477,90.9478749624709,25.977529138588977,90.99862155158368,78.55465628542089,0.6922987155593375,0.8489659543148912,2.1621066638661257,3.011072618181017,4.349383511058869,0.012959378250613576,25.0,12.499744170030397,9.999969549189645,9.0,25.0,3.0,443.5832560116652,479.8731595756561,414.36338450024334,247.52616267875987,262.2295405854708,479.87316007982
5300.000000000001,41.2299633139744,15.143992499936871,90.99994819961155,78.55547706280697,41.860583279968665,7.135730916643013,42.5096326803484,7.746412787071505,90.94787647449185,25.977528904635392,90.99862305481713,78.55465547918804,0.6923002906252521,0.8489678884350229,2.162111536595062,3.011079425030085,4.34938344791192,0.012959407688246872,25.0,12.499744949635044,9.999970407816704,9.0,25.0,3.0,443.58325446280793,479.8731566184756,414.3633811057438,247.5261622600152,262.22953931813146,479.8731571084477
5310.000000000001,41.22996438685104,15.143992911883686,90.99994965474035,18.619517035498856,41.860584241739595,7.135731826776748,42.50963352709013,7.746413579211776,90.94787793835015,25.977528677913146,90.99862451016706,78.55465469845626,0.6923005296468193,0.8489681840763437,2.162112238212559,3.0110804222889027,4.349383386756935,0.012959412117446167,25.0,12.499745704463976,9.999971239156592,9.0,25.0,3.0,443.58325296292537,479.8731537551376,414.36337781912505,247.52616185452976,262.22953809045345,479.8731542314149
5320.000000000001,41.229965429505846,15.143993312092846,90.99995106896296,18.619517309128756,41.86058517641792,7.1357327112724525,42.509634349980224,7.746414349038445,90.94787936105863,25.977528457539165,90.99862592460676,78.55465393956445,0.6923006746285467,0.8489683643220768,2.162112647401908,3.0110810117239843,4.349383327323171,0.012959414787578182,25.0,12.49974643802858,9.999972047077732,9.0,25.0,3.0,443.58325150506505,479.87315097214287,414.3633746251563,247.5261614606908,262.2295368972152,479.87315143507465
5330.000000000001,41.229966446522695,15.143993702370436,90.9999524484439,78.55547480592605,41.86058608810846,7.13573357401458,42.509635152633926,7.746415099933642,90.9478807488411,25.97752824252268,90.99862730432332,78.55465319929176,0.6922998854660263,0.8489673989612195,2.162110140252368,3.011077539213588,4.34938326934239,0.012959399972208383,25.0,12.499747153553756,9.9999728351371,9.0,25.0,3.0,443.5832500828965,479.8731482574494,414.3633715099269,247.52616107664736,262.22953573310144,479.8731487073624
5340.000000000001,41.22996743472753,15.143994081806396,90.99995378895095,78.55547409414076,41.86058697397655,7.135734412320687,42.509635932548285,7.746415829555872,90.94788209738013,25.977528033804788,90.99862864502553,78.55465248014463,0.6923004388969752,0.8489680799599492,2.162111827342209,3.0110799073021575,4.349383213016065,0.012959410290535,25.0,12.49974784881141,9.999973600877295,9.0,25.0,3.0,443.5832487013852,479.8731456199898,414.3633684829855,247.52616070345223,262.22953460260186,479.873146057112
5350.000000000001,41.22996839138612,15.143994449090428,90.9999550865339,18.61951808646552,41.86058783156366,7.135735223864174,42.50963668756615,7.746416535886965,90.94788340274931,25.977527831640828,90.99862994280792,78.5546517839919,0.6923005638195244,0.8489682354032914,2.162112177480118,3.0110804128834094,4.349383158480812,0.012959412588757026,25.0,12.499748521875633,9.999974342174653,9.0,25.0,3.0,443.5832473639102,479.87314306675927,414.36336555262903,247.52616034196507,262.22953350787526,479.8731434916565
5360.000000000001,41.22996932469263,15.143994807250747,90.99995635243539,78.55547273251972,41.86058866821253,7.1357360155935226,42.509637424152416,7.746417224975005,90.94788467627593,25.977527634318108,90.99863120893232,78.55465110465536,0.6922995760528545,0.8489670262978595,2.162109053574312,3.011076079872172,4.349383105273326,0.012959394059162018,25.0,12.499749178506534,9.999975065370563,9.0,25.0,3.0,443.58324605880927,479.8731405755319,414.36336269377534,247.5261599893984,262.2295324395766,479.87314098849913
5370.000000000001,41.229970231553274,15.143995155449431,90.9999575825852,78.5554720792893,41.860589481160126,7.135736784894164,42.50963813986771,7.746417894537955,90.94788591379256,25.97752744278722,90.99863243925738,78.55465044467705,0.6923002360884715,0.848967837836031,2.1621110770022884,3.01107891483832,4.349383053588217,0.012959406376490717,25.0,12.49974981653338,9.999975768074307,9.0,25.0,3.0,443.5832447910121,479.8731381551288,414.363359915894,247.5261596468669,262.2295314021604,479.87313855637456
5380.000000000001,41.22997110928084,15.143995492436376,90.9999587730998,18.619518799758737,41.86059026799038,7.135737529479684,42.50963883259131,7.746418542591755,90.94788711145009,25.97752725730209,90.998633629954,78.554649805964,0.6923003871417892,0.8489680251384925,2.162111512048875,3.0110795371873675,4.3493830035525765,0.012959409167181949,25.0,12.499750434064936,9.999976448206894,9.0,25.0,3.0,443.583243563897,479.8731358125728,414.36335722726545,247.5261593151764,262.2295303977645,479.8731362026002
5390.000000000001,41.229971962290485,15.143995819852364,90.99995993011224,78.55547083245982,41.86059103266215,7.135738253096349,42.50963950580709,7.746419172395689,90.9478882754054,25.977527077018635,90.99863478714448,78.55464918511545,0.6923004895956044,0.8489681527846574,2.162111796350858,3.011079949135516,4.349382954928122,0.012959411049185276,25.0,12.499751034204452,9.999977109182224,9.0,25.0,3.0,443.58324237120206,479.8731335357772,414.36335461430144,247.52615899291675,262.2295294215727,479.87313391487606
5400.000000000001,41.22997279818856,15.14399614058533,90.99996106394943,78.55547023009859,41.86059178198983,7.135738962192761,42.509640165517055,7.7464197895647535,90.94788941608104,25.977526900328485,90.99863592119037,78.55464857665163,0.6922992445113276,0.8489666279013444,2.162107872897346,3.011074500798691,4.349382907277494,0.012959387706894284,25.0,12.499751622303164,9.999977756897351,9.0,25.0,3.0,443.5832412022348,479.87313130440526,414.36335205382386,247.52615867723213,262.2295284648706,479.87313167285095
5410.000000000001,41.2299736104483,15.143996452339934,90.99996216578919,18.6195194561912,41.86059251013094,7.135739651240101,42.50964080657125,7.746420389281012,90.94789052453768,25.977526728664884,90.99863702320548,78.55464798563916,0.6922991239979958,0.8489664820221313,2.162107462547541,3.0110739445696724,4.34938286095302,0.01295938541673879,25.0,12.499752193773588,9.999978386301391,9.0,25.0,3.0,443.583240066482,479.8731291365441,414.3633495658573,247.52615837044084,262.22952753529864,479.8731294946053
5420.000000000001,41.229974396267835,15.143996754068382,90.99996323163836,78.55546907890145,41.86059321457152,7.135740317859416,42.50964142675729,7.746420969474799,90.94789159677069,25.977526562602748,90.99863808920641,78.5546474135911,0.6922996984168097,0.8489671882831259,2.162109223654932,3.011076411938058,4.349382816176228,0.01295939613648988,25.0,12.499752746641375,9.999978995219692,9.0,25.0,3.0,443.583238967908,479.8731270391284,414.3633471588234,247.52615807351853,262.22952663608675,479.87312738694686
5430.000000000001,41.22997515986018,15.14399704728379,90.99996426739543,78.55546852889563,41.86059389908576,7.135740965622176,42.509642029400375,7.7464215332568065,90.94789263872848,25.97752640132643,90.99863912510872,78.55464685794054,0.6923003428280039,0.8489679803250039,2.1621112042743627,3.0110791845993665,4.3493827726551375,0.012959408167342463,25.0,12.499753283870405,9.999979586904372,9.0,25.0,3.0,443.5832379004455,479.87312500120447,414.3633448196996,247.52615778496647,262.22952576256154,479.87312533921903
5440.000000000001,41.22997589864171,15.143997331014248,90.99996526941747,78.55546799677728,41.860594561358326,7.135741592337411,42.50964261246365,7.74642207872165,90.94789364676797,25.97752624526987,90.99864012728912,78.5546463203857,0.6923002704621967,0.8489678933258624,2.162110947376214,3.0110788407020763,4.349382730548128,0.012959406781632129,25.0,12.499753803643673,9.999980159363249,9.0,25.0,3.0,443.5832368677377,479.8731230296093,414.36334255654486,247.5261575057092,262.22952491738425,479.8731233581635
5450.000000000001,41.22997661648069,15.143997606619394,90.99996624302575,78.55546747965006,41.860595204858406,7.1357422012880525,42.50964317900032,7.746422608725595,90.94789462622208,25.977526093579968,90.99864110105044,78.5546457979779,0.6923002307782545,0.8489678463536798,2.1621107934208728,3.011078639774553,4.349382689631096,0.012959406008587243,25.0,12.499754308683007,9.999980715593267,9.0,25.0,3.0,443.5832358641642,479.87312111375496,414.36334035751264,247.52615723444353,262.2295240959816,479.8731214331201
5460.000000000001,41.22997731410842,15.14399787438748,90.99996718927379,78.55546697701845,41.8605958302405,7.135742793093471,42.50964372958622,7.74642312380729,90.94789557814849,25.97752594612905,90.99864204744432,78.55464529020924,0.6923003057517768,0.8489679399355624,2.1621109983965265,3.011078938332089,4.349382649863665,0.01295940738271399,25.0,12.499754799502512,9.999981256164515,9.0,25.0,3.0,443.58323488871577,479.87311925167705,414.36333822048846,247.52615697094487,262.2295232975927,479.8731195621064
5470.000000000001,41.22997799213,15.143998134624496,90.99996810896246,78.55546648853169,41.86059643804632,7.135743368266276,42.509644264697805,7.746423624412556,90.94789650335672,25.97752580282406,90.99864296727546,78.55464479671859,0.6923003497526368,0.8489679954879501,2.162111107462087,3.011079102950037,4.3493826112119045,0.01295940817787338,25.0,12.499755276528449,9.999981781547833,9.0,25.0,3.0,443.5832339406713,479.87311744192783,414.36333614362286,247.5261567148871,262.22952252163884,479.8731177436523
5480.000000000001,41.2299786510377,15.143998387638932,90.99996900270739,78.55546601393314,41.86059702871593,7.135743927222848,42.50964478472207,7.746424110903376,90.94789740247059,25.977525663633003,90.99864386116376,78.55464431725227,0.6923002025115409,0.8489678164779452,2.16211062006273,3.011078436540675,4.3493825736537755,0.012959405393907495,25.0,12.499755740105968,9.999982292119514,9.0,25.0,3.0,443.5832330195466,479.87311568341454,414.36333412529893,247.52615646596084,262.22952176779273,479.87311597666553
5490.000000000001,41.22997929135593,15.143998633414869,90.99996987123647,78.5554655526144,41.86059760272303,7.135744470411567,42.509645290077046,7.74642458367083,90.94789827621177,25.977525528295587,90.99864472982685,78.55464385122065,0.6923002650878687,0.8489678947210616,2.1621107887176647,3.0110786834387264,4.349382537151783,0.012959406538369056,25.0,12.499756190605922,9.999982788288433,9.0,25.0,3.0,443.5832321242375,479.87311397432774,414.3633321639098,247.52615622407947,262.22952103499006,479.87311425937935
5500.000000000001,41.229979913659086,15.143998872264037,90.99997071534781,78.55546510426933,41.86059816058034,7.135744998317591,42.50964578121372,7.746425043136867,90.94789912538914,25.97752539677072,90.99864557406896,78.55464339828552,0.6923003054924702,0.8489679457321675,2.162110888882053,3.0110788346142208,4.349382501676464,0.012959407268550133,25.0,12.499756628431156,9.999983270497864,9.0,25.0,3.0,443.58323125409817,479.8731123132971,414.363330257721,247.52615598902892,262.2295203228064,479.87311259036346
5510.000000000001,41.229980521521995,15.143999105535272,90.9999715398665,78.55546466629625,41.86059870548968,7.1357455139707895,42.50964626095252,7.746425491939987,90.94789995487585,25.977525268271904,90.99864639873452,78.5546429558467,0.6922995970432687,0.8489670783881459,2.162108650917941,3.011075729306087,4.349382467021565,0.012959393981281632,25.0,12.499757056095405,9.99998374151744,9.0,25.0,3.0,443.58323040408766,479.8731106907603,414.363328395818,247.52615575943847,262.22951962706213,479.8731109600385
5520.000000000001,41.22998111220108,15.143999332272074,90.99997234111865,18.619521424955337,41.86059923500027,7.13574601505195,42.50964672713099,7.746425928057249,90.9479007609182,25.977525143460923,90.99864720009283,78.55464252592901,0.6923003381784926,0.8489679886317689,2.162110940845526,3.011078929477295,4.34938243335216,0.012959407830018425,25.0,12.499757471672297,9.99998419922406,9.0,25.0,3.0,443.5832295782089,479.8731091141529,414.36332658649224,247.52615553633544,262.22951895116427,479.8731093758184
5530.000000000001,41.22998168622343,15.143999552612968,90.99997311973856,18.61952157560893,41.860599749576245,7.135746502000359,42.509647180162446,7.746426351875243,90.947901544212,25.97752502215252,90.99864797883424,78.55464210817468,0.6923003399476634,0.8489679921508305,2.1621109223668444,3.0110789145176757,4.349382400628761,0.012959407838991424,25.0,12.49975787552961,9.999984644023018,9.0,25.0,3.0,443.5832287756173,479.8731075820534,414.3633248282064,247.52615531945568,262.2295182942739,479.87310783636207
5540.000000000001,41.22998224698665,15.143999767853645,90.99997388035376,18.61952172277472,41.86060025226488,7.135746977699681,42.509647622730334,7.746426765904402,90.94790230940562,25.97752490363672,90.99864873958045,78.5546417000304,0.6922998651238157,0.848967411193512,2.1621094160048586,3.0110768271983703,4.349382368664552,0.012959398927026668,25.0,12.499758270057328,9.999985078545363,9.0,25.0,3.0,443.5832279915457,479.87310608528793,414.3633231104772,247.5261551075843,262.22951765253254,479.8731063324038
5550.000000000001,41.22998278886878,15.14399997592983,90.99997461537906,18.619521864990475,41.86060073802882,7.1357474373829755,42.50964805039374,7.746427165990156,90.94790304883466,25.97752478918181,90.99864947471217,78.55464130570533,0.6923001892516821,0.8489678099484169,2.16211040562314,3.0110782155715565,4.3493823377778895,0.012959404971699996,25.0,12.499758651300397,9.999985498433091,9.0,25.0,3.0,443.5832272340144,479.8731046390876,414.36332145055826,247.52615490281687,262.2295170326254,479.87310487921553
5560.000000000001,41.22998331265678,15.144000177027635,90.9999753258088,78.55546265559155,41.86060120757365,7.135747881717976,42.50964846378018,7.746427552719639,90.94790376352914,25.97752467849699,90.99865018525271,78.55464092452956,0.6923001940765161,0.8489678170991475,2.162110398787729,3.0110782158868763,4.349382307921291,0.012959405039988102,25.0,12.499759019814746,9.99998590430215,9.0,25.0,3.0,443.5832265017284,479.87310324113776,414.36331984602543,247.52615470486137,262.22951643326365,479.8731034745688
5570.000000000001,41.229983824546046,15.1440003734985,90.99997602012624,18.61952213678819,41.86060166645178,7.135748315958949,42.509648867776,7.74642793066397,90.94790446201425,25.977524570306567,90.99865087967824,78.55464055194489,0.6923002082723904,0.8489678357123129,2.1621104217170375,3.011078257429351,4.3493822787420315,0.012959405284205049,25.0,12.499759379956856,9.999986300949901,9.0,25.0,3.0,443.58322578597426,479.87310187481165,414.3633182779489,247.52615451147392,262.2295158474447,479.8731021016867
5580.000000000001,41.22998432201489,15.144000564443331,90.99997669489002,78.55546192837387,41.860602112400336,7.135748737964491,42.509649260389885,7.746428297960392,90.94790514084414,25.977524465160684,90.99865155456253,78.5546401898802,0.6922996126656928,0.8489671064897265,2.162108540785321,3.0110756472750477,4.349382250382793,0.012959394113918428,25.0,12.499759729952643,9.999986686423426,9.0,25.0,3.0,443.58322509040016,479.8731005470123,414.36331675411617,247.5261543235664,262.22951527811034,479.8731007674981
5590.000000000001,41.229984802629275,15.144000749031534,90.99997734678968,78.5554615822183,41.860602543242585,7.135749145674822,42.50964963970107,7.746428652811914,90.94790579664448,25.977524363661928,90.99865220655168,78.55463984016518,0.6923000977960924,0.8489677025390032,2.162110035790516,3.011077738329518,4.349382222991381,0.012959403175036329,25.0,12.499760068091293,9.999987058838768,9.0,25.0,3.0,443.5832244185842,479.8730992643799,414.3633152818607,247.52615414195697,262.2295147283449,479.8730994786856
5600.000000000001,41.22998526968551,15.144000928324203,90.99997798028863,78.55546124574232,41.86060296193099,7.135749541883854,42.509650008313834,7.746428997654845,90.9479064339459,25.977524264951228,90.99865284014903,78.55463950025273,0.6923001173086967,0.8489677275667241,2.162110077198617,3.0110778047653417,4.34938219636716,0.012959403520657236,25.0,12.499760396691556,9.999987420748766,9.0,25.0,3.0,443.5832237655703,479.87309801779514,414.36331385114937,247.52615396549396,262.2295141938644,479.8730982261212
5610.000000000001,41.2299857236088,15.144001102560992,90.99997859598979,78.55546091871287,41.860603368846206,7.135749926951803,42.5096503665615,7.746429332801142,90.94790705334273,25.97752416902,90.99865345594604,78.55463916987674,0.6923001300768442,0.8489677442923971,2.1621100980929984,3.0110778423853954,4.349382170491822,0.012959403740583878,25.0,12.499760716051869,9.999987772482312,9.0,25.0,3.0,443.5832231308932,479.8730968062203,414.3633124606832,247.52615379403096,262.2295136744036,479.8730970087252
5620.000000000001,41.22998617013117,15.14400127391292,90.99997920166275,18.61952275236445,41.86060376912398,7.135750305738668,42.50965071896783,7.746429662482739,90.9479076626685,25.977524074648212,90.99865406173024,78.55463884485806,0.6922994753100293,0.8489669424013359,2.1621080345315558,3.0110749769328917,4.349382145038396,0.01295939146501356,25.0,12.49976103020515,9.999988118481442,9.0,25.0,3.0,443.5832225064884,479.8730956142982,414.36331109291154,247.52615362540288,262.22951316338265,479.87309581109855
5630.000000000001,41.22998660136526,15.144001439462215,90.9999797866064,78.55546028633825,41.860604155699214,7.13575067155864,42.50965105930722,7.746429980875519,90.94790825112014,25.97752398350281,90.9986546467619,78.55463853102788,0.6922996085616497,0.8489671068214486,2.162108432652771,3.0110755394742195,4.349382120452377,0.012959393941249052,25.0,12.499761333601272,9.99998845263542,9.0,25.0,3.0,443.5832219035712,479.8730944633658,414.3633097720284,247.52615346251176,262.229512669857,479.8730946545917
5640.000000000001,41.22998701783338,15.144001599397027,90.9999803515014,78.55545998636627,41.86060452903909,7.135751024853903,42.509651387993195,7.746430288366355,90.94790881939434,25.977523895541538,90.99865521173362,78.554638227978,0.6923000570615141,0.848967657798691,2.16210981594059,3.011077473739281,4.349382096716673,0.01295940231936429,25.0,12.49976162661028,9.999988775347049,9.0,25.0,3.0,443.5832213213936,479.87309335189104,414.36330849629314,247.52615330512305,262.2295121934428,479.8730935377733
5650.000000000001,41.229987422551694,15.144001754758904,90.99998090044691,78.55545969479641,41.86060489184504,7.135751368180763,42.50965170740693,7.746430587182829,90.94790937163505,25.977523810010723,90.99865576076468,78.5546379334296,0.6923000641160951,0.8489676674024653,2.1621098210482392,3.011077488450705,4.349382073646265,0.01295940243440134,25.0,12.499761911352492,9.999989088952928,9.0,25.0,3.0,443.58322075553593,479.8730922716831,414.36330725653136,247.52615315220197,262.22951173030475,479.8730924523821
5660.000000000001,41.22998781590126,15.144001905746508,90.99998143398342,78.5554594114073,41.86060524445941,7.135751701863285,42.50965201784815,7.7464308776054045,90.94790990837443,25.97752372688103,90.99865629438456,78.5546376471396,0.6923000615200353,0.8489676651446064,2.162109796492027,3.0110774616366336,4.349382051224175,0.012959402369266817,25.0,12.499762188095758,9.999989393749216,9.0,25.0,3.0,443.58322020555573,479.8730912217888,414.3633060516076,247.5261530036041,262.2295112801648,479.8730913974424
5670.000000000001,41.22998820068644,15.144002053391034,90.99998195592664,18.619523285271384,41.860605589394325,7.135752028278603,42.50965232152835,7.746431161702958,90.9479104334434,25.97752364553196,90.998656816402,78.55463736703574,0.6923003464373517,0.8489680154425534,2.1621106702232304,3.011078685665784,4.349382029289892,0.012959407686562438,25.0,12.499762458812086,9.999989691909207,9.0,25.0,3.0,443.58321966745586,479.8730901946309,414.36330487297266,247.52615285829256,262.22951083972487,479.8730903653736
5680.000000000001,41.22998857465234,15.144002196952384,90.99998246320243,18.61952338342172,41.860605924632495,7.135752345517801,42.50965261667132,7.746431437813782,90.9479109437668,25.97752356651614,90.9986573237596,78.55463709486656,0.6923002440775392,0.8489678907981456,2.162110334906843,3.0110782257049884,4.3493820079713,0.012959405754726335,25.0,12.4997627219185,9.999989981688032,9.0,25.0,3.0,443.58321914460225,479.8730891965085,414.3633037274855,247.52615271704548,262.2295104118257,479.8730893624043
5690.000000000001,41.2299889381069,15.14400233652151,90.99998295619265,18.619523478806173,41.860606250446445,7.135752653838836,42.509652903516994,7.746431706162354,90.94791143971902,25.977523489744726,90.99865781682931,78.5546368304091,0.6923001489096041,0.8489677749497123,2.1621100224921967,3.0110777974419087,4.349381987255756,0.0129594039579625,25.0,12.499762977628734,9.999990263321308,9.0,25.0,3.0,443.5832186365178,479.8730882265125,414.36330261418175,247.52615257968844,262.22950999601835,479.8730883877617
5700.000000000001,41.22998929071191,15.144002472291618,90.99998343442819,18.61952357133316,41.86060656652551,7.1357529529475405,42.50965318179095,7.746431966491911,90.94791192090291,25.97752341556821,90.99865829521616,78.5546365741564,0.6922971532909089,0.8489641022618973,2.162100652179181,3.011064754441078,4.349381967162016,0.012959347867078736,25.0,12.499763225697109,9.99999053653164,9.0,25.0,3.0,443.5832181442297,479.8730872862644,414.36330153396096,247.52615244626116,262.22950959358315,479.873087442705
5710.000000000001,41.229989633914784,15.144002603728438,90.99998389982288,78.55545810176767,41.86060687419373,7.135753244097032,42.50965345266457,7.746432219898395,90.94791238905096,25.977523342738948,90.99865876064285,78.55463632415899,0.6922987440637561,0.8489660538293182,2.162105605941389,3.011071659770708,4.3493819475908335,0.012959377630875006,25.0,12.499763467164769,9.999990802474542,9.0,25.0,3.0,443.5832176638484,479.87308636967504,414.3633004825269,247.5261523165308,262.22950919993724,479.8730865220778
5720.000000000001,41.22998996538425,15.144002730949524,90.99998434946423,78.55545786290071,41.86060717134048,7.135753525289999,42.509653714271394,7.746432464635631,90.94791284135923,25.977523272676816,90.9986592103227,78.55463608279547,0.6922999819391685,0.8489675726178234,2.1621094580703724,3.011077030688196,4.349381928703813,0.01295940078919316,25.0,12.499763700374558,9.999991059319939,9.0,25.0,3.0,443.58321720036577,479.87308548480416,414.36329946709134,247.52615219147387,262.2295088205832,479.8730856328981
5730.000000000001,41.229990287600096,15.14400285462159,90.99998478655901,78.55545763078669,41.860607460187765,7.135753798629025,42.509653968572174,7.74643270253796,90.94791328107809,25.977523204580397,90.9986596474862,78.55463584829452,0.6922999631208282,0.8489675502971089,2.162109385824408,3.011076936121517,4.349381910332399,0.012959400423371755,25.0,12.499763927071967,9.999991309000448,9.0,25.0,3.0,443.5832167498255,479.8730846247735,414.36329848018994,247.5261520698413,262.22950845183453,479.8730847687155
5740.000000000001,41.22999060289992,15.144002975656292,90.99998521426403,18.61952391570844,41.86060774283377,7.135754066099764,42.509654217413114,7.746432935332507,90.94791371135236,25.977523137956663,90.99866007525988,78.55463561884261,0.6922998907942579,0.8489674623435064,2.16210914675821,3.0110766091017167,4.34938189235764,0.0129593990562056,25.0,12.499764148902557,9.99999155332216,9.0,25.0,3.0,443.58321630898575,479.8730837832248,414.363297514472,247.52615195077504,262.22950809104407,479.8730839231144
5750.000000000001,41.22999090731049,15.14400309252636,90.99998562716605,78.5554571843818,41.8606080157198,7.135754324334471,42.50965445766133,7.746433160088428,90.94791412673295,25.977523073633225,90.9986604882263,78.55463539731731,0.6922998937172656,0.8489674666441078,2.1621091431576125,3.0110766098017203,4.349381875004938,0.012959399098118218,25.0,12.499764363073211,9.999991789205524,9.0,25.0,3.0,443.58321588339913,479.87308297077294,414.3632965820366,247.52615183575247,262.2295077427128,479.8730831067565
5760.000000000001,41.229991203218574,15.14400320610804,90.99998602853773,78.55545697119857,41.86060828098369,7.135754575356316,42.50965469119913,7.746433378566678,90.94791453051405,25.97752301109608,90.99866088966067,78.55463518195246,0.6922998928789782,0.8489674663120444,2.162109128165459,3.011076594477504,4.34938185813626,0.012959399069980773,25.0,12.499764571261323,9.999992018498345,9.0,25.0,3.0,443.5832154696548,479.87308218096376,414.3632956756159,247.52615172395056,262.22950740407924,479.87308231315274
5770.000000000001,41.22999149086272,15.144003316515809,90.999986418703,78.55545676396616,41.86060853883933,7.135754819367662,42.50965491821476,7.7464335909432975,90.94791492302147,25.97752295030199,90.99866127988692,78.55463497259746,0.6922998912095242,0.8489674649413691,2.1621091109232844,3.0110765758646534,4.349381841739092,0.012959399026634212,25.0,12.49976477363515,9.999992241387075,9.0,25.0,3.0,443.5832150674643,479.8730814132047,414.3632947945067,247.52615161528144,262.2295070749,479.87308154170006
5780.000000000001,41.229991772335616,15.1440034245486,90.99998680048836,78.55545656117408,41.860608791161134,7.135755058142308,42.509655140359214,7.746433798762893,90.94791530711352,25.97752289081683,90.99866166174652,78.55463476773474,0.692299321551363,0.8489667670309948,2.162107320063684,3.011074087094679,4.349381825692403,0.012959388351168229,25.0,12.499764971666425,9.999992459493228,9.0,25.0,3.0,443.5832146738919,479.8730806619176,414.3632939323252,247.52615150895,262.2295067527823,479.87308078679433
5790.000000000001,41.22999204589378,15.144003529551696,90.99998717155789,78.55545636409475,41.86060903638971,7.135755290204544,42.50965535625792,7.746434000739441,90.94791568040728,25.97752283300701,90.99866203287088,78.55463456863833,0.6922994390041289,0.8489669117069027,2.1621076754392266,3.0110745871461293,4.349381810098753,0.012959390538305877,25.0,12.499765164129997,9.999992671467282,9.0,25.0,3.0,443.58321429139954,479.87307993175233,414.3632930943626,247.5261514056093,262.22950643974025,479.87308005312286
5800.000000000001,41.22999231176416,15.144003631600697,90.99998753220237,78.55545617256382,41.8606092747236,7.1357555157422325,42.509655566086856,7.7464341970376145,90.94791604322695,25.977522776824568,90.99866239358178,78.55463437514425,0.6922990469978013,0.8489664316143022,2.1621064400533454,3.0110728716676483,4.349381794941588,0.012959383189021208,25.0,12.49976535118236,9.99999287748227,9.0,25.0,3.0,443.5832139196508,479.87307922212074,414.3632922799828,247.5261513051704,262.22950613548994,479.8730793400648
5810.000000000001,41.22999256845375,15.144003730178724,90.99998788036758,78.55545598766963,41.86060950483349,7.13575573349749,42.50965576867403,7.746434386561077,90.94791639346143,25.977522722596746,90.99866274178083,78.55463418834806,0.6922998470628825,0.8489674133399558,2.1621089279886925,3.011076341328648,4.349381780312813,0.012959398154924888,25.0,12.4997655317801,9.999993076386147,9.0,25.0,3.0,443.5832135608302,479.8730785370606,414.36329149364553,247.526151208158,262.22950584181785,479.8730786517172
5820.000000000001,41.229992817975536,15.144003825971597,90.99998821881071,78.55545580790971,41.86060972851379,7.135755945168398,42.50965596560173,7.7464345707899716,90.94791673393459,25.977522669868794,90.99866308027518,78.5546340067538,0.692299912265546,0.8489674938856734,2.162109121188296,3.0110766150739696,4.349381766090718,0.012959399364986654,25.0,12.499765707331846,9.99999326973284,9.0,25.0,3.0,443.5832132119732,479.87307787108,414.36329072929385,247.52615111387132,262.22950555629353,479.8730779825467
5830.000000000001,41.2299930605308,15.14400391908174,90.99998854780915,78.55545563316825,41.86060994595042,7.135756150930831,42.50965615703264,7.746434749876528,90.94791706490889,25.977522618606883,90.99866340932584,78.55463383022095,0.6922998785852158,0.8489674531544653,2.1621090058587678,3.011076459013233,4.349381752264161,0.012959398724313188,25.0,12.499765877983236,9.99999345768282,9.0,25.0,3.0,443.583212872843,479.87307722368786,414.363289986282,247.5261510222323,262.2295052787254,479.8730773320383
5840.000000000001,41.22999329779073,15.144004010172637,90.99998886962511,78.55545546225937,41.86061015863998,7.135756352201041,42.5096563442842,7.746434925053278,90.94791738865699,25.977522568477127,90.9986637311924,78.55463365755918,0.692299866065018,0.8489674383597196,2.1621089568350054,3.0110763951947246,4.349381738739115,0.01295939847996328,25.0,12.499766044909052,9.9999936415291,9.0,25.0,3.0,443.5832125411381,479.8730765904603,414.36328925948806,247.52615093259163,262.2295050072484,479.8730766957586
5850.000000000001,41.229993526932475,15.14400409811725,90.9999891804352,78.55545529716478,41.86061036405194,7.135756546584446,42.50965652512868,7.7464350942360625,90.94791770133352,25.977522520047785,90.99866404205164,78.55463349077979,0.6922998410058337,0.8489674081684898,2.162108868991228,3.0110762771597175,4.3493817256767855,0.012959398001237474,25.0,12.499766206123184,9.999993819085487,9.0,25.0,3.0,443.5832122207328,479.87307597883535,414.3632885575814,247.5261508460325,262.2295047450063,479.8730760812023
5860.000000000001,41.22999374968601,15.144004183621632,90.99998948258231,78.55545513668653,41.860610563737154,7.135756735548512,42.509656700931274,7.746435258702093,90.94791800529464,25.97752247297205,90.99866434424624,78.55463332865634,0.6922998290432352,0.8489673940228294,2.162108822316116,3.0110762163389446,4.349381712978726,0.012959397767938976,25.0,12.499766362842648,9.999993991691724,9.0,25.0,3.0,443.58321190928,479.8730753842844,414.36328787524286,247.52615076188988,262.22950449009727,479.87307548378817
5870.000000000001,41.22999396765937,15.1440042672927,90.99998977824593,78.55545497965511,41.86061075913714,7.135756920457425,42.509656872961095,7.746435419638658,90.94791830273331,25.977522426908763,90.99866463995625,78.55463317001562,0.6922998192188223,0.848967382487881,2.1621087825186835,3.0110761650065645,4.349381700553099,0.01295939757486628,25.0,12.499766516199088,9.99999416059421,9.0,25.0,3.0,443.5832116045125,479.8730748024955,414.3632872075547,247.52615067954807,262.22950424065783,479.8730748991994
5880.000000000001,41.22999417950516,15.144004348613862,90.99999006559715,78.55545482703779,41.8606109490441,7.135757100168291,42.509657040154885,7.746435576051055,90.94791859180972,25.977522382142183,90.99866492735256,78.55463301583666,0.6922998115163119,0.8489673735407695,2.162108749604561,3.01107612314533,4.349381688477295,0.012959397421773149,25.0,12.499766665244351,9.999994324748512,9.0,25.0,3.0,443.5832113083176,479.8730742370633,414.363286558632,247.52615059951776,262.2295039982409,479.87307433104974
5890.000000000001,41.22999438675604,15.144004428163155,90.99999034671728,78.55545467773226,41.8606111348291,7.135757275978449,42.509657203720245,7.746435729068934,90.94791887463441,25.97752233836377,90.9986652085332,78.55463286500945,0.6922991611953291,0.8489665765391671,2.162106709932227,3.0110732864713934,4.349381676661937,0.012959385239473657,25.0,12.499766811055792,9.999994485340892,9.0,25.0,3.0,443.5832110185335,479.8730736838946,414.36328592380426,247.52615052122704,262.2295037611341,479.8730737752156
5900.000000000001,41.22999458550103,15.144004504486873,90.99999061628857,78.55545453457671,41.86061131299422,7.135757444577848,42.509657360575865,7.746435875809824,90.94791914580799,25.97752229635978,90.998665478131,78.55463272038008,0.6922997710160068,0.8489673248311559,2.1621086061413743,3.01107593097253,4.3493816653348425,0.012959396646560983,25.0,12.499766950884748,9.999994639344154,9.0,25.0,3.0,443.5832107407092,479.8730731534806,414.3632853149824,247.52615044612023,262.22950353369293,479.87307324225327
5910.000000000001,41.2299947786946,15.144004578650195,90.99999087832958,78.55545439539594,41.86061148618079,7.135757608466008,42.5096575130491,7.746436018450878,90.94791940942211,25.977522255533305,90.99866574021299,78.55463257977618,0.6922997667488052,0.8489673200531741,2.162108584735692,3.0110759047888664,4.349381654322308,0.012959396558557872,25.0,12.499767086807026,9.99999478904442,9.0,25.0,3.0,443.58321047059695,479.87307263784027,414.36328472317456,247.5261503731249,262.2295033126181,479.8730727241383
5920.000000000001,41.22999496649339,15.144004650740158,90.9999911330573,78.55545426009881,41.860611654531205,7.135757767777648,42.50965766126459,7.746436157108746,90.94791966567912,25.977522215843862,90.99866599498067,78.55463244309465,0.6922997624168256,0.8489673151829287,2.162108563353329,3.011075878536257,4.3493816436171535,0.012959396469569772,25.0,12.499767218934096,9.999994934564938,9.0,25.0,3.0,443.583210208022,479.8730721365906,414.363284147898,247.5261503021806,262.2295030977113,479.8730722204799
5930.000000000001,41.22999514904853,15.144004720816156,90.99999138067635,78.555454128583,41.860611818180914,7.135757922641004,42.50965780534156,7.746436291894952,90.94791991478472,25.977522177266,90.99866624263854,78.55463231023283,0.6922997580219337,0.8489673102230423,2.1621085419937827,3.0110758522168246,4.349381633210721,0.012959396379623856,25.0,12.499767347371744,9.999995076022062,9.0,25.0,3.0,443.583209952779,479.87307164933895,414.36328358869446,247.5261502332181,262.2295028888071,479.8730717308856
5940.000000000001,41.22999532650461,15.144004788935604,90.99999162137928,78.55545400074129,41.8606119772596,7.135758073178748,42.5096579453942,7.74643642291636,90.94792015693267,25.97752213976321,90.99866648337913,78.5546321810815,0.6922997528339955,0.8489673042785507,2.1621085183707245,3.0110758226492758,4.349381623094834,0.012959396275046648,25.0,12.499767472221947,9.999995213528676,9.0,25.0,3.0,443.58320970466514,479.8730711756976,414.36328304511625,247.52615016618188,262.22950268573777,479.8730712549661
5950.000000000001,41.22999550129767,15.144004856023573,90.99999185847184,78.55545387481105,41.86061213395057,7.1357582214569115,42.50965808334529,7.746436551971782,90.94792039545308,25.97752210282312,90.99866672051324,78.55463205387196,0.6922995712385561,0.8489670819991566,2.1621079439237323,3.0110750259228887,4.349381613130189,0.01295939286834817,25.0,12.499767595199105,9.999995348971138,9.0,25.0,3.0,443.58320946025896,479.87307070915006,414.36328250968427,247.52615010015353,262.22950248570646,479.8730707861874
5960.000000000001,41.22999567003112,15.144004920807047,90.99999208734339,78.55545375326335,41.86061228520972,7.135758364594949,42.5096582165134,7.746436676552547,90.94792062569795,25.97752206716996,90.99866694942,78.55463193106947,0.6922996010745425,0.848967118984087,2.162108030048425,3.0110751490325125,4.349381603512289,0.012959393419763996,25.0,12.499767713911524,9.99999547971885,9.0,25.0,3.0,443.5832092243614,479.8730702588076,414.363281992842,247.52615003641435,262.2295022926298,479.87307033366073
5970.000000000001,41.22999583402101,15.1440049837542,90.99999230977802,78.55545363511855,41.860612432216925,7.135758503709326,42.50965834593804,7.746436797631304,90.94792084946752,25.977522032515598,90.99866717188902,78.55463181171734,0.6922996074345028,0.8489671271692445,2.1621080430534443,3.011075170222689,4.349381594164144,0.01295939353192226,25.0,12.499767829287748,9.999995606790662,9.0,25.0,3.0,443.58320899507095,479.87306982110306,414.3632814904976,247.52614997445664,262.2295021049727,479.87306989385826
5980.000000000001,41.22999599445342,15.14400504533114,90.9999925273977,78.55545351955294,41.86061257603493,7.135758639805715,42.5096584725555,7.746436916083894,90.94792106839279,25.977521998612477,90.99866738954182,78.55463169497612,0.692299641562518,0.8489671693974099,2.162108142927775,3.0110753123251848,4.349381585015988,0.012959394164020562,25.0,12.499767942159792,9.999995731105798,9.0,25.0,3.0,443.583208770746,479.8730693929117,414.3632809990672,247.52614991384405,262.22950192137995,479.87306946362105
5990.000000000001,41.229996148300366,15.144005104403334,90.99999273606893,78.55545340871225,41.8606127139497,7.135758770315817,42.509658593974926,7.746437029673643,90.9479212783144,25.977521966102245,90.9986675982435,78.55463158299203,0.6922997268398009,0.8489672743357034,2.1621084028239608,3.0110756771596643,4.3493815762496055,0.012959395753896366,25.0,12.4997680504012,9.99999585031844,9.0,25.0,3.0,443.58320855566785,479.8730689822802,414.3632805277951,247.5261498557186,262.2295017453415,479.873069051003
