time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.24578290168497,12.372855705938605,131.26771188800583,121.84903282452824,38.27396725082362,3.6279569020649665,39.30574369823093,4.661197089709504,131.2024822553719,25.78231576622079,131.26604812819727,121.84839883041298,1.4865603040736644,1.586608530383913,2.888297685367648,4.47490621575156,3.0102419683135926,0.016004973427830884,25.0,9.756144452731178,6.6890787880170715,9.0,25.0,3.0,446.9939635999104,516.9227243220536,417.79050535660514,237.32799485063848,252.77010221778684,516.9228112393795
470.00000000000074,37.24578290168497,12.372855705938605,131.26771188800583,121.84903282452824,38.27396725082362,3.6279569020649665,39.30574369823093,4.661197089709504,131.2024822553719,25.78231576622079,131.26604812819727,121.84839883041298,1.4865603040736644,1.586608530383913,2.888297685367648,4.47490621575156,3.0102419683135926,0.016004973427830884,25.0,9.756144452731178,6.6890787880170715,9.0,25.0,3.0,446.9939635999104,516.9227243220536,417.79050535660514,237.32799485063848,252.77010221778684,516.9228112393795
480.00000000000006,37.245954599962126,12.372901651678774,131.26886145215627,121.84944759628604,38.27414006811898,3.6281316824562846,39.30591498499505,4.661366939214588,131.2036315335668,25.782308382764256,131.26719769054995,121.84880205928324,1.4865714838051218,1.5866624404151457,2.8882652344253508,4.4749276748404965,3.0102337651373414,0.01600504523975954,25.0,9.756253857503966,6.689051858620644,9.0,25.0,3.0,446.9937029562317,516.9226283141113,417.7874858233187,237.32781256664103,252.76991495632953,516.9226973977416
480.00000000000074,37.245954599962126,12.372901651678774,131.26886145215627,121.84944759628604,38.27414006811898,3.6281316824562846,39.30591498499505,4.661366939214588,131.2036315335668,25.782308382764256,131.26719769054995,121.84880205928324,1.4865714838051218,1.5866624404151457,2.8882652344253508,4.4749276748404965,3.0102337651373414,0.01600504523975954,25.0,9.756253857503966,6.689051858620644,9.0,25.0,3.0,446.9937029562317,516.9226283141113,417.7874858233187,237.32781256664103,252.76991495632953,516.9226973977416
490.00000000000006,37.24609094142699,12.372938137961228,131.26977430843402,121.84977697022543,38.27427729811669,3.628270470880011,39.30605099962685,4.661501812171366,131.2045441627628,25.782302520037547,131.26811054539334,121.84912224991012,1.4865808847146933,1.5867058083982253,2.8882404811431495,4.474946289541375,3.010227250702348,0.016005107895002476,25.0,9.756340733328386,6.689030475686366,9.0,25.0,3.0,446.9934959875116,516.9225520914508,417.7850880513824,237.32766782711823,252.76976625734648,516.9226069868639
490.00000000000074,37.24609094142699,12.372938137961228,131.26977430843402,121.84977697022543,38.27427729811669,3.628270470880011,39.30605099962685,4.661501812171366,131.2045441627628,25.782302520037547,131.26811054539334,121.84912224991012,1.4865808847146933,1.5867058083982253,2.8882404811431495,4.474946289541375,3.010227250702348,0.016005107895002476,25.0,9.756340733328386,6.689030475686366,9.0,25.0,3.0,446.9934959875116,516.9225520914508,417.7850880513824,237.32766782711823,252.76976625734648,516.9226069868639
500.00000000000006,37.24619935619302,12.372967150195391,131.2705001922873,121.85003888075056,38.2743864193929,3.628380831105176,39.30615915450964,4.661609058985448,131.20526986604636,25.782297858375443,131.26883642810807,121.84937685927396,1.4865882490547324,1.586740175381553,2.8882205817179973,4.47496075709955,3.010222070532991,0.016005156520852094,25.0,9.7564098145711,6.689013473277555,9.0,25.0,3.0,446.99333141057167,516.9224914820641,417.78318139070126,237.3275527340793,252.76964801715224,516.9225350971406
500.00000000000074,37.24619935619302,12.372967150195391,131.2705001922873,121.85003888075056,38.2743864193929,3.628380831105176,39.30615915450964,4.661609058985448,131.20526986604636,25.782297858375443,131.26883642810807,121.84937685927396,1.4865882490547324,1.586740175381553,2.8882205817179973,4.47496075709955,3.010222070532991,0.016005156520852094,25.0,9.7564098145711,6.689013473277555,9.0,25.0,3.0,446.99333141057167,516.9224914820641,417.78318139070126,237.3275527340793,252.76964801715224,516.9225350971406
510.00000000000006,37.24628549537034,12.372990200867434,131.2710769348017,121.85024697738214,38.27447311989824,3.6284685158290126,39.306245087174474,4.661694270006592,131.20584646509278,25.78229415458168,131.2694131697176,121.84957915542276,1.4865938872205282,1.58676725408267,2.8882043565924267,4.474971610675096,3.0102179547111634,0.016005192861712113,25.0,9.756464702006951,6.688999964455547,9.0,25.0,3.0,446.993200647519,516.9224433249497,417.7816664662989,237.32746128757617,252.76955407189988,516.9224779782187
510.00000000000074,37.24628549537034,12.372990200867434,131.2710769348017,121.85024697738214,38.27447311989824,3.6284685158290126,39.306245087174474,4.661694270006592,131.20584646509278,25.78229415458168,131.2694131697176,121.84957915542276,1.4865938872205282,1.58676725408267,2.8882043565924267,4.474971610675096,3.0102179547111634,0.016005192861712113,25.0,9.756464702006951,6.688999964455547,9.0,25.0,3.0,446.993200647519,516.9224433249497,417.7816664662989,237.32746128757617,252.76955407189988,516.9224779782187
520.0000000000001,37.246353862621305,12.373008495065392,131.27153468815197,121.85041214055344,38.27454193266705,3.628538109650151,39.306313290547806,4.661761900526699,131.20630410457406,25.782291214683312,131.26987092235137,121.8497397143887,1.4865985162635271,1.5867889107223143,2.8881917781030455,4.47498068882536,3.010214688006648,0.01600522336380331,25.0,9.756508265283628,6.688989242806372,9.0,25.0,3.0,446.9930968616681,516.9224051032945,417.7804640847816,237.32738870722392,252.76947950868384,516.9224326430025
530.0000000000001,37.24640825179716,12.373023051212726,131.27189885242746,121.8505435349942,38.27459667627078,3.6285934745487225,39.306367549363166,4.661815703550928,131.20666817826245,25.782288876117548,131.27023508605652,121.84986744574115,1.486602171014171,1.5868061100563553,2.8881817172176114,4.474987827273967,3.0102120893723017,0.01600524733047646,25.0,9.756542921849075,6.688980713269302,9.0,25.0,3.0,446.99301429890926,516.9223746957778,417.77950752903104,237.3273309657818,252.76942019116376,516.9223965759529
540.0000000000001,37.24645138287725,12.373034583904255,131.2721876415829,121.85064770344138,38.274640088430026,3.6286373793580537,39.30641057713734,4.6618583698399325,131.2069568955712,25.782287022165804,131.27052387476158,121.84996870608096,1.4866049045807086,1.5868195733038597,2.888173420227748,4.474992993531608,3.0102100294050644,0.016005264569896326,25.0,9.756570404944169,6.68897395026204,9.0,25.0,3.0,446.99294880946735,516.9223505363194,417.77874898108826,237.32728517586008,252.76937315292173,516.9223679234136
550.0000000000001,37.24648574996164,12.373043788415544,131.27241775024768,121.8507307553778,38.27467467943034,3.628672362877524,39.306444861740765,4.6618923663871215,131.2071869470044,25.782285543618567,131.27075398306542,121.85004944942553,1.4866072219341997,1.5868304501139914,2.8881670769671177,4.4749975270811095,3.010208386623311,0.01600527979308489,25.0,9.756592303356,6.688968559322801,9.0,25.0,3.0,446.9928966508888,516.9223313633681,417.77814453074654,237.3272486823056,252.76933566947923,516.9223451836372
560.0000000000001,37.24651299664277,12.373051092778669,131.2726001393334,121.85079654833883,38.274702103754635,3.6287000983807047,39.3064720433032,4.661919319557113,131.2073692907089,25.782284372167112,131.2709363718621,121.85011341820535,1.486609228138912,1.586839253934964,2.8881623790793576,4.475001633014322,3.010207086240533,0.016005293696598113,25.0,9.75660966510452,6.688964286682848,9.0,25.0,3.0,446.99285530966574,516.9223161113305,417.7776653466749,237.32721977358116,252.76930596058372,516.9223271131948
570.0000000000001,37.24653459506103,12.373056864676755,131.27274478875373,121.85084876421638,38.27472384280525,3.6287220840898726,39.30649358972802,4.661940684928993,131.207513904145,25.78228344398252,131.27108102104862,121.85016416055174,1.4866111633952266,1.5868465997068406,2.8881593217993498,4.47500592150619,3.010206052324979,0.016005308412011227,25.0,9.756623427426403,6.688960901290727,9.0,25.0,3.0,446.99282250986806,516.9223040719794,417.7772855032658,237.3271968544321,252.76928240123823,516.9223127972188
580.0000000000001,37.24655182761732,12.373061471380993,131.27286017267411,121.85089038992254,38.274741187645134,3.6287396257234255,39.30651078096184,4.661957731700113,131.2076292593712,25.78228270268295,131.27119640479538,121.85020463104304,1.4866118433240345,1.5868515389301137,2.8881552053666466,4.47500674429676,3.010205229019792,0.016005310858987973,25.0,9.756634407946478,6.688958198794182,9.0,25.0,3.0,446.99279634253793,516.9222944285716,417.77698241865215,237.327178549659,252.7692636061978,516.9223013689683
590.0000000000001,37.24656555186908,12.373065143905194,131.27295206554012,121.85092354495885,38.27475500133727,3.628753596140768,39.30652447233861,4.661971308020553,131.20772112937988,25.78228211253031,131.27128829752007,121.85023686268056,1.4866125816688611,1.586855682930726,2.888152309219015,4.475007992149742,3.0102045733570533,0.016005314926955085,25.0,9.756643152950973,6.6889560457729536,9.0,25.0,3.0,446.99277550826486,516.9222867545623,417.7767410297325,237.3271639736146,252.76924863824024,516.9222922682833
600.0000000000001,37.246576455117605,12.373068061074434,131.2730250695597,121.85094988517966,38.274765975633,3.6287646949442087,39.30653534944416,4.661982093717256,131.207794115239,25.782281643732745,131.27136130142517,121.85026246834803,1.486613316973658,1.5868591338151143,2.8881502972907667,4.475009431105881,3.01020405239998,0.016005319759701,25.0,9.756650100437865,6.688954335588676,9.0,25.0,3.0,446.9927589557076,516.9222806584528,417.7765492616588,237.32715239533087,252.76923674710773,516.92228503727
610.0000000000001,37.2465851149972,12.37307037817493,131.27308305274485,121.85097080594238,38.274774691943634,3.6287735101431617,39.30654398856637,4.661990660236596,131.20785208399997,25.782281271374416,131.27141928451928,121.85028280568326,1.4866139091527604,1.5868618833663526,2.8881487151948235,4.475010598561176,3.0102036386243283,0.01600532368600442,25.0,9.756655618477907,6.688952977376005,9.0,25.0,3.0,446.9927458091027,516.922275816861,417.77639695194574,237.3271432001884,252.76922730259815,516.9222792942672
620.0000000000001,37.246591996137454,12.3730722194623,131.27312912613382,121.85098742953296,38.27478161792334,3.6287805146984056,39.3065508532132,4.66199746719218,131.20789814592789,25.782280975501006,131.27146535783643,121.85029896581898,1.4866143517777368,1.5868640383475026,2.8881474038326926,4.475011442180196,3.010203309842157,0.016005326505294244,25.0,9.756660003116508,6.688951898192613,9.0,25.0,3.0,446.99273536299546,516.9222719697002,417.7762759275327,237.3271358942224,252.76921979800647,516.9222747310562
630.0000000000001,37.24659744191136,12.373073677676814,131.27316558926057,121.85100058637858,38.27478709918474,3.628786058144328,39.306556285947934,4.662002854269019,131.20793459998742,25.782280741457328,131.2715018209081,121.85031175506748,1.4866142960901665,1.5868653104762216,2.8881455773000946,4.475010887776316,3.0102030496718,0.01600532436567022,25.0,9.756663473141655,6.688951044141504,9.0,25.0,3.0,446.99272709746566,516.9222689260937,417.7761801482939,237.32713011249015,252.76921385905217,516.9222711195027
640.0000000000001,37.2466017248594,12.373074862758015,131.2731942311497,121.85101099050274,38.274791409995416,3.6287904178603863,39.30656055856044,4.662007090973191,131.20796323477416,25.7822805558842,131.27153046275663,121.8503218896824,1.4866145797965753,1.5868666615155649,2.888144774587328,4.475011436102893,3.010202844045323,0.01600532619813147,25.0,9.756666202096826,6.688950370566886,9.0,25.0,3.0,446.99272065679776,516.9222666424998,417.77610480414734,237.32712558093715,252.76920918967204,516.9222684194958
650.0000000000001,37.246605133107785,12.373075874199344,131.2732170549465,121.85101930284668,38.27479484023878,3.628793887019015,39.30656395923603,4.6620104630682135,131.20798605291645,25.782280409753355,131.2715532865203,121.8503299190541,1.4866146793970838,1.5868676035328015,2.888143894022007,4.475011497554808,3.0102026837039637,0.016005326314856887,25.0,9.756668373826642,6.688949837049336,9.0,25.0,3.0,446.9927156386989,516.9222648561928,417.7760448844202,237.32712199422596,252.76920547314185,516.9222661960154
660.0000000000001,37.24660781966,12.373076475041444,131.27323502535953,121.8510256574544,38.27479754456097,3.6287966220209,39.30656663877686,4.662013120089,131.2080040188079,25.78228029546676,131.2715712568958,121.85033613930447,1.486615415097995,1.586869041422936,2.8881444772690226,4.475013518691958,3.0102025535615566,0.016005333479158432,25.0,9.756670086341444,6.688949421622567,9.0,25.0,3.0,446.9927113752671,516.9222631560494,417.7759977258852,237.32711916738089,252.76920254885684,516.922264288268
670.0000000000001,37.246610021942885,12.373077052756004,131.2732498059718,121.85103098153849,38.27479976113822,3.6287988637444073,39.306568835745786,4.662015298593587,131.2080187957457,25.782280201292224,131.2715860374898,121.8503413006158,1.4866154435787964,1.5868696097999409,2.8881438377716373,4.475013447571579,3.0102024480511766,0.01600533316188041,25.0,9.75667148960474,6.688949077539292,9.0,25.0,3.0,446.99270801387183,516.92226190818,417.7759590008867,237.3271168205644,252.76920014320407,516.9222627889152
680.0000000000001,37.24661177097003,12.373077519757544,131.2732615258945,121.85103520446576,38.27480152156823,3.6288006441458265,39.306570580594624,4.662017028777825,131.2080305127568,25.782280126044725,131.27159775739474,121.85034540116658,1.4866154837357095,1.5868700808068903,2.8881433641832785,4.475013444990169,3.0102023650022307,0.01600533310119985,25.0,9.756672603967216,6.688948801559718,9.0,25.0,3.0,446.99270535712566,516.9222609207604,417.7759282094513,237.32711493440812,252.76919823426397,516.9222616124223
690.0000000000001,37.246613158570455,12.373077891355194,131.2732708197766,121.8510385520209,38.274802918251,3.628802056673351,39.306571964937326,4.662018401485739,131.20803980432487,25.782280066195423,131.27160705125837,121.85034866297023,1.4866156787803997,1.5868706290765162,2.888143305215095,4.47501393429161,3.0102022992000563,0.016005334810794667,25.0,9.75667348797208,6.688948581335183,9.0,25.0,3.0,446.9927032511052,516.9222601358543,417.77590375933767,237.32711344304823,252.76919672003515,516.9222606950258
700.0000000000001,37.24661423586448,12.373078170549604,131.2732780348141,121.85104115820502,38.274804002553616,3.628803153276863,39.30657303960278,4.66201946711908,131.208047017569,25.78228001914812,131.27161426628467,121.85035119792968,1.4866157423731643,1.5868709602426196,2.888143087963972,4.475014048206592,3.010202247060082,0.016005335186469103,25.0,9.756674174271836,6.688948411568333,9.0,25.0,3.0,446.9927016014653,516.9222595379533,417.77588479760055,237.32711229044276,252.76919554304783,516.9222599870809
710.0000000000001,37.24661511247288,12.373078382925598,131.27328389440356,121.85104323904515,38.2748048849381,3.6288040456715858,39.30657391403929,4.662020334206318,131.20805287568768,25.782279981832005,131.27162012586413,121.85035323040438,1.4866158617777678,1.5868713014820934,2.8881430441314,4.475014345613493,3.0102022053377344,0.016005336227920032,25.0,9.756674732970792,6.688948274513734,9.0,25.0,3.0,446.9927002359178,516.9222589971847,417.7758693878291,237.32711136091152,252.7691945894024,516.9222593715813
720.0000000000001,37.24661579182025,12.373078590094453,131.2732884606516,121.85104492336046,38.274805568642414,3.6288047371322136,39.306574591874565,4.662021006344673,131.20805744081142,25.782279952547867,131.2716246921063,121.85035484795291,1.4866158531667495,1.5868714591936854,2.8881428121365507,4.475014271330236,3.0102021728058928,0.016005335939166507,25.0,9.75667516564863,6.688948167004753,9.0,25.0,3.0,446.99269924441035,516.9222586727121,417.7758574209604,237.32711063339667,252.76919384573256,516.9222589439622
730.0000000000001,37.24661633527104,12.373078731288786,131.2732920929821,121.85104622819068,38.27480611564989,3.6288052903452126,39.30657513398448,4.662021543898391,131.20806107223896,25.78227992877652,131.2716283244297,121.85035612807678,1.4866159121802545,1.5868716550908448,2.8881427553639787,4.475014410454824,3.0102021468960447,0.016005336421340423,25.0,9.756675511951071,6.688948081256115,9.0,25.0,3.0,446.99269841278567,516.9222583605488,417.7758478561736,237.32711005187937,252.76919325297368,516.922258593621
740.0000000000001,37.24661677023919,12.373078828740349,131.27329501841243,121.85104725148,38.27480655348207,3.6288057331443606,39.30657556793509,4.662021974201764,131.2080639969307,25.782279910768185,131.27163124985486,121.850357114592,1.486616017287248,1.5868718732444025,2.888142823313373,4.475014696557776,3.0102021265206784,0.016005337434519037,25.0,9.756675789145616,6.688948013580557,9.0,25.0,3.0,446.9926977227818,516.9222580665029,417.77584020829744,237.32710958144688,252.76919277841588,516.922258242763
750.0000000000001,37.246617118897696,12.37307893952385,131.27329735368085,121.85104813026248,38.27480690436861,3.6288060880115154,39.30657591574288,4.662022319086361,131.20806633163016,25.782279895109525,131.2716335851193,121.85035797096054,1.4866160595379263,1.5868720042934343,2.8881427938768214,4.475014798170256,3.0102021093201365,0.01600533778426949,25.0,9.756676011106492,6.688947957063476,9.0,25.0,3.0,446.99269722090406,516.922257927421,417.7758340479414,237.3271092034478,252.7691923963889,516.9222580690506
760.0000000000001,37.24661739911456,12.373079014761744,131.27329921839575,121.85104879762072,38.27480718644076,3.628806373283624,39.306576195308445,4.662022596302279,131.20806819587844,25.782279883054517,131.27163544983156,121.85035862401315,1.4866160585112655,1.5868720717789058,2.8881427038014444,4.47501477558035,3.010202096203469,0.01600533769599036,25.0,9.756676189707605,6.688947912976971,9.0,25.0,3.0,446.9926967959146,516.9222577633096,417.7758291205421,237.3271089085981,252.769192092464,516.9222578828343
770.0000000000001,37.24661763282998,12.373079078191552,131.2733007809235,121.85104936294437,38.27480742168166,3.6288066111932262,39.3065764284738,4.662022827507997,131.20806975801722,25.78227987320355,131.27163701235688,121.85035917481711,1.4866160350121975,1.5868721037615012,2.88814258434203,4.475014688103531,3.01020208494308,0.016005337376664694,25.0,9.756676338655213,6.688947876660734,9.0,25.0,3.0,446.99269644251183,516.9222576352377,417.7758250161343,237.3271086677456,252.76919183840457,516.9222577323281
780.0000000000001,37.246617804105846,12.37307912460784,131.27330192650012,121.8510497760285,38.27480759406843,3.6288067855356303,39.3065765993248,4.662022996923041,131.20807090330825,25.782279865840337,131.27163815793165,121.85035957443012,1.486616091503072,1.586872205808591,2.8881426401943355,4.475014846002926,3.0102020767704567,0.01600533793671964,25.0,9.756676447841357,6.688947850322393,9.0,25.0,3.0,446.9926961834199,516.9222575391994,417.7758220135884,237.32710848981304,252.76919165179532,516.9222576154779
790.0000000000001,37.24661794880301,12.373079152877722,131.27330290417493,121.85105010945624,38.27480773971914,3.6288069328386423,39.3065767436898,4.662023140074723,131.20807188073647,25.782279860022868,131.27163913560815,121.8503598929786,1.4866159251526414,1.5868720632933744,2.888142272088667,4.475014335382041,3.0102020701295524,0.01600533610789348,25.0,9.756676540099534,6.68894782843563,9.0,25.0,3.0,446.9926959473783,516.922257427718,417.7758194775169,237.32710833396908,252.76919149369823,516.9222574810084
800.0000000000001,37.246618059849695,12.373079190598844,131.27330364660932,121.85105039471006,38.27480785146776,3.628807045855012,39.306576854450135,4.662023249904166,131.208072622992,25.782279854826584,131.27163987804028,121.85036017348024,1.4866159953722289,1.5868721657058995,2.8881423727321827,4.4750145384380815,3.0102020645335505,0.01600533682922151,25.0,9.75667661077023,6.688947810188381,9.0,25.0,3.0,446.99269579135193,516.9222573925657,417.7758175120448,237.3271082128316,252.76919137169727,516.9222574385124
810.0000000000001,37.24661815372992,12.373079217722363,131.27330427057976,121.8510506222674,38.2748079459659,3.6288071414251695,39.30657694810864,4.662023342775512,131.2080732468072,25.78227985071146,131.27164050200926,121.8503603969442,1.4866160272185218,1.5868722227349112,2.888142404911441,4.4750146276463525,3.0102020600566,0.016005337145401803,25.0,9.756676670589002,6.6889477952593674,9.0,25.0,3.0,446.99269565197426,516.9222573442092,417.7758158591696,237.3271081141297,252.76919126978632,516.9222573838312
820.0000000000001,37.24661823305599,12.37307911492644,131.27330478768803,121.85105067821996,38.274808026127566,3.6288072224962207,39.3065770267217,4.662023420727849,131.20807376374154,25.78227984832324,131.271641019114,121.85036049265916,1.4866161363460724,1.5868723547533476,2.88814259293022,4.475014947683567,3.0102020543666552,0.01600533829955551,25.0,9.756676721594031,6.6889477864036735,9.0,25.0,3.0,446.9926953371358,516.922257099283,417.7758145153473,237.32710803530824,252.7691911878988,516.9222572003166
830.0000000000001,37.24661829175377,12.373079238574576,131.27330522312107,121.85105094334506,38.27480808487938,3.6288072819145896,39.30657708581538,4.66202347932483,131.20807419910642,25.78227984529599,131.27164145454807,121.8503606955382,1.4866160360070024,1.5868722655944825,2.8881423789896226,4.475014644584105,3.010202053654577,0.016005337203181914,25.0,9.756676758481715,6.68894777381729,9.0,25.0,3.0,446.99269541723504,516.9222572297574,417.7758134248117,237.32710795077452,252.76919111639887,516.9222572346487
840.0000000000001,37.24661833792885,12.373079261053649,131.27330551868675,121.85105106815944,38.27480813135865,3.628807328921084,39.30657713186588,4.662023524988284,131.2080744946037,25.782279842673237,131.2716417501135,121.85036082742216,1.4866160896562632,1.5868723346644171,2.888142467882697,4.475014802547115,3.0102020512786405,0.016005337764945955,25.0,9.756676787815648,6.688947765055104,9.0,25.0,3.0,446.9926953630074,516.9222572331446,417.7758125926634,237.32710789814865,252.76919106644863,516.922257248953
850.0000000000001,37.246618375592,12.373079274669465,131.27330576086115,121.85105115796256,38.27480816928189,3.6288073672745895,39.3065771694542,4.662023562260742,131.20807473671712,25.78227984110606,131.27164199228736,121.85036091702484,1.4866160981072214,1.5868723529482704,2.8881424724473987,4.475014825395669,3.0102020495360677,0.016005337845699665,25.0,9.756676811846717,6.688947759174823,9.0,25.0,3.0,446.99269531137554,516.9222572166681,417.775811934063,237.32710786478967,252.7691910269664,516.9222572321652
860.0000000000001,37.24661840605036,12.373079284580228,131.2733059600168,121.85105123073312,38.274808199941205,3.628807398281708,39.306577199841136,4.662023592392245,131.20807493582245,25.782279839914903,131.27164219144254,121.85036098817652,1.4866161049135018,1.586872367550062,2.888142476159264,4.475014843709326,3.010202048073267,0.016005337910676466,25.0,9.756676831311438,6.688947754929302,9.0,25.0,3.0,446.9926952678978,516.9222572014504,417.7758114090421,237.3271078404214,252.76919099474628,516.9222572144463
870.0000000000001,37.246618431905546,12.373079271483164,131.27330613417934,121.85105126925453,38.27480822600396,3.628807424640115,39.306577225559565,4.6620236178945325,131.2080751099333,25.782279839074192,131.271642365604,121.85036102929725,1.4866161435843976,1.5868724144365434,2.8881425435897525,4.475014958026296,3.010202046667229,0.016005338321120357,25.0,9.756676847894369,6.688947751965259,9.0,25.0,3.0,446.9926951972717,516.9222571493486,417.7758109700426,237.3271078158824,252.76919096707056,516.9222571663602
880.0000000000001,37.24661845140465,12.37307929395746,131.27330626782935,121.85105133699886,38.27480824558484,3.6288074444431686,39.30657724508076,4.662023637251649,131.20807524355723,25.78227983807443,131.27164249925457,121.85036108898991,1.4866161077622453,1.5868723814624148,2.8881424676290024,4.4750148490914174,3.0102020459253005,0.01600533792922124,25.0,9.756676860257869,6.688947748530836,9.0,25.0,3.0,446.9926951947214,516.922257168342,417.7758106215788,237.32710779500067,252.7691909449476,516.9222571729158
890.0000000000001,37.24661846727592,12.373079302477038,131.2733063695547,121.85105138025511,38.27480826154196,3.628807460581299,39.30657726087394,4.662023652912126,131.20807534562957,25.782279838148952,131.27164260134805,121.85036113277864,1.4865918254631283,1.586846465528915,2.888095287735428,4.474941753264344,3.0102020451176856,0.016005076493714902,25.0,9.756676870376397,6.68894774606963,9.0,25.0,3.0,446.9926951773261,516.9222571699693,417.7758103440475,237.32710777961017,252.76919093013757,516.9222571751286
900.0000000000001,37.24661848010344,12.373079306984152,131.27330645185214,121.85105141091476,38.27480827445671,3.628807473642553,39.306577273665056,4.662023665595712,131.20807542776473,25.782279837537715,131.27164268350475,121.85036116363796,1.48660109431083,1.5868563625640923,2.888113290897844,4.474969653461937,3.0102020445077624,0.016005176281222857,25.0,9.756676878580548,6.68894774428793,9.0,25.0,3.0,446.992695159538,516.9222571645893,417.775810122592,237.32710776833207,252.76919091655168,516.9222571701472
910.0,37.2466184908818,12.37307930446508,131.27330652331088,121.85105142958992,38.27480828531792,3.628807484626975,39.3065772844134,4.662023676253739,131.20807549902946,25.782279836650048,131.2716427547907,121.85036118324068,1.48661247590072,1.586868514147978,2.8881353993680534,4.475003913516032,3.010202043948732,0.01600529881622925,25.0,9.756676885478896,6.688947742939376,9.0,25.0,3.0,446.9926951347052,516.9222571476456,417.77580993861847,237.32710776009327,252.76919090386136,516.9222571547444
920.0,37.2466184990334,12.373079312015363,131.27330657862436,121.85105145604756,38.27480829351449,3.628807492916508,39.30657729256784,4.6620236843396015,131.20807555438333,25.782279836388568,131.27164281015595,121.85036120696128,1.4866090594371246,1.586864869387136,2.8881287593384144,4.47499362872555,3.010202043582271,0.016005262030918878,25.0,9.756676890669725,6.68894774167444,9.0,25.0,3.0,446.99269513074654,516.9222571530663,417.7758097958385,237.32710775277647,252.76919089508183,516.9222571559059
930.0,37.246618505820194,12.373079313921778,131.27330662365904,121.85105147247975,38.2748083003457,3.628807499825257,39.30657729934119,4.662023691056048,131.20807559938422,25.782279835977874,131.27164285516767,121.85036122337414,1.4866105788026256,1.5868664928491965,2.888131708960046,4.4749982018092425,3.0102020432368923,0.016005278386894948,25.0,9.756676895000624,6.688947740695937,9.0,25.0,3.0,446.99269512058567,516.9222571495884,417.7758096783269,237.32710774729176,252.76919088744523,516.9222571524133
940.0,37.246618511283096,12.373079315537892,131.2733066598564,121.85105148570528,38.27480830584484,3.62880750538676,39.30657730479163,4.662023696460665,131.20807563554376,25.782279835669783,131.27164289133668,121.85036123634268,1.4866124352096044,1.586868475760446,2.8881353138076373,4.475003789568083,3.01020204296699,0.016005298371960356,25.0,9.756676898491833,6.688947739950152,9.0,25.0,3.0,446.99269511253465,516.9222571468212,417.77580958415166,237.32710774255688,252.76919088136984,516.9222571492668
950.0,37.246618515625165,12.373079317125756,131.27330668847634,121.85105149640646,38.274808310211114,3.628807509802528,39.30657730911262,4.662023700745351,131.20807566421522,25.78227983574203,131.27164292001456,121.850361246607,1.4866086134406995,1.5868643973025207,2.8881278876713927,4.474992284973913,3.0102020427667995,0.016005257224486216,25.0,9.756676901267667,6.688947739369895,9.0,25.0,3.0,446.99269510661065,516.922257145011,417.775809509368,237.32710773824695,252.76919087733677,516.9222571467443
960.0,37.24661851913281,12.37307931780083,131.27330671216367,121.85105150471144,38.27480831374439,3.628807513375932,39.30657731262012,4.6620237042233725,131.20807568783542,25.7822798353572,131.2716429436412,121.85036125482908,1.486612612294496,1.586868666682905,2.888135655381201,4.475004322064105,3.0102020425867435,0.016005300276298533,25.0,9.756676903502125,6.6889477388310175,9.0,25.0,3.0,446.9926951008725,516.9222571426598,417.7758094479032,237.32710773512744,252.76919087291,516.9222571443033
970.0,37.2466185219081,12.373079318728912,131.2733067307219,121.85105151165214,38.2748083165358,3.628807516199004,39.30657731538437,4.662023706964419,131.20807570640562,25.782279835334464,131.2716429622157,121.85036126150209,1.486611540572386,1.5868675233562968,2.888133572406916,4.475001095763213,3.010202042451666,0.01600528873702422,25.0,9.756676905273935,6.68894773843283,9.0,25.0,3.0,446.99269509694994,516.922257141488,417.77580939978134,237.32710773244168,252.76919087012328,516.922257142708
980.0,37.24661852416816,12.373079318949635,131.27330674579576,121.8510515166892,38.27480831881027,3.6288075184992863,39.306577317634805,4.662023709195921,131.20807572148124,25.78227983526375,131.27164297729513,121.85036126656344,1.4866111677747793,1.5868671259526077,2.8881328474441084,4.474999973396716,3.010202042337056,0.01600528472274257,25.0,9.756676906716734,6.688947738112006,9.0,25.0,3.0,446.99269509291673,516.9222571396092,417.7758093605352,237.32710773011425,252.76919086772955,516.9222571408627
990.0,37.24661852596231,12.373079319651993,131.2733067580727,121.85105152133605,38.274808320617325,3.628807520326859,39.306577319431376,4.662023710977394,131.20807573372795,25.782279835082196,131.27164298954506,121.85036127091786,1.486612947387664,1.5868690260285412,2.8881363042394734,4.475005330268015,3.0102020422542894,0.016005303882063844,25.0,9.756676907858376,6.688947737819149,9.0,25.0,3.0,446.9926950905424,516.9222571389195,417.77580932877527,237.3271077282996,252.76919086548008,516.922257139739
1000.0,37.24661852741425,12.373079319810133,131.27330676807787,121.85105152470588,38.27480832208005,3.628807521806152,39.306577320884095,4.66202371241792,131.2080757437136,25.78227983491712,131.27164299953336,121.85036127422136,1.487287162728665,1.5868702141648987,2.88813846557296,4.475008679737859,3.0088397129225157,0.016005315861771407,25.0,9.756676908781913,6.688947737581258,9.0,25.0,3.0,446.9926950879768,516.9222571377129,417.77580930314514,237.32710772698567,252.76919086360243,516.9222571384408
1010.0,37.29829890531458,12.403820957592984,130.65772497231993,121.22909475079229,38.315117381811184,3.669557772915368,39.33774816270388,4.6929236622210055,130.59301170619003,25.770901457022774,130.65607457999891,121.25798117901508,1.4700947966927744,1.5685651169412598,2.8726556203652382,4.441220737306498,3.02104377710728,0.0159155565026868,25.0,9.790029190567966,6.729762367319552,9.0,25.0,3.0,446.9407368590645,516.3568283856364,417.8013605528615,237.3077900088288,252.83149907897027,516.4025584690581
1020.0,37.35786985093348,12.430649387065955,130.03999378217904,120.56144376879092,38.365963934740826,3.720915221641519,39.380363882707,4.73514009420353,129.97565649149567,25.76874769363872,130.03835269453307,120.59153970741312,1.4542469686791033,1.551766223291244,2.860936782377763,4.412703005669007,3.0343559936570323,0.015850912456553064,25.0,9.831351611209584,6.783783607888154,9.0,25.0,3.0,446.8672798326469,515.7235230141224,417.8259270527168,237.33557419640545,252.9180504011364,515.7711958856023
1030.0000000000002,37.421790904942775,12.4649228924535,129.4540116636272,119.91556681627928,38.421298988711456,3.7767497666393406,39.4275051235546,4.781800508580261,129.39003554484688,25.76672137305701,129.45237960482532,119.94525228091328,1.4391677291471914,1.535980215963789,2.8494429036928186,4.385423119656608,3.0471938960549654,0.015791295787746056,25.0,9.87581400842447,6.8409945475686404,9.0,25.0,3.0,446.79700609230326,515.104543888682,417.8370215390785,237.39312751082733,253.00101278321705,515.1516535641089
1040.0000000000002,37.488108800403694,12.504070072009142,128.89257539938538,119.2894110830685,38.47918497869978,3.8350949514972967,39.47730763760203,4.831050128200616,128.82895077222193,25.764618117675184,128.89095217917998,119.31869273713642,1.4245520805673266,1.5209460974624385,2.8376257624231984,4.358571859885637,3.0596086442482604,0.015733156251490278,25.0,9.92193434338776,6.899297117267338,9.0,25.0,3.0,446.72968646673144,514.5011825700485,417.82979170921146,237.47019207996271,253.08084992428803,514.5477371222594
1050.0000000000002,37.555701187551726,12.54563435909006,128.35125047451575,118.67947690707092,38.538501199338725,3.8948140423415794,39.52866055092068,4.881784294677743,128.2879689390509,25.762467260649142,128.3496359231523,118.70840195903644,1.4103607068625728,1.5064961110053354,2.825680368093827,4.332176479099163,3.071679789446442,0.015676385165678985,25.0,9.968942856562364,6.9580469690095015,9.0,25.0,3.0,446.6636478901775,513.910758977066,417.8110462509731,237.5602844694741,253.1582272925785,513.95682975367
1060.0000000000002,37.623712616634634,12.588084487959692,127.82653109766513,118.08344092066034,38.59839169007768,3.9550414884898824,39.58071617101604,4.933162375150289,127.76358526569628,25.760279501569528,127.82492506153432,118.11198368572758,1.3965415044938618,1.4925088507092088,2.813703333416816,4.306212184126025,3.0834831405076595,0.01562064057867556,25.0,10.016243168746485,7.01674285087114,9.0,25.0,3.0,446.5981463956617,513.331854520563,417.78463011628975,237.65736073542143,253.233644605284,513.3773996181526
1070.0000000000002,37.691583481959526,12.630598264895468,127.31565347225614,117.49967524516144,38.6582968865016,4.015215148560628,39.63292120480848,4.984638233381531,127.25303669834736,25.758069692367314,127.31405580562868,117.5278013723866,1.3831498109726934,1.4790266564582002,2.801931479918538,4.2809581363767375,3.0950791464636613,0.015566757101190805,25.0,10.063438694771207,7.074971346942448,9.0,25.0,3.0,446.5329760578685,512.763678572896,417.75181149975595,237.7572588961054,253.30751523597968,512.8086423012254
1080.0000000000002,37.75898515329376,12.67277631334116,126.81668601385208,116.92710359208786,38.71788747880514,4.075004782532858,39.68494943336766,5.035890060075872,126.75439214289052,25.755853543741463,126.81509657763512,116.95478595819702,1.3700514054540156,1.4659005679397945,2.7901733799141986,4.256073947853992,3.106506756542898,0.01551340782870121,25.0,10.1102964474062,7.132478329683408,9.0,25.0,3.0,446.4681470237357,512.2057733151845,417.713281135114,237.85767424826832,253.380138396884,512.2501109573935
1090.0000000000002,37.82573127816005,12.714438927550248,126.32835846167228,116.36503884048534,38.77697552877935,4.134222701574004,39.73661370422391,5.086733941092405,126.26638165566528,25.75364320215812,126.32677712037444,116.39225744909515,1.3571870420121728,1.4530604513313536,2.7783612108049907,4.231421662136344,3.1177881391077946,0.015460052166614504,25.0,10.156685749188284,7.189138620679444,9.0,25.0,3.0,446.4037389737368,511.6578636161439,417.6697945157568,237.9575153550969,253.45170943905484,511.70154136259833
1100.0000000000002,37.891714165167926,12.755513061560748,125.84982841827669,115.8130306463537,38.83545112541147,4.192760262014304,39.78780354726431,5.1370620390386526,125.78816305951484,25.751446696580047,125.84825503829845,115.83977440355515,1.344563941088843,1.4405054253151033,2.766548256734304,4.207053682049407,3.1289353771026223,0.015406873301792755,25.0,10.20253297304447,7.244903247065792,9.0,25.0,3.0,446.33984706594464,511.11976803676936,417.62218438704303,238.0563372133413,253.52235139207184,511.16276585608574
1110.0000000000002,37.95686787690871,12.795972111897411,125.3805092876014,115.27076727873174,38.89324580585375,4.250552525526017,39.83844926453019,5.186807810776145,125.31914992237982,25.749269125597777,125.37894373495972,115.2970272950164,1.332317376513773,1.4283714481506828,2.7550448385434234,4.183416286694106,3.139954758858359,0.015355516166058446,25.0,10.247794190990303,7.299761071815396,9.0,25.0,3.0,446.2765588001877,510.5913567284907,417.57126982916986,238.15399666494216,253.59214289068385,510.6336579522917
1120.0000000000002,38.02114916037189,12.8358076668045,124.91996622327112,114.73800728576902,38.95031371702392,4.307556164917912,39.88850342609603,5.235927035291695,124.8589075328346,25.747113771924543,124.9184083660741,114.76377992995948,1.3204181732271294,1.4166191280909113,2.7438203646417727,4.160439492732684,3.1508499179199294,0.015305747475588258,25.0,10.29244174502611,7.353717277095597,9.0,25.0,3.0,446.213946477888,510.0725122049195,417.5177950733104,238.25047284563087,253.66113623327152,510.1141083600404
1130.0000000000002,38.08452854761232,12.875016323858858,124.46786182783426,114.2145505167249,39.00662282106991,4.3637411342359655,39.9379322666988,5.284387946300797,124.40709860711932,25.74498296011336,124.4663115374252,114.23983420924912,1.3087600837302071,1.405127447943413,2.7326785152257846,4.137805963169198,3.1616229854563485,0.015256421574112647,25.0,10.336457236021827,7.406782765893865,9.0,25.0,3.0,446.15206359384626,509.56311912952975,417.4623967473129,238.345786607053,253.72936746781832,509.6040049472626
1140.0000000000002,38.146985267957525,12.913598748418508,124.02392355949672,113.70022405212114,39.06214982391435,4.419086239029184,39.98671070026177,5.332167392673966,123.96345070055766,25.742878340705147,124.02238070768207,113.72501979339064,1.2974089410277423,1.3939613645659483,2.7217771709070893,4.115738535473038,3.1722754524974643,0.01520837865460264,25.0,10.379828082726988,7.458969867114547,9.0,25.0,3.0,446.09095324888506,509.06306338273447,417.4056029640933,238.43996614498536,253.7968618638297,509.10323765930536
1150.0000000000002,38.20850484968213,12.951557381100429,123.58792176850694,113.19487085743026,39.11687777130964,4.473577883756036,40.03481994040715,5.379248474303154,123.52773425456093,25.74080115607802,123.58638623075828,113.21918220938971,1.286229377747394,1.3829710703459754,2.710850708567968,4.093821778913943,3.182808486370881,0.015160102278016415,25.0,10.42254577943322,7.51029071813025,9.0,25.0,3.0,446.03064915101015,508.5722285714391,417.3478393830222,238.53303596979205,253.8636378246052,508.6116941652911
1160.0000000000002,38.26907735395607,12.988895404712936,123.15966101126403,112.69835386569072,39.17079432827099,4.527207051728908,40.08224579811856,5.4256197007755995,123.09975390370418,25.73875241620442,123.1581326631176,112.72217876564594,1.275305792731324,1.3722437791249031,2.7000914991999894,4.072335278324893,3.193222599266304,0.015112641141404402,25.0,10.464604695007836,7.560756642496926,9.0,25.0,3.0,445.9711773906397,508.09050791976466,417.28945161959615,238.62501606951247,253.92970852079267,508.12925883767457
1170.0000000000002,38.32869669999259,13.025615035155283,122.73896969835783,112.21053212406258,39.223891082052205,4.57996746446446,40.12897798818708,5.471273363519174,122.67933813227096,25.73673292807223,122.737448416361,112.23387774542924,1.264661719793796,1.3618023447305174,2.6895652327381967,4.051367577468715,3.203518786137761,0.015066343074796608,25.0,10.50600187926949,7.610378353248904,9.0,25.0,3.0,445.9125549841101,507.6177733915474,417.2307207424825,238.7159199453749,253.99508349564945,507.6558182709575
1180.0000000000002,38.387360136350985,13.061719752480483,122.32569897481387,111.73128091550092,39.27616300276604,4.631856229762832,40.17500962383428,5.516204252794239,122.26633815444606,25.73474341844127,122.3241846380506,111.7541519618972,1.2542242079385202,1.3515664053365382,2.6791307642260263,4.030697169562565,3.213697474542879,0.0150204022536408,25.0,10.546736191839102,7.659165803705946,9.0,25.0,3.0,445.85479445735615,507.15390786205813,417.1718699303556,238.80575702704564,254.0597690240269,507.1912514946633
1190.0000000000002,38.44506725760545,13.097214503271005,121.9197156516696,111.2604815040545,39.327607454319846,4.6828730400942495,40.22033621658124,5.5604095140539584,121.86062084526051,25.732784421572543,121.91820813995668,111.28288336994638,1.2440305215651235,1.341574849885786,2.66887985199706,4.010454701882846,3.2237590897989103,0.0149753207838252,25.0,10.586808167457889,7.707128503372757,9.0,25.0,3.0,445.7979060957497,506.69879364820014,417.1130766373955,238.8945335742173,254.1237688926948,506.73544197862327
1200.0000000000002,38.50181971838088,13.132104767119529,121.52089674194566,110.79801876899404,39.37822387589266,4.733020937659092,40.26495534778998,5.603888316931204,121.4620632811342,25.730856350003993,121.51939593700776,110.81995661343171,1.2340459642407748,1.3317894899439138,2.658749845393388,3.9905393353373024,3.2337039713041897,0.014930738454001908,25.0,10.626219498312707,7.754275852249122,9.0,25.0,3.0,445.7418969948423,506.252312456532,417.0544811471936,238.98225427212168,254.18708542702296,506.2882711163947
1210.0000000000002,38.55762090126159,13.166395844102055,121.12912869342377,110.34377920493864,39.4280134761767,4.782303451244957,40.3088663491717,5.64664189686789,121.07055196998684,25.72895955457824,121.12763447818566,110.36525972664992,1.2242782603878823,1.322218095843683,2.648768185229418,3.9709862810731016,3.243532462803834,0.01488680215268086,25.0,10.664973030057697,7.800617075337642,9.0,25.0,3.0,445.6867705513207,505.8143425939212,416.9962013784437,239.0689233731792,254.24971971879225,505.8496197269728
1220.0000000000002,38.61247535647034,13.200092258331663,120.74430717753208,109.8976537787746,39.47697869140274,4.830724985926224,40.35206979948203,5.688673293277361,120.68598264020213,25.727094361979425,120.74281943612574,109.91868341084614,1.2147322474935027,1.3128655451954538,2.6389557747253014,3.951821319920756,3.2532447607898813,0.014843624137322348,25.0,10.703072522481024,7.8461612759168124,9.0,25.0,3.0,445.6325265898044,505.38476350872094,416.9383347222075,239.15454349227517,254.31167170599505,505.4193669072396
1230.0000000000002,38.66638889624941,13.23320012431924,120.36633393947751,109.4595365013074,39.525123241436496,4.878291196223131,40.39456758902338,5.729985841812606,120.30825709379415,25.725260983844464,120.3648525575532,109.48012170389607,1.2053946989281277,1.3037174818182549,2.629293873921495,3.9330113557397497,3.2628410919984123,0.014801095567467323,25.0,10.740522216493387,7.8909172065502275,9.0,25.0,3.0,445.579164989914,504.96345569961966,416.8809569497424,239.23911537548355,254.37294043618837,504.99739326917256
1240.0000000000002,38.719368218707736,13.265726032023906,119.99511472123795,109.0293234305534,39.57245175581967,4.925008835915094,40.436362522285165,5.770583693504817,119.93728112865637,25.72345956165157,119.9936395858022,109.04947081650312,1.1962620989694477,1.2947702068879243,2.619784159973595,3.91455436686152,3.272321651111256,0.014759223666126331,25.0,10.777327084630372,7.934893623538073,9.0,25.0,3.0,445.52668462928426,504.5503005764328,416.8241276978733,239.32263986648957,254.4335245152604,504.58358053684015
1250.0000000000002,38.77142066509255,13.297676747232629,119.6305584242161,108.60691214034132,39.61896953316065,4.970886309081038,40.47745808605108,5.810471643433914,119.5729637013532,25.721690195820255,119.62908942363848,108.62662839898502,1.1873305465019963,1.2860197453326647,2.6104270159387934,3.8964467612714575,3.2816866143558845,0.01471800954157584,25.0,10.813492437097182,7.978099327406254,9.0,25.0,3.0,445.47508337600846,504.1451801796784,416.7678930743887,239.4051179950013,254.49342231008777,504.17781094419774
1260.0000000000002,38.82255427542199,13.329058418686143,119.2725766786419,108.19220033287746,39.664682604872965,5.01593158738325,40.51785850905791,5.849655185619326,119.21521649644971,25.71995294786529,119.27111370265192,108.21149248424888,1.1785952853508472,1.2774611801940363,2.6012206412127528,3.8786818214067895,3.290936142046567,0.014677442355290634,25.0,10.849023943680436,8.020543074979514,9.0,25.0,3.0,445.42435668434575,503.7479752384736,416.71229495637294,239.48655097141253,254.55263201458945,503.7799658215709
1270.0000000000002,38.87277757730051,13.359876747412612,118.92108416548174,107.78508632297472,39.70959751325369,5.060152909733802,40.55756852056017,5.888140773990926,118.86395424837347,25.71824785684879,118.91962710515487,107.80396134341674,1.1700528965766912,1.2690910935133826,2.5921658310423563,3.861256924555738,3.300070394982055,0.014637526569254124,25.0,10.883927831646815,8.062233726011925,9.0,25.0,3.0,445.3744982789147,503.35856565964247,416.657367372557,239.56694032683225,254.61115162093685,503.3899250791586
1280.0000000000002,38.92209947026185,13.390138589848846,118.5759969232784,107.38547064353162,39.75372119947595,5.103558873386646,40.59659329121262,5.925935373055438,118.5190930495172,25.716574881410622,118.5745456710634,107.40393537524956,1.1616982206831183,1.2609042212275288,2.583259222637251,3.84416344386478,3.309089551333116,0.014598243425584008,25.0,10.918210333594628,8.103180064498531,9.0,25.0,3.0,445.32550299004674,502.9768343359252,416.60313960647966,239.64628614628967,254.668979058216,503.0075714665927
1290.0000000000002,38.97052925416177,13.419851018218536,118.23723195213827,106.9932544272425,39.79706103207863,5.146158472456648,40.634938433910406,5.963045689635294,118.18054995350276,25.714933957900826,118.23578640183092,107.01131571225096,1.1535284911483843,1.252897982790121,2.574502401095168,3.827400383885289,3.3179938018478907,0.01455960284656896,25.0,10.9518779100718,8.143390698685382,9.0,25.0,3.0,445.27736517194137,502.60266484459834,416.54963194299194,239.724588827076,254.72611241030828,502.63278863171655
1300.0000000000002,39.01807646820368,13.449021165352292,117.9047069830468,106.60833931066172,39.83962463500749,5.1879617468271135,40.67260983226128,5.999478663745889,117.84824274481804,25.71332498774632,117.90326702980026,106.62600394586276,1.1455392382068632,1.2450680024152323,2.565892854859847,3.81096085727508,3.3267833437468783,0.014521592183977118,25.0,10.984937299768262,8.182874412738897,9.0,25.0,3.0,445.2300787695009,502.2359414601746,416.4968581254272,239.80184959247777,254.78254992089376,502.2654608466575
1310.0000000000002,39.06475089561592,13.47765590159696,117.57834041133091,106.23062709513306,39.88141990690369,5.228978584258243,40.70961365469407,6.03524148377079,117.52208987197658,25.711747847802712,117.57690595164756,106.24790198733928,1.1377264671783018,1.2374103754679753,2.5574289043130225,3.7948392797809976,3.335458380600615,0.014484203501966084,25.0,11.017395266451786,8.221639990287086,9.0,25.0,3.0,445.18363677944313,501.8765486537277,416.44483159037594,239.87807015500405,254.8382900300796,501.90547282886786
1320.0000000000002,39.1105626218588,13.505761206986053,117.25805179749857,105.86001889772892,39.92245507366119,5.269218622928236,40.74595641244397,6.070341641464381,117.202010948109,25.71020240437645,117.25662272922266,105.8769110354811,1.1300870426435916,1.229922091875706,2.549110603192666,3.779032695068372,3.3440191352235584,0.014447438767728823,25.0,11.049258784393087,8.259696269508538,9.0,25.0,3.0,445.1380301020063,501.5243693320638,416.3935643742344,239.95325241481623,254.8933313159724,501.552707686489
1330.0000000000002,39.15552185523083,13.533343942251918,116.94376154857396,105.4964176696875,39.96273850455157,5.3086916034044975,40.78164477083703,6.104786866710241,116.88792643313576,25.70868847490152,116.94233777089832,105.51293379563384,1.1226172999399635,1.222599606167863,2.540936554524192,3.763536160692056,3.352465850021486,0.014411292016688232,25.0,11.08053501864191,8.297052071940753,9.0,25.0,3.0,445.09325079294734,501.1792891267048,416.3430645361479,240.02739821131075,254.9476724474985,501.20705072293816
1340.0000000000002,39.19963889028982,13.560411219443438,116.63538976649306,105.13972682111108,40.00227867798298,5.347407334602451,40.81668552457128,6.138585525899259,116.57975648211873,25.707205835243485,116.63397117997538,105.1558735909884,1.1153132904474703,1.2154390184152917,2.53290453948382,3.748343557899112,3.360798790800075,0.014375752491071071,25.0,11.111231067296842,8.333716262948826,9.0,25.0,3.0,445.0492911115862,500.8411950669933,416.29334136888497,240.10050965054313,255.001312415152,500.86838889364253
