time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,39.242924179727865,13.586970209262688,116.3328566203568,104.78984997594732,40.04108425734613,5.385375784218638,40.85108568456224,6.171745568759036,116.27742131713389,25.705754253983233,116.3314431268792,104.80563400776458,1.1081716983998748,1.2084371604542448,2.5250135242804395,3.733450684734685,3.369018257843559,0.014340816503246796,25.0,11.141354059867352,8.369697579629701,9.0,25.0,3.0,445.0061430623073,500.5099749055419,416.2443990800196,240.1725886842329,255.05425055352325,500.5366099554207
1360.0000000000002,39.28538823385794,13.61302806065936,116.036082452317,104.44669110150176,40.07916397896708,5.422607632129882,40.88485234444361,6.204274886915073,115.98084133331017,25.704333474576515,116.03467395511434,104.4621189319559,1.1011891849952844,1.2015908631288448,2.517262186693496,3.7188530498223407,3.377124567236161,0.014306479066566636,25.0,11.170911302712,8.40500489148451,9.0,25.0,3.0,444.96379846383303,500.1855172479311,416.1962381571107,240.2436382909296,255.1064864740107,500.21160244628254
1370.0000000000002,39.32704167867228,13.638591568358663,115.74498778438016,104.11015412018968,40.11652672402117,5.459113288458468,40.91799275735507,6.236181497418443,115.68993710537934,25.70294322613472,115.74358418802572,104.12523236312728,1.0943631560046294,1.1948977215422825,2.5096507514003186,3.7045484729426006,3.3851180502708096,0.014272743913392004,25.0,11.199910080614018,8.439647049050677,9.0,25.0,3.0,444.9222482854624,499.8677109194959,416.1488598847541,240.31366192779137,255.15802009123823,499.89325537950293
1380.0000000000002,39.36789527485239,13.6636669279261,115.4594939365775,103.78014266107316,40.15318153117738,5.494902895233679,40.950514350070414,6.267473556036748,115.40463000566332,25.701583232698454,115.45809514697882,103.79487790523876,1.0876887769920662,1.188352833756939,2.502174174870809,3.690527008627748,3.392999069856788,0.014239584716870196,25.0,11.228357742674802,8.47363295826375,9.0,25.0,3.0,444.8814822022954,499.5564440740008,416.1022663444318,240.38266323645735,255.20885152850445,499.58145693064387
1390.0000000000002,39.407959809520165,13.688261051726556,115.17952261688907,103.45656188878615,40.1891374862572,5.5299866027988855,40.982424616965325,6.298159255021688,115.12484179467316,25.700253176107708,115.17812854128135,103.47096051314298,1.0811644232401745,1.1819548359503882,2.4948345529913607,3.676789388941749,3.400768014473384,0.014207015940979954,25.0,11.256261736757097,8.506971469431619,9.0,25.0,3.0,444.8414909776323,499.2516074750154,416.05645651153594,240.45064573778689,255.25898109336472,499.2760975837072
1400.0000000000002,39.44724610024056,13.712380980629804,114.90499532419705,103.13931736719366,40.22440372894772,5.564374576447108,41.013731123591995,6.328246845579257,114.85049402382596,25.698952717468387,114.9036058711432,103.15338566932805,1.0747861381204615,1.175699799772107,2.4876284669107243,3.6633282666828313,3.408425301324688,0.01417502066239049,25.0,11.283629472327789,8.539671411039194,9.0,25.0,3.0,444.8022654902463,498.9530931284573,416.0114292131798,240.51761328450456,255.30840944755423,498.97706927141047
1410.0000000000002,39.48576496811473,13.73603374668437,114.63583356513448,102.82831499239694,40.258989423283936,5.59807696777176,41.04444147330232,6.357745021586936,114.58150825220828,25.697681505711444,114.63444864453872,102.84205918388987,1.0685512574907117,1.16958517228203,2.4805553310813817,3.650140503363412,3.4159713703721324,0.014143598012998564,25.0,11.310468343785374,8.571741661008387,9.0,25.0,3.0,444.76379656315896,498.6607940077089,415.96718441790495,240.58357065840423,255.35713758790757,498.6842648848745
1420.0000000000002,39.52352724800772,13.759226364719892,114.37195891295524,102.52346102315192,40.29290377104208,5.631104015359425,41.074563340577726,6.386662228131968,114.31780610539502,25.696439179154595,114.37057843604047,102.53688724433653,1.0624561673724124,1.163607369822694,2.473612190965275,3.637219560787969,3.4234066990107177,0.014112733706633945,25.0,11.336785712404035,8.603191054173237,9.0,25.0,3.0,444.7260749296916,498.3746040585512,415.9237200547158,240.6485223230028,255.40516683812675,498.3975783101354
1430.0000000000002,39.560543758753866,13.781965776482366,114.11329310994348,102.2246621152674,40.32615597559015,5.663466443678431,41.104104410154875,6.415006690988945,114.05930937784773,25.695225361206724,114.11191698924384,102.2377764260645,1.0564985743959046,1.157764284606557,2.46679895678414,3.624563241390697,3.4307317863284257,0.014082430087204056,25.0,11.36258901791888,8.634028438738369,9.0,25.0,3.0,444.68909120152045,498.09441817453535,415.881030468208,240.71247351399404,255.4524988156828,498.11690436462544
1440.0000000000002,39.59682538059645,13.804258335977124,113.85975824586754,101.93182473569016,40.35875533002124,5.695174497737639,41.133072472618586,6.442786710965208,113.8059402110605,25.694039674709643,113.85838639522656,101.94463329590394,1.0506753460848652,1.152052832288836,2.460113479502078,3.6121663117909137,3.437947150136281,0.01405267758584464,25.0,11.38788569664922,8.664262642605365,9.0,25.0,3.0,444.6528348603055,497.8201310969392,415.8391118035551,240.77542984872483,255.49913543303288,497.8421380064
1450.0000000000002,39.63238303504736,13.826110463103303,113.61127732283138,101.6448561038838,40.390711189276416,5.726238322435563,41.16147540183183,6.470010642308296,113.55762165857249,25.692881734538215,113.60990965739866,101.65736489291372,1.0449836745117398,1.1464702641919036,2.4535542403563864,3.6000245045482897,3.44505334614952,0.014023470156979433,25.0,11.41268315775369,8.693902490528956,9.0,25.0,3.0,444.61729537796566,497.5516384896312,415.7979604514383,240.83739698952928,255.5450787628243,497.57317465787287
1460.0000000000002,39.66722759150942,13.847528949558011,113.36777347034214,101.363664565791,40.422032877224254,5.756667998058958,41.189321059481614,6.496686801400301,113.3142769013884,25.69175112325229,113.36640990656164,101.37587943430992,1.0394206244979958,1.1410137083028544,2.447119248385065,3.58813295668792,3.4520509523474807,0.013994799146290844,25.0,11.436988833368504,8.722956742312647,9.0,25.0,3.0,444.5824629137892,497.2888381774167,415.75757099911874,240.89838060954847,255.59033112253812,497.3099119846689
1470.0000000000002,39.701369900123694,13.868520603139189,113.129169911877,101.08815892623608,40.45272972152812,5.786473574619151,41.216617329442,6.522823500018262,113.07582921428252,25.690647419573736,113.12781036749388,101.10008564101348,1.0339840118797408,1.135681109685549,2.440808144847835,3.576489254533384,3.4589405768774637,0.013966665248323549,25.0,11.460810147738473,8.751434124975447,9.0,25.0,3.0,444.54832766110974,497.0316290854844,415.7179375568736,240.95838676569164,255.63489515517423,497.05224882436914
1480.0000000000002,39.734820794885934,13.889092207248666,112.89539016430332,100.81824849786555,40.482811054871696,5.815665073451328,41.24337212038695,6.548429048128412,112.84220216515696,25.689570197359444,112.89403455834956,100.82989274697536,1.02867063636375,1.1304692774392529,2.4346180571449194,3.565087334584172,3.4657228548745267,0.01393905473001436,25.0,11.484154454842042,8.77934334898987,9.0,25.0,3.0,444.51487977463,496.7799111570801,415.6790546545898,241.01742197568493,255.6787737840188,496.8000850396804
1490.0000000000002,39.7675910667411,13.909250500936308,112.66635808148112,100.55384317891816,40.512286188343296,5.844252461832865,41.26959333535841,6.573511869435208,112.61331965863688,25.688519023647306,112.66500633426112,100.56521056675116,1.023478062271092,1.1253758447025608,2.4285477857261477,3.553923630428708,3.4723984435412047,0.013911963411506922,25.0,11.507029089957314,8.806693111688164,9.0,25.0,3.0,444.48210939228255,496.5335854426696,415.64091692316094,241.0754933455345,255.72197019514687,496.5533215909288
1500.0000000000002,39.799691424687325,13.929002155325463,112.44199779571544,100.29485344514352,40.54116437084302,5.872245768822268,41.295288838296926,6.598080486512572,112.38910587757744,25.687493457041118,112.44064982881228,100.30594948150237,1.018403731055148,1.120398293499731,2.4225957276312835,3.5429940211310145,3.478968029172662,0.01388538473902968,25.0,11.529441339308448,8.833492126724025,9.0,25.0,3.0,444.45000667537903,496.29255413166743,415.603519253832,241.1326080646202,255.7644878409372,496.31186055804767
1510.0000000000002,39.892226524644485,13.95307370588489,109.86590387794666,97.94918878041966,40.64540000961113,5.9731658669770695,41.41809924804824,6.715349308998952,109.81110203668624,25.66627993922032,109.86450862247212,98.00569393245968,0.9960462019876307,1.1553369851114796,2.4015879989082167,3.556924984019697,3.571044171366528,0.014033377732054687,25.0,11.552697636831851,8.766392544536414,9.0,25.0,3.0,444.30256540474977,494.5789321856389,412.2511414590708,241.11714615425043,256.24158774455896,494.67308373960947
1520.0000000000002,39.967228412999006,13.948763895866024,107.1449953355727,95.3890767159553,40.73100328168309,6.0559026339965385,41.5141837158029,6.806916923481197,107.08873129290248,25.715225190999888,107.1435599170171,95.43097783492193,0.9680480578754552,1.1778971689230182,2.3808253408554263,3.5587225097784447,3.6761837192139626,0.014156958428602642,25.0,11.586133276754763,8.715400178593882,9.0,25.0,3.0,444.14293063619374,492.6828035301279,409.4801032563741,241.30659671804736,256.97318224972565,492.7532746639002
1530.0000000000002,39.99018145905391,13.963344384379411,104.66513705977,93.15296931275601,40.7614328175092,6.085281713405833,41.55258849876471,6.843472330538759,104.60768471300295,25.76444708171761,104.6636686804812,93.1731950835405,0.9417435349995836,1.1797896890157,2.3716324846575803,3.5514221736732803,3.7711139409890935,0.01423395222260986,25.0,11.59381675224938,8.704126651658273,9.0,25.0,3.0,444.12061577453215,491.16241645000986,408.27681513812206,241.6588268544203,257.6875050307357,491.19722054632626
1540.0000000000002,39.99274742396759,14.000047632044923,102.471960669745,91.2231071127946,40.76882373383732,6.092414992248166,41.565033004019256,6.855312240910052,102.41355053155762,25.810290171630868,102.47046549953411,91.23281623069363,0.9179444807691299,1.1691393806880164,2.369677143705748,3.5388165243937646,3.855153114955984,0.014279791062600558,25.0,11.593101191812991,8.697910808226936,9.0,25.0,3.0,444.1768362611636,489.9368194553,408.0631158721959,242.1169102647453,258.3565166477273,489.9542800187444
1550.0000000000002,39.992289691081766,14.050965289239684,100.59056956765374,89.57457467102797,40.77120120887962,6.094709390925004,41.57021763488629,6.860244213460646,100.53138336760328,25.852283553959975,100.58905283149208,89.57976991971368,0.8969325370821002,1.152600484791203,2.3708186041891515,3.5234190889803543,3.9282988890588553,0.014306055339766205,25.0,11.593185345502777,8.699206582014142,9.0,25.0,3.0,444.26293610447783,488.92829124424014,408.36097499827633,242.63963897079407,258.9635129725982,488.9383175661012
1560.0000000000002,39.99514232756238,14.1086917413312,99.00215790891664,88.17360938505571,40.775402900338285,6.098764023699856,41.57560326963334,6.865366913276432,98.94234453307827,25.889861869251888,99.00062405172211,88.17710610093758,0.8786035943770758,1.1339539825515663,2.372886337498657,3.506840320050223,3.991379437204044,0.014319228777045449,25.0,11.596911414194608,8.708698365806413,9.0,25.0,3.0,444.35361005049725,488.0848928266531,408.8938972634451,243.18061937361,259.5022523816229,488.0921409319629
1570.0000000000002,40.00260589388984,14.167875834750134,97.6678687968142,86.98248289181788,40.78311815788536,6.106208454356818,41.5833700198276,6.87275361459848,97.60755336633655,25.922975790723,97.66632157494898,86.98551344084427,0.8626598164345798,1.1152724224537318,2.3747665466047625,3.490038969058494,4.045672352611735,0.014323086936840111,25.0,11.60434000974726,8.72508044877668,9.0,25.0,3.0,444.43729444438094,487.36961557327606,409.5042484654941,243.70433696061625,259.9748113455654,487.3761231864905
1580.0000000000002,40.01412294217315,14.225233908585892,96.54574701135459,85.96582297661746,40.79407416655345,6.116778108897279,41.59358849136281,6.882470511270128,96.48503596783898,25.951922115750225,96.54418957885018,85.96887074034849,0.8487550962551081,1.097540379982734,2.375984752057081,3.473525132039815,4.09249399192507,0.014319954402242051,25.0,11.614668604386338,8.746543554825962,9.0,25.0,3.0,444.5096758382807,486.75550946026846,410.11138412625945,244.19013289063565,260.38724803885464,486.76207372130034
1590.0000000000002,40.02867958124967,14.279069321446116,95.59808723318474,85.09338112104852,40.80746039929407,6.129689467802506,41.60567676503178,6.893963144157624,95.53707161778144,25.97713716528904,95.59652222856174,85.09659258035276,0.8365658071317752,1.0811207907689548,2.376417504902764,3.4575382956717187,4.133014122972743,0.014311373584469668,25.0,11.627015018031898,8.771474731646094,9.0,25.0,3.0,444.5700118707349,486.22275521607895,410.6799860760043,244.62901333907632,260.74678445995386,486.22961510243294
1600.0000000000002,40.04533014699156,14.32872573620682,94.79351719917993,84.34043870319158,40.8224770848634,6.14416974222911,41.61898661560056,6.9066142909575206,94.73227506737241,25.999075416641688,94.791946826987,84.34382115958557,0.8258158140404158,1.0660639331001438,2.376107537905068,3.442171471005212,4.168207259393497,0.014298460341406045,25.0,11.640664804529592,8.798645242194537,9.0,25.0,3.0,444.6191459022381,485.75659722415713,411.19864429456834,245.01938574711184,261.0604090410734,485.7637612928769
1610.0000000000002,40.06255100213025,14.373570025759877,94.1062998913831,83.68742654499005,40.83772758737919,6.15887147265272,41.6323530999296,6.9193162358211,94.04489911980744,26.018118893657455,94.10472602509559,83.69059882146928,0.8162675499367287,1.0522050393881517,2.375180105713089,3.427385145101241,4.198850175248187,0.014281772973306937,25.0,11.654597570785256,8.829101669194358,9.0,25.0,3.0,444.65911438463087,485.3467646879008,411.6720856858781,245.36359512575137,261.3343790110444,485.3535958189578
1620.0000000000002,40.0767842903698,14.413165011543242,93.50948678170128,83.11849068681005,40.8497093588789,6.170419254837498,41.642364294995545,6.928827712099008,93.44798967964164,26.03456489798731,93.5079110826808,83.12092286294445,0.8076974357598049,1.0389087589149644,2.374042822793683,3.4129515817086475,4.225532273106782,0.014260690355026244,25.0,11.666548688077173,8.862860561488844,9.0,25.0,3.0,444.6963685699332,484.9914236042373,412.1401988001873,245.66559177269923,261.57602674956496,484.9970364618797
1630.0000000000002,40.08964152525578,14.448495090146308,92.98749863062545,82.61781789630963,40.86007551202627,6.180407918931905,41.65053231857923,6.936586754032476,92.92595624674861,26.049109125856432,92.98592240407723,82.62001171495695,0.7999592822972773,1.026073784471341,2.3729045996769527,3.398978384148294,4.248939238991393,0.014236712140760338,25.0,11.67766852237196,8.89565381696451,9.0,25.0,3.0,444.7292959590974,484.6783190387102,412.6059350271205,245.93089262858643,261.79103447954594,484.683545450021
1640.0000000000002,40.10215068450633,14.48043086123232,92.53248939855327,82.1770931212452,40.869911667949296,6.189884151980664,41.6579744203946,6.943655229869364,92.47094465673608,26.06197391764539,92.53091372538557,82.17922151472531,0.7929663996821023,1.0138643739906543,2.3716526104626667,3.385516984453321,4.2694330879726605,0.014210772010023805,25.0,11.68858961177176,8.92758477073022,9.0,25.0,3.0,444.75727592769687,484.40038291813454,413.05560493735294,246.16441783015128,261.98151998460145,484.4055084828044
1650.0000000000002,40.11496563383741,14.50973035930889,92.13760568926321,81.78970958641366,40.879916988541815,6.199521625174782,41.665422489976,6.95072842594476,92.07609509160136,26.073245857496204,92.13603147311504,81.79188656050457,0.7866477091803338,1.0023895096163788,2.370200741749074,3.3725902513654527,4.287294314858684,0.01418351893227001,25.0,11.699696899011483,8.958620718503996,9.0,25.0,3.0,444.78025606009504,484.1526502707295,413.4798141146917,246.37031519080688,262.14909809439104,484.1578630166701
1660.0000000000002,40.1285459335053,14.536926393346675,91.79661570897386,81.44970307630314,40.890588648223705,6.209799009009713,41.67340211906009,6.958305374032307,91.73517013527373,26.0830084522687,91.7950437009283,81.4520205971296,0.7809382238825036,0.9917130823297645,2.3684945811102307,3.3602076634399958,4.302782935549531,0.014155472596373172,25.0,11.71125708737054,8.9887055861073,9.0,25.0,3.0,444.7982007138003,483.93080433564586,413.8721697278649,246.55210570421147,262.29537118739904,483.93625601716815
1670.0000000000002,40.14321995480356,14.562388486989391,91.50388014874268,81.15166220306492,40.90228638265527,6.221062265881187,41.68229718764498,6.9667502797508405,91.44252548511264,26.091349800895955,91.50231096737765,81.15419566678622,0.7757783555814299,0.9818701336747224,2.3665022302681664,3.3483723639428886,4.316145635995931,0.014127057409529704,25.0,11.723457167526815,9.017771804292009,9.0,25.0,3.0,444.81106631011926,483.7310150266469,414.2282088008874,246.71262776617087,262.4219287354015,483.7368301819071
1680.0000000000002,40.159234177864654,14.58639258361518,91.25432425468269,80.89069876530289,40.915282993156026,6.233573340239559,41.69240082149499,6.976340941739352,91.19308193651966,26.098361826212624,91.25275840308032,80.89351133393984,0.7711137321520304,0.9728804570685661,2.364203620196684,3.33708407726525,4.327615937991519,0.014098624146751651,25.0,11.736433633750435,9.045738006759905,9.0,25.0,3.0,444.8188176990751,483.5498830593905,414.5445356622319,246.85415711267672,262.53032373729246,483.55616619989934
1690.0000000000002,40.176794345217246,14.609168679530056,91.04341888517423,80.66241543390083,40.929806311809166,6.247550574713955,41.70395733108345,6.9873085666483234,90.98230636594144,26.104138524333507,91.0418567652828,80.66556321365243,0.7668950577004228,0.9647565322938692,2.3615837815506184,3.326340313844488,4.337412636115694,0.014070468876869732,25.0,11.750298021292847,9.072510788841385,9.0,25.0,3.0,444.8214243888444,483.3843764931472,414.8183222460268,246.978586255935,262.6220465742132,483.391220714551
1700.0000000000002,40.19610464200166,14.630932821691149,90.8671725616888,80.46286719767807,40.94607889800328,6.263206891571372,41.7172010605964,6.999874612254928,90.8062037077494,26.10877393962312,90.86561448615856,80.46640655658314,0.7630780245301152,0.957509483318644,2.3586282922711006,3.3161377755897448,4.345738796018588,0.01404285156206118,25.0,11.765161604239836,9.097975283760944,9.0,25.0,3.0,444.81883486423936,483.23175072503193,415.04691810132914,247.08756299119747,262.6984976562036,483.2392499075698
1710.0000000000002,40.21743792491641,14.651926307720544,90.7221743355726,80.2885147634592,40.96438832559221,6.280817325561202,41.73242244212659,7.014313382099715,90.6613597111291,26.112361074356382,90.72062053607442,80.29252037318798,0.759623696864367,0.9511591120046915,2.355317563697693,3.3064766757023847,4.352782422864259,0.014016027680493166,25.0,11.781179525302887,9.1219315024411,9.0,25.0,3.0,444.8109005307916,483.0894071619573,415.2271616179884,247.18257599151227,262.7609485165204,483.0976861077987
1720.0000000000002,40.241361377945694,14.672427157240122,90.60596253143117,80.13611104149328,40.98532150520718,6.300944081723458,41.75021530240392,7.031186431846436,90.54530938750013,26.114996999503088,90.60441315865427,80.14076724939144,0.7565011058734175,0.9457626470378835,2.351612882831266,3.2973755298691496,4.358718717353583,0.013990349361939117,25.0,11.798703498930138,9.144048688885277,9.0,25.0,3.0,444.7969406904732,482.9543081864701,415.35323386227634,247.2650166209791,262.8104104626376,482.9636753379461
1730.0000000000002,40.26466206528787,14.691087613396746,90.51232443380255,80.00437339729962,41.00572296576128,6.320552127564781,41.767706055222966,7.047767863815011,90.45184147995515,26.11657682339597,90.51077970840106,80.00863399262806,0.7536432991172651,0.9409931728174526,2.3476097691871627,3.2886029420046152,4.363606690136465,0.013964644048104364,25.0,11.815629783107909,9.169480358816257,9.0,25.0,3.0,444.78116882578666,482.83059318007463,415.44662194701,247.3356582088516,262.8486218233685,482.83930133119554
1740.0000000000002,40.286814028853726,14.708294325772895,90.43244779560536,79.88761265194908,41.02500639101365,6.339078940341153,41.78412558286213,7.06332912702959,90.37214168890557,26.117450309035064,90.43090785466147,79.89172262659889,0.7509936790865441,0.9364515532795038,2.3436579827434763,3.28010953602298,4.367692601637706,0.013938821144802004,25.0,11.831753509085331,9.193903695254109,9.0,25.0,3.0,444.7652855739358,482.71777326398393,415.53479246874485,247.3958976227154,262.8797624234067,482.7262306365869
1750.0000000000002,40.30850135004384,14.724224111146611,90.3647756821032,79.78273008223687,41.043862671592265,6.357189215241078,41.80014084398181,7.078502921722418,90.30465000686289,26.11789614647256,90.36324058449902,79.78681464603272,0.748523656885379,0.9321553420217181,2.3397701157027195,3.271925457724437,4.371171742706142,0.013913326998764224,25.0,11.847538717755924,9.217567377038733,9.0,25.0,3.0,444.74820721463135,482.6122456734675,415.6149457390584,247.44739559734637,262.90524404531413,482.62066109337394
1760.0000000000002,40.32959030747444,14.739003677991946,90.30820942984208,79.68895380360486,41.06217134842688,6.374767715809355,41.81566729616825,7.093209496550003,90.24826695126029,26.117928774204643,90.30667922163568,79.69293291598598,0.7462173964384324,0.9280994776395528,2.3359212890652823,3.264020766704835,4.374088278139113,0.01388812069488786,25.0,11.862890383085812,9.240319213093299,9.0,25.0,3.0,444.7304125769472,482.5138306724831,415.6869720910207,247.4913363830792,262.92547516350106,482.5220698906756
1770.0000000000002,40.35020905826828,14.752875353958984,90.26133248344078,79.60497159973033,41.080057516306525,6.391934992913433,41.83081637582439,7.1075547339444825,90.20157486716988,26.11760496209752,90.25980718257328,79.60887502214365,0.7440598421468391,0.9242639149879158,2.332121277666776,3.256385192654692,4.376509802301693,0.013863276551363247,25.0,11.87789630112718,9.262317284693095,9.0,25.0,3.0,444.71204677045216,482.4217804098385,415.7518332610868,247.5288832949443,262.94112294788937,482.4298928252245
1780.0000000000002,40.37045389018856,14.765980807955144,90.22323407384249,79.52981741932494,41.09762036504661,6.408786582147286,41.845688931154314,7.1216343732072565,90.1636620330579,26.116966174504,90.22171367685124,79.5336556567052,0.7420391520916929,0.9206465120427177,2.3283626974593656,3.2490092095020837,4.378487577567345,0.013838858653069214,25.0,11.89261730475448,9.283626703774756,9.0,25.0,3.0,444.6931513286351,482.3354085137564,415.80922054387383,247.5610466279581,262.9526313946398,482.3434114008925
1790.0000000000002,40.39037879515568,14.778422009013354,90.1930562977513,79.4626363141677,41.11491604725328,6.425376618814084,41.8603430868924,7.135503618969324,90.13366976463584,26.11604229953656,90.19154078400227,79.46641553970397,0.7401446924639357,0.9172413524095809,2.324641972912923,3.241883325322504,4.380066976539816,0.013814908105990774,25.0,11.907086549992812,9.304288687394717,9.0,25.0,3.0,444.67378687325527,482.2541634859143,415.85912521477127,247.5885905808962,262.96039314401526,482.26206692584447
1800.0000000000002,40.410014051977775,14.790269976281593,90.16996996183677,79.4026190787878,41.131976607314286,6.441736054034266,41.874812740333226,7.1491946954295145,90.11076819320648,26.114862236689987,90.16845929599936,79.4063434135312,0.7383663747880321,0.9140407047535068,2.3209578749727795,3.2349985797262866,4.3812918493952,0.013791454500078144,25.0,11.921322160894531,9.324331563826775,9.0,25.0,3.0,444.6540102524912,482.17754364620447,415.9016693540239,247.6121046123479,262.9647912491804,482.1853543282972
1810.0,40.42937531297053,14.801576892414689,90.15318588148632,79.34900620099711,41.14881908554377,6.457881417988688,41.88911651758176,7.1627253483540585,90.09416754850876,26.113454428567135,90.1516800155931,79.35267812638233,0.7366946785078261,0.9110357218267562,2.317310713088605,3.2283464349153617,4.382204092276561,0.013768519209002251,25.0,11.935333257987113,9.343776441612532,9.0,25.0,3.0,444.6338764411553,482.105091420617,415.9370665228419,247.63206015923228,262.9661959542848,482.11281332361744
1820.0,40.448469201784015,14.812384461352735,90.14196419080211,79.30109459881527,41.16545113016378,6.473820219901086,41.90326334810063,7.176104135414448,90.08312746068104,26.11184639793061,90.14046306609256,79.30471523711469,0.73512069166093,0.9082168899350774,2.3137016472124703,3.221918537147548,4.382842944969965,0.013746116796727586,25.0,11.949123545282076,9.362640595222215,9.0,25.0,3.0,444.6134412151716,482.0363944262064,415.96559760660654,247.64885176291688,262.964959086775,482.04402927979874
1830.0,40.46729687430067,14.822728474709834,90.13561972598984,79.2582405771535,41.18187458060273,6.489554394385493,41.91725604013856,7.1893338181402,90.07696233654013,26.110064329985164,90.1341232745751,79.26180999396973,0.7336361521259575,0.9055743147141192,2.3101323370229525,3.215706651737072,4.383244531255009,0.013724256459724807,25.0,11.962693613500164,9.380939653817393,9.0,25.0,3.0,444.59276160342046,481.971084379426,415.98759613934413,247.66282431638496,262.96141012950807,481.97863216432495
1840.0,40.485856183747806,14.832640985902742,90.13352404942107,79.21985967050608,41.19808766160167,6.505082410969351,41.93109348764068,7.202413455086685,90.07504337679008,26.108132786938427,90.13203219578688,79.22337714490156,0.7322334524097489,0.9030978967969708,2.3066047327124206,3.209702629509392,4.383441672797654,0.013702942991787582,25.0,11.976042308857757,9.398688840735415,9.0,25.0,3.0,444.57189515548,481.9088343552892,416.00343743885935,247.6742884308827,262.9558540506489,481.91629375058466
1850.0,40.50414297118537,14.842151247138132,90.13510499324065,79.18542447722541,41.21408630720359,6.520400546677138,41.94477201783356,7.21533967975398,90.07679811303785,26.106074548915327,90.13361765559753,79.18888872724352,0.7309056090319873,0.900777463449428,2.3031208939135617,3.2038983573629896,4.383463908022595,0.013682177255353888,25.0,11.989167533323098,9.415903503368723,9.0,25.0,3.0,444.5508989027796,481.84935533188315,416.0135276972901,247.6835279516471,262.9485705472261,481.8567240888885
1860.0,40.52215187028283,14.851286096947716,90.13984463561057,79.15446135962237,41.2298650003996,6.535503692703344,41.95828625950306,7.228107523729704,90.08170837771824,26.103910556162248,90.13836172710263,79.15787071901826,0.7296462184242235,0.8986028850034632,2.299682844281879,3.1982857292853426,4.3833376347684,0.013661956503187018,25.0,12.00206671364066,9.43259923025795,9.0,25.0,3.0,444.52982837821673,481.7923925281879,416.0182931307962,247.6908033056445,262.9398142785575,481.7996677635036
1870.0,40.53987685816796,14.860070140186563,90.1472765581362,79.12654671880205,41.24541735787015,6.550385915705533,41.971629758070655,7.2407109994204575,90.08930755556892,26.101659915659127,90.14579798791416,79.12989929824454,0.728449603008359,0.8965644169038967,2.296293067169826,3.1928574840737225,4.383086312200357,0.01364227828485011,25.0,12.014737088551726,9.448791772796199,9.0,25.0,3.0,444.5087367988892,481.73772183147383,416.01816984875694,247.69635297745896,262.9298156487729,481.7449002949364
1880.0,40.55731164503992,14.868525876684089,90.15698254706125,79.10130303740954,41.260736550251735,6.565040906854108,41.9847954234752,7.253143543539408,90.09917727922958,26.099339954172425,90.15550822123048,79.10459681366126,0.7273102938435182,0.894652209047321,2.292952934517903,3.187605143565224,4.3827306866786095,0.013623131921409974,25.0,12.02717591045041,9.46449691788888,9.0,25.0,3.0,444.4876744868992,481.685146459278,416.01359499751067,247.70039449812168,262.91878200601263,481.6922246816508
1890.0,40.574449965459245,14.876673779435125,90.16858922517517,79.0783949662867,41.27581562187983,6.579462303429409,41.997775874892746,7.265398387593053,90.11094405596643,26.096966293251914,90.16711904762457,79.08162790572567,0.7262236715319194,0.8928572202962097,2.2896648045984254,3.1825220248946358,4.38228902423591,0.01360451163282664,25.0,12.039380594088868,9.479730353957677,9.0,25.0,3.0,444.4666884029664,481.6344938030163,416.00499938281126,247.70312524029228,262.9068989902788,481.6414683020396
1900.0,40.59128584967534,14.884532372106548,90.18176475776448,79.05752551651777,41.290647788999934,6.59364380183996,42.01056376339847,7.277468720094987,90.124275968806,26.09455294285937,90.18029863089514,79.06069565163887,0.7251859772518874,0.891171334287212,2.286432147549194,3.1776034818364063,4.381777339211693,0.013586417828718,25.0,12.05134883852196,9.494507523729569,9.0,25.0,3.0,444.4458217182235,481.5856123988624,415.99280158426205,247.70472327150048,262.89433195519393,481.59247980683
1910.0,40.60781379164102,14.892118603236668,90.19621554799696,79.03843284481354,41.30522662829914,6.607579442442385,42.02315198176733,7.289347952232333,90.13887936771756,26.092112393924765,90.19475337334771,79.04153828023294,0.7241929815619248,0.8895858078776849,2.2832554365517175,3.1728412444294034,4.381209601874742,0.013568833116395503,25.0,12.063078690396708,9.50884355342356,9.0,25.0,3.0,444.4251140932285,481.53836992907594,415.9774038351839,247.7053485327413,262.8812274205685,481.5451270021263
1920.0,40.624028876716174,14.89944790009622,90.21168300578849,79.02088682424869,41.319546224310685,6.621263754703762,42.03553383002069,7.301029883753073,90.15449563461763,26.089655719852036,90.2102246846417,79.02392579546455,0.7232406139310865,0.8880921145347777,2.280134227362961,3.1682263418977388,4.380597937769601,0.013551735014315898,25.0,12.074568608093957,9.522753184134103,9.0,25.0,3.0,444.4046015005976,481.49265080167766,415.95918858472845,247.7051439952901,262.8677145493973,481.49929451807
1930.0,40.6399268720406,14.90653428412611,90.22794040675795,79.00468582651757,41.33360127715073,6.634691859228155,42.04770313949162,7.312508819338688,90.1708980385795,26.087192686107585,90.22648584053485,79.00765674135602,0.722325943069354,0.8866831993127569,2.2770703524982414,3.1637535518109985,4.379952820699437,0.01353511520124696,25.0,12.08581750653218,9.536250732278516,9.0,25.0,3.0,444.3843162266542,481.44835400318686,415.93851636020406,247.70423695869152,262.853906634068,481.4548816328828
1940.0,40.65550429992335,14.913390502820846,90.24478999866344,78.989653830652,41.34738719107169,6.64785955133317,42.059654377950075,7.323779666980272,90.1878888392078,26.08473185314932,90.24333908934553,78.99255529327398,0.7214466824726121,0.8853529091500807,2.2740664602534406,3.1594193694035213,4.379283245956932,0.013518971034560625,25.0,12.096824761635162,9.549350051414592,9.0,25.0,3.0,444.3642869353976,481.4053912503404,415.9157244046377,247.70274026258315,262.83990248239235,481.41180039531633
1950.0,40.67075846670417,14.9200281491311,90.26206024224355,78.9756377434257,41.360900116187445,6.660763339822721,42.071382704111755,7.334837988529274,90.20529652458886,26.082280676350248,90.260612892704,78.97846856509403,0.7206004914984293,0.8840951634588755,2.271123908670521,3.1552190721293965,4.378596891556899,0.013503293169366269,25.0,12.107590221873297,9.562064519315696,9.0,25.0,3.0,444.3445388021572,481.3636853632224,415.8911260126972,247.70075347284745,262.82578775189893,481.369973975656
1960.0,40.685687475309365,14.92645777637324,90.27960322019185,78.96250493054941,41.374136972329445,6.673400468685543,42.08288400319597,7.345680032348638,90.22297321781424,26.07984560314867,90.27815933451896,78.965264123547,0.7197845290031605,0.882903429966815,2.2682414505464616,3.151144880513277,4.3779002653437695,0.013488057842546048,25.0,12.11811420656852,9.574407024824495,9.0,25.0,3.0,444.3250936733163,481.3231688211326,415.8650101838061,247.69836402726045,262.8116362179697,481.32933519321807
1970.0,40.70029021621944,14.93268901018496,90.29729209728143,78.95014082136673,41.38709544917607,6.6857689161621465,42.09415489678076,7.356302741732748,90.24079213478285,26.077432170280304,90.29585158097356,78.95282760975897,0.7189969089502717,0.8817725248273491,2.265419917318136,3.1471924421454847,4.377198848796659,0.013473254777280862,25.0,12.12839749900212,9.586389972891709,9.0,25.0,3.0,444.3059702655174,481.283782390636,415.8376419143029,247.69564840445133,262.79751102460494,481.2898251729452
1980.0,40.714566352034645,14.938730637630613,90.31501900798112,78.93844695099978,41.39977400036351,6.697867388117913,42.1051927472938,7.366703758296752,90.25864546986519,26.0750450888624,90.31358176814598,78.94106076963395,0.7182360113035388,0.8806977755723353,2.2626601273920794,3.1433579029644148,4.3764972146961565,0.013458874782257808,25.0,12.138441315289183,9.598025275404268,9.0,25.0,3.0,444.2871843400431,481.24547404459673,415.8092626360979,247.69267309959105,262.7834657425542,481.251392244604
1990.0,40.728516282226096,14.944590703207156,90.33269284940329,78.92733895853678,41.41217181464454,6.709695289578804,42.11599563657073,7.376881400969011,90.27644218712943,26.07268833169644,90.33125879491382,78.92987944138896,0.7175001419337184,0.8796746071230989,2.259961900111592,3.139636507234691,4.375799144475606,0.013444903887247632,25.0,12.148247282739192,9.609324367585202,9.0,25.0,3.0,444.26874892975974,481.2081979062119,415.7800911305686,247.68949568532,262.7695454663244,481.2139908688703
2000.0,40.74214110871571,14.950276590359294,90.35023738732112,78.91674487114909,41.424288787605015,6.721252696886268,42.12656234467408,7.386834645290662,90.29410612484966,26.070365211038848,90.34880642893324,78.91921184835091,0.7167880477831551,0.8786991756050858,2.2573257533749125,3.136024928979998,4.375107730491508,0.013431333436738163,25.0,12.157817417121407,9.620298217277025,9.0,25.0,3.0,444.25067454067687,481.17191334708247,415.7503243631014,247.6861657293396,262.7557877662127,481.17758075005673
2010.0,40.755442592115976,14.955795096623888,90.36758948225544,78.90660353561992,41.43612548293149,6.732540319974135,42.136892317304856,7.396563092034398,90.31157422029428,26.06807845185972,90.36616153270359,78.90899701743501,0.7160981893617425,0.8777674712350721,2.2547506855266706,3.132518156761743,4.374425467481984,0.013418146850971752,25.0,12.167154084436618,9.630957341279329,9.0,25.0,3.0,444.23296936242866,481.136584207491,415.7201387784783,247.68272567151263,262.7422235799797,481.1421260343317
2020.0,40.76842310005412,14.9611524973771,90.38469749786451,78.8968632232603,41.44768308531314,6.743559456764785,42.14698562420496,7.406066927412496,90.32879491694524,26.065830259156545,90.38327247192291,78.89918339149517,0.7154295132093078,0.8768762614172898,2.252236673816721,3.129112935234011,4.373754335626003,0.013405334454062862,25.0,12.176259970039156,9.641311818541569,9.0,25.0,3.0,444.21563947628266,481.1021781173882,415.6896914373913,247.67921161425517,262.72887801744565,481.10759464325537
2030.0,40.78108555808017,14.966354608236712,90.4015198215375,78.88748035016289,41.45896335433984,6.754311948617499,42.156842916847566,7.415346882693826,90.34572668416493,26.06362237963413,90.40009763606577,78.88972754489532,0.7147809721327891,0.8760224954508814,2.2497832247654563,3.1258057202163374,4.373095874236056,0.013392884798910551,25.0,12.18513805065345,9.651371311965422,9.0,25.0,3.0,444.1986890562807,481.0686658934996,415.65912130291656,247.67565407048983,262.7157711036907,481.07395766295184
2040.0,40.79343339784235,14.97140683934498,90.41802353737584,78.87841834236156,41.46996857528062,6.764800132898984,42.1664653827395,7.4244041907082305,90.36233668936676,26.06145615860345,90.41660411134643,78.88059304895444,0.7141516338940747,0.8752034291432959,2.2473897733830457,3.1225932025263416,4.372451247502845,0.013380786983226863,25.0,12.193791562758063,9.66114508888063,9.0,25.0,3.0,444.1821205628215,481.0360210203832,415.6285505748568,247.6720786423612,262.70291844985564,481.0411888256039
2050.0000000000005,40.80547050146974,14.976314236921723,90.43418327161793,78.86964666938614,41.480701506785145,6.775026792717938,42.17585469720152,7.433240540054611,90.37859964266335,26.059332591050065,90.4327665261252,78.8717495045442,0.7135406674941748,0.8744166004911792,2.245055689141139,3.1194722896323186,4.371821301492651,0.013369030631970397,25.0,12.20222396818184,9.670642030771603,9.0,25.0,3.0,444.1659349230146,481.0042192341848,415.5980858680065,247.66850660798417,262.6903318411207,481.0092640915757
2060.0000000000005,40.81720114966865,14.981081529213782,90.44998009915501,78.8611399337779,41.49116533011176,6.784995108206772,42.18501297451706,7.441858028789965,90.3944967028403,26.057252368645266,90.44856595741273,78.86317163229363,0.7129473083528132,0.8736597762602347,2.2427802146791063,3.116439990939341,4.37120661573088,0.013357605463836554,25.0,12.210438925836002,9.679870657624804,9.0,25.0,3.0,444.1501317114274,480.973238135996,415.567819580588,247.66495549682296,262.67801978730944,480.9781612638896
2070.0000000000005,40.828629976315995,14.985713156391114,90.46540059648959,78.85287707450156,41.501363604363526,6.794708643896115,42.193942725332,7.450259124069816,90.4100145298656,26.055215920858416,90.46398898381841,78.85483847965446,0.7123708557028743,0.8729309387705054,2.240562499674269,3.1134934384447748,4.370607547346651,0.013346501430742171,25.0,12.218440261052251,9.688839152569471,9.0,25.0,3.0,444.1347092909248,480.9430568432156,415.53783111418613,247.6614395893343,262.6659880003449,480.947859645742
2080.0000000000005,40.83976191869839,14.990213249682824,90.48043601422305,78.84484063788318,41.511300218624,6.804171279764603,42.202646810157546,7.45844661818677,90.42514445690217,26.053223453499296,90.47902685802745,78.84673269625068,0.7118106723691726,0.8722282756764944,2.2384016381391527,3.1106299138156475,4.3700242698838805,0.013335708881507776,25.0,12.22623193864473,9.697555372743352,9.0,25.0,3.0,444.1196648768709,480.91365562881833,415.5081879910246,247.6579703514452,262.6542398190024,480.9183396872236
2090.0000000000005,40.85060217859077,14.994585763954149,90.4950815616876,78.83701629908461,41.5209793531072,6.813387124550616,42.2111284020587,7.466423593307922,90.43988177469785,26.051274979708467,90.49367479142649,78.83884002789966,0.7112661806088453,0.8715501633464171,2.2362966924087506,3.1078468557551675,4.369456808834696,0.013325218619687816,25.0,12.233818041458392,9.706026868231843,9.0,25.0,3.0,444.10499483923695,480.88501586623215,415.4789472514393,247.65455680544284,262.64277656803984,480.88958288368
2100.0000000000005,40.861156171426565,14.998834484393512,90.50933570911475,78.82939232182707,41.53040542886102,6.822360510245517,42.21939093742072,7.474193375052778,90.45422503347649,26.049370349437936,90.50793125626643,78.8311488059811,0.71073683896598,0.8708951314806355,2.2342466465064312,3.105141777987067,4.3689050683015145,0.013315021585106088,25.0,12.241202744510076,9.714260896070357,9.0,25.0,3.0,444.09069481642814,480.85711985084765,415.45015630113767,247.65120590321916,262.63159790454307,480.86157164736153
2110.0000000000005,40.87142949204524,15.002963029307864,90.52319961953283,78.82195907056028,41.53958307317212,6.831095959355025,42.227438081218025,7.48175952020199,90.46817547465184,26.04750927680845,90.52179741755549,78.82364945366487,0.7102221543187761,0.8702618653921198,2.232250474430622,3.102512339822741,4.368368856077966,0.013305109192192572,25.0,12.248390291967953,9.722264444575272,9.0,25.0,3.0,444.076759788991,480.82995057350087,415.4218541181341,247.64792290225915,262.62070211045983,480.8342890708397
2120.0000000000005,40.88142786395136,15.006974858567162,90.53667665259651,78.81470864992082,41.54851707076164,6.83959813846144,42.23527368149078,7.489125753045755,90.48173653435697,26.04569136505063,90.5352766368814,78.81633412408324,0.7097216636957728,0.8696491762941851,2.2303071066200224,3.0999562829142078,4.367847906419587,0.013295473076185154,25.0,12.255384966016775,9.730044234406703,9.0,25.0,3.0,444.0631841966866,480.8034916335103,415.39407210319655,247.64471156220552,262.61008635077263,480.8077188378408
2130.0000000000005,40.891157131020655,15.010873301800244,90.54977195025656,78.80763454289377,41.55721235222285,6.84787184727287,42.24290175447131,7.496295928515792,90.49491342923713,26.04391612245155,90.54837405808473,78.80919634137102,0.7092349318713917,0.8690559898177405,2.228415442303628,3.097471432121369,4.367341896074353,0.013286105124923016,25.0,12.262191086913845,9.73760674985914,9.0,25.0,3.0,444.0499620027404,480.77772706313453,415.36683488319056,247.64157444374032,262.5997468728519,480.78184505256536
2140.0000000000005,40.900623208742125,15.014661561198636,90.5624920638686,78.80073136028113,41.5656739469487,6.855921973908778,42.25032643962992,7.503274013373642,90.50771278331443,26.04218298203801,90.5610962343612,78.80223074774243,0.7087615560940072,0.8684813423654646,2.2265743847482797,3.095055727113744,4.366850459794448,0.013276997628380085,25.0,12.2688129856283,9.744958245157475,9.0,25.0,3.0,444.0370867977017,480.75264129678874,415.3401612561918,247.63851310729908,262.5896792027308,480.75665220483035
2150.0000000000005,40.90983206049884,15.018342725872571,90.57484463497194,78.79399459682811,41.57390695830296,6.863753471387668,42.25755197419552,7.510064062326022,90.5201423087783,26.040491315473503,90.57345080904152,78.79543286176573,0.7083011482455017,0.8679243521643111,2.2247828010884736,3.092707153252785,4.366373202858105,0.01326814299694711,25.0,12.275254991581846,9.752104758657879,9.0,25.0,3.0,444.02455187201184,480.7282190949108,415.31406487875455,247.63552828170572,262.57987830296173,480.732125097563
2160.0000000000005,40.91878966989287,15.021919780142184,90.58683812087219,78.78742043393453,41.58191653564998,6.871371331151296,42.26458266516769,7.516670191793821,90.5322105315239,26.038840446614305,90.58544624117225,78.78879888166499,0.7078533451236099,0.8673842251232668,2.2230395688217164,3.090423793944983,4.365909711714809,0.0132595339980627,25.0,12.281521419483852,9.759052122929743,9.0,25.0,3.0,444.01235028648335,480.7044454994932,415.2885549221925,247.63262001931312,262.57033871330646,480.70824880331793
2170.0000000000005,40.927502020155714,15.025395613050192,90.59848156769017,78.781005574684,41.58970785316431,6.878780563058172,42.27142286786981,7.5230965598487956,90.54392656420467,26.037229662516207,90.59709157856497,78.78232552145931,0.7074178002652824,0.8668602383576237,2.2213435624505284,3.0882038008081523,4.3654595624397246,0.01325116363873542,25.0,12.28761655648742,9.765805975122705,9.0,25.0,3.0,444.0004749305088,480.68130579433614,415.26363667555455,247.62978782946823,262.56105466596864,480.68500862640633
2180.0000000000005,40.93597507519952,15.028773025267183,90.60978442315923,78.7747471094172,41.597286090075016,6.885986176757967,42.27807696564675,7.529347347239251,90.55529991904888,26.035658222663077,90.60839627059414,78.77600987661914,0.7069941804943419,0.8663517294173205,2.219693653873461,3.0860453832907826,4.365022327528874,0.013243025129734165,25.0,12.293544651815466,9.77237176915088,9.0,25.0,3.0,443.98891857259457,480.6587854751636,415.2393121350332,247.62703079233228,262.55202018096264,480.662390073138
2190.0000000000005,40.94421476080626,15.032054735327163,90.62075637456724,78.76864240739097,41.60465641146296,6.892993163603876,42.28454935065212,7.535426739452873,90.56634034581384,26.03412536717599,90.61937000613891,78.76984931686508,0.7065821671072677,0.8658580931092857,2.2180887244905287,3.083946817599815,4.364597581376032,0.013235111930635252,25.0,12.299309907545762,9.77875478234256,9.0,25.0,3.0,443.9776739095423,480.6368702374373,415.21558044047777,247.6243476563916,262.5432291490056,480.6403788415666
2200.0000000000005,40.9522269511542,15.035243384822875,90.63140722247337,78.76268902801263,41.61182395396503,6.899806483240866,42.29084440888994,7.541338912785421,90.5770577055434,26.032630323443986,90.63002258730134,78.76384139772915,0.7061814489175119,0.8653787676990026,2.216527651525825,3.0819064192248278,4.364184904529856,0.01322741763795182,25.0,12.304916471432476,9.784960125455596,9.0,25.0,3.0,443.96673360302754,480.6155459596537,415.1924383368871,247.62173691998984,262.5346753967041,480.6189608053349
2210.0000000000005,40.9600174552544,15.038341542888476,90.64174677400295,78.75688465146867,41.618793811482895,6.906431050204104,42.296966505358434,7.54708802051266,90.58746186391069,26.03117231148059,90.64036382270177,78.75798379158942,0.7057917326598674,0.864913243262471,2.215009347182412,3.079922590444883,4.363783886838397,0.013219936193549556,25.0,12.310368430999858,9.790992751356953,9.0,25.0,3.0,443.95609031521224,480.5947986988796,415.1698805601301,247.61919689925216,262.52635274054563,480.59812200989666
2220.0000000000005,40.96759200481701,15.041351709373489,90.65178475557117,78.7512270236935,41.625571022411286,6.912871721966781,42.30291997077708,7.55267818055455,90.59756260398633,26.02975054872388,90.65040344020392,78.75227423316403,0.7054127294526884,0.8644610414549468,2.2135327214176104,3.0779937628725573,4.363394129931129,0.013212661641701946,25.0,12.31566980900834,9.796857461757838,9.0,25.0,3.0,443.94573673922656,480.5746146901354,415.1479001569693,247.6167257847115,262.51825503225854,480.5778486727812
2230.0000000000005,40.974956245358015,15.044276318318111,90.66153074547452,78.74571391392726,41.63216056008081,6.919133290045465,42.30870909148084,7.5581134661177884,90.607369558884,26.02836425389671,90.66015101950742,78.74671047784892,0.7050441592401769,0.8640217169717325,2.2120967009826944,3.0761184179544268,4.363015248959082,0.013205588220069168,25.0,12.320824557488947,9.80255891411963,9.0,25.0,3.0,443.93566562359433,480.5549803461684,415.12648881872263,247.61432168777543,262.51037619410994,480.5581271847
2240.0000000000005,40.98211572866751,15.047117740511284,90.67099412369129,78.74034308430925,41.63856732450584,6.92522047234587,42.314338100689525,7.563397897630465,90.616892161618,26.027012650063,90.66961594194946,78.74129027149473,0.7046857525993964,0.863594856521782,2.2107002389937493,3.074295095515532,4.362646873695521,0.013198710398729172,25.0,12.325836552949454,9.808101627889698,9.0,25.0,3.0,443.9258697923189,480.53588225951927,415.10563714974467,247.61198267827405,262.5027102454927,480.5389441119156
2250.0000000000005,40.989075906106784,15.049878285792545,90.68018403236265,78.73511226820318,41.64479613501332,6.931137906344759,42.319811170502874,7.568535435359024,90.6261396056437,26.02569496705217,90.67880735098765,78.7360113290578,0.7043372391333662,0.8631800620361102,2.2093422814242007,3.0725223434603115,4.362288649171552,0.013192022665930074,25.0,12.330709594921244,9.813489990359072,9.0,25.0,3.0,443.9163421628609,480.5173072081224,415.0853348794686,247.60970681448023,262.49525132389743,480.5202862024
2260.0000000000005,40.99584212290494,15.052560204771853,90.6891093467914,78.73001915573985,41.65085172393595,6.93689014328038,42.325132405083,7.573529973139386,90.63512081591038,26.024410443525767,90.68773412319949,78.73087132064046,0.7039983666318087,0.8627769716504262,2.2080218298410115,3.0707988014914376,4.361940236002658,0.01318551988877928,25.0,12.335447403391925,9.818728261749241,9.0,25.0,3.0,443.90707576108247,480.4992421620655,415.0655710646794,247.60749216708416,262.4879937008172,480.5021403934376
2270.0000000000005,41.00241961379458,15.055165690350693,90.69777865546459,78.7250613850271,41.656738731645376,6.942481643613405,42.33030583516318,7.578385333351661,90.64384442894024,26.02315832862945,90.69640484830668,78.72586786287756,0.7036688796712411,0.8623852313119261,2.206737876348563,3.069123107660489,4.361601310398157,0.013179196912959976,25.0,12.340053616975922,9.823820579949425,9.0,25.0,3.0,443.8980637331261,480.48167429044554,415.0463342611994,247.6053368375604,262.4809317933408,480.484493818784
