time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.00881350407604,15.05769688101384,90.706200254904,78.72023653633715,41.66246170653472,6.947916777183991,42.33533541700569,7.583105266067775,90.65231878777395,26.021937882266517,90.7048278240278,78.72099851359756,0.7033485376095208,0.8620045148773864,2.205489461499514,3.067493976376901,4.361271563601213,0.01317304889885306,25.0,12.344531794741386,9.828770968481136,9.0,25.0,3.0,443.8892993491981,480.4645909576181,415.02761266230186,247.6032389706852,262.47406016614866,480.46733380571976
2290.0000000000005,41.015028799575866,15.060155858643668,90.71438213152041,78.71554213533312,41.66802509520913,6.953199814064249,42.3402250228665,7.587693440225791,90.66055192381592,26.02074837748887,90.71301103793223,78.71626077487099,0.7030370931633981,0.8616344962789203,2.204275608690671,3.065910104969592,4.360950702009432,0.013167070919816264,25.0,12.348885410535104,9.833583334839602,9.0,25.0,3.0,443.8807760207326,480.4479797485069,415.0093942403077,247.60119676692224,262.46737354481127,480.4506479000655
2300.0000000000005,41.021070391079725,15.062544652557849,90.72233196953722,78.71097565290012,41.67343324566062,6.958334927737155,42.34497844290375,7.592153445541043,90.66855156486889,26.019589099865694,90.72096217536624,78.71165209341825,0.7027343184271634,0.8612748801361351,2.203095406215144,3.064370286351279,4.3606384461340255,0.013161258446967678,25.0,12.353117858009456,9.838261479451033,9.0,25.0,3.0,443.8724872985573,480.4318284606216,414.9916668220839,247.59920848746833,262.46086681031403,480.43442385917575
2310.0000000000005,41.0269430526908,15.064865239888263,90.73005715215716,78.7065345100699,41.67869040535509,6.9633261934376955,42.34959938318553,7.596488790751722,90.67632513633303,26.0184593484758,90.72868862062103,78.70716986597569,0.7024399800019853,0.8609253696640639,2.2019479305244345,3.0628733001884982,4.360334530189813,0.013155606881898431,25.0,12.357232446514388,9.842809096855376,9.0,25.0,3.0,443.864426877221,480.4161251118428,414.97441821129206,247.5972724595273,262.4545350012399,480.4186496604775
2320.0000000000005,41.032651441225696,15.067119546513254,90.73756476865007,78.70221608583239,41.683800720021885,6.968177587154798,42.35409146384665,7.600702902000819,90.68387976834944,26.017358435949745,90.73619746402115,78.7028114466832,0.7021538571441189,0.8605856879417454,2.200832303442605,3.0614179913843502,4.360038701255736,0.013150111893692012,25.0,12.361232402876452,9.847229780185044,9.0,25.0,3.0,443.856588598148,480.4008579468484,414.9576362542208,247.59538707835452,262.44837331078446,480.4033135071828
2330.0000000000005,41.03820009652858,15.0693094480755,90.74486162156296,78.69801772372153,41.68876823346238,6.972892985595024,42.358458218389856,7.604799122287715,90.69122230306115,26.016285688531696,90.74349550913638,78.69857415408806,0.7018757262401227,0.8602555580806083,2.1997476437319623,3.0600032018125707,4.359750718556257,0.013144769125715688,25.0,12.365120872378611,9.851527024160193,9.0,25.0,3.0,443.8489664510405,480.3860154413081,414.94130889278046,247.59355080789337,262.442377083964,480.3884038331963
2340.0000000000005,41.043593449359406,15.071436773979372,90.75195424657991,78.69393673533118,41.69359689418358,6.977476172618196,42.36270309906387,7.608780716615115,90.69835931457933,26.01524044487917,90.75058929264303,78.69445527471356,0.7016054084980797,0.8599347608946174,2.198693216430771,3.058627977325388,4.359470352249657,0.013139575085724546,25.0,12.368900924624938,9.855704233686026,9.0,25.0,3.0,443.8415545648471,480.371586287477,414.92542419439,247.591762178216,262.4365418062427,480.373909288796
2350.0000000000005,41.0488357949131,15.073503296048557,90.75884888294962,78.68997042315931,41.69829053142586,6.981930816617648,42.3668294554761,7.612650852027171,90.70529707922957,26.014222060887615,90.75748505475092,78.69045208633418,0.7013425968389873,0.8596229222087488,2.197667891619635,3.057290813828384,4.359197384570483,0.013134523903632,25.0,12.372575535326687,9.859764705224393,9.0,25.0,3.0,443.834347242919,480.3575594648396,414.9099704607918,247.5900197915537,262.43086312888204,480.3598188120207
2360.0000000000005,41.053931334577136,15.075510747853514,90.76555154759981,78.68611607116469,41.702852892076784,6.986260505684356,42.37084056659406,7.616412627720251,90.71204165004154,26.013229902636965,90.76418881331944,78.68656184790359,0.7010871847815228,0.8593199151585287,2.1966711731865685,3.0559910883450967,4.358931606056135,0.013129613483960328,25.0,12.37614761566067,9.86371166095506,9.0,25.0,3.0,443.82733891076,480.3439241463501,414.89493616141743,247.58832230944748,262.4253368199724,480.34612153384256
2370.0000000000005,41.058884152371135,15.077460813460108,90.77206800400904,78.68237095875605,41.70728761946958,6.990468727603968,42.37473962194321,7.620069057495982,90.71859882545697,26.012263350120406,90.77070633273303,78.68278181442865,0.7008389403533435,0.8590254603630718,2.1957021781194284,3.0547276384825004,4.3586728170988795,0.01312483940044938,25.0,12.379619996008046,9.867548231600495,9.0,25.0,3.0,443.8205241453332,480.33066975560456,414.88031000997137,247.5866684554508,262.4199587868292,480.33280683684393
2380.0000000000005,41.06369822215286,15.079355131277056,90.77840378657642,78.67873237080869,41.711598259558095,6.99455887583315,42.37852972675614,7.623623074676858,90.72497417378032,26.01132179661369,90.77704314826896,78.67910924653587,0.7005976672441098,0.8587393229351428,2.1947601409987096,3.0534994639338526,4.358420826528272,0.013120197910084229,25.0,12.38299543109207,9.8712774630622,9.0,25.0,3.0,443.8138976671193,480.31778595865813,414.86608097522094,247.58505701202225,262.4147250650842,480.3198643462685
2390.0000000000005,41.06837740991432,15.081195295000157,90.78456421226976,78.67519760385731,41.71578826279013,6.998534251386957,42.38221390342319,7.627077533548174,90.7311730448683,26.01040464816504,90.78320457774714,78.67554141684082,0.7003631777507214,0.858461279049544,2.193844329026492,3.052305608076036,4.358175451026404,0.013115685444458873,25.0,12.38627660165264,9.87490231895788,9.0,25.0,3.0,443.80745433726656,480.3052626627334,414.85223829089415,247.58348681642593,262.40963181263686,480.3072839290481
2400.0000000000005,41.07292547618438,15.082982854571412,90.79055439274654,78.67176397244657,41.719860986104926,7.002398064838644,42.3857950930842,7.630435210927714,90.73720058228861,26.0095113233603,90.78919573365224,78.67207561646086,0.7001352814739763,0.8581911018602528,2.192954006393964,3.0511451082542167,4.3579365145414775,0.013111298396192364,25.0,12.389466116167569,9.878425683007377,9.0,25.0,3.0,443.80118915452925,480.29309001469767,414.83877146227434,247.58195675727015,262.404675304308,480.2950556925401
2410.0000000000005,41.077346078291114,15.084719317117449,90.79637924579562,78.66842881546688,41.7238196948295,7.006153438217609,42.3892761571556,7.633698807671693,90.74306173479523,26.008641253064585,90.79502153457604,78.66870916115028,0.6999138006253729,0.8579285800771822,2.1920884819743685,3.050017062051551,4.357703847711477,0.013107033403676072,25.0,12.392566512451197,9.88185036116579,9.0,25.0,3.0,443.7950972524462,480.2812584001882,414.8256702701876,247.58046577108536,262.39985192668416,480.2831699833295
2420.0000000000005,41.08164277277295,15.086406147863729,90.80204350644803,78.66518950148583,41.72766756472935,7.009803407049161,42.39265987901789,7.636870950326397,90.7487612674733,26.007793880123305,90.80068671632925,78.66543939691313,0.6996985579742588,0.8576735030531203,2.1912470713299377,3.0489205743830574,4.357477287376694,0.013102887123808228,25.0,12.395580259330814,9.885179083731543,9.0,25.0,3.0,443.7891738961744,480.2697584413791,414.81292477189646,247.5790128389764,262.3951581730498,480.2716173854644
2430.0000000000005,41.08581903528111,15.08804477515912,90.80755175359971,78.66204342911085,41.73140770078288,7.013350938250596,42.395948980595165,7.639954206736149,90.75430378840744,26.00696865913403,90.80619585856509,78.66226370894475,0.6994893801565084,0.8574256654809811,2.1904291050421056,3.0478547705230867,4.3572566746347725,0.01309885628948452,25.0,12.398509769762711,9.888414517996182,9.0,25.0,3.0,443.7834144504813,480.258580969858,414.8005252028592,247.57759698426847,262.3905906330459,480.2603887079581
2440.0000000000005,41.08987821344565,15.089636560781344,90.8129084169406,78.65898803579539,41.73504309320255,7.016798888562732,42.39914608532582,7.642951051393823,90.7596937555412,26.006165056490204,90.8115533917072,78.65917949476056,0.6992861046663791,0.8571848761101986,2.18963395498426,3.0468188310944586,4.357041861353814,0.013094937859162223,25.0,12.401357368428933,9.891559232127975,9.0,25.0,3.0,443.77781442583534,480.2477170346745,414.7884620668896,247.57621726404597,262.38614599021963,480.2494749320734
2450.0000000000005,41.09382356753246,15.091182856341392,90.8181176969154,78.65602082635041,41.7385766519901,7.020150042411899,42.40225374171646,7.645863887583402,90.76493539687633,26.00538254735972,90.81676351691569,78.65618424880365,0.6990885569715883,0.8569509240532593,2.1888609577501383,3.0458118818033975,4.356832695127611,0.013091128534956562,25.0,12.404125323106255,9.89461574245712,9.0,25.0,3.0,443.7723694914624,480.23715803584497,414.7767264340173,247.57487275842803,262.3818210398401,480.23886744036
2460.0000000000005,41.097658278569114,15.092684966283514,90.82318369083087,78.65313930108134,41.74201121905356,7.023407116057456,42.40527444201352,7.648695064936874,90.77003283641267,26.0046206221964,90.82183033219054,78.6532754506494,0.6988965817379555,0.8567236251189044,2.188109516495448,3.044833141614352,4.356629036649062,0.013087425415359656,25.0,12.406815845595816,9.897586500030172,9.0,25.0,3.0,443.7670753958053,480.22689546904536,414.76530940999993,247.5735625957304,262.37761266569294,480.2285576933506
2470.0000000000005,41.1013854368104,15.094144160366398,90.82811036943615,78.65034104219183,41.74534955510585,7.026572744149802,42.40821060713976,7.651446865366893,90.77499007083443,26.003878780175512,90.82675780895464,78.65045066117528,0.6987100292052898,0.8565028011489039,2.1873790534765827,3.0438818546254867,4.356430747226552,0.013083825691690056,25.0,12.409431085656196,9.900473886039777,9.0,25.0,3.0,443.76192801156685,480.2169210978464,414.75420236926414,247.57228593133303,262.3735178270164,480.2185374184248
2480.0000000000005,41.10500804569647,15.095561673488136,90.83290157318687,78.64762368332333,41.74859434344819,7.0296494868708805,42.41106459030864,7.654121506505079,90.77981096578466,26.00315653091729,90.83154978831804,78.64770749424684,0.6985287415706377,0.8562882638548756,2.18666896937235,3.042957233227225,4.356237692360596,0.013080326406621825,25.0,12.4119731333069,9.903280216384756,9.0,25.0,3.0,443.7569233274581,480.2072269060869,414.7433969345821,247.57104194920765,262.36953356511856,480.20879856584554
2490.0000000000005,41.10852902522959,15.09693870537552,90.83756102083507,78.64498491008646,41.75174819297304,7.032639832843643,42.41383867962086,7.656721144183677,90.78449926448492,26.002453394339568,90.83620998966894,78.64504361615207,0.6983525711742975,0.8560798369745906,2.1859786999686768,3.042058536943268,4.356049741218779,0.013076924793515307,25.0,12.414444021253644,9.906007744567662,9.0,25.0,3.0,443.75205744088765,480.19780509,414.73288497368105,247.56982986054945,262.3656569997012,480.1993332990136
2500.0000000000005,41.11195121360298,15.098276421104911,90.84209231495844,78.64242246162449,41.754813639593856,7.03554620054615,42.41653509928132,7.659247873620984,90.7890585932812,26.001768900569743,90.84074201620258,78.64245674736348,0.6981813820385954,0.8558773581936648,2.1853077208076024,3.0411850790012678,4.355866766486121,0.013073618304769788,25.0,12.416845726067947,9.908658662810865,9.0,25.0,3.0,443.74732655564605,480.18864805530853,414.7226585915191,247.56864890084964,262.36188532648083,480.1901339919054
2510.0000000000005,41.11527736965233,15.09957595211256,90.84649894806621,78.63993413160097,41.75779314842175,7.03837094043064,42.41915601149453,7.661703731240891,90.7934924677736,26.001102589686923,90.8451493610288,78.63994466321486,0.6980150268328889,0.8556806509359851,2.18465547488005,3.040336125816036,4.355688644141353,0.013070404179928512,25.0,12.419180169821573,9.911235103724096,9.0,25.0,3.0,443.74272697872334,480.17974841271536,414.7127101209688,247.567498327526,262.3582158141056,480.1811932240324
2520.0000000000005,41.118510175073794,15.100838397080112,90.85078430799852,78.63751776860676,41.7606891157389,7.041116336846699,42.4217035181866,7.664090696326582,90.797804298236,26.000454011579336,90.84943541257113,78.63750519461064,0.6978533693399931,0.8554895519340167,2.1840214428087994,3.039510994742816,4.355515253322466,0.013067279866127136,25.0,12.421449221564387,9.913739141805648,9.0,25.0,3.0,443.7382551173948,480.1710989731409,414.70303211466575,247.56637741806009,262.3546458016308,480.1725037762049
2530.0000000000005,41.12165223668702,15.102064822879813,90.85495168307469,78.63517127678926,41.76350387101554,7.043784610003286,42.42417966276935,7.666410692712247,90.8019973947842,25.999822725759657,90.85360345971559,78.63513622824888,0.6976962852715886,0.8553039122560291,2.183405145198439,3.038709057454468,4.355346476112604,0.013064243032868765,25.0,12.423654698831912,9.916172794988425,9.0,25.0,3.0,443.7339074763164,480.16269274358905,414.6936173364536,247.56528546868773,262.35117269600084,480.16405862569974
2540.0000000000005,41.12470608843664,15.103256265418167,90.85900426651315,78.63289261559724,41.76623967869414,7.04637791770648,42.42658643170073,7.668665590281423,90.80607497181437,25.999208301182705,90.85765669623181,78.63283570685859,0.6975436398928749,0.8551235699076326,2.182806072518888,3.03792964242652,4.355182197479529,0.013061291153066342,25.0,12.425798368980054,9.918538026006727,9.0,25.0,3.0,443.7296806549442,480.15452292226627,414.6844587543084,247.56422179316849,262.34779396981395,480.15585094221507
2550.0000000000005,41.127674193652986,15.104413730581712,90.86294516093976,78.63067979994554,41.76889874020687,7.048898357316546,42.42892575625337,7.6708572066578995,90.81004015253075,25.998610316086054,90.86159822528103,78.63060162881054,0.6973953090686621,0.8549483756519057,2.182223750790313,3.03717212644222,4.355022305065712,0.013058421896680671,25.0,12.427881950696984,9.920836743974974,9.0,25.0,3.0,443.7255713446365,480.14658289430594,414.6755495323631,247.56318572177008,262.3445071590887,480.1478740826648
2560.0000000000005,41.1305589468805,15.105538194995065,90.86677738200528,78.62853089959242,41.77148319560112,7.051347967330571,42.43119951393003,7.6729873085648705,90.81389597257974,25.998028357855503,90.86543106303421,78.62843204785382,0.6972511691753905,0.8547781806842536,2.1816577099255583,3.036435890609812,4.354866689145715,0.01305563294189876,25.0,12.429907115328716,9.92307080569475,9.0,25.0,3.0,443.7215763262759,480.13886622708105,414.66688302348933,247.56217660025052,262.34130986144675,480.14012158709687
2570.0000000000005,41.13336267590394,15.106630606901376,90.87050386189539,78.62644403850116,41.77399512534873,7.053728729136651,42.43340953004192,7.675057613333821,90.8176453835776,25.997462022815167,90.8691581421828,78.62632507244534,0.6971111058387025,0.8546128473868997,2.181107510935344,3.035720358322244,4.35471524251494,0.0130529221386241,25.0,12.43187548831952,9.925242017057885,9.0,25.0,3.0,443.7176924677215,480.1313666655964,414.6584527608955,247.56119378917737,262.33819973415393,480.1325871740332
2580.0000000000005,41.136087643737575,15.107691887012493,90.87412745281112,78.62441739429853,41.776436552136325,7.05604256874858,42.4355575793112,7.677069790435041,90.82129125660657,25.996910916181378,90.87278231541936,78.62427886500164,0.6969750023937198,0.854452235127483,2.1805727097917047,3.035024944919188,4.354567860390362,0.013050287292300029,25.0,12.433788650059284,9.927352134340195,9.0,25.0,3.0,443.71391672124986,480.1240781280664,414.65025245745215,247.56023666306484,262.3351744925751,480.1252647356959
2590.0000000000005,41.13873605041004,15.108722929247053,90.87765092994921,78.62244919725582,41.77880944244848,7.058291358341478,42.43764538724163,7.679025462788901,90.82483638521171,25.996374651820872,90.87630635841828,78.62229164110477,0.6968427464345415,0.854296208358512,2.180052877804396,3.034349086162908,4.354424440361083,0.013047726286630302,25.0,12.435648137360886,9.92940286552772,9.0,25.0,3.0,443.71024612125,480.1169947011904,414.6422759960709,247.5593046098421,262.3322319083144,480.118148333672
2600.0000000000005,41.14131003792441,15.109724602822382,90.88107699793865,78.62053772669742,41.78111571100392,7.060476920489521,42.43967463401282,7.680926210439453,90.82828349187841,25.995852851486855,90.87973297627346,78.62036166566327,0.6967142335107458,0.8541446411722567,2.1795476129794547,3.0336922541517115,4.354284882145904,0.013045237152695515,25.0,12.437455446914896,9.931395874080124,9.0,25.0,3.0,443.70667777768665,480.11011062738606,414.6345174147502,247.5583970293804,262.32936980445623,480.11123218571777
2610.0000000000005,41.14381168276902,15.110697749286487,90.88440828264775,78.61868131807313,41.78335721404586,7.062601021838816,42.44164694857523,7.682773565047967,90.8316352197784,25.995345146631397,90.88306479530337,78.61848726013972,0.6965893598259693,0.853997408357088,2.1790565174205727,3.0330539257776614,4.3541490879726,0.013042817932321303,25.0,12.439212029979387,9.933332772937431,9.0,25.0,3.0,443.7032088864704,480.1034203256688,414.6269709273525,247.5575133356253,262.32658606404647,480.1045106869083
2620.0000000000005,41.1462430024954,15.111643185135732,90.88764733838984,78.61687835649269,41.78553575523132,7.064665378719269,42.44356391382851,7.684569014767136,90.83489414003144,25.994851177068767,90.88630437026032,78.61666679599665,0.6964679998067524,0.8538543579424842,2.1785791269614125,3.0324334849038967,4.354016962366254,0.013040466258376423,25.0,12.440919296950367,9.93521512959785,9.0,25.0,3.0,443.69983672049966,480.09691837314296,414.61963090314794,247.5566529546392,262.3238786232977,480.0979783909807
2630.0000000000005,41.14860596609088,15.112561706301731,90.89079666228209,78.61512727003509,41.78765309489776,7.066671665953436,42.44542707475323,7.686314011878606,90.83806276614688,25.994370589383323,90.88945419868712,78.61489868809969,0.6963500816756589,0.8537154038197187,2.178115147163405,3.0318305509831243,4.353888411540776,0.013038180769312511,25.0,12.442578624615692,9.937044474132392,9.0,25.0,3.0,443.6965586161155,480.0905994785469,414.61249184031885,247.55581532223007,262.32124546138186,480.0916299840352
2640.0000000000005,41.15090248436725,15.113454084083171,90.89385868113213,78.61342653613144,41.789710941470474,7.068621508740705,42.44723793086337,7.688009965745095,90.8411435408346,25.993903038793576,90.89251670780632,78.61318140090395,0.6962354952278467,0.8535804127384726,2.177664165196828,3.0312445779353,4.353763344029608,0.013035959383015544,25.0,12.444191349355435,9.938822291562758,9.0,25.0,3.0,443.69337198592586,480.08445850712593,414.6055483894252,247.5549998863292,262.31868461086094,480.08546030907706
2650.0000000000005,41.153134415068855,15.114321067373112,90.89683575856736,78.61177467818266,41.79171095602177,7.070516487003204,42.44899794020351,7.689658246573232,90.84413884317529,25.993448188442077,90.89549426164761,78.61151344530691,0.6961241521048698,0.8534492781854593,2.1772258382009806,3.0306751163864405,4.353641670415531,0.013033800425231468,25.0,12.445758770699172,9.94055002581547,9.0,25.0,3.0,443.6902743121908,480.0784904674556,414.5987953408285,247.5542061060416,262.31619415290726,480.07946435323976
2660.0000000000005,41.15530356440216,15.115163383344964,90.89973019672009,78.61017026430737,41.79365475363567,7.0723581367023485,42.45070852054362,7.691260186551517,90.84705099031913,25.99300570919536,90.89838916273476,78.60989337708662,0.6960159560719542,0.8533218839577033,2.176799800249872,3.0301216842075758,4.3535233032708245,0.013031702073059445,25.0,12.447282152366483,9.94222908085146,9.0,25.0,3.0,443.6872631449084,480.0726905076282,414.59222761999183,247.5534334512708,262.31377221596745,480.07363724344566
2670.0000000000005,41.157411688419074,15.115981738066637,90.90254423776352,78.6086119057623,41.79554390464145,7.074147951030625,42.452371050459135,7.692817080879194,90.84988223903336,25.99257527954921,90.90120365362141,78.60831979565766,0.6959108204468881,0.8531981255436649,2.1763857168562644,3.0295838423999286,4.353408157175142,0.013029662681559228,25.0,12.448762723206755,9.943860821696433,9.0,25.0,3.0,443.684336100078,480.06705391104686,414.58584028368347,247.55268140256484,262.31141697489045,480.0679742427741
2680.0000000000005,41.159460494411206,15.11677681712257,90.90528006557432,78.6070982560255,41.79737993585633,7.07588738161013,42.453986870418326,7.694330188801133,90.85263478737673,25.99215658549417,90.90393991855356,78.60679134281241,0.695808657239581,0.853077896810408,2.175983250932888,3.0290611477432963,4.353296148628299,0.013027680580315329,25.0,12.450201678150163,9.945446575485219,9.0,25.0,3.0,443.6814908579506,480.0615760932036,414.5796285161807,247.55194945097747,262.3091266498116,480.06247074665407
2690.0000000000005,41.16145164222637,15.117549286199278,90.90793980716525,78.6056280093012,41.79916433175831,7.077577839624098,42.4555572838069,7.695800734583088,90.85531077614337,25.991749320406825,90.90660008490323,78.60530670147665,0.6957093836973272,0.8529610980376787,2.175592083253155,3.028553181290834,4.353187196061201,0.013025754196228404,25.0,12.451600179110358,9.946987632455889,9.0,25.0,3.0,443.67872516137646,480.05625259770966,414.57358762583016,247.55123709789717,262.3068995052908,480.0571222793223
2700.0000000000005,41.163386745748014,15.118299791744503,90.91052553434784,78.60419989929596,41.80089853580489,7.07922069708536,42.45708355808164,7.697229908606688,90.8579122905385,25.99135318484963,90.90918622483134,78.60386459430573,0.6956129165168337,0.8528476288231158,2.175211894296288,3.028059523119404,4.3530812197707744,0.013023881945149165,25.0,12.452959355996144,9.948485247074416,9.0,25.0,3.0,443.6760368139338,480.0510790925369,414.5677130412372,247.5505438548672,262.3047338490145,480.0519244897608
2710.0000000000005,41.165267374037775,15.11902896149968,90.91303926498483,78.60281269801395,41.802583951450096,7.080817287817865,42.4585669256602,7.69861886821684,90.86044136143978,25.990967886540204,90.91170035653968,78.60246378264446,0.695519177667247,0.8527373952276331,2.1748423824423884,3.027579777670021,4.352978141917588,0.013022062341073323,25.0,12.454280307494798,9.94994063890681,9.0,25.0,3.0,443.67342367854064,480.04605136672734,414.5620003083949,247.549869243514,262.30262803121576,480.04687314868914
2720.0000000000005,41.1670950525942,15.119737405029412,90.91548296431533,78.60146521466123,41.804221943266114,7.082368908536296,42.460008584899626,7.69996873865125,90.86289996673405,25.990593140146643,90.91414444559719,78.60110306518902,0.6954280885975883,0.852630302673166,2.1744832458094767,3.027113548482643,4.352877886464393,0.01302029388767166,25.0,12.455564101935636,9.951354993576956,9.0,25.0,3.0,443.6708836758143,480.0411653271983,414.5564450874744,247.5492127953985,262.3005804435172,480.0419641449513
2730.0000000000005,41.16887126457405,15.120425714303224,90.91785854629855,78.60015629436883,41.80581383803039,7.083876819892339,42.46140970104824,7.701280613943994,90.86529003267114,25.990228667203382,90.91652040628355,78.59978127689443,0.6953395738805459,0.8525262604138686,2.174134193633785,3.0266604540476534,4.352780379169977,0.013018575146683916,25.0,12.45681177813043,9.952729463705168,9.0,25.0,3.0,443.6684147825915,480.0364169952218,414.55104314991104,247.5485740519331,262.2985895181139,480.0371934823141
2740.0000000000005,41.17059745190162,15.121094464163434,90.92016787477672,78.59888481708339,41.807360925712,7.08534224742391,42.46277140710116,7.702555558018447,90.86761343503635,25.989874195982335,90.91883010275241,78.59849728783382,0.6952535677732168,0.8524251895776902,2.1737949667511147,3.026220156328805,4.35268554754964,0.013016904860818915,25.0,12.458024346145235,9.95406516978386,9.0,25.0,3.0,443.66601503048975,480.03180250337255,414.54579037590406,247.5479525646844,262.29665372695735,480.03255727636287
2750.0000000000005,41.17227501643056,15.121744212850388,90.92241276472537,78.59764969649137,41.80886446049545,7.0867663825398495,42.46409480468184,7.703794605773623,90.86987200041176,25.98952946132636,90.92107535028205,78.59725000197034,0.6951699916915167,0.8523269955106246,2.1734652671737007,3.0257922626843254,4.352593320839183,0.013015281532027512,25.0,12.459202788161576,9.955363201229316,9.0,25.0,3.0,443.66368250445765,480.02731809243426,414.5406827543318,247.54734789443495,262.29477158067965,480.0280517511458
2760.0000000000005,41.17390532101861,15.122375502517912,90.92459498322688,78.59644987886419,41.810325661760885,7.088150383461709,42.46538096494102,7.704998762562639,90.87206750715742,25.989194204599016,90.92325791624893,78.59603835621499,0.6950887803957393,0.852231599996496,2.1731448398488347,3.0253764398453304,4.352503630000865,0.013013703911923876,25.0,12.460348059062142,9.956624616787678,9.0,25.0,3.0,443.6614153414741,480.0229601084715,414.5357163718414,247.546759610832,262.29294162812846,480.0236732366058
2770.0000000000005,41.17548969081859,15.122988859735132,90.92671625121793,78.59528434200342,41.81174571522926,7.089495376321679,42.466630929534205,7.706169005906985,90.8742016871696,25.988868173494723,90.92537952187571,78.59486131927906,0.6950098616426964,0.8521389162188573,2.1728334090782586,3.0249723252971155,4.352416407657032,0.013012170620882751,25.0,12.461461087408622,9.957850445795318,9.0,25.0,3.0,443.6592117287875,480.0187249992303,414.5308874165221,247.54618729345745,262.2911624550565,480.01941816483134
2780.0000000000005,41.17702941413524,15.123584795896248,90.92877824429624,78.59415209446394,41.81312577371614,7.0908024558886495,42.467845711277086,7.7073062861806525,90.876276226696,25.988551121906312,90.92744184303787,78.59371789071605,0.6949331758440505,0.8520488728694483,2.172530739938024,3.024579612807472,4.352331588046412,0.013010680516039994,25.0,12.46254277603515,9.959041688886316,9.0,25.0,3.0,443.65706990289186,480.0146093120241,414.52619217511767,247.54563053119315,262.2894326834291,480.0152830676304
2790.0000000000005,41.17852574345885,15.124163807706395,90.93078259377458,78.59305217432086,41.814466958052606,7.0920726864519565,42.469026294949884,7.7084115273718785,90.878292767398,25.988242809867927,90.92944651131806,78.59260709997788,0.6948586615224707,0.8519613963272415,2.172236592798975,3.0241979891262165,4.352249107034292,0.013009232419194196,25.0,12.463594002762704,9.960199318756564,9.0,25.0,3.0,443.6549881482505,480.01060969056607,414.5216270300493,247.5450889220826,262.2877509707633,480.01126457385135
2800.0000000000005,41.179979896350574,15.124726377523302,90.93273088758367,78.59198364839982,41.8157703578742,7.093307102579558,42.47017363798712,7.709485627737024,90.8802529072623,25.98794300335919,90.9313951149096,78.5915280054079,0.6947862516843318,0.8518764062052957,2.171950711952011,3.023827118157307,4.352168902057016,0.013007825048848292,25.0,12.464615621011433,9.961324280857353,9.0,25.0,3.0,443.6529647960956,480.00672287275125,414.51718845740953,247.54456207323813,262.28611600927246,480.00735940676424
2810.0000000000005,41.18139305655513,15.125272973877712,90.93462467154461,78.59094561118638,41.8170370326114,7.094506710066696,42.47128867134228,7.710529460617749,90.88215820188145,25.987651474231484,90.9332891998883,78.5904796932943,0.6947158912982617,0.8517938367833505,2.1716728802314385,3.023466717014789,4.3520909121060045,0.013006457347562976,25.0,12.465608460573776,9.962417494261729,9.0,25.0,3.0,443.65099822306263,480.00294568749166,414.5128730242425,247.5440496006724,262.28452652502483,480.00356438115034
2820.0000000000005,41.182766374858886,15.125804051833654,90.93646545026697,78.58993718403661,41.81826801225369,7.095672486668946,42.47237230015528,7.711543875073063,90.88401016536075,25.98736800007299,90.93513027111177,78.58946127692064,0.6946475191107092,0.8517136147079206,2.171402862138218,3.023116476846139,4.352015077684789,0.01300512814149398,25.0,12.466573328207858,9.963479852340695,9.0,25.0,3.0,443.649086850048,479.9992750524749,414.5086773865853,247.5435511291845,262.2829812772525,479.99987640077063
2830.0000000000005,41.184100969962245,15.126320053372067,90.93825468815653,78.58895751429088,41.81946429812604,7.0968053828470365,42.47342540443098,7.712529696521757,90.88581027133216,25.987092364077167,90.93691979322644,78.58847189588892,0.6945810793004417,0.8516356732834934,2.171140440261796,3.02277611354529,4.351941340800309,0.013003836358698931,25.0,12.46751100824315,9.964512223439952,9.0,25.0,3.0,443.64722914112053,479.99570797161834,414.5045982873757,247.54306629228805,262.28147905755844,479.9962924561893
2840.0000000000005,41.185397929437386,15.126821407807938,90.93999381045312,78.58800577448261,41.82062686374249,7.097906322583981,42.47444883978446,7.713487727446078,90.88755995400145,25.986824354942545,90.93865919170611,78.58751071509907,0.6945165229532683,0.8515599542757859,2.170885419851108,3.0224453741268937,4.351869644907302,0.013002581056701006,25.0,12.46842226324594,9.965515451636918,9.0,25.0,3.0,443.6454236022673,479.9922415326631,414.50063255423447,247.54259473201913,262.2800186891489,479.9928096219781
2850.0000000000005,41.186658310509394,15.12730853212588,90.9416842041227,78.58708116153224,41.82175665550097,7.098976204051155,42.47544343804858,7.714418747966989,90.8892606090462,25.986563766722384,90.94034985374425,78.58657692408059,0.6944537913169653,0.8514863873816452,2.170637576460448,3.0221239638420934,4.351799934896928,0.013001361109077975,25.0,12.469307834561732,9.96649035734913,9.0,25.0,3.0,443.64366878039465,479.9888729048967,414.4967770975501,247.54213609885971,262.2785990260802,479.9894250546616
2860.0000000000005,41.18788314100544,15.127781831395453,90.94332721895222,78.58618289592533,41.82285459352912,7.100015900417418,42.47641000801273,7.715323516541503,90.89091359471936,25.986310398765735,90.94199312934867,78.58566973612278,0.6943928340207323,0.8514149125649303,2.170396712873417,3.021811625438347,4.35173215705755,0.013000175546577866,25.0,12.470168442974,9.967437738081289,9.0,25.0,3.0,443.6419632621016,479.98559933662034,414.4930289082884,247.54169005157985,262.2772189526068,479.9861359901191
2870.0000000000005,41.1890734200269,15.128241699057014,90.94492416828109,78.58531022106892,41.82392157228295,7.101026260422998,42.477349335945775,7.716202770457528,90.89252023258616,25.98606405552266,90.9435903320736,78.58478838761846,0.6943335988866454,0.8513454675636432,2.17016262723722,3.021508094800863,4.351666259051572,0.012999023366394812,25.0,12.471004789173035,9.968358368953886,9.0,25.0,3.0,443.640305672808,479.98241815331573,414.48938505634106,247.54125625710043,262.2758773823441,479.9829397417189
2880.0000000000005,41.19023011584935,15.128688516130694,90.94647632611853,78.58446240477309,41.82495845865985,7.102008106600067,42.47826218393197,7.717057224281574,90.89408180462493,25.98582454711664,90.9451427361363,78.58393213956822,0.6942760428364048,0.8512780012516997,2.1699351472481343,3.021213148499834,4.351602190040908,0.012997903736472223,25.0,12.471817552270124,9.969253001080403,9.0,25.0,3.0,443.6386946797328,479.979326763258,414.4858426975924,247.54083439142383,262.2745732610322,479.9798337059733
2890.0000000000005,41.191354178830586,15.129122656283188,90.94798494403352,78.58363872939788,41.82596610356396,7.102962246230561,42.47914930004432,7.717887579386229,90.8955995702222,25.985591686654686,90.94665159330968,78.58310026760353,0.6942201116343992,0.8512124488355488,2.1697140663270007,3.0209265151625493,4.351539900004331,0.012996815615909605,25.0,12.472607398876503,9.970122371585033,9.0,25.0,3.0,443.6371289740608,479.9763226228376,414.48239903485,247.54042413516603,262.27330555208465,479.976815327648
2900.0000000000005,41.19244652009261,15.12954447755618,90.94945122289133,78.5828385078111,41.82694532279122,7.103889453252236,42.48001140150787,7.718694508195254,90.89707473773585,25.985365294755013,90.94811810465498,78.58229207832046,0.6941657600497352,0.8511487565138285,2.1694992075022745,3.020647964016103,4.351479340899328,0.012995758133132834,25.0,12.473374968089502,9.970967187085192,9.0,25.0,3.0,443.63560730059606,479.97340329376647,414.47905138336773,247.54002518134027,262.27207326079093,479.97388215761544
2910.0000000000005,41.19350803863726,15.129954332873638,90.95087634862284,78.58206106291209,41.82789692134284,7.10479049128719,42.48084919612819,7.719478674245239,90.89850850048676,25.985145193875724,90.94954345629576,78.5815068880816,0.6941129529001022,0.8510868828235968,2.169290425588768,3.020377308412365,4.351420465203538,0.0129947306045982,25.0,12.474120890579798,9.971788144698223,9.0,25.0,3.0,443.6341284200578,479.9705663702628,414.4757970887481,247.53963722552157,262.2708754038523,479.9710317788008
2920.0000000000005,41.194539598115554,15.130352561178428,90.95226146146737,78.58130574504166,41.82882167258092,7.1056660939099165,42.4816633638978,7.720240714973442,90.8999020058108,25.984931213267544,90.95092878865688,78.58074404125898,0.6940616297927321,0.8510267553465227,2.169087497938879,3.020114253285401,4.3513632271925164,0.01299373187552054,25.0,12.474845772234971,9.97258591407848,9.0,25.0,3.0,443.6326911416367,479.96780954138296,414.4726335981415,247.5392599747164,262.2697110357859,479.9682618699336
2930.0000000000005,41.195542041457394,15.130739493036684,90.95360767500448,78.58057192081469,41.82972033135092,7.106516977078115,42.48245456857039,7.720981252555134,90.90125637421139,25.984723185928544,90.95227521549843,78.58000289846636,0.6940117658022393,0.8509683451423846,2.1688903134911937,3.019858658633578,4.3513075821456555,0.012992761455356263,25.0,12.4755502044477,9.973361148738263,9.0,25.0,3.0,443.6312943025566,479.9651305518113,414.4695584160223,247.53889314185392,262.26857923261224,479.9655701653283
2940.0000000000005,41.19651618517434,15.131115448470496,90.95491606865744,78.57985897732179,41.83059362886589,7.107343834293829,42.483223453144845,7.721700889680334,90.90257269181555,25.984520949779665,90.95358381641904,78.57928284110339,0.693963310893753,0.8509115924458078,2.1686986837035707,3.0196102761493786,4.351253486672707,0.012991818383982771,25.0,12.476234760109662,9.974114481638194,9.0,25.0,3.0,443.6299367760798,479.9625272170082,414.4665691227301,247.53853644815885,262.26747909818533,479.96295447060015
2950.0000000000005,41.19746283081441,15.13148074134068,90.9561877028024,78.57916631354915,41.831442282977726,7.108147346333055,42.483970648909214,7.722400218022301,90.90385202557968,25.98432434538836,90.95485565196653,78.57858326226483,0.6939162286994788,0.8508564542784622,2.1685124632321373,3.0193689175105995,4.351200898081644,0.012990901957230438,25.0,12.476900001641011,9.974846534076109,9.0,25.0,3.0,443.62861745547735,479.95999739257,414.46366333665054,247.5381896188543,262.2664097516599,479.96041263116007
2960.0000000000005,41.19838275132836,15.131835674243462,90.95742360080392,78.57849335054061,41.83226698594438,7.108928169668104,42.48469676466415,7.723079808154182,90.9050954052105,25.98413321880645,90.95609174567123,78.57790357775549,0.6938704752108513,0.8508028782287584,2.1683314839768717,3.0191343622056297,4.351149775162552,0.012990011328576054,25.0,12.47754647142972,9.975557905130813,9.0,25.0,3.0,443.6273352733241,479.9575390106369,414.4608387608749,247.53785238850193,262.2653703427909,479.9579425700762
2970.0000000000005,41.19927669352885,15.132180539362537,90.95862475191524,78.57783952960085,41.83306840664033,7.109686938564664,42.48540238867148,7.723740211376253,90.90630382608771,25.9839474210624,90.95729308694644,78.57724322333057,0.6938260141318489,0.8507508213194925,2.1681556028901774,3.0189064242096695,4.351100078003103,0.012989145796301931,25.0,12.478174693540211,9.976249173551023,9.0,25.0,3.0,443.6260891979056,479.95515007376486,414.45809317247847,247.53752449986712,262.2643600492771,479.95554228031153
2980.0000000000005,41.200145398428944,15.132515626435575,90.9597921382818,78.57720429663969,41.83384720877429,7.110424282334293,42.48608810467712,7.724381974715072,90.90747827643136,25.98376680403516,90.95846065809616,78.5766016397951,0.6937828156435182,0.8507002485252109,2.167984697366651,3.0186849458918616,4.351051766959492,0.012988304779995677,25.0,12.478785188026675,9.97692091358556,9.0,25.0,3.0,443.6248782050906,479.9528285996113,414.4554243628827,247.5372056969844,262.26337805418376,479.95320977068366
2990.0000000000005,41.20098957240684,15.13284121148115,90.96092669661296,78.57658712396085,41.834604025055114,7.111140800878502,42.486754469187936,7.725005619658932,90.90861969874268,25.98359122632911,90.95959539598103,78.57597829437856,0.6937408393047476,0.8506511117486432,2.1678186129275305,3.018469724676174,4.351004804187713,0.012987487501218585,25.0,12.479378450618016,9.977573672530013,9.0,25.0,3.0,443.62370131827504,479.95057269876014,414.45283022402606,247.53689573522448,262.26242357804773,479.9509431429957
3000.0000000000005,41.201809906303055,15.133157564375551,90.96202934372137,78.57598749617472,41.83533947429049,7.111837080881344,42.48740202649734,7.725611656223691,90.90972901549554,25.98342054948324,90.96069821756176,78.57537266672892,0.6937000488616606,0.8506033680024591,2.1676572087490085,3.018260576751468,4.350959152596769,0.012986693260125503,25.0,12.479954966213144,9.978207985654308,9.0,25.0,3.0,443.622557582126,479.9483805236283,414.4503086923514,247.5365943748964,262.26149585785856,479.9487405410743
3010.0000000000005,41.202607071736,15.133464947308596,90.96310097121695,78.575404912391,41.83605415809451,7.112513692695529,42.488031305801755,7.7262005802561475,90.91080712380243,25.983254638676897,90.96177001459215,78.5747842512398,0.6936604041718998,0.8505569695154149,2.1675003325929474,3.018057302108362,4.35091477610194,0.012985921284569284,25.0,12.480515206214932,9.978824373261943,9.0,25.0,3.0,443.6214460675209,479.9462502778422,414.44785775900704,247.5363013822937,262.26059415111456,479.94660016037983
3020.0000000000005,41.20338172131672,15.13376361494386,90.96414244593647,78.57483888636813,41.83674866107232,7.11317119052012,42.48864282135364,7.726772873579818,90.91185489584454,25.983093362715408,90.962811654048,78.57421255697272,0.6936218984319772,0.850511909364518,2.167347937113559,3.0178598464780766,4.3508716395781954,0.01298517142691076,25.0,12.481059628710966,9.979423340911753,9.0,25.0,3.0,443.6203658713857,479.9441802160581,414.44547547028185,247.5360165299171,262.2597177356912,479.94452024743606
3030.0000000000005,41.20413448992223,15.134053814960794,90.9651546115527,78.5742889454612,41.837423551957855,7.113810113481009,42.48923707345224,7.727329004924229,90.91287318049288,25.982936593811075,90.96382397973863,78.57365710666902,0.6935844684307713,0.8504681114432969,2.167199799378062,3.017667910821359,4.350829708815144,0.012984442483918992,25.0,12.481588679348874,9.980005380375133,9.0,25.0,3.0,443.61931611501007,479.94216864047354,414.4431599231884,247.5357395959697,262.2588659085203,479.9424990964527
3040.0000000000005,41.20486599413957,15.134335787654775,90.96613828776306,78.57375463078755,41.83807938312738,7.114430985172987,42.48981454805131,7.727869429559973,90.91386280249316,25.98278420765644,90.96480781149293,78.57311743717811,0.6935480974378051,0.8504255566054579,2.1670558424023345,3.0174813990077927,4.350788950550599,0.012983734122970105,25.0,12.482102790953832,9.98057096920843,9.0,25.0,3.0,443.61829594451825,479.9402139019788,414.4409092681191,247.53547036449123,262.2580379861019,479.94053505092273
3050.0000000000005,41.20557683165693,15.13460976604432,90.96709426963754,78.57323549817937,41.83871669003024,7.1150343131235445,42.49037571620264,7.728394588780079,90.91482456180552,25.982636083671423,90.96576394450904,78.57259309987877,0.6935127612010982,0.8503842164563745,2.16691596641256,3.0173001828689343,4.350749332489942,0.012983045871036712,25.0,12.482602383105473,9.981120570317556,9.0,25.0,3.0,443.61730453230274,479.9383144024932,414.43872171034553,247.53520862589784,262.25723330553853,479.9386265050562
3060.0000000000005,41.20626758686544,15.134875977701824,90.96802333482036,78.57273111335473,41.839335996228336,7.115620593566291,42.49092103853389,7.728904914092083,90.91575924085586,25.982492103730124,90.96669315655568,78.5720836565154,0.6934784214330039,0.850344045375051,2.166780028292796,3.0171240736678464,4.350710823032188,0.01298237699268185,25.0,12.48308786607936,9.98165463627339,9.0,25.0,3.0,443.61634106866,479.9364685790932,414.43659549310985,247.53495417471288,262.25645121792013,479.9367718890402
3070.0000000000005,41.206938827635774,15.135134643736135,90.96892623935469,78.57224105481923,41.839937810493424,7.116190308695309,42.49145096266766,7.729400824804883,90.91666760033117,25.982352152938347,90.96759620379736,78.57158868137132,0.6934450549778409,0.850305016267888,2.166647932830998,3.016952949098886,4.350673391412809,0.012981727036074487,25.0,12.483559638561188,9.98217360682304,9.0,25.0,3.0,443.6154047666769,479.9346749134071,414.43452890779446,247.5347068109215,262.2556910922918,479.93496967719045
3080.0000000000005,41.20759110268608,15.135385977752437,90.96980371398848,78.57176491543481,41.840522624448326,7.116743924434388,42.491965921148896,7.729882726090522,90.91755037546761,25.982216120180514,90.96847381709986,78.57110776340329,0.6934126362568477,0.8502670990391384,2.1665195779991064,3.0167866770382448,4.350637007890917,0.012981095504590836,25.0,12.484018085798423,9.982677906848608,9.0,25.0,3.0,443.6144948658572,479.9329319382185,414.4325203020483,247.53446634097045,262.2549523186508,479.9332183955216
3090.0000000000005,41.20822494462044,15.135630186942253,90.97065646825936,78.57130230018633,41.84109091529358,7.117281893020618,42.49246633385008,7.730351011236736,90.91840828015718,25.98208389744389,90.96932670611439,78.57064050378494,0.6933811285436393,0.8502302498962844,2.166394827566032,3.0166250774623165,4.3506016435699095,0.012980481693339615,25.0,12.484463581741068,9.983167948735117,9.0,25.0,3.0,443.61361062776126,479.93123822933137,414.4305680706466,247.5342325765928,262.2542343043558,479.9315166132338
3100.0000000000005,41.20884087783507,15.13586747528626,90.97148520118131,78.57085282060741,41.84164315288776,7.117804659708725,42.4929526141968,7.7308060674744175,90.91924201769896,25.98195537829514,90.97015556996658,78.57018651022389,0.6933505183758677,0.8501944535615334,2.166273618283564,3.0164680718450967,4.350567269944492,0.012979885333034609,25.0,12.484896494603165,9.98364413850635,9.0,25.0,3.0,443.61275132523446,479.9295923847405,414.4286706317774,247.53400533221085,262.2535364655813,479.9298629216889
3110.0000000000005,41.20943940494025,15.136098038161208,90.97229058280745,78.57041610432412,41.84217978758086,7.118312651255565,42.49342515845998,7.73124826595864,90.92005226225416,25.981830460573637,90.97096107881725,78.56974540679857,0.693320771582328,0.8501596693270416,2.166155823072424,3.0163154923994657,4.350533859695989,0.012979305767424218,25.0,12.48531717729952,9.984106865258807,9.0,25.0,3.0,443.6119162610907,479.92799306046953,414.42682646797016,247.53378442953576,262.2528582422771,479.9282559707602
3120.0000000000005,41.210021016804525,15.136322066344576,90.97307326786897,78.56999178804601,41.842701259211374,7.118806284439131,42.493884353671554,7.73167796917744,90.92083967256448,25.981709044431167,90.97174388750241,78.56931682664283,0.6932918626129104,0.850125867031853,2.166041342235034,3.0161672092668868,4.350501386096494,0.012978742501876877,25.0,12.485725974516184,9.984556509003935,9.0,25.0,3.0,443.61110475432406,479.9264389441618,414.42503409627966,247.53356969425465,262.2521990871963,479.9266944418939
3130.0000000000005,41.21058619126711,15.13653974551056,90.97383389393569,78.56957951827445,41.843207995952405,7.11928596496756,42.49433057660717,7.732095530001175,90.92160489010224,25.98159103258206,90.972504633694,78.56890041285588,0.693263774521327,0.8500930270452232,2.1659301034666334,3.016023130511857,4.350469823112147,0.012978195203210162,25.0,12.486123221815944,9.98499343965392,9.0,25.0,3.0,443.6103161419061,479.92492875824735,414.4232920718957,247.53336095644372,262.2515584672764,479.925177051616
3140.0000000000005,41.21113539325344,15.136751256213302,90.97457308151925,78.56917895127219,41.84370041441695,7.1197520875806495,42.49476419388306,7.732501291774157,90.92234853917597,25.98147633026269,90.97324393800248,78.5684958182931,0.6932364843651053,0.8500611223587817,2.1658220162268167,3.015883138585598,4.350439145377164,0.012977663426297492,25.0,12.48650924568392,9.985418017080804,9.0,25.0,3.0,443.6095497785111,479.92346125978054,414.4215989880062,247.5331580504744,262.2509358635491,479.9237025510792
3150.0000000000005,41.2116690689072,15.136956771666291,90.9752914261672,78.56878975720974,41.844178914394234,7.120205031068792,42.49518555731664,7.732895583974766,90.92307121897696,25.981364846457723,90.97396239607117,78.56810270992236,0.6932099609394121,0.8500301157949187,2.165716964918674,3.015747080713593,4.3504093285485474,0.012977146571961038,25.0,12.486884359430633,9.98583058661535,9.0,25.0,3.0,443.60880504479,479.922035255922,414.419953493855,247.53296081720512,262.25033077771945,479.9222697418869
3160.0000000000005,41.21218766000626,15.13715646336192,90.97598951795689,78.56841160983491,41.84464389177181,7.120645170506237,42.495595015302165,7.733278732861039,90.9237735231879,25.981256490949196,90.97466059807125,78.5677207583222,0.6931841817486704,0.8499999808528049,2.1656148613063744,3.015614842159179,4.350380348483715,0.012976644204086916,25.0,12.487248873325768,9.986231490203975,9.0,25.0,3.0,443.6080813273566,479.9206495656264,414.4183542507018,247.5327690988544,262.2497427160258,479.92087743749687
3170.0000000000005,41.212691594778114,15.13735049745452,90.97666792894456,78.56804419292307,41.84509573030304,7.121072869459738,42.49599290556496,7.733651054691506,90.92445602736024,25.981151176228597,90.9753391161506,78.56734964423617,0.6931591511605869,0.8499707239456176,2.1655157016220152,3.015486425567633,4.350352181773364,0.012976156389883153,25.0,12.48760308811842,9.986621059267689,9.0,25.0,3.0,443.60737803148527,479.91930304397994,414.41679996007,247.53258274222287,262.2491711996869,479.9195244877352
3180.0000000000005,41.213181282757056,15.137539032810537,90.97732720635732,78.56768720431539,41.84553479699392,7.121488475622982,42.49637955109552,7.734012851921592,90.92511928206346,25.981048818522996,90.97599849762342,78.56698906240483,0.6931348229215152,0.849942289370345,2.1654193246823006,3.0153616140526456,4.35032480599244,0.012975682249411235,25.0,12.487947291438218,9.98699961075647,9.0,25.0,3.0,443.60669458833206,479.91799459630977,414.41528937948686,247.53240160065317,262.2486157704716,479.9182097925548
3190.0000000000005,41.2136571276456,15.137722225976177,90.97796788979224,78.56734034616187,41.845961453633215,7.1218923317322265,42.49675527030264,7.7343644227051405,90.92576383018877,25.980949335181208,90.97663928217325,78.56663871215552,0.693111176996825,0.8499146535662784,2.1653256514538954,3.0152403050201735,4.3502981990347935,0.012975221393768476,25.0,12.488281766830085,9.987367457096923,9.0,25.0,3.0,443.60603043702423,479.9167231433016,414.413821283418,247.53222552938928,262.2480759765122,479.91693226773936
3200.0000000000005,41.214119507110674,15.137900224034809,90.97859048388696,78.56700333879331,41.846376038701926,7.122284758443357,42.49712036108007,7.734706045986115,90.92639017925133,25.980852648955025,90.97726197431751,78.56629831296608,0.6930960193542973,0.8498973894652609,2.165259052858917,3.0151564423241783,4.350272340523844,0.01297491994051874,25.0,12.488606779581062,9.987724890566255,9.0,25.0,3.0,443.6053850539411,479.9154876736605,414.4123945246108,247.53205439263533,262.24755139538144,479.9156909006789
