time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.21456882532084,15.138073181102754,90.97919553008434,78.56667588791072,41.84677891438656,7.122666098833633,42.49747514222149,7.735038020252205,90.92699887443672,25.980758676148294,90.97786711602544,78.56596756121222,0.6930721843376805,0.8498694488438001,2.165165885459557,3.0150353343033567,4.350247207200518,0.012974456526926016,25.0,12.488922613529098,9.988072223873814,9.0,25.0,3.0,443.6047578730102,479.91428711202,414.411007874076,247.53188804611503,262.24704157116093,479.91448459952954
3220.0000000000005,41.21500544027264,15.13824123910564,90.97978350667161,78.56635772661645,41.84717040153022,7.123036656830493,42.49781989609495,7.735360609894769,90.92759039673184,25.980667344756,90.97845518544511,78.56564619443223,0.6930480278733073,0.8498410790671365,2.1650722398382745,3.014913318905411,4.350222780601509,0.012973987569473275,25.0,12.489229520175684,9.98840973409915,9.0,25.0,3.0,443.60414840212127,479.91312049667175,414.40966024465615,247.5317263600492,262.2465461074376,479.9133124103223
3230.0000000000005,41.215429710526415,15.138404535484652,90.98035489316857,78.56604859132601,41.84755082152017,7.123396736861423,42.498154905583846,7.735674079776003,90.92816522847215,25.980578580194106,90.97902666206492,78.56533394396985,0.6930277550680711,0.8498174374629006,2.1649912377529885,3.0148086752158894,4.350199040613845,0.012973591774662402,25.0,12.489527751388325,9.988737698657587,9.0,25.0,3.0,443.60355614029817,479.9119868701927,414.4083505431576,247.53156920483568,262.24606459914787,479.9121733670109
3240.0000000000005,41.21584198440676,15.138563205259914,90.98091015599674,78.56574822603284,41.84792048653057,7.123746634618783,42.49848044546001,7.735978687157512,90.92872383900897,25.980492311090583,90.97958201247002,78.56503055110244,0.693007860723555,0.8497942267197495,2.164911914676986,3.014706141396736,4.350175968060657,0.012973203512179291,25.0,12.48981755184002,9.989056387031212,9.0,25.0,3.0,443.60298060341705,479.9108853019208,414.4070777094506,247.53141645550065,262.2455966559903,479.9110665341301
3250.0000000000005,41.21624260132221,15.138717380366243,90.98144974946764,78.56545638093098,41.84827970074257,7.124086638215886,42.498796783462645,7.736274682710245,90.92926668554912,25.980408468035247,90.98012169117185,78.56473576437473,0.6929833437093915,0.8497653151299467,2.164818633712459,3.014583948842405,4.350153544392543,0.012972729148707366,25.0,12.490099159942815,9.989366061833096,9.0,25.0,3.0,443.6024213203608,479.9098148845532,414.405840710035,247.53126798929287,262.24514189817296,479.9099910013591
3260.0000000000005,41.216631890203786,15.138867187346136,90.98197411400912,78.56517281418604,41.848628759012,7.124417026926494,42.49910417913304,7.736562309424642,90.92979421095976,25.9803269826532,90.9806461384291,78.56444933810019,0.692963529553613,0.8497421388565805,2.1647405135507727,3.0144826524073536,4.350131751304713,0.012972343247151612,25.0,12.490372806797213,9.989666977580098,9.0,25.0,3.0,443.60187783228554,479.9087747390636,414.404638541992,247.531123687527,262.2446999541922,479.9089458832792
3270.0000000000005,41.21701017127018,15.13901275037972,90.98248367864747,78.56489729015567,41.84896794833412,7.124738072572086,42.499402885092586,7.736841803807466,90.93030684697153,25.980247789280327,90.98115578343024,78.56417103526097,0.6929447347439305,0.8497201818713386,2.1646660340342585,3.014386215905597,4.35011057125577,0.012971976840610367,25.0,12.49063871734984,9.98995938200312,9.0,25.0,3.0,443.60134969417226,479.9077640090307,414.40347022928967,247.53098343471683,262.24427046503286,479.9079303209524
3280.0000000000005,41.217377755322254,15.139154189776605,90.98297885971712,78.56462958049427,41.84929754728053,7.125050038989627,42.499693146553184,7.737113395423819,90.93080501246365,25.980170823894014,90.98165104258815,78.5639006251195,0.6929264675050604,0.8496988419456188,2.1645936461518125,3.014292488097431,4.350089987110239,0.012971620711908584,25.0,12.490897109945363,9.99024351556642,9.0,25.0,3.0,443.60083647370794,479.9067818638944,414.4023348239379,247.530847118118,262.2438530814728,479.906943479658
3290.0000000000005,41.21773494441664,15.139291622394753,90.98346006189512,78.56436946323134,41.8496178265919,7.125353182593244,42.49997520183775,7.737377307384861,90.93128911457389,25.98009602423912,90.98213232064417,78.56363788349205,0.6929087146186684,0.8496781036629114,2.1645232962131726,3.0142013998760846,4.350069982212452,0.012971274602828884,25.0,12.491148196790732,9.990519611936632,9.0,25.0,3.0,443.6003377506091,479.90582749629135,414.4012314038144,247.5307146281449,262.2434474639203,479.9059845481928
3300.0000000000005,41.21808203215486,15.139425161797874,90.98392767863123,78.56411672269513,41.84992904943454,7.125647752617624,42.50024928260607,7.737633756559603,90.93175954914344,25.980023329743236,90.98260001111042,78.56338259257886,0.6928914678815697,0.8496579577365417,2.1644549465341623,3.014112904270704,4.3500505403623775,0.012970938349308134,25.0,12.491392184156894,9.990787898234942,9.0,25.0,3.0,443.59985311630464,479.90490012146944,414.4001590722714,247.53058585827077,262.2430532821338,479.90505273810726
3310.0000000000005,41.218419303841536,15.139554918319618,90.9843820923427,78.56387114938643,41.850231471541406,7.125933991252396,42.50051561397826,7.73788295369087,90.93221670091344,25.979952681527376,90.98305449646519,78.56313454078543,0.6928747036419296,0.8496383759159446,2.1643885115064148,3.0140268874223595,4.350031645808183,0.01297061149834938,25.0,12.491629272491195,9.991048595162,9.0,25.0,3.0,443.59938217372166,479.90399897687047,414.3991169576945,247.53046070491473,262.2426702151189,479.90414728320826
3320.0000000000005,41.21874703671613,15.139680999152349,90.98482367471345,78.56363253980281,41.85052534141966,7.126212133838635,42.50077441471699,7.738125103566234,90.93266094382528,25.97988402233392,90.98349614845107,78.56289352259626,0.6928584200793904,0.8496193567025806,2.1643239740423335,3.0139433307449144,4.350013283232619,0.012970294005895744,25.0,12.491859656577503,9.991301917172336,9.0,25.0,3.0,443.5989245369609,479.9031233215168,414.3981042127457,247.53033906736624,262.2422979507974,479.90326743901943
3330.0000000000005,41.2190655002896,15.139803508479588,90.98525278713389,78.56340069615527,41.85081090065193,7.126482409155187,42.50102589749252,7.738360405266349,90.93309264146438,25.979817296469776,90.9839253285164,78.56265933826819,0.6928425882346799,0.8496008653005912,2.164261232593353,3.013862097893944,4.349995437741606,0.01296998532011492,25.0,12.492083525774376,9.991548072739986,9.0,25.0,3.0,443.5984798308368,479.9022724350567,414.3971200134144,247.53022084762745,262.2419361857197,479.90241248179774
3340.0000000000005,41.21937495658823,15.139922547577896,90.98566978102224,78.56317542620803,41.85108838411476,7.126745039625291,42.50127026907447,7.738589052344991,90.93351214738225,25.979752449768,90.98434238813496,78.56243179366453,0.6928272002564775,0.8495828927805885,2.1642002518489125,3.013783144629501,4.349978094846492,0.012969685284557308,25.0,12.492301064185256,9.991787264540903,9.0,25.0,3.0,443.598047690544,479.9014456171623,414.3961635582239,247.53010595035167,262.2415846247455,479.90158170791256
3350.0000000000005,41.219675660142016,15.140038214798096,90.98607499780343,78.56295654331062,41.851358019967925,7.127000241307485,42.501507730322416,7.738811232820183,90.9339198050756,25.979689429575103,90.98474766878579,78.56221070025958,0.6928122452812395,0.8495654265008141,2.164140987388103,3.013706413888917,4.349961240459217,0.012969393686608256,25.0,12.492512450650112,9.992019689449249,9.0,25.0,3.0,443.597627761661,479.9006421876002,414.3952340683259,247.5299942828516,262.2412429810788,479.90077443387486
3360.0000000000005,41.21996785827219,15.140150605697045,90.98646876929104,78.56274386613575,41.8516200299119,7.127248224139464,42.5017384764121,7.739027129386726,90.93431594837116,25.979628184712222,90.98514150233498,78.56199587490056,0.6927977225936269,0.8495484662470326,2.1640834267839,3.0136318930309325,4.34994486088782,0.012969110503877734,25.0,12.49271785894632,9.992245538758254,9.0,25.0,3.0,443.5972196997749,479.8998614853856,414.39433078665184,247.52988575498648,262.24091097598705,479.8999899955302
3370.0000000000005,41.22025179140114,15.140259813146656,90.98685141809612,78.56253721844001,41.85187462946548,7.127489192201267,42.50196269707991,7.739236919644723,90.934700901837,25.979568665398237,90.98552421144481,78.56178713960996,0.6927836109258,0.8495319865862189,2.164027493690488,3.0135594802767067,4.349928942818873,0.01296883532947489,25.0,12.49291745800764,9.992464998419903,9.0,25.0,3.0,443.596823170041,479.89910286794367,414.39345297697406,247.529780279072,262.24058833839354,479.89922774729087
3380.0000000000005,41.220527693052055,15.140365927339928,90.98722325762125,78.56233642909177,41.8521220279652,7.127723343715218,42.502180576621726,7.739440776099286,90.93507498077616,25.97951082326057,90.98589610956765,78.56158432155252,0.6927698991619866,0.8495159745175501,2.1639731437534,3.0134891182709502,4.349913473313774,0.012968567946781327,25.0,12.493111411922996,9.992678249046037,9.0,25.0,3.0,443.59643784719,479.8983657111603,414.39259992393687,247.5296777698777,262.24027480495187,479.89848706208255
3390.0000000000005,41.22079579025981,15.140469035953402,90.98758459261327,78.56214133176633,41.85236242893352,7.12795087139483,42.5023922942172,7.739638866463905,90.93543849178305,25.979454611243284,90.98625750149868,78.56138725274297,0.692756577571103,0.8495004187224747,2.1639203372064286,3.013420755928904,4.34989843978726,0.012968308165315428,25.0,12.493299880224184,9.992885466225855,9.0,25.0,3.0,443.5960634149645,479.8976494082802,414.3917709318173,247.52957814448263,262.23997011953713,479.89776733026866
3400.0000000000005,41.22105630364224,15.140569224166484,90.98793571924702,78.56195176486251,41.85259603014264,7.128171962505519,42.50259802398583,7.739831353713441,90.93579173282752,25.979399983610847,90.98660868345956,78.56119576997905,0.6927436341516293,0.8494853050825982,2.1638690274530674,3.0133543325356653,4.349883830005857,0.012968055752316047,25.0,12.493483017936969,9.993086820581937,9.0,25.0,3.0,443.5956995660064,479.89695336967907,414.3909653243328,247.5294813222604,262.2396740332118,479.89706795944
3410.0000000000005,41.221309447506734,15.140666574713292,90.98827692527145,78.561767571455,41.85282302370963,7.128386798954864,42.50279793506997,7.740018396161759,90.93613499340222,25.979346895910908,90.98694994324502,78.56100971476809,0.6927310597514259,0.8494706229581117,2.163819177052702,3.013289800010813,4.349869632079264,0.012967810528570116,25.0,12.49366097565496,9.993282477852231,9.0,25.0,3.0,443.59534600172464,479.896277022625,414.39018244431554,247.5293872248396,262.23938630408367,479.89638837414304
3420.0000000000005,41.221555430232314,15.140761168027382,90.98860849051351,78.56158859898568,41.853043596438965,7.128595557617359,42.50299219193689,7.740200147744814,90.93646855502931,25.979295304903133,90.9872815607263,78.56082893303847,0.6927188371040479,0.8494563517442789,2.163770723461476,3.0132270752057546,4.349855834443204,0.012967572163174266,25.0,12.493833899808635,9.993472599186985,9.0,25.0,3.0,443.5950024317634,479.8956198102206,414.38942165258914,247.52929577596416,262.2391066968862,479.8957280148503
3430.0000000000005,41.22179445422088,15.14085308222502,90.9889306868148,78.56141469931714,41.853257929778714,7.128798410292916,42.50318095433975,7.740376757984222,90.93679269119683,25.979245168567388,90.98760380778803,78.56065327516973,0.6927069649578664,0.8494424904598189,2.16372365440178,3.0131661448615987,4.34984242585878,0.012967340625218753,25.0,12.494001932629883,9.99365734111052,9.0,25.0,3.0,443.59466857406943,479.8949811915632,414.3886823281068,247.5292069015269,262.23883498305696,479.89508633808254
3440.0000000000005,41.222026716194485,15.140942393218609,90.98924377842047,78.56124572849235,41.85346620008664,7.128995523959475,42.50336437755177,7.74054837220683,90.93710766775004,25.97919644605128,90.98791694871724,78.56048259576771,0.692695429562979,0.849429022783242,2.1636779187887303,3.0131069415719725,4.349829395399562,0.01296711565002865,25.0,12.494165212361564,9.993836855750656,9.0,25.0,3.0,443.5943441544801,479.8943606409214,414.38796386706633,247.52912052946184,262.2385709403728,479.89446281561465
3450.0000000000005,41.222252407297134,15.141029174757136,90.98954802212323,78.56108154667366,41.85366857872151,7.129187060859181,42.5035426124462,7.740715131619312,90.93741374303636,25.97914909764665,90.98822124034736,78.56031675360128,0.6926842185651444,0.8494159340898435,2.163633470124532,3.0130494042143754,4.349816732443731,0.012966896999243874,25.0,12.494323873328597,9.99401129092064,9.0,25.0,3.0,443.59402890658254,479.89375764748536,414.3872656826479,247.52903658969703,262.23831435286985,479.8938569342109
3460.0000000000005,41.222471713331196,15.14111349852152,90.98984366756794,78.56092201795411,41.85386523225491,7.129373178699552,42.50371580568333,7.740877173483738,90.93771116821155,25.979103084736156,90.98851693236264,78.56015561140582,0.6926733253958418,0.849403216837102,2.163590280201741,3.012993497038844,4.34980442666391,0.012966684543002,25.0,12.494478046103836,9.994180790297946,9.0,25.0,3.0,443.5937225713895,479.8931717147138,414.38658720421785,247.52895501408247,262.238065010574,479.89326819497177
3470.0000000000005,41.22268481346183,15.141195433613689,90.99013095549016,78.56076701137494,41.85405632130978,7.1295540295542414,42.503884098687216,7.741034630160129,90.93800018546925,25.979058370062774,90.98880426553777,78.5599990368056,0.6926627039210506,0.8493908149453323,2.1635481974923345,3.0129390124376667,4.34979246808282,0.012966477410965474,25.0,12.49462785659648,9.994345492425964,9.0,25.0,3.0,443.5934248991316,479.8926023639465,414.38592788140573,247.52887573687596,262.23782271094086,479.8926961167809
3480.0000000000005,41.22289188567572,15.141275048709986,90.9904101251693,78.56061639663034,41.854242005452775,7.129729764493504,42.504047631952325,7.741187633136121,90.938281035533,25.979014916639755,90.98908347918736,78.55984689850537,0.6926524586267488,0.8493788570393578,2.1635075410131406,3.0128863980524985,4.349780846841777,0.012966277552595575,25.0,12.494773429892405,9.994505534935913,9.0,25.0,3.0,443.593135641722,479.89204911916846,414.38528716732895,247.5287986927281,262.2375872527944,479.89214022189253
3490.0000000000005,41.22309309794804,15.141352408558532,90.99068140229828,78.56047005107406,41.85442243527821,7.12990052609257,42.50420653807616,7.741336306508175,90.93855394546449,25.978972689486117,90.98935479904256,78.55969907239239,0.6926424671959384,0.8493671935876702,2.163467921720872,3.012835115308542,4.349769553555623,0.01296608267173995,25.0,12.494914884039076,9.994661047711416,9.0,25.0,3.0,443.5928545649183,479.8915115318328,414.384664545665,247.52872381992603,262.2373584461188,479.8916000592183
3500.0000000000005,41.2232886174831,15.141427577650518,90.99094501164947,78.56032785255718,41.854597760689295,7.13006645626939,42.50436094904784,7.741480773801242,90.93881914139553,25.978931653816968,90.98961844991165,78.55955543494137,0.6926327250306201,0.849355819415615,2.1634293183213287,3.012785137736944,4.349758578911722,0.012965892676049114,25.0,12.495052336545712,9.994812160040167,9.0,25.0,3.0,443.5925814356133,479.8909891552047,414.3840595024116,247.52865105701673,262.2371361018014,479.8910751796346
3510.0000000000005,41.22347860607797,15.141500618360284,90.99120117081114,78.56018968263902,41.854768126742265,7.130227692351525,42.5045109925898,7.741621154546067,90.93907684222678,25.978891775948913,90.98987464941415,78.55941586689441,0.6926233210729774,0.8493448440448161,2.1633920019398665,3.0127368459846826,4.349747913941882,0.012965709224579769,25.0,12.495185901124046,9.99495899702913,9.0,25.0,3.0,443.59231602818073,479.8904815564872,414.3834715400456,247.5285803445364,262.23692003679525,479.8905651489175
3520.0000000000005,41.22366321931638,15.14157159067031,90.9914500889014,78.5600554278203,41.85493367292529,7.130384366394026,42.504656791523615,7.7417575636858365,90.93932725834397,25.97885302348237,90.99012360670432,78.55928025337704,0.6926141533272088,0.8493341428316269,2.1633556475195017,3.0126897903511285,4.349737549945584,0.012965530402032783,25.0,12.495315687117795,9.995101678973922,9.0,25.0,3.0,443.59205812566427,479.88998832028767,414.3829001799934,247.52851162522023,262.23671007504987,479.8900695492876
3530.0000000000005,41.22384260816999,15.14164055277604,90.99169196895761,78.55992497776849,41.85509453459156,7.130536606535827,42.50479846503024,7.7418901127557,90.93957059401065,25.978815364970387,90.99036552485059,78.55914848301302,0.6926052440607465,0.8493237435052011,2.163320318354691,3.012644061859892,4.349727478522616,0.012965356619612903,25.0,12.495441800632022,9.99524032260416,9.0,25.0,3.0,443.5918075175144,479.8895090430617,414.382344957778,247.52844484351493,262.2365060457016,479.8895879753851
3540.0000000000005,41.22401692201794,15.14170756225684,90.99192701187128,78.55979822339708,41.85525084566763,7.130684539563106,42.504936131035706,7.742018912114701,90.93980705133235,25.978778769282087,90.99060060477619,78.55902044560956,0.6925965884645208,0.84931364058609,2.1632859932246005,3.012599633810691,4.3497176913469815,0.012965187781668448,25.0,12.495564346653168,9.99537504341862,9.0,25.0,3.0,443.59156399540257,479.88904332565215,414.3818054137617,247.5283799444227,262.23630777965343,479.889120026132
3550.0000000000005,41.2241863023075,15.141772673621176,90.99215540788225,78.55967506140227,41.85540273296974,7.130828285530241,42.505069901206255,7.742144066263392,90.94003682169868,25.978743206938816,90.99082903675112,78.55889603685459,0.6925881794410379,0.8493038257676099,2.16325264408918,3.012556469856789,4.349708180535382,0.012965023750010057,25.0,12.495683424594064,9.995505950778638,9.0,25.0,3.0,443.59132736203225,479.88859079006426,414.38128111259834,247.52831687583767,262.2361151167584,479.8886653217783
3560.0000000000005,41.224350889897885,15.141835941144222,90.99237734643128,78.55955538894675,41.855550322787856,7.130967963991509,42.505199886745295,7.742265679267748,90.9402600956954,25.978708648582767,90.99105101024595,78.55877515281787,0.6925799989150975,0.8492942772806685,2.16322020863806,3.0125144859187287,4.349698938227681,0.012964864180939397,25.0,12.495799133454966,9.995633153590006,9.0,25.0,3.0,443.591097420911,479.8881510599368,414.3807716205688,247.52825558585636,262.23592789754,479.88822348406626
3570.0000000000005,41.22451082120303,15.14189741742041,90.9925930111073,78.55943910646067,41.85569373742638,7.131103690726832,42.50532619534735,7.742383851908983,90.94047705801907,25.978675065746128,90.99126670887901,78.55865769300682,0.6925720624006547,0.8492850145336742,2.163188729670132,3.0124737442038065,4.349689956828033,0.012964709359757918,25.0,12.49591156911481,9.995756757322793,9.0,25.0,3.0,443.5908739818017,479.88772377068,414.38027651776815,247.52819602419325,262.2357459674328,479.8877941467998
3580.0000000000005,41.224666226503,15.141957152621558,90.99280257708058,78.55932611880387,41.855833093692645,7.131235576311838,42.50544892986888,7.742498680440576,90.9406878848996,25.978642431264007,90.9914763078475,78.55854356129417,0.6925643509654503,0.8492760146786578,2.1631581426330144,3.012434157311672,4.349681229061633,0.012964558927107508,25.0,12.496020823138451,9.995876862697456,9.0,25.0,3.0,443.5906568629198,479.8873085741951,414.3797954028127,247.52813814279733,262.23556917889454,479.8873769601645
3590.0000000000005,41.2248172348616,15.142015196459454,90.9930062180959,78.55921633188774,41.85596850730267,7.131363730287262,42.50556819220338,7.742610260213554,90.9408927511298,25.978610718216203,90.99167998092464,78.55843266262485,0.6925568493199923,0.8492672593280507,2.1631283944034725,3.0123956537315237,4.349672747716428,0.012964412591849895,25.0,12.496126986242132,9.995993569500968,9.0,25.0,3.0,443.5904458841884,479.8869051256737,414.3793278782522,247.52808189404715,262.2353973857314,479.88697157767297
3600.0000000000005,41.224963968984056,15.142071596223047,90.99320409918806,78.55910965608211,41.856100088273074,7.131488256798264,42.505684079229056,7.7427186818853215,90.94109182274188,25.97857990097941,90.99187789317055,78.55832490649436,0.6925495633067305,0.8492587559960595,2.1630994981347325,3.012358254130792,4.349664505956258,0.012964270458741182,25.0,12.496230144668004,9.996106972594191,9.0,25.0,3.0,443.5902408744462,479.8865130971555,414.3788735659665,247.52802723266907,262.2352304488634,479.88657766984585
3610.000000000001,41.22510655211156,15.14212639937506,90.9933963862432,78.55900600151864,41.856227947100976,7.131609260443041,42.50579668824617,7.742824036506818,90.94128526662313,25.97854995383921,90.99207021049784,78.55822020212838,0.6925424841487352,0.8492504942677879,2.163071421285455,3.012321915553243,4.349656496894848,0.01296413235878028,25.0,12.496330385038677,9.9962171672571,9.0,25.0,3.0,443.59004166172735,479.88613215936095,414.37843208619626,247.52797411316723,262.23506822864505,479.8861949058248
3620.000000000001,41.22524509929646,15.142179650231412,90.99358323407304,78.55890528425027,41.856352186942736,7.131726838870861,42.5059061100928,7.742926409081974,90.94147323852,25.978520852762983,90.99225708774279,78.55811846471943,0.6925355941929111,0.8492424528217174,2.1630441039340096,3.0122865567557278,4.349648714108739,0.01296399795713603,25.0,12.496427788221354,9.99632424243532,9.0,25.0,3.0,443.5898480854973,479.8857620048578,414.3780030843735,247.5279224930416,262.23491059465283,479.8858229766855
3630.000000000001,41.2253797268829,15.142231393598763,90.99376479929217,78.55880741942467,41.8564729121129,7.131841090825503,42.50601243662516,7.743025885566112,90.94165589599197,25.97849257345348,90.99243868154414,78.55801960859763,0.6925289182269193,0.8492346623855916,2.1630176186611743,3.012252281046766,4.349641151100275,0.01296386771339744,25.0,12.496522435993995,9.996428288074979,9.0,25.0,3.0,443.5896599834102,479.88540232275136,414.377586201799,247.52787232930896,262.23475741499635,479.8854615701108
3640.000000000001,41.225510544769975,15.142281671798344,90.9939412298034,78.5587123268835,41.85659022114829,7.131952109581562,42.50611575461548,7.743122547156872,90.94183338783486,25.97846509296147,90.99261513982874,78.55792355277009,0.6925224239067529,0.8492270836088807,2.1629918598713926,3.0122189434802737,4.349633801729234,0.012963741017906644,25.0,12.496614405600551,9.99652938913357,9.0,25.0,3.0,443.5894772021048,479.8850528193945,414.37718109966056,247.5278235813577,262.234608565081,479.885110391001
3650.000000000001,41.22563766060272,15.142330526285946,90.99411267051993,78.55861992814958,41.85670421056494,7.132059986499712,42.50621614905469,7.743216473384565,90.94200585983624,25.978438388790607,90.99278660753232,78.55783021796941,0.6925161139727879,0.8492197201584071,2.162966831642656,3.0121865518010624,4.349626659978955,0.012963617917849774,25.0,12.496703772705075,9.996627628829513,9.0,25.0,3.0,443.5892995913632,479.88471320717457,414.37678744602533,247.5277762093984,262.23446392284467,479.884769150372
3660.000000000001,41.225761176937965,15.142377996543644,90.9942792595098,78.55853014843721,41.85681497231716,7.132164808622065,42.50631370091761,7.743307740020896,90.94217345089723,25.978412439512454,90.99295322274494,78.55773952867037,0.6925099801321323,0.849212562157508,2.1629425038046484,3.0121550659621565,4.349619720119313,0.012963498254076326,25.0,12.496790609393656,9.996723086444147,9.0,25.0,3.0,443.58912700805206,479.8843832120376,414.3764049245814,247.5277301755013,262.2343233719779,479.8844375728822
3670.000000000001,41.22588119884075,15.142424123030937,90.99444113821437,78.55844291115369,41.85692260060905,7.132266665118948,42.50640849316164,7.743396424691752,90.94233630331244,25.97838722316834,90.99311512693009,78.557651407506,0.6925040185103729,0.8492056051547595,2.162918859881524,3.0121244650362837,4.3496129762764175,0.012963381950040116,25.0,12.496874989517494,9.996815843198647,9.0,25.0,3.0,443.5889593055469,479.8840625532592,414.3760332112609,247.5276854408065,262.2341867933276,479.88411537646266
3680.000000000001,41.22599782524773,15.142468943828874,90.9945984398442,78.5583581441776,41.857027184149594,7.1323656399588335,42.506500603903646,7.743482600493338,90.942494551096,25.978362719060957,90.99327245331942,78.5575657816185,0.6924982302815409,0.8491988508726915,2.162895899418763,3.012094750291454,4.349606422917301,0.012963269023928909,25.0,12.49695698261928,9.99690597557594,9.0,25.0,3.0,443.5887963457443,479.88375096647593,414.3756720008111,247.52764196870487,262.234054074616,479.88380229546806
3690.000000000001,41.22611115118404,15.142512495523874,90.99475129234332,78.55827577824624,41.85712880814184,7.132461813791338,42.50659010817604,7.7435663376354,90.9426483229636,25.97833890733341,90.99342532987708,78.55748258105541,0.6924926055999607,0.8491922875097488,2.1628735877071295,3.0120658752168787,4.349600054728801,0.01296315928779827,25.0,12.49703665549373,9.996993557032285,9.0,25.0,3.0,443.5886379960209,479.88344819778706,414.37532100003966,247.5275997240263,262.2339251080793,479.88349807479966
3700.000000000001,41.22622126993496,15.142554814023184,90.99489982133137,78.55819574537331,41.857227556228565,7.132555265788369,42.50667707963565,7.743647705039848,90.94279774529272,25.978315768478296,90.99357388224271,78.55740173714509,0.6924871375252232,0.8491859068223949,2.1628518991828405,3.0120378060052357,4.349593866493332,0.012963052608151488,25.0,12.497114073712396,9.997078659680085,9.0,25.0,3.0,443.5884841261624,479.8831539979305,414.37497992106177,247.5275586722437,262.2337997878718,479.883202464004
3710.000000000001,41.226328272217856,15.142595934246287,90.99504414897325,78.55811797945103,41.857323509750685,7.132646072942521,42.50676158991365,7.743726769732915,90.94294294098476,25.978293283512077,90.9937182326004,78.55732318311976,0.692481822012496,0.8491797041105952,2.1628308174326887,3.012010521543284,4.349587853136355,0.01296294890579078,25.0,12.497189301042624,9.997161353646277,9.0,25.0,3.0,443.5883346095399,479.88286812451287,414.3746484838993,247.5275187797535,262.23367801103615,479.88291521953835
3720.000000000001,41.22643224625007,15.142635890148426,90.99518439407545,78.5580424162058,41.85741674780762,7.132734310124136,42.50684370866682,7.743803596892861,90.94308402956268,25.978271433980975,90.99385849977533,78.55724685404812,0.6924766593768245,0.8491736800140638,2.162810339763132,3.0119840197771954,4.349582009721091,0.012962848183222887,25.0,12.49726239949456,9.997241707123008,9.0,25.0,3.0,443.5881893230076,479.88259034183034,414.3743264162292,247.52748001388215,262.23355967745886,479.8826361045556
3730.000000000001,41.226533277675614,15.142674714689631,90.99532067198503,78.55796899323815,41.85750734719203,7.1328200500196886,42.506923503522046,7.743878249798173,90.94322112706881,25.978250201965185,90.99399479913265,78.55717268691238,0.6924716462447982,0.8491678306421728,2.1627904520676378,3.0119582827098106,4.3495763314546485,0.012962750374007357,25.0,12.497333429269927,9.997319786313597,9.0,25.0,3.0,443.5880481470048,479.8823204210445,414.37401345365066,247.5274423429069,262.2334446899309,479.8823648891419
3740.000000000001,41.22663144976761,15.142712439916012,90.99545309485974,78.55789764988157,41.857595382570736,7.132903363302944,42.50700104023284,7.7439507899741775,90.94335434633741,25.97822957004098,90.99412724284817,78.55710062042466,0.6924667718989496,0.8491621430916488,2.1627711174006814,3.011933260492331,4.349570813676323,0.012962655274314642,25.0,12.497402448904609,9.997395655588605,9.0,25.0,3.0,443.5879109652768,479.8820581396547,414.37370933906175,247.52740573595756,262.2333329539392,479.8821013497179
3750.000000000001,41.226726842321376,15.142749096543696,90.99558177018012,78.55782832800583,41.85768092549254,7.13298431769624,42.50707638180826,7.744021276377965,90.9434837954966,25.978209521499764,90.994255938419,78.55703059588609,0.6924620343590423,0.8491566151645527,2.162752326250779,3.011908941415332,4.349565451921446,0.012962562844011132,25.0,12.497469514489069,9.997469376626839,9.0,25.0,3.0,443.5877776664354,479.8818032844487,414.373413826042,247.52737016346504,262.2332243788803,479.88184527208193
3760.000000000001,41.22681953603481,15.14278471561181,90.99570680665667,78.5577609688459,41.857764048316206,7.133062981687544,42.50714959197152,7.744089768634127,90.94360958391229,25.978190039454088,90.99438099457296,78.55696255389854,0.6924574338513004,0.8491512473702889,2.1627340759563207,3.0118853233266094,4.349560241667342,0.01296247308420807,25.0,12.497534682750713,9.997541011810258,9.0,25.0,3.0,443.587648137792,479.8815556398234,414.3731266653561,247.5273355955071,262.2331188731541,479.8815964395295
3770.000000000001,41.22690960636126,15.142819326159383,90.99582830592931,78.55769551743958,41.85784481869764,7.13313941931375,42.507220730303,7.744156322491109,90.94373181383696,25.97817110810536,90.994502512966,78.55689643898336,0.6924529617595364,0.849146029360888,2.1627163364603503,3.0118623658212385,4.3495551786911815,0.012962385830713031,25.0,12.497598006728085,9.997610619459635,9.0,25.0,3.0,443.58752227401015,479.8813150041669,414.37284762396257,247.52730200411088,262.23301635107686,479.88135464954814
3780.000000000001,41.22699712758348,15.14285295677388,90.99594636806557,78.55763191968953,41.857923303243595,7.133213693617904,42.5072898554601,7.744220992833164,90.94385058594122,25.978152711890687,90.99462059368145,78.55683219648989,0.6924486167697477,0.8491409597395431,2.1626991005606366,3.0118400603001803,4.349550258834114,0.012962301056065618,25.0,12.497659538638857,9.99767825699547,9.0,25.0,3.0,443.58739997138224,479.8810811790034,414.37257647241097,247.5272693617096,262.2329167282829,479.8811197027047
3790.000000000001,41.22708217072537,15.142885634780498,90.99606108874873,78.55757012387551,41.85799956563909,7.133285864877848,42.507357023527646,7.744283832137341,90.94396599648525,25.978134835939727,90.99473533241775,78.55676977416577,0.6924443982611981,0.8491360379506193,2.162682363354277,3.0118184013048968,4.3495454781176575,0.012962218745903064,25.0,12.497719328408492,9.997743979314007,9.0,25.0,3.0,443.587281130739,479.8808539745696,414.3723129912596,247.52723764196176,262.2328199241218,479.880891408308
3800.000000000001,41.22716480771504,15.142917387838793,90.99617256490637,78.5575100776311,41.8580736703796,7.133355994137446,42.507422291304565,7.744344893548429,90.94407814297975,25.97811746519432,90.99484682611725,78.55670911913478,0.6924402917232255,0.8491312464073963,2.162666076517724,3.01179732292512,4.3495408325097324,0.012962138625806693,25.0,12.497777426602283,9.997807842016186,9.0,25.0,3.0,443.58716565162274,479.8806331986753,414.3720569582672,247.52720681818224,262.2327258569153,479.88066957327936
3810.000000000001,41.22724510589626,15.14294824186834,90.99628088725976,78.55745173191929,41.858145677850885,7.133424138550993,42.507485711969785,7.744404226823974,90.94418711669357,25.978100585529376,90.99495516551619,78.55665018184988,0.692436306001941,0.8491265961530523,2.1626502648702,3.0117768610232525,4.349536318239804,0.012962060858774984,25.0,12.497833880557266,9.997869897153464,9.0,25.0,3.0,443.58705344001777,479.8804186713917,414.3718081653536,247.52717686537463,262.2326344501488,479.8804540168064
3820.000000000001,41.22732313144781,15.142978222328168,90.99638614498689,78.55739503856915,41.858215647393806,7.13349035428331,42.50754733778295,7.744461880861137,90.94429300734144,25.97808418309665,90.99506043980621,78.55659291365566,0.6924324331028429,0.8491220775758295,2.1626349006795897,3.011756978255419,4.349531931598734,0.012961985292591151,25.0,12.497888736796368,9.997930195879746,9.0,25.0,3.0,443.586944403512,479.88021021590794,414.3715664079896,247.52714775896405,262.23254562866185,479.880244561235
3830.000000000001,41.227398947571835,15.143007353525263,90.99648842324198,78.5573399515551,41.85828363568061,7.133554694973327,42.50760721865412,7.744517902358665,90.94439590059088,25.978068244638905,90.99516273415517,78.55653726807486,0.6924286679221892,0.849117684600098,2.1626199653675617,3.01173764996766,4.349527669045182,0.012961911829272496,25.0,12.497942039749375,9.997988787046154,9.0,25.0,3.0,443.5868384538389,479.8800076633408,414.371331490857,247.5271194754956,262.2324593206305,479.8800410368953
3840.000000000001,41.22747261876352,15.14303566027388,90.99658780895301,78.55728642394966,41.85834970054249,7.1336172153563675,42.50766540551236,7.744572338968226,90.94449588389331,25.978052756653145,90.99526213550466,78.55648319766713,0.6924250104932489,0.8491134174541306,2.162605456344294,3.011718873798425,4.349523526963631,0.012961840466940662,25.0,12.497993834751924,9.998045720503,9.0,25.0,3.0,443.58673550094056,479.8798108413864,414.3711032145794,247.52709199101545,262.2323754528172,479.87984327059087
3850.000000000001,41.227544204778646,15.143063165552007,90.99668438263224,78.55723441224579,41.858413895562165,7.1336779661465926,42.50772194554799,7.744625234843226,90.94459303824608,25.978037706606244,90.99535872437968,78.55643065852757,0.6924214556714547,0.8491092700029235,2.1625913550462537,3.0117006250491767,4.349519502004269,0.012961771106976027,25.0,12.498044163813349,9.99810104243852,9.0,25.0,3.0,443.5866354613579,479.87961959037807,414.37088139441255,247.52706528332985,262.2322939573008,479.87965110196336
3860.000000000001,41.22761376468,15.143089892082171,90.99677822388496,78.55718387346614,41.85847627370022,7.133736997469157,42.507776885401725,7.744676633622873,90.9446874437338,25.978023082114877,90.99545258039798,78.55637960722413,0.6924180034254822,0.8491052423792624,2.162577658909577,3.0116829012888395,4.349515590856464,0.01296170374650346,25.0,12.498093068452649,9.998154798504174,9.0,25.0,3.0,443.58653825261666,479.87943375251774,414.3706658478111,247.52703933050608,262.2322147669737,479.87946437242687
3870.000000000001,41.227681355758556,15.143115861898195,90.99686940991847,78.55713476590243,41.85853688632898,7.133794357945646,42.50783027031657,7.744726577638232,90.9447791780288,25.978008871174158,90.99554378077904,78.55633000164073,0.6924146478495982,0.84910132750761,2.1625643470968727,3.0116656746044828,4.349511790309002,0.012961638272750795,25.0,12.498140588944407,9.99820703298104,9.0,25.0,3.0,443.58644379469945,479.8792531747204,414.37045639764386,247.5270141112452,262.23213781672507,479.8792829281823
3880.000000000001,41.227747033701725,15.143141096414809,90.99695801578564,78.55708704904208,41.85859578338283,7.133850094836646,42.50788214426842,7.744775108034787,90.94486831663616,25.977995062101567,90.99563240058771,78.55628180084801,0.6924113830193791,0.8490975182850707,2.16255139877707,3.011648917062141,4.349508097237408,0.012961574572648024,25.0,12.49818676443624,9.998257788910848,9.0,25.0,3.0,443.5863520098309,479.87907770821687,414.3702528716985,247.52698960486023,262.23206304327414,479.8791066197396
3890.000000000001,41.22781085271292,15.143165616480188,90.99704411455144,78.55704068344163,41.858653013465776,7.1339042541432605,42.50793255006278,7.744822264862648,90.94495493306049,25.97798164354288,90.99571851290024,78.55623496499838,0.6924082168941349,0.8490938246300844,2.1625388365447087,3.0116326611747937,4.349504508602986,0.012961512793087628,25.0,12.498231633031992,9.998307108188214,9.0,25.0,3.0,443.58626282231035,479.87890720817927,414.3700551023583,247.52696579121007,262.2319903850267,479.87893530156504
3900.000000000001,41.22787286535423,15.143189442307571,90.99712777705058,78.55699563084835,41.8587086237101,7.1339568804735904,42.5079815292081,7.74486808695849,90.94503909856314,25.977968604468288,90.99580218856256,78.55618945546155,0.6924051405853121,0.8490902357958148,2.1625266304427355,3.0116168662385503,4.349501021457948,0.012961452765638686,25.0,12.498275231682271,9.998355031439646,9.0,25.0,3.0,443.5861761587242,479.8787415341706,414.3698629270761,247.52694265075667,262.2319197822283,479.8787688325676
3910.000000000001,41.227933122754074,15.143212593556996,90.99720907220556,78.55695185406648,41.858762659962565,7.134008017218832,42.50802912208155,7.744912612100109,90.94512088248176,25.97795593415316,90.99588349650828,78.55614523466225,0.6924021473824349,0.8490867437017732,2.162514757376476,3.0116015010782493,4.3494976329339,0.012961394362694468,25.0,12.498317596330368,9.998401598182339,9.0,25.0,3.0,443.58609194765967,479.8785805495926,414.3696761877581,247.52692016448376,262.2318511767624,479.87860707548657
3920.000000000001,41.22799167452256,15.143235089308291,90.99728806688861,78.55690931700201,41.858815166708645,7.134057706481656,42.50807536786096,7.74495587694321,90.94520035209098,25.977943622194744,90.99596250361971,78.55610226613862,0.6923992437271125,0.8490833563929224,2.1625032353904308,3.0115865917833533,4.349494340248407,0.012961337702911123,25.0,12.498358761851932,9.998446846758952,9.0,25.0,3.0,443.5860101198261,479.8784241218938,414.3694947308929,247.5268983139558,262.23178451223976,479.8784498971333
3930.000000000001,41.22804856899443,15.14325694814562,90.99736482625504,78.5568679844888,41.85886618729037,7.134105989282432,42.508120304718005,7.7449979172019985,90.94527757293864,25.97793165845144,90.99603927506288,78.55606051437763,0.6923964184854077,0.8490800603563012,2.1624920276912847,3.0115720880475862,4.349491140689739,0.01296128257598606,25.0,12.498398762225348,9.998490814529305,9.0,25.0,3.0,443.5859306077084,479.8782721219338,414.36931840701135,247.52687708119464,262.23171973370586,479.8782971677605
3940.000000000001,41.228103853030895,15.143278188086754,90.99743941347396,78.5568278224377,41.85891576372831,7.1341529053906925,42.50816396965966,7.74503876750083,90.94535260857396,25.977920033094165,90.99611387401657,78.55601994493473,0.6923936722129361,0.8490768564101113,2.1624811340552217,3.0115579904653327,4.349488031628299,0.012961228990494796,25.0,12.498437630394848,9.998533537710673,9.0,25.0,3.0,443.5858533458489,479.87812442451246,414.3691470711467,247.52685644877656,262.2316567878957,479.87814876155335
3950.000000000001,41.22815757224898,15.14329882667596,90.99751189004137,78.55678879766715,41.85896393692776,7.13419849352016,42.508206398711565,7.745078461545803,90.94542552086317,25.977908736549864,90.99618636198659,78.55598052429843,0.6923910054505157,0.8490737453510313,2.162470554264367,3.0115442996153985,4.349485010504848,0.012961176954785075,25.0,12.498475398429209,9.998575051560806,9.0,25.0,3.0,443.5857782705351,479.8779809077564,414.36898058216735,247.52683639972764,262.23159562293506,479.8780045560631
3960.000000000001,41.22820977089832,15.143318880923973,90.9975823156138,78.55675087798528,41.85901074656752,7.134242791223869,42.50824762681884,7.745117032031885,90.94549636982198,25.97789775954112,90.99625679863878,78.55594221995392,0.6923884136007684,0.8490707216705813,2.162460272110565,3.0115309937811454,4.3494820748366765,0.012961126381074576,25.0,12.498512097435423,9.998615390278642,9.0,25.0,3.0,443.5857053199508,479.8778414534301,414.36881880317907,247.52681691759287,262.2315361885176,479.87786443249126
3970.000000000001,41.22826049207299,15.143338367398997,90.9976507482906,78.55671403205923,41.85905623129089,7.134285835074536,42.50828768801508,7.745154510801285,90.9455652138993,25.97788709301767,90.99632524208177,78.5559050002442,0.6923858971749479,0.8490677861214131,2.1624502873878795,3.011518073509293,4.349479222203684,0.012961077277247416,25.0,12.498547757710355,9.99865458717295,9.0,25.0,3.0,443.58563443390005,479.87770594641614,414.3686616008576,247.5267979863289,262.2314784356464,479.87772827515784
3980.000000000001,41.22830977750024,15.14335730214674,90.99771724432098,78.55667822952118,41.859100428515,7.13432766048436,42.508326615253765,7.7451909286854175,90.94563210968307,25.977876728222608,90.99639174857353,78.555868834495,0.6923834486184457,0.8490649295625934,2.162440574757568,3.0115055043201613,4.349476450266393,0.012961029500267434,25.0,12.498582408587197,9.998692674490941,9.0,25.0,3.0,443.5855655540946,479.8775742752064,414.3685088460232,247.52677959041517,262.23142231685955,479.87759597202296
3990.000000000001,41.22835766784686,15.143375700802608,90.99778185853997,78.55664344080718,41.85914337470653,7.134368301965935,42.50836444065149,7.745226315732736,90.94569711233824,25.977866656628407,90.99645637295768,78.55583369284862,0.6923810698770257,0.8490621544985677,2.1624311385958,3.011493293094368,4.349473756740983,0.012960983084967622,25.0,12.4986160786558,9.998729683665031,9.0,25.0,3.0,443.5854986237288,479.87744633116546,414.3683604128816,247.5267617147221,262.2313677859312,479.87746741393846
4000.000000000001,41.228404202653394,15.14339357856204,90.99784464425782,78.55660963715519,41.85918510532204,7.134407793075695,42.50840119543516,7.745260701159054,90.94576027549597,25.97785686992364,90.99651916855296,78.55579954625318,0.6923787628830077,0.8490594634148203,2.162421983283457,3.0114814466982778,4.349471139407452,0.012960938065975688,25.0,12.498648795713793,9.998765645255789,9.0,25.0,3.0,443.5854335875554,479.87732200864286,414.3682161790484,247.52674434452717,262.23131479786963,479.87734249474966
4010.000000000001,41.22844942014516,15.143410950126167,90.99790565301358,78.55657679077164,41.859225654638905,7.134446166254008,42.508436909793325,7.745294113208842,90.94582165100545,25.97784736009396,90.99658018690643,78.55576636662522,0.6923765185771367,0.8490568453137034,2.162413078928604,3.011469924242306,4.349468596120224,0.012960894272215535,25.0,12.498680586633952,9.998800588805011,9.0,25.0,3.0,443.5853703921839,479.87720120552075,414.3680760262621,247.5267274655998,262.23126330921025,479.87722111183575
4020.000000000001,41.22849335785156,15.143427829917757,90.99796493541464,78.5565448743672,41.85926505631047,7.134483453350526,42.50847161336532,7.745326579612424,90.94588128977864,25.977838119260184,90.9966394786336,78.55573412640604,0.6923743366726625,0.8490542999541398,2.162404423064847,3.011458723018987,4.3494661247716495,0.01296085169685236,25.0,12.498711477799532,9.998834543317969,9.0,25.0,3.0,443.58530898517967,479.8770838215286,414.367939838318,247.52671106397725,262.2312132772823,479.8771031644566
4030.000000000001,41.228536051858576,15.143444231813078,90.99802254010868,78.55651386169154,41.85930334269589,7.134519684990096,42.508505334650096,7.745358127033341,90.94593924075596,25.977829139841106,90.99669709238964,78.55570279908245,0.6923722190606335,0.849051829760543,2.162396020089904,3.011447849850447,4.349463723336831,0.012960810373879502,25.0,12.49874149458077,9.99886753668477,9.0,25.0,3.0,443.5852493161343,479.87696976024966,414.36780750356894,247.5266951262228,262.23116466102283,479.8769885557384
4040.000000000001,41.22857753727565,15.143460169309831,90.99807851444227,78.55648372721907,41.859340545278464,7.134554890968502,42.508538101375656,7.745388781413622,90.94599555156904,25.977820414466688,90.99675307552883,78.55567235886235,0.6923701573764719,0.8490494245789398,2.162387842410595,3.011437266989535,4.349461389844515,0.012960770145344688,25.0,12.498770661659703,9.998899596039903,9.0,25.0,3.0,443.58519133599987,479.8768589278832,414.3676789133063,247.5266796392553,262.2311174205029,479.8768771914161
4050.000000000001,41.22861784828964,15.1434756555459,90.99813290452003,78.55645444609355,41.859376694714605,7.134589100298854,42.50856994054197,7.745418568014202,90.94605026859968,25.977811935967395,90.99680747416296,78.55564278063639,0.692368153488952,0.8490470868013169,2.162379894432771,3.011426981234088,4.349459122374468,0.01296073104489336,25.0,12.49879900307053,9.998930747804819,9.0,25.0,3.0,443.5851349970101,479.87675123308856,414.3675539617009,247.52666459035893,262.23107151684326,479.87676897970925
4060.000000000001,41.22865701824409,15.143490703338728,90.99818575529837,78.55642599407491,41.85941182090414,7.1346223412781455,42.508600878482206,7.745447511472035,90.94610343707491,25.97780369733431,90.99686033325523,78.55561403991913,0.6923662092569806,0.8490448188046501,2.162372180567018,3.011416999371668,4.349456919053573,0.012960693106015928,25.0,12.498826542254449,9.998961017749934,9.0,25.0,3.0,443.5850802525828,479.8766465867933,414.3674325455664,247.52664996710104,262.23102691210977,479.8766638311217
4070.000000000001,41.2286950793541,15.143505325071716,90.99823711022344,78.55639834773234,41.85944595273528,7.134654641246016,42.50863094063897,7.745475635590821,90.94615510070228,25.97779569180045,90.9969116962589,78.55558611305814,0.6923643214035413,0.8490426166656213,2.1623646892308206,3.0114073058964417,4.349454778073778,0.012960656266113289,25.0,12.498853301859754,9.998990430771698,9.0,25.0,3.0,443.5850270577069,479.87654490291135,414.36731456513024,247.52663575749125,262.23098356965545,479.87656165917576
4080.000000000001,41.22873206304228,15.143519532822438,90.99828701166803,78.55637148422913,41.85947911838572,7.13468602686953,42.508660151829446,7.74550296358916,90.9462053021095,25.9777879127758,90.99696160555338,78.55555897697343,0.6923624903013235,0.8490404809333658,2.162357420272752,3.0113979012061174,4.349452697669288,0.01296062053092878,25.0,12.498879303976707,9.999019011156122,9.0,25.0,3.0,443.5849753684845,479.876446097505,414.3671999231228,247.52662194982463,262.23094145373113,479.87646237951645
4090.000000000001,41.22876799693535,15.143533337375573,90.998335496841,78.55634538425862,41.85951134263123,7.134716521596316,42.50868853387211,7.745529515880035,90.94625407867454,25.977780354453387,90.99701009829953,78.55553261126886,0.6923627974004499,0.8490409641537168,2.1623568731654905,3.0113978373192074,4.349450676185697,0.012960624862516404,25.0,12.498904568032629,9.99904678025541,9.0,25.0,3.0,443.58492514659895,479.8763500981471,414.3670885339736,247.52660853371748,262.2309005329598,479.87636591790135
4100.000000000001,41.22880289708371,15.143546745718425,90.99838258733763,78.55632003519143,41.85954263985322,7.134746139037475,42.50871609943244,7.745555304313597,90.94630145252167,25.97777301442176,90.99705719648867,78.55550700559985,0.6923499673945753,0.8490253343968484,2.1623153402804296,3.0113406746772786,4.349448713068391,0.012960383316600647,25.0,12.498929105294906,9.999073750451146,9.0,25.0,3.0,443.5848763710261,479.8762568603706,414.3669803477422,247.52659550273756,262.23086079199805,479.8762722333492
4110.000000000001,41.22883680671488,15.143559771365972,90.99842834152535,78.55629540368392,41.85957304886062,7.134774915920389,42.508742882702805,7.7455803608789315,90.94634748141615,25.977765880897664,90.99710295755565,78.55548212475253,0.692360723454715,0.8490386251365841,2.1623475117732545,3.011386136909839,4.34944680553764,0.012960583326819694,25.0,12.498952946187783,9.999099955194822,9.0,25.0,3.0,443.58482897606586,479.87616626532474,414.36687523058816,247.5265828420004,262.2308221733542,479.876181204804
4120.000000000001,41.228869760392406,15.143572430459471,90.99847280645504,78.55627146827366,41.85960260058423,7.134802881517032,42.50876891090788,7.745604711046496,90.94639221354545,25.97775894894079,90.99714742940701,78.55545794628641,0.6923619275137921,0.8490401994711264,2.1623498908874126,3.0113900903585398,4.3494449516774605,0.012960604566484466,25.0,12.498976114974766,9.999125421166696,9.0,25.0,3.0,443.58478291831074,479.8760782264652,414.3667730767111,247.5265705386944,262.23078464464663,479.87609274314025
4130.000000000001,41.22890177840462,15.14358473125276,90.9985160085448,78.55624821372163,41.859631313222096,7.134830053050052,42.508794200084736,7.745628369820508,90.94643567551438,25.977752214332273,90.99719063848701,78.5554344556632,0.6923527185249672,0.849029001584513,2.1623197877133955,3.0113487892979083,4.3494431504702975,0.012960430916813363,25.0,12.498998625931335,9.999150164091818,9.0,25.0,3.0,443.58473817019694,479.8759926897499,414.3666738226526,247.52655858325485,262.2307481832623,479.87600679548655
