time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,41.229927447464505,15.143978715810306,90.99990006014154,78.55550332711773,41.860551102928326,7.1357004671688165,42.50960432645618,7.746386261550241,90.94782804548022,25.977536418925357,90.9985749077984,78.55468200794576,0.6923008537359577,0.8489684484495948,2.1621148040661904,3.0110832525157853,4.349385438811269,0.012959419550065769,25.0,12.49971975053188,9.999942772188774,9.0,25.0,3.0,443.5833045825339,479.8732525349412,414.36349377068495,247.52617550088496,262.22957997682994,479.8732534849672
5080.000000000001,41.22992954289792,15.1439795206677,90.99990288798851,78.5555018055407,41.86055298205486,7.135702245406662,42.509605981550166,7.7463878099175645,90.94783089033709,25.97753597802506,90.99857773610624,78.55468047090233,0.6923001211046561,0.848967556259324,2.162112428118037,3.011079984377361,4.349385320881912,0.012959405752879632,25.0,12.499721223789152,9.999944391458598,9.0,25.0,3.0,443.58330165360695,479.8732469368813,414.3634872728874,247.52617471805775,262.22957759003503,479.87324785997976
5090.000000000001,41.229931579027806,15.143980302733212,90.99990563573505,78.55550032700108,41.86055480800793,7.135703973325803,42.50960758981028,7.746389314471002,90.94783365458372,25.97753554950839,90.99858048427257,78.55467897738019,0.6923004994462139,0.8489680262780411,2.162113524317777,3.0110815505958186,4.349385206286067,0.012959412754703085,25.0,12.49972265535979,9.99994596490967,9.0,25.0,3.0,443.58329880755,479.87324149728266,414.36348095894783,247.52617395727623,262.2295752705422,479.87324239432473
5100.000000000001,41.22993355754818,15.1439810626577,90.99990830575713,78.5554988902395,41.86055658229726,7.135705652354886,42.50960915256643,7.746390776454746,90.94783634064397,25.977535133132793,90.99858315470739,78.55467752600963,0.6923006868235749,0.8489682619477585,2.1621140265388785,3.0110822884866373,4.349385094939214,0.012959416184109203,25.0,12.499724046424433,9.999947493835121,9.0,25.0,3.0,443.58329604199366,479.8732362114752,414.36347482355393,247.5261732180961,262.22957301672085,479.87323708310686
5110.000000000001,41.22993548009171,15.143981801074688,90.99991090025614,78.55549749413245,41.86055830638775,7.135707283880322,42.50961067110868,7.746392197075579,90.94783895072776,25.97753472854328,90.99858574960784,78.55467611572372,0.6923008471913075,0.8489684643274099,2.1621144467548934,3.0110829110823034,4.349384986741514,0.012959419110123388,25.0,12.49972539813274,9.999948979507678,9.0,25.0,3.0,443.58329335466897,479.8732310752065,414.3634688618501,247.52617249986,262.22957082666534,479.87323192217343
5120.000000000001,41.22993734824325,15.143982518601833,90.99991342135425,78.55549613753266,41.86055998170031,7.13570886924657,42.509612146688376,7.746393577504249,90.94784148697251,25.97753433539623,90.99858827109885,78.55467474534663,0.6923008942104049,0.8489685275456564,2.162114515254068,3.0110830427997244,4.3493848816040845,0.012959419916470566,25.0,12.499726711598782,9.999950423148505,9.0,25.0,3.0,443.58329074337536,479.8732260842634,414.363463068816,247.5261718019312,262.22956869856495,479.8732269072632
5130.000000000001,41.22993916353837,15.143983215827802,90.99991587112784,78.55549481932343,41.860561609612894,7.135710409757678,42.50961358051892,7.746394918875864,90.94784395146041,25.977533953376053,90.99859072125037,78.554673413753,0.6923010869725905,0.8489687693314838,2.1621150411373757,3.0110838104688598,4.349384779440731,0.012959423453118535,25.0,12.499727987902588,9.999951825943752,9.0,25.0,3.0,443.5832882059633,479.87322123453777,414.36345743966854,247.526171123734,262.2295666306835,479.873222034257
5140.000000000001,41.22994092747848,15.143983893327912,90.99991825159267,78.55549353840358,41.86056319147102,7.135711906686879,42.509614973785695,7.746396222299438,90.94784634622664,25.97753358216977,90.99859310208592,78.55467211982796,0.6923011466621101,0.8489688477775107,2.1621151535772363,3.011084001354747,4.3493846801677485,0.012959424500762104,25.0,12.49972922809934,9.999953189053315,9.0,25.0,3.0,443.58328574033374,479.8732165220112,414.36345196976697,247.5261704647056,262.22956462132294,479.87321729910633
5150.000000000001,41.229942641522655,15.143984551664744,90.99992056472269,18.61951140053486,41.86056472856662,7.135713361256819,42.50961632762797,7.74639748884067,90.94784867333252,25.977533221518968,90.99859541565448,78.55467086253776,0.6922981400507756,0.848965165869454,2.1621056917926795,3.011070857662133,4.349384583701598,0.012959368151228725,25.0,12.499730433200853,9.999954513590467,9.0,25.0,3.0,443.58328334445065,479.8732119428123,414.3634466546828,247.5261698243551,262.2295626689533,479.87321269787054
5160.000000000001,41.22994429818095,15.143985188399997,90.99992280032212,78.55549109114662,41.8605662142339,7.135714767159527,42.50961763616771,7.7463987130006435,90.9478509222951,25.97753287309632,90.99859765153417,78.55466964766805,0.692300847757349,0.8489684912729354,2.1621140787109847,3.0110825699839205,4.3493844904828185,0.01295941877224296,25.0,12.499731597981736,9.999955793801346,9.0,25.0,3.0,443.5832810295324,479.873207517724,414.36344151716133,247.526169205081,262.22956078251406,479.87320825148737
5170.000000000001,41.2299459124361,15.14398580826088,90.99992497861795,18.619512254916568,41.86056766185486,7.13571613705858,42.50961891120497,7.746399905818464,90.94785311369341,25.977532533201327,90.99859983018362,78.55466846340771,0.6923003326372154,0.8489678643841425,2.162112402246438,3.0110802666305805,4.349384399629446,0.012959409065737386,25.0,12.499732732934037,9.999957041227447,9.0,25.0,3.0,443.5832787728785,479.87320320485935,414.36343651120063,247.52616860191617,262.22955894312247,479.87320391808174
5180.000000000001,41.22994748103009,15.14398641084631,90.99992709556014,78.55548877974053,41.86056906853574,7.135717468215603,42.509620150178094,7.746401064897667,90.94785524334016,25.97753220325916,90.9986019474427,78.55466731279677,0.6923008847386918,0.8489685460987018,2.1621140607247566,3.011082606823459,4.349384311360498,0.012959419338765796,25.0,12.499733835785833,9.999958253372824,9.0,25.0,3.0,443.5832765804996,479.87319901432227,414.36343164695535,247.52616801607823,262.22955715675164,479.8731997072617
5190.000000000001,41.22994900100605,15.143986994701322,90.99992914674836,18.619513061722216,41.860570431614086,7.135718758111011,42.509621350748816,7.746402188050808,90.94785730684643,25.977531883373047,90.99860399894504,78.55466619794451,0.6923011384048984,0.8489688616920988,2.1621147891986205,3.0110836508907197,4.349384225813104,0.01295942402714198,25.0,12.499734904457512,9.999959427961299,9.0,25.0,3.0,443.5832744559802,479.873194953748,414.3634269336544,247.5261674481767,262.2295554252471,479.8731956272583
5200.000000000001,41.22995048656959,15.143987565112296,90.99993115153636,78.55548659707688,41.86057176382296,7.135720018794302,42.509622524135565,7.746403285772884,90.94785932371853,25.977531570643748,90.99860600408432,78.55466510807382,0.6922996586483636,0.8489670514827342,2.1621101054959126,3.011077156978647,4.349384142204306,0.01295939626838559,25.0,12.499735948927707,9.999960575948249,9.0,25.0,3.0,443.58327237917297,479.8731909845716,414.3634223270773,247.52616689332115,262.2295537326529,479.87319163909615
5210.000000000001,41.229951930107234,15.143988119523556,90.9999330996936,78.55548554888355,41.86057305835215,7.1357212438208535,42.50962366432866,7.7464043524417425,90.94786128357764,25.97753126684285,90.99860795254304,78.5546640492206,0.6922997745544601,0.848967197909903,2.1621104069384782,3.0110776048483814,4.349384060952794,0.012959398381003432,25.0,12.499736963855923,9.99996169146766,9.0,25.0,3.0,443.5832703613543,479.8731871280455,414.3634178509189,247.52616635413537,262.2295520881865,479.87318776402816
5220.000000000001,41.229953332797,15.143988658255068,90.99993499268318,78.55548453030156,41.86057431625039,7.135722434183151,42.50962477225769,7.74640538892703,90.94786318793443,25.977530971643834,90.9986098458221,78.55466302027327,0.6923000304901733,0.8489675159356963,2.1621111474219044,3.0110786633576008,4.349383982007987,0.012959403116517,25.0,12.499737950064628,9.999962775424365,9.0,25.0,3.0,443.5832684006464,479.8731833806056,414.3634135013376,247.52616583008847,262.22955049027223,479.87318399856207
5230.000000000001,41.2299546958024,15.143989181746576,90.9999368320974,78.55548354052115,41.86057553856049,7.135723590867997,42.50962584884184,7.746406396088673,90.94786503839619,25.977530684798467,90.99861168551939,78.55466202043486,0.6923002025247152,0.8489677309563879,2.1621116275395904,3.0110793584959783,4.3493839052986285,0.01295940628302746,25.0,12.499738908371455,9.99996382870813,9.0,25.0,3.0,443.5832664954133,479.8731797391807,414.3634092747532,247.52616532081976,262.22954893758384,479.87318033964425
5240.000000000001,41.22995602024825,15.14398969042344,90.99993861946265,78.55548257872577,41.8605767262912,7.135724714829961,42.50962689496945,7.746407374757665,90.94786683649835,25.977530406059717,90.99861347316173,78.5546610488737,0.6923002935989517,0.8489678465816157,2.1621118564281043,3.01107970300972,4.349383830760056,0.012959407935540576,25.0,12.49973983956761,9.999964852190088,9.0,25.0,3.0,443.58326464407094,479.87317620075754,414.36340516767194,247.52616482595744,262.2295474288132,479.87317678423375
5250.000000000001,41.229957303150606,15.143990183432493,90.99994035077471,78.55548164741235,41.860577876767486,7.135725803537696,42.50962790828096,7.7464083227267215,90.94786857820881,25.97753013629369,90.99861520474055,78.55466010803411,0.6923004471190339,0.8489680386691014,2.1621122820816643,3.0110803207507657,4.349383758570708,0.012959410758637904,25.0,12.499740741554264,9.999965843566144,9.0,25.0,3.0,443.583262851292,479.8731727738479,414.3634011892692,247.52616434649525,262.2295459680785,479.8731733407566
5260.000000000001,41.22995854567658,15.143990660761231,90.99994202745071,18.61951555499093,41.860578991036085,7.135726857981638,42.50962888970541,7.746409240864864,90.94787026495278,25.977529874801974,90.99861688167182,78.55465919668615,0.6923007143294128,0.8489683700515169,2.1621130644904274,3.011081434541944,4.349383688645454,0.012959415711525216,25.0,12.499741615154448,9.999966803738573,9.0,25.0,3.0,443.5832611146549,479.8731694545485,414.3633973360029,247.52616388206008,262.22954455268723,479.87317000560967
5270.000000000001,41.22995975319798,15.143991124501897,90.9999436569801,18.619515870411878,41.860580073913056,7.13572788271938,42.509629843481605,7.746410133137657,90.94787190426892,25.977529620637934,90.99861851145168,78.55465831084695,0.692300880129595,0.8489685769669925,2.162113531656626,3.0110821086236186,4.349383620688103,0.012959418767489793,25.0,12.499742464141718,9.999967736859048,9.0,25.0,3.0,443.58325942670257,479.8731662284348,414.3633935913526,247.52616343095843,262.2295431770188,479.8731667640417
5280.000000000001,41.22996093063248,15.143991576593692,90.99994524594781,78.55547901306727,41.86058112980386,7.1357288819198175,42.50963077349088,7.746411003176092,90.94787350280285,25.977529372742996,90.99862010068641,78.55465744704598,0.692300149793444,0.8489676848555584,2.1621112013750143,3.011078886230573,4.349383554414894,0.012959405049545444,25.0,12.499743291973571,9.999968646734205,9.0,25.0,3.0,443.5832577806464,479.87316308257175,414.3633899402209,247.5261629912221,262.22954183539935,479.8731636031168
5290.000000000001,41.22996207866104,15.143992017499896,90.99994679532652,78.55547817938702,41.860582159328445,7.135729856169576,42.50963168027452,7.746411851486527,90.94787506148576,25.977529131149826,90.99862165030275,78.55465660482896,0.6923003302574959,0.8489679095728336,2.162111716836371,3.011079626409205,4.349383489806015,0.01295940838237098,25.0,12.49974409913392,9.99996953389359,9.0,25.0,3.0,443.5832561758796,479.8731600153782,414.3633863803636,247.52616256252728,262.22954052761355,479.8731605210773
5300.000000000001,41.229963194214726,15.143992445956997,90.99994830083406,18.619516769306983,41.860583159723696,7.135730802853914,42.509632561401794,7.746412675795056,90.9478765760774,25.97752889642271,90.9986231560841,78.5546557865594,0.6922988285500765,0.8489660713449649,2.1621069800995443,3.0110730514445088,4.349383427024978,0.012959380227318486,25.0,12.49974488345805,9.999970395960306,9.0,25.0,3.0,443.5832546165466,479.8731570350321,414.36338292134894,247.52616214579027,262.2295392569156,479.8731575264312
5310.000000000001,41.2299642705121,15.143992859624293,90.99994975327533,18.619517050446238,41.86058412492618,7.135731716235,42.50963341152819,7.746413471101731,90.94787803720769,25.977528670070228,90.9986246087146,78.55465499737305,0.692300307197207,0.8489678878204167,2.162111552892584,3.011079440713001,4.349383366451796,0.012959407864038527,25.0,12.499745640188848,9.999971227683716,9.0,25.0,3.0,443.58325311257886,479.87315416025,414.36337958357007,247.52616174337103,262.2295380313648,479.873154637832
5320.000000000001,41.229965316359504,15.143993261297624,90.99995116458396,18.619517323630248,41.860585062818025,7.1357326037717135,42.50963423760412,7.746414243908816,90.94787945699105,25.977528449937267,90.99862602023849,78.55465423016722,0.6923005157246095,0.8489681466522842,2.1621121602794475,3.011080306931732,4.349383307594574,0.012959411726209236,25.0,12.499746375506788,9.999972035869176,9.0,25.0,3.0,443.5832516506636,479.8731513661351,414.36337634021146,247.52616135253024,262.2295368398912,479.873151830372
5330.000000000001,41.22996633276392,15.143993651624667,90.99995253623533,18.619517589135683,41.860585974305565,7.135733466321767,42.509635040423845,7.746414994959366,90.9478808368803,25.977528235996147,90.99862739210077,78.55465348452236,0.692300652914099,0.8489683179123243,2.162112546107084,3.011080864019408,4.349383250391105,0.01295941425414896,25.0,12.499747090123378,9.999972821304652,9.0,25.0,3.0,443.5832502298388,479.8731486505972,414.36337318828976,247.5261609728624,262.2295356819339,479.8731491018052
5340.000000000001,41.229967327938894,15.14399403365502,90.99995387929197,18.61951784911093,41.8605868667491,7.135734310850239,42.509635826473726,7.746415730321416,90.94788218803602,25.977528026478524,90.99862873539662,78.55465275437484,0.6922995061912873,0.8489669146421258,2.1621089230622723,3.0110758377043982,4.3493831943777455,0.012959392748940054,25.0,12.499747789811806,9.999973590338186,9.0,25.0,3.0,443.583248838443,479.87314599149465,414.3633701023765,247.5261606012515,262.2295345479838,479.8731464300049
5350.000000000001,41.22996829131056,15.143994403711986,90.99995517943165,78.55547366808865,41.860587730678205,7.135735128395197,42.50963658740219,7.746416442182009,90.94788349597648,25.977527823735954,90.99863003572882,78.5546520477598,0.6922999230520708,0.8489674287031804,2.1621101845480206,3.0110776132512016,4.349383140151997,0.01295940051420231,25.0,12.49974846714366,9.999974334803424,9.0,25.0,3.0,443.58324749191553,479.8731434179078,414.3633671151544,247.52616024138368,262.22953345053344,479.87314384396416
5360.000000000001,41.22996923107331,15.143994764659,90.99995644770382,18.619518346263416,41.860588573430014,7.135735925899894,42.509637329679606,7.746417136594232,90.94788477188355,25.977527626008623,90.9986313042141,78.55465135836361,0.6922993516357807,0.848966730771068,2.162108360559784,3.011075091330852,4.349383087267401,0.012959389780545135,25.0,12.499749127871382,9.999975061019997,9.0,25.0,3.0,443.5832461783168,479.8731409071901,414.3633642010714,247.52615989029607,262.2295323801174,479.873141321112
5370.000000000001,41.229970137065614,15.14399511275576,90.99995767032813,18.61951858292292,41.86058938590842,7.135736694756473,42.50963804529141,7.746417806060322,90.94788600182336,25.97752743539877,90.99863252699917,78.55465069393857,0.6923005362561372,0.8489681861708369,2.1621120222289223,3.0110802083997594,4.349383036279667,0.01295941192003624,25.0,12.499749764865156,9.999975761139863,9.0,25.0,3.0,443.583244912129,479.87313848702286,414.3633613914845,247.52615955162847,262.22953134824814,479.8731388893796
5380.000000000001,41.229971017496666,15.14399545090248,90.99995885844513,78.5554716885195,41.86059017545808,7.13573744191541,42.50963874071038,7.746418456635696,90.94788719707729,25.97752725009417,90.99863371529992,78.55465004808485,0.6923006125548212,0.8489682823573339,2.16211222359211,3.011080505949444,4.349382986731079,0.012959413313507258,25.0,12.499750383881404,9.999976441500449,9.0,25.0,3.0,443.5832436814436,479.87313613484497,414.36335866116286,247.5261592226206,262.22953034525665,479.87313652594224
5390.000000000001,41.229971880117,15.143995782091224,90.9999600225743,18.61951903823996,41.86059094903169,7.1357381739559855,42.509639422061056,7.746419094049997,90.94788836822175,25.977527068507413,90.99863487963155,78.55464941521164,0.6922998111568044,0.8489673021681476,2.1621096845842334,3.011076986752381,4.349382938182512,0.01295939827779086,25.0,12.499750990373228,9.999977108096516,9.0,25.0,3.0,443.58324247545306,479.8731338299985,414.363355986141,247.5261589004134,262.2295293624328,479.87313421009605
5400.000000000001,41.22997271834026,15.143996103987377,90.99996115384032,18.619519257210527,41.860591700729714,7.135738885295496,42.50964008414099,7.746419713436125,90.94788950628448,25.97752689207317,90.99863601107427,78.5546488004134,0.6922998130416038,0.8489673069702354,2.162109655309662,3.0110769622798976,4.3493828909916905,0.012959398279902737,25.0,12.499751579715166,9.999977755845807,9.0,25.0,3.0,443.58324130369886,479.873131590645,414.36335338691447,247.52615858732003,262.2295284074472,479.87313196000497
5410.000000000001,41.229973525934994,15.14399641438706,90.99996224365843,78.55546986703467,41.860592424962896,7.135739570644716,42.50964072202712,7.7464203101886255,90.94789060263587,25.977526722238625,90.998637101048,78.55464820808544,0.6923003941822995,0.8489680220326798,2.1621114363967537,3.0110794584294336,4.3493828455578525,0.012959409126587138,25.0,12.499752147521406,9.999978379926745,9.0,25.0,3.0,443.5832401752143,479.8731294333944,414.3633508825373,247.52615828545888,262.22952748788646,479.8731297922741
5420.000000000001,41.229974310744765,15.14399671581981,90.99996330273117,78.55546929711096,41.86059312876196,7.135740236656943,42.509641341918815,7.746420890107059,90.94789166807023,25.97752655706404,90.99863816028436,78.55464763239428,0.692300470079961,0.8489681174428984,2.1621116405169487,3.0110797579598474,4.349382801389788,0.012959410516325431,25.0,12.49975269930809,9.999978986395549,9.0,25.0,3.0,443.58323907821,479.8731273367144,414.3633484487455,247.52615799218424,262.22952659383515,479.87312768556046
5430.000000000001,41.22997507683372,15.143997009981774,90.99996433655555,78.55546874070683,41.860593815769136,7.13574088677882,42.50964194702254,7.746421456191058,90.94789270812525,25.97752639577777,90.9986391942888,78.55464707036992,0.6922997524328464,0.8489672396704918,2.162109367116435,3.011076606786927,4.3493827582713225,0.012959397052167648,25.0,12.499753237930747,9.999979578396504,9.0,25.0,3.0,443.5832380072357,479.873125289902,414.3633460730911,247.5261577059988,262.2295257209448,479.8731256289506
5440.000000000001,41.229975821212015,15.14399729595948,90.99996534116143,78.55546820025229,41.86059448331051,7.135741518479961,42.509642534977246,7.74642200623191,90.94789371875274,25.977526239209794,90.99864019903785,78.55464652437433,0.6923002896469771,0.8489679006736819,2.162111013664106,3.011078914337788,4.349382716383406,0.012959407079060884,25.0,12.499753761290322,9.999980153623255,9.0,25.0,3.0,443.58323696687256,479.8731233013212,414.36334376477134,247.526157427942,262.22952487324613,479.8731236307468
5450.000000000001,41.22997654132258,15.14399757257604,90.99996631293304,78.55546767737462,41.860595129089056,7.135742129586788,42.5096431037655,7.746422538342244,90.94789469636152,25.97752608766126,90.99864117095964,78.55464599620734,0.6923003596556073,0.8489679886687499,2.1621112021049225,3.0110791907736725,4.349382675854116,0.01295940836110469,25.0,12.499754267589251,9.999980710099805,9.0,25.0,3.0,443.583235960362,479.87312137758533,414.3633415317112,247.52615715884224,262.2295240529278,479.87312169780967
5460.000000000001,41.229977241137966,15.143997841338262,90.99996725733757,78.55546716915694,41.86059575666704,7.135742723470173,42.50964365652332,7.746423055455806,90.94789564643918,25.97752594036632,90.99864211551056,78.55464548283764,0.6923004089314673,0.848968051178224,2.162111326648386,3.01107937782661,4.349382636468564,0.01295940925586346,25.0,12.499754759617815,9.999981250890698,9.0,25.0,3.0,443.5832349821185,479.873119507915,414.36333936156234,247.5261568973892,262.2295232556758,479.87311981917645
5470.000000000001,41.22997792448452,15.143998103729018,90.99996817952578,78.55546667286524,41.86059636947226,7.1357433033739435,42.5096441962716,7.746423560398739,90.94789657418504,25.97752579651103,90.99864303785928,78.55464498152497,0.6922997642207015,0.8489672626007079,2.1621092845042167,3.011076547104925,4.349382598005636,0.012959397160292752,25.0,12.499755240065554,9.99998177895378,9.0,25.0,3.0,443.583234026814,479.8731176821768,414.3633372425495,247.52615664213835,262.2295224770844,479.8731179846853
5480.000000000001,41.229978588428665,15.143998358803517,90.99996907557747,78.55546619080724,41.860596964883115,7.135743866817222,42.50964472069481,7.746424051004851,90.94789747560766,25.97752565685448,90.99864393403868,78.55464449452835,0.69230025217989,0.8489678629626513,2.162110780598124,3.0110786435607757,4.349382560644171,0.012959406268342783,25.0,12.499755706874396,9.999982292026573,9.0,25.0,3.0,443.58323309886646,479.8731159084691,414.36333518367553,247.52615639410976,262.2295217209598,479.87311620240047
5490.000000000001,41.22997923051796,15.1439986054487,90.99996994206131,78.55546572458081,41.86059754069384,7.135744411712722,42.509645227856765,7.746424525462829,90.94789834729657,25.977525521724885,90.99864480065675,78.55464402358564,0.6923003000404473,0.8489679235652685,2.1621109031408814,3.0110788267061497,4.349382524505954,0.012959407138872713,25.0,12.499756158317894,9.99998278821124,9.0,25.0,3.0,443.5832322014047,479.87311419316217,414.3633331925541,247.5261561541487,262.22952098952754,479.8731144788897
5500.000000000001,41.22997985454381,15.143998845173428,90.9999707841773,78.5554652714664,41.860598100304095,7.135744941277551,42.509645720749695,7.746424986571809,90.9478991944744,25.977525390430568,90.99864564290624,78.55464356587315,0.6923002276629795,0.8489678366677879,2.16211065093014,3.011078487597928,4.34938248938979,0.012959405759358108,25.0,12.49975659705899,9.999983270432324,9.0,25.0,3.0,443.58323132922334,479.873112526095,414.3633312574021,247.52615592095896,262.22952027876966,479.87311280382
5510.000000000001,41.22998046090241,15.143999078089848,90.99997160244143,78.55546483116666,41.86059864407207,7.135745455850667,42.50964619968931,7.7464254346273265,90.94790001765608,25.977525262828408,90.99864646129927,78.55464312110739,0.6923001902053113,0.8489677925392249,2.162110508516007,3.011078301055232,4.349382455264463,0.012959405034208752,25.0,12.499757023379743,9.999983739001609,9.0,25.0,3.0,443.58323048169865,479.8731109062125,414.36332937702826,247.526155694385,262.2295195880602,479.8731111761668
5520.000000000001,41.22998105020192,15.1439993043993,90.99997239771052,78.55546440320427,41.86059917254222,7.1357459559473,42.50964666515511,7.746425870077815,90.94790081770232,25.977525138791865,90.99864725669153,78.55464268880438,0.6923002352443753,0.8489678495239189,2.162110624461944,3.011078473985863,4.349382422097518,0.012959405854022945,25.0,12.499757437706537,9.999984194389642,9.0,25.0,3.0,443.58322965792416,479.8731093317905,414.3633275495974,247.52615547424583,262.2295189166915,479.87310959419386
5530.000000000001,41.229981622932655,15.14399952434411,90.99997317063831,78.55546398728137,41.86059968615357,7.13574644198286,42.50964711753348,7.746426293284855,90.94790159527331,25.977525018244023,90.99864802973939,78.55464226865735,0.6923002632546479,0.848967885576275,2.162110687920858,3.011078573497133,4.349382389862781,0.012959406355724727,25.0,12.499757840384234,9.999984636975624,9.0,25.0,3.0,443.5832288573079,479.873107801628,414.36332577359167,247.52615526031727,262.2295182642024,479.87310805668255
5540.000000000001,41.229982185477205,15.143999740313006,90.99997392983752,18.619521730214785,41.86060019062714,7.135746919371286,42.509647561865535,7.746426708964407,90.94790235905266,25.977524899829746,90.9986487890756,78.5546418559473,0.6922995483180557,0.8489670105208464,2.1621084315238774,3.0110754420447243,4.349382358200497,0.012959392950358691,25.0,12.499758235899948,9.999985071691183,9.0,25.0,3.0,443.58322807082016,479.87310629854375,414.3633240292015,247.52615505023056,262.2295176232753,479.873106546416
5550.000000000001,41.22998272917785,15.143999949157376,90.99997466359545,78.55546318393321,41.86060067820464,7.135747380770738,42.50964799131279,7.746427110719026,90.9479030972162,25.977524785395193,90.99864952294531,78.55464145714717,0.6922996645388535,0.8489671546589748,2.162108771687109,3.011075926346084,4.349382327596224,0.012959395104431457,25.0,12.499758618166254,9.99998549184488,9.0,25.0,3.0,443.5832273108677,479.8731048460792,414.36332234329313,247.52615484712064,262.22951700386943,479.8731050869175
5560.000000000001,41.229983260425776,15.14400015319586,90.99997538053475,18.619522011019168,41.860601154614656,7.135747831602316,42.50964841092405,7.746427503271888,90.94790381846259,25.97752467359146,90.99865023999607,78.554641067396,0.6922996854702737,0.8489671819076514,2.162108814781184,3.0110759966888354,4.34938229770166,0.012959395475273049,25.0,12.499758991677195,9.99998590237584,9.0,25.0,3.0,443.5832265682813,479.87310342675113,414.363320695951,247.52615464861816,262.22951639868046,479.8731036607133
5570.000000000001,41.22998377094468,15.144000349348405,90.99997606948088,78.55546242750097,41.860601612436525,7.135748264843755,42.50964881416268,7.746427880507895,90.94790451153612,25.97752456620924,90.99865092903818,78.55464069302302,0.6923001445340886,0.8489677463794941,2.1621102270631622,3.0110779734426565,4.349382268971045,0.01295940404846068,25.0,12.499759350616046,9.999986296885197,9.0,25.0,3.0,443.5832258548014,479.87310206301134,414.36331911274254,247.5261544577847,262.22951581731337,479.8731022904812
5580.000000000001,41.22998426704108,15.144000539890328,90.99997673894718,78.5554620672386,41.86060205732427,7.135748685845499,42.50964920601066,7.746428247087749,90.9479051850244,25.977524461802656,90.99865159860852,78.55464032911372,0.692300167245043,0.848967775707275,2.1621102771853127,3.011078052892588,4.34938224105152,0.012959404453989054,25.0,12.499759699413232,9.999986680247503,9.0,25.0,3.0,443.5832251613572,479.8731007376475,414.3633175742744,247.5261542723921,262.2295152521724,479.8731009587728
5590.000000000001,41.229984749185775,15.14400072505964,90.99997738960522,78.55546171709933,41.86060248970031,7.13574909500727,42.509649586838655,7.746428603358311,90.94790583959171,25.977524360326758,90.99865224936813,78.55463997542131,0.6923001736899717,0.8489677850458338,2.1621102770927645,3.011078062138598,4.34938221391669,0.0129594045555828,25.0,12.499760038401178,9.999987052829283,9.0,25.0,3.0,443.58322448739113,479.8730994495222,414.3633160791045,247.52615409226416,262.22951470290616,479.87309966446566
5600.000000000001,41.22998522327716,15.144000907092392,90.99997802941235,18.61952252375295,41.860602914851775,7.135749497332313,42.509649961304994,7.746428953677366,90.94790648326028,25.97752426054461,90.9986528892923,78.55463962761547,0.6922995140569645,0.8489669775479649,2.1621081971236813,3.011075174671646,4.34938218723621,0.01295939218896486,25.0,12.499760371727405,9.999987419188528,9.0,25.0,3.0,443.5832238246084,479.8730981828027,414.36331460893456,247.52615391518287,262.2295141628014,479.87309839170433
5610.000000000001,41.22998568122288,15.14400108298662,90.99997864743315,78.55546104026087,41.86060332552675,7.135749885958148,42.50965032301874,7.746429292066183,90.94790710498984,25.97752416415221,90.99865350740512,78.55463929170509,0.692299683418618,0.848967186597675,2.1621087068453884,3.0110758934430635,4.349382161456707,0.012959395341184668,25.0,12.499760693700068,9.999987773072633,9.0,25.0,3.0,443.5832231845015,479.8730969594296,414.36331318891087,247.5261537441137,262.229513641071,479.87309716239497
5620.000000000001,41.2299861261794,15.144001253933991,90.99997924791982,18.619522759614146,41.860603724553386,7.135750263561079,42.50965067447159,7.746429620855792,90.94790770907353,25.977524070552874,90.99865410797507,78.55463896533655,0.6923001021847864,0.8489677014563725,2.1621099960281294,3.0110776974845015,4.3493821364203615,0.012959403162641287,25.0,12.499761006541632,9.999988116918644,9.0,25.0,3.0,443.5832225626223,479.8730957707347,414.3633118090988,247.52615357785007,262.2295131343325,479.8730959679883
5630.000000000001,41.229986555991466,15.144001419035533,90.99997982793742,78.55546040508631,41.860604109998974,7.135750628312053,42.50965101396402,7.74642993845623,90.94790829257649,25.9775239801005,90.99865468808355,78.55463865008056,0.6923000926411327,0.848967691032824,2.162109948195711,3.0110776392285348,4.349382112230029,0.012959402966996832,25.0,12.4997613087358,9.999988449061277,9.0,25.0,3.0,443.583221961862,479.87309462250823,414.3633104762128,247.5261534172136,262.22951264472005,479.87309481426337
5640.000000000001,41.22998697370113,15.144001579461133,90.9999803916332,78.55546010174305,41.86060448459124,7.135750982792445,42.509651343897275,7.746430247113891,90.94790885965912,25.977523892187435,90.99865525186739,78.55463834366111,0.6923000961270648,0.8489676965510814,2.162109941564061,3.0110776381151423,4.349382088721376,0.012959403015744242,25.0,12.499761602420447,9.999988771849985,9.0,25.0,3.0,443.58322137797217,479.87309350654306,414.36330918085457,247.52615326114625,262.2295121688674,479.87309369294616
5650.000000000001,41.229987382256674,15.144001736348116,90.99998094298024,78.55545980502944,41.860604850972074,7.135751329502284,42.509651666599645,7.746430549007016,90.94790941433433,25.977523806189424,90.9986558033156,78.55463804394486,0.6922995037799001,0.8489669713706623,2.162108074480784,3.011075045851446,4.349382065726201,0.012959391911247928,25.0,12.49976188966798,9.999989087564643,9.0,25.0,3.0,443.58322080683854,479.873092414997,414.3633079139347,247.52615310852968,262.22951170339775,479.87309259615927
5660.000000000001,41.22998777669872,15.144001887906144,90.99998147529152,78.5554595186568,41.86060520469838,7.135751664237033,42.50965197815268,7.746430840469656,90.94790994982989,25.977523723218557,90.99865633569647,78.5546377546492,0.6923000441666629,0.8489676352228361,2.1621097456113025,3.0110773808341387,4.349382043530909,0.012959402011350016,25.0,12.499762166993436,9.999989392373775,9.0,25.0,3.0,443.58322025558925,479.87309136130335,414.3633066907376,247.52615296113663,262.2295112541939,479.8730915373961
5670.000000000001,41.229988160047526,15.1440020351439,90.99998199261896,78.55545924028182,41.86060554847701,7.135751989558173,42.509652280945886,7.74643112373741,90.94791047026573,25.977523642538983,90.99865685310482,78.55463747345345,0.6923000413907773,0.8489676329597192,2.162109720864437,3.011077353824157,4.349382021955589,0.01295940194423506,25.0,12.499762436520143,9.999989688611722,9.0,25.0,3.0,443.58321971974567,479.873090337162,414.36330550196146,247.52615281790227,262.22951081748727,479.8730905083456
5680.000000000001,41.2299885326776,15.144002178255109,90.99998249548976,78.55545896968039,41.860605882643085,7.13575230578283,42.50965257527255,7.746431399084543,90.94791097615817,25.977523564112634,90.99865735605444,78.55463720010486,0.6923000319011868,0.848967622431487,2.162109675599816,3.0110772980313034,4.349382000983469,0.012959401751870075,25.0,12.499762698510438,9.999989976566269,9.0,25.0,3.0,443.58321919886646,479.8730893416301,414.3633043464254,247.52615267869368,262.2295103929842,479.8730895080344
5690.000000000001,41.22998889731176,15.14400231827574,90.9999829875708,78.55545870487947,41.860606209636,7.135752615219474,42.50965286328321,7.74643166852303,90.94791147121089,25.977523487364465,90.9986578482272,78.55463693262011,0.6922994536708169,0.8489669144313715,2.162107854445602,3.011074768876973,4.349381980458295,0.01295939091335976,25.0,12.49976295487744,9.999990258340858,9.0,25.0,3.0,443.5832186891315,479.873088367449,414.36330321572734,247.5261525424887,262.2295099775683,479.8730885291686
5700.000000000001,41.22998925168957,15.144002454389238,90.99998346581624,78.55545844753419,41.860606527433696,7.135752915954584,42.50965314319214,7.746431930382132,90.94791195232784,25.97752341278016,90.99865832654547,78.55463667266012,0.6922995369092957,0.84896701756152,2.162108099545625,3.0110751171071444,4.349381960516395,0.012959392457533766,25.0,12.499763204035387,9.999990532191871,9.0,25.0,3.0,443.5832181937882,479.87308742067586,414.3633021168142,247.5261524101,262.22950957386286,479.8730875778488
5710.000000000001,41.2299895983798,15.1440025875537,90.99998393369737,18.619523666622683,41.860606838337596,7.135753210166057,42.50965341702956,7.7464321865613215,90.94791242301761,25.977523339818905,90.99865879449726,78.55463641834797,0.692299622252489,0.8489671232495836,2.162108351540484,3.011075474790068,4.349381941005735,0.012959394041405468,25.0,12.49976344778679,9.999990800102298,9.0,25.0,3.0,443.5832177091957,479.8730864944599,414.3633010417512,247.5261522805889,262.229509178916,479.8730866471704
5720.000000000001,41.229989933049694,15.144002716072237,90.99998438533677,78.5554579527507,41.8606071384618,7.135753494176584,42.50965368137247,7.74643243385816,90.94791287736845,25.97752326938649,90.9986592462052,78.5546361728551,0.6922997089175403,0.848967230522208,2.1621086081658007,3.0110758386880088,4.349381922167842,0.012959395650484295,25.0,12.499763683089157,9.99999105872331,9.0,25.0,3.0,443.5832172413558,479.87308560034177,414.36330000393696,247.52615215553385,262.2295087976792,479.8730857487837
5730.000000000001,41.229990258313535,15.144002841032602,90.99998482429667,18.61952383901132,41.86060743015072,7.135753770204644,42.509653938285005,7.746432674203845,90.94791331895928,25.977523200962313,90.99865968522728,78.55463593427629,0.6922999586726495,0.8489675377661624,2.162109374530793,3.011076912296956,4.349381903864489,0.012959400312885904,25.0,12.499763911776256,9.999991310074734,9.0,25.0,3.0,443.5832167867576,479.873084731415,414.3632989952641,247.52615203400035,262.2295084272397,479.8730848756599
5740.000000000001,41.22999057234082,15.14400296165894,90.99998524806595,78.55545748856275,41.860607711763194,7.135754036697335,42.50965418632341,7.7464329062476045,90.94791374527517,25.9775231348774,90.99866010906317,78.55463570394397,0.6922999462931495,0.8489675235202382,2.1621093226982686,3.011076846218507,4.349381886191116,0.01295940006873578,25.0,12.499764132564051,9.999991552742815,9.0,25.0,3.0,443.5832163478328,479.87308389249824,414.3632980214416,247.52615191663833,262.2295080695194,479.8730840327288
5750.000000000001,41.22999087760576,15.14400307890196,90.99998566001811,78.55545726688092,41.86060798551768,7.135754295753941,42.509654427440815,7.746433131816672,90.94791415970272,25.977523070631094,90.99866052107987,78.55463548001438,0.6922999382007969,0.8489675145053447,2.1621092846225527,3.0110767991278973,4.349381869010878,0.012959399905188513,25.0,12.499764347190704,9.999991788639306,9.0,25.0,3.0,443.5832159211278,479.87308307695014,414.3632970747877,247.52615180258132,262.22950772177177,479.87308321326896
5760.000000000001,41.22999117631558,15.144003193621074,90.9999860631334,18.619524078810173,41.86060825339358,7.135754549247565,42.50965466338044,7.746433352541827,90.94791456524025,25.977523007761594,90.99866092425832,78.55463526088782,0.6922999329581874,0.848967508965302,2.1621092557217865,3.011076764687089,4.349381852199238,0.012959399795246318,25.0,12.499764557208836,9.999992019470483,9.0,25.0,3.0,443.583215503574,479.87308227890026,414.363296148472,247.52615169098888,262.2295073814765,479.8730824113863
5770.000000000001,41.22999146663136,15.14400330514792,90.9999864549228,78.55545683915891,41.86060851374064,7.135754795616549,42.50965489268866,7.746433567063207,90.94791495938594,25.97752294668419,90.99866131611121,78.55463504794938,0.6922998456487983,0.848967402762367,2.162108970872749,3.0110763736351163,4.349381835862241,0.012959398149403185,25.0,12.49976476132406,9.999992243814404,9.0,25.0,3.0,443.5832150978087,479.87308150332456,414.3632952482071,247.52615158252536,262.2295070508213,479.8730816320858
5780.000000000001,41.22999174692002,15.144003412820382,90.99998683316556,78.55545663564156,41.8606087650972,7.1357550334777216,42.50965511407833,7.746433774176694,90.9479153399012,25.97752288769999,90.99866169441295,78.55463484236553,0.6922998526294212,0.8489674121573072,2.16210898091833,3.011076393075637,4.3493818200874665,0.012959398268995158,25.0,12.499764958390926,9.999992460411422,9.0,25.0,3.0,443.583214706052,479.8730807545522,414.36329437902066,247.5261514777881,262.2295067315429,479.87308087971905
5790.000000000001,41.22999201937921,15.144003517462464,90.9999872008496,78.55545643778476,41.86060900943231,7.135755264694466,42.50965532928376,7.746433975504657,90.94791570979437,25.97752283035743,90.99866206215438,78.55463464250214,0.6922998558579659,0.8489674169273648,2.1621089795745,3.0110763965018648,4.34938180475315,0.012959398318663396,25.0,12.499765149952507,9.999992670957395,9.0,25.0,3.0,443.58321432520114,479.87308002664776,414.3632935341121,247.5261513759956,262.2295064211584,479.87308014832246
5800.000000000001,41.22999228423221,15.144003619181774,90.99998755827576,78.55545624545299,41.860609246946254,7.135755489456301,42.50965553848117,7.746434171212115,90.94791606936808,25.97752277461649,90.99866241963642,78.5546344482172,0.6922998553371589,0.8489674170767754,2.1621089668401905,3.0110763839169654,4.349381789846732,0.012959398298447037,25.0,12.499765336166549,9.999992875625937,9.0,25.0,3.0,443.5832139549783,479.8730793190585,414.36329271279993,247.52615127705263,262.2295061194373,479.87307943733526
5810.000000000001,41.22999254510976,15.144003719356364,90.99998791033842,18.619524436366877,41.86060948089384,7.135755710843171,42.50965574453844,7.746434363981848,90.94791642355821,25.977522719708528,90.99866277176592,78.55463425684307,0.6922993915086773,0.8489668490597047,2.1621075073257523,3.011074356385457,4.349381775164707,0.012959389605577723,25.0,12.499765519585765,9.999993077223335,9.0,25.0,3.0,443.58321359028344,479.8730786220455,414.36329190382617,247.52615117960713,262.2295058222328,479.8730787369973
5820.000000000001,41.22999279694513,15.144003816077031,90.99998825020688,78.55545587312889,41.86060970673375,7.135755924557714,42.509655943453154,7.746434550069635,90.94791676546633,25.977522666701475,90.99866311168545,78.55463407210982,0.6922994764605094,0.8489669539847283,2.1621077620740254,3.0110747160587543,4.349381760987818,0.012959391185856824,25.0,12.499765696646136,9.999993271832464,9.0,25.0,3.0,443.58321323825993,479.8730779492667,414.3632911229191,247.52615108553584,262.22950553532337,479.8730780609512
5830.000000000001,41.229993040085496,15.14400390950118,90.99998857832712,78.5554556965966,41.86060992477637,7.13575613089364,42.50965613549975,7.746434729732186,90.94791709554899,25.97752261555746,90.998663439848,78.5546338937828,0.6922998269694145,0.8489673845386205,2.162108846546257,3.011076231084878,4.349381747307451,0.012959397737550747,25.0,12.499765867594247,9.999993459722077,9.0,25.0,3.0,443.5832128984628,479.87307729974486,414.363290368931,247.52615099466843,262.22950525843,479.87307740831767
5840.000000000001,41.2299932780051,15.144004000868904,90.99998889938799,78.55545552382118,41.860610138135534,7.1357563327974844,42.50965632342352,7.746434905537795,90.94791741855363,25.977522565472384,90.99866376097337,78.55463371926179,0.6922992648016584,0.8489666958596647,2.162107080870982,3.0110737767306466,4.349381733914321,0.01295938720472754,25.0,12.49976603487096,9.999993643577112,9.0,25.0,3.0,443.5832125658764,479.87307666412687,414.363289631144,247.52615090576876,262.2295049873547,479.8730767696473
5850.000000000001,41.2299935077119,15.144004089102507,90.99998920939113,78.55545535701384,41.86061034413284,7.135756527734769,42.50965650486029,7.7464350752746896,90.94791773040502,25.977522517140017,90.9986640710109,78.5546335507554,0.6922998171418003,0.848967373878855,2.162108796241865,3.01107617012072,4.349381720989212,0.012959397535102935,25.0,12.499766196374878,9.999993821085921,9.0,25.0,3.0,443.5832122448047,479.8730760504313,414.36328891879424,247.52615081994423,262.2295047257171,479.87307615301006
5860.000000000001,41.229993731002565,15.144004174862005,90.99998951072727,78.55545519486861,41.86061054437461,7.135756717225547,42.50965668122913,7.7464352402704435,90.94791803355172,25.977522470149097,90.99866437239417,78.5546333869632,0.6922998146648244,0.8489673715057814,2.162108779141328,3.0110761506471087,4.349381708421972,0.012959397479910043,25.0,12.499766353366963,9.999993993636792,9.0,25.0,3.0,443.58321193268574,479.8730754538904,414.3632882263692,247.52615073652225,262.2295044713519,479.87307555360405
5870.000000000001,41.229993949499445,15.144004258775908,90.99998980559614,78.55545503619902,41.86061074031736,7.135756902648097,42.50965685381145,7.746435401723886,90.94791833019235,25.97752242416317,90.9986646673092,78.55463322668203,0.6922998121310227,0.8489673690486611,2.162108762064469,3.01107613111313,4.349381696124544,0.012959397423843786,25.0,12.499766506988578,9.999994162483004,9.0,25.0,3.0,443.58321162725906,479.8730748701447,414.36328754880975,247.52615065489528,262.2295042224372,479.8730749670541
5880.000000000001,41.22999416325679,15.14400434087537,90.99999009407155,78.55545488097773,41.86061093200903,7.135757084047839,42.50965702265027,7.746435559675205,90.94791862040819,25.977522379186155,90.99866495583652,78.55463306989769,0.692299541684324,0.848967038035829,2.162107908472761,3.011074946508589,4.3493816840941735,0.01295939235281198,25.0,12.499766657278144,9.999994327667197,9.0,25.0,3.0,443.5832113284662,479.87307429906895,414.3632868859564,247.52615057503843,262.22950397895744,479.8730743932522
5890.000000000001,41.22999436960352,15.144004420129704,90.99999037253431,78.55545473113254,41.86061111705576,7.135757259159392,42.50965718563494,7.746435712149889,90.94791890054285,25.97752233574789,90.99866523434189,78.55463291852003,0.6922995895040486,0.8489670972913438,2.16210804916382,3.011075146455164,4.349381672481195,0.012959393239811268,25.0,12.499766802356817,9.999994487124129,9.0,25.0,3.0,443.5832110400357,479.8730737477958,414.3632862460696,247.52615049793727,262.22950374386795,479.8730738393139
5900.000000000001,41.22999457147226,15.144004497660944,90.9999906449549,78.55545458453673,41.86061129808668,7.135757430470733,42.509657345082594,7.746435861315603,90.94791917459929,25.977522293261245,90.99866550680403,78.55463277043428,0.6922996197063964,0.8489671349296183,2.1621081350216134,3.0110752699512315,4.349381661119828,0.01295939379720085,25.0,12.499766944288808,9.999994643122365,9.0,25.0,3.0,443.5832107578578,479.87307320848095,414.3632856200376,247.5261504225089,262.2295035138921,479.87307329740815
5910.000000000001,41.229994766344085,15.144004572508264,90.99999090794961,78.55545444303993,41.86061147284335,7.135757595844666,42.50965749900547,7.74643600531283,90.94791943917353,25.977522252259064,90.99866576983946,78.55463262750482,0.6922996439711848,0.8489671652647317,2.1621082026299985,3.01107536789473,4.349381650151561,0.012959394243717745,25.0,12.499767081298216,9.999994793709675,9.0,25.0,3.0,443.58321048546696,479.8730726878727,414.36328501579214,247.5261503497092,262.22950329192673,479.8730727743072
5920.000000000001,41.229994955735776,15.144004645254256,90.99999116353523,78.55545430551133,41.860611642685264,7.135757756567728,42.50965764859853,7.746436145259451,90.94791969629402,25.977522212406143,90.99866602546419,78.55463248857563,0.6922996747574091,0.8489672035821142,2.162108290834985,3.011075494417099,4.349381639493359,0.012959394812532436,25.0,12.499767214456654,9.99999494006488,9.0,25.0,3.0,443.5832102207428,479.87307218189903,414.36328442845263,247.526150278939,262.2295030761923,479.87307226589826
5930.000000000001,41.229995141019934,15.144004716415791,90.99999141357767,78.5554541709651,41.86061180884365,7.135757913805037,42.50965779494733,7.746436282171032,90.94791994783854,25.977522173411387,90.99866627554535,78.55463235266683,0.6922996864671074,0.848967218492319,2.16210831963498,3.011075538127299,4.349381629064715,0.012959395024405356,25.0,12.499767344726138,9.999995083246858,9.0,25.0,3.0,443.5832099617479,479.8730716868992,414.3632838539386,247.5261502097168,262.2295028651164,479.87307176852767
5940.000000000001,41.22999531987901,15.144004785117945,90.9999916549555,78.5554540410879,41.8606119692405,7.135758065590153,42.50965793622155,7.7464364143352205,90.94792019066448,25.97752213576825,90.99866651695875,78.55463222146686,0.6922997676260905,0.8489673185506358,2.1621085655997647,3.011075884150401,4.3493816189992955,0.012959396536581836,25.0,12.499767470479869,9.999995221459926,9.0,25.0,3.0,443.58320971174686,479.87307120906326,414.36328329925067,247.52615014289145,262.2295026613642,479.8730712883933
5950.000000000001,41.22999549371211,15.144004851883778,90.9999918895452,78.555453914855,41.8606121251298,7.135758213109739,42.5096580735256,7.74643654278526,90.94792042666391,25.97752209918974,90.99866675158535,78.5546320939523,0.6922997616355819,0.8489673117220805,2.1621085396003887,3.0110758513224694,4.3493816092160715,0.012959396417573902,25.0,12.499767592699072,9.999995355792748,9.0,25.0,3.0,443.5832094687628,479.8730707446519,414.36328276017304,247.52615007794344,262.2295024633526,479.8730708217517
5960.000000000001,41.22999566265745,15.144004916774122,90.99999211754029,78.5554537921737,41.860612276635834,7.135758356481404,42.509658206968965,7.746436667623584,90.947920656029,25.97752206363316,90.99866697961619,78.55463197002445,0.692299755587134,0.8489673048075561,2.162108513625554,3.01107581843311,4.3493815997081215,0.01295939629767499,25.0,12.499767711481866,9.99999548634696,9.0,25.0,3.0,443.5832092326136,479.87307029330015,414.3632822362849,247.52615001482087,262.22950227089746,479.87307036823137
5970.000000000001,41.22999582793767,15.144004980257703,90.99999234059224,78.55545367215791,41.86061242485499,7.135758496742652,42.509658337517536,7.746436789753829,90.94792088042233,25.97752202886033,90.99866720270428,78.55463184879449,0.6922997107073432,0.848967250263556,2.162108366530428,3.0110756167939843,4.349381590406096,0.012959395451022322,25.0,12.499767827687776,9.99999561406878,9.0,25.0,3.0,443.583209001588,479.87306985174416,414.3632817237352,247.5261499530656,262.2295020826412,479.87306992456166
5980.000000000001,41.22999598643565,15.144005041134506,90.99999255448483,78.55545355706174,41.86061256699226,7.135758631248564,42.50965846270892,7.746436906872247,90.94792109559933,25.97752199549689,90.99866741662944,78.55463173252605,0.6922997411275822,0.8489672880395539,2.162108454888093,3.011075742927647,4.349381581485733,0.012959396014205088,25.0,12.499767939124922,9.999995736550488,9.0,25.0,3.0,443.5832087800411,479.8730694283058,414.36328123223706,247.52614989385089,262.2295019020697,479.8730694990844
5990.000000000001,41.22999614255416,15.144005101099197,90.9999927651746,78.55545344369887,41.8606127069954,7.135758763734884,42.50965858602082,7.746437022232443,90.94792130755609,25.977521962647874,90.99866762735287,78.55463161801578,0.6922997019939886,0.8489672405147148,2.1621083261232825,3.0110755666379974,4.349381572699483,0.01295939527548024,25.0,12.49976804888894,9.999995857192689,9.0,25.0,3.0,443.58320856182235,479.87306901122497,414.3632807481107,247.52614983552184,262.22950172424373,479.8730690800057
