time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,4.521971406329612,1.3264565922616498,9.0,25.0,3.0,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016
10.000000000000002,32.37047978014429,8.175581289686932,99.11550106857597,102.28411467516683,33.34147556460612,8.252356790557712,34.378456733203954,-0.46936821508842286,99.05429010728278,25.958828003262795,99.11382454165657,100.85009637398524,1.1237702905326783,0.8887730790242765,2.8077696729154327,3.6965427519397096,3.2894113530866806,0.014388968175555551,25.0,10.114332458279591,8.574194575922716,9.0,25.0,3.0,449.92363352538,509.9872229338929,448.2195500764219,253.0860534518784,259.67538100012746,507.86235116004815
10.00000000000002,32.37047978014429,8.175581289686932,99.11550106857598,102.28411467516672,33.34147556460612,8.252356790557712,34.378456733203954,-0.46936821508842286,99.05429010728281,25.95882800326348,99.11382454165663,100.85009637398537,1.1237702896235693,0.8887730783052755,2.8077696706440003,3.696542748949276,3.2894113530866806,0.014388968163915146,25.0,10.114332458279591,8.574194575922716,9.0,25.0,3.0,449.92363352538,509.9872229338929,448.2195500764219,253.0860534518784,259.67538100012746,507.86235116004815
20.000000000000004,31.975939720048643,9.086160481763613,103.73611538742152,110.19468122372012,32.9424140338711,8.741181583121318,34.02972162907128,-0.8525957677953783,103.67780701112966,25.951891204630957,103.73453179288364,110.08264814156875,1.2019771954247933,0.9478645346088796,2.9305678359292537,3.8784323705381327,3.2267104445084325,0.013851112214352802,25.0,8.990058823299648,9.078954316355976,9.0,25.0,3.0,451.9274287355166,518.1122235904312,449.67984646863704,238.10349140217969,258.447115596891,517.9515117287756
20.000000000000043,31.975939720048643,9.086160481763613,103.73611538742152,110.19468122372012,32.9424140338711,8.741181583121715,34.02972162907128,-0.8525957677953783,103.67780701112966,25.951891204630957,103.73453179288364,110.08264814156875,1.2019771954247933,0.9478645346088825,2.930567835929252,3.8784323705381354,3.226710444508434,0.013851112214352802,25.0,8.99005882329959,9.07895431635592,9.0,25.0,3.0,451.9274287355166,518.1122235904312,449.67984646863687,238.1034914021796,258.447115596891,517.9515117287756
30.000000000000004,32.52944102675393,9.899598272289497,105.35530866223051,111.17721358031928,33.51334811142856,7.358972860219071,34.60738687235891,-0.21935091385972785,105.29648854868675,25.962813878468864,105.35370977421223,111.26611576111452,1.2208203101976014,1.008847712512734,2.9640366150457176,3.972884327558452,3.2542744369279064,0.014045813837099129,25.0,8.289369401351678,8.108352673691057,9.0,25.0,3.0,452.0811743757096,518.3882019557773,446.5626940704264,235.53635914800105,258.0846057245968,518.5180926919521
30.000000000000064,32.529441026753936,9.899598272289836,105.35530866223051,111.17721358031925,33.51334811142856,7.358972860219071,34.60738687235892,-0.21935091385972785,105.2964885486868,25.962813878468125,105.35370977421226,111.26611576111446,1.2208203101976056,1.0088477125127373,2.964036615045716,3.972884327558453,3.254274436927896,0.014045813837099129,25.0,8.289369401351735,8.108352673691115,9.0,25.0,3.0,452.0811743757096,518.3882019557775,446.5626940704264,235.5363591480012,258.08460572459404,518.518092691952
40.00000000000001,33.16785489189457,10.561767572682015,107.95458384839922,112.47356708005714,34.16042492020151,6.628510223199726,35.247699655565086,0.4735267457831469,107.89501676487556,25.958001069818977,107.95297087682395,112.5831483207278,1.2480187530811526,1.0616402506222289,2.9673541026566466,4.028994353278876,3.2283123497399,0.01429088980161542,25.0,8.237440990077687,7.689307079930018,9.0,25.0,3.0,451.8779392008452,518.4507949875299,444.16289091998726,236.5233286639533,257.46740221167704,518.6116657659916
40.000000000000085,33.16785489189458,10.561767572681845,107.95458384839928,112.47356708005782,34.16042492020152,6.628510223198987,35.24769965556509,0.4735267457831469,107.89501676487558,25.958001069816877,107.952970876824,112.58314832072732,1.2480187541540773,1.0616402515349332,2.967354105207675,4.028994356742608,3.228312349739897,0.014290889813901333,25.0,8.237440990077687,7.689307079930018,9.0,25.0,3.0,451.87793920084493,518.4507949875297,444.1628909199864,236.5233286639533,257.46740221167704,518.6116657659909
50.00000000000001,33.737387988458714,11.026242701278306,110.70966963225324,113.81433363580555,34.73485517786819,6.360370504852824,35.817040871839446,1.0818530664234345,110.64944262136989,25.934795884072287,110.70804779848872,113.92183472257852,1.2766651380935208,1.1020719220560868,2.9719819781363803,4.074053900192467,3.1911687557133144,0.01451185225139288,25.0,8.261584372978234,7.564429241170955,9.0,25.0,3.0,451.5201374236573,518.5019028532325,442.559018170796,237.76214409490927,256.79888128037004,518.660794477951
50.00000000000011,33.73738798845873,11.026242701277964,110.70966963225328,113.81433363580544,34.73485517786819,6.36037050485362,35.81704087183946,1.0818530664234345,110.64944262136991,25.93479588407104,110.70804779848876,113.92183472257898,1.276665138093521,1.1020719220560804,2.971981978136388,4.074053900192468,3.1911687557133144,0.014511852251392884,25.0,8.261584372978234,7.564429241170955,9.0,25.0,3.0,451.5201374236573,518.5019028532325,442.5590181707964,237.76214409490927,256.79888128036725,518.6607944779516
60.00000000000001,34.2089347364945,11.327191428455876,113.22419839193262,114.98489452501276,35.209812627203576,5.869802907242843,36.28508339851852,1.5766212322624256,113.16341447255422,25.90851581923852,113.2225709380367,115.0848292163281,1.3027543061640758,1.1426262655827253,2.972408471285396,4.115034736868122,3.1587189674964327,0.01469821865442866,25.0,8.362761730914656,7.446634792908527,9.0,25.0,3.0,451.1034762453105,518.4997101821368,440.76061182966777,238.531447794896,256.205082147549,518.6483936012024
60.00000000000013,34.208934736494506,11.327191428456672,113.22419839193265,114.98489452501236,35.20981262720358,5.869802907242273,36.28508339851852,1.5766212322624256,113.16341447255428,25.90851581923812,113.22257093803672,115.08482921632782,1.3027543072724377,1.1426262665548672,2.9724084738142644,4.115034740369132,3.158718967496439,0.01469821866693371,25.0,8.362761730914656,7.446634792908527,9.0,25.0,3.0,451.1034762453102,518.4997101821364,440.7606118296666,238.531447794896,256.205082147549,518.648393601202
70.00000000000001,34.60702754905233,11.521497185018347,115.43714612359553,115.94090110068356,35.61109648245563,5.406105956496958,36.67970893389124,1.990131259946452,115.375864543885,25.886719252900548,115.43551419622206,116.03396675714714,1.3256112364494643,1.1784041107522385,2.976094512888708,4.154498623640947,3.1340249006702856,0.014860918841526911,25.0,8.455670122259448,7.350168450432647,9.0,25.0,3.0,450.6631347127032,518.4102784813928,439.1147703557888,238.85161404459237,255.7081666814028,518.5495832111754
70.00000000000014,34.60702754905235,11.521497185019484,115.43714612359555,115.9409011006835,35.61109648245563,5.406105956496958,36.67970893389124,1.990131259946452,115.37586454388504,25.886719252900548,115.4355141962221,116.03396675714735,1.3256112375737843,1.1784041117517208,2.9760945154129534,4.154498627164673,3.1340249006703464,0.01486091885413148,25.0,8.455670122259448,7.350168450432704,9.0,25.0,3.0,450.6631347127041,518.4102784813924,439.1147703557888,238.8516140445913,255.7081666814028,518.5495832111757
80.00000000000001,34.961883814592866,11.660405979877568,117.41781517278606,116.73172988548912,35.969837193898435,5.0861324610089005,37.032915337367086,2.3574633627525827,117.35606127052458,25.87043265477854,117.41617888115076,116.8215355084883,1.3460209796805975,1.2081441171061087,2.985221814431028,4.193365931537137,3.115379325314972,0.015010621530117714,25.0,8.508550496940018,7.267840023435951,9.0,25.0,3.0,450.21782366573046,518.2504573494473,437.76450847104434,238.89054389593335,255.28815711890576,518.3856106037072
80.00000000000017,34.96188381459287,11.660405979876655,117.41781517278612,116.7317298854892,35.96983719389844,5.0861324610088445,37.0329153373671,2.3574633627525827,117.3560612705246,25.87043265477854,117.4161788811508,116.821535508488,1.3460209808186887,1.2081441181276222,2.9852218169551006,4.1933659350827215,3.1153793253149717,0.015010621542809532,25.0,8.508550496940018,7.267840023435951,9.0,25.0,3.0,450.21782366573046,518.2504573494473,437.76450847104434,238.89054389593335,255.2881571189041,518.3856106037068
90.00000000000001,35.27507519415702,11.765870749942849,119.22807643157948,117.43215702854422,36.28582128403145,4.660850819060329,37.34534974989069,2.6802403127613843,119.16588713055128,25.856852199432808,119.22643645771622,117.51060303826478,1.364482916369009,1.2386544560194168,2.991233420527009,4.229887876546425,3.0999932837579776,0.015144738899494834,25.0,8.558620823341869,7.170794317678599,9.0,25.0,3.0,449.7968567514636,518.0841022481817,436.2963299901381,238.78659143487096,254.9201355047576,518.2028521653633
90.00000000000021,35.27507519415703,11.765870749942849,119.22807643157952,117.43215702854422,36.28582128403145,4.660850819059419,37.3453497498907,2.6802403127614407,119.1658871305513,25.85685219943099,119.22643645771625,117.51060303826456,1.3644829175197988,1.2386544570640985,2.991233423049769,4.229887880113868,3.0999932837579784,0.015144738912267737,25.0,8.558620823341869,7.170794317678599,9.0,25.0,3.0,449.7968567514636,518.0841022481817,436.2963299901372,238.7865914348708,254.92013550475625,518.2028521653627
100.0,35.5469623061599,11.852475681307167,120.82740913949188,118.04346055486764,36.559920980130485,4.080945498081064,37.6155758991524,2.9578052745961254,120.76483306259688,25.84495463141252,120.82576602708724,118.1135460099464,1.3808132920568887,1.2716674707919844,2.99109032183392,4.262757792625904,3.087135543340555,0.01526168985213181,25.0,8.696569740453015,7.084814324568072,9.0,25.0,3.0,449.42176535494366,517.9361418090726,434.611982878248,238.62514584944327,254.6045550182481,518.042781773899
100.00000000000024,35.54696230615991,11.852475681306998,120.82740913949192,118.04346055486816,36.5599209801305,4.080945498081064,37.61557589915241,2.9578052745961254,120.76483306259692,25.84495463141752,120.82576602708728,118.1135460099456,1.380813292056894,1.2716674707919884,2.9910903218339207,4.2627577926259095,3.087135543340547,0.015261689852131817,25.0,8.696569740453015,7.084814324568072,9.0,25.0,3.0,449.42176535494366,517.9361418090729,434.611982878248,238.62514584944327,254.6045550182507,518.0427817738993
110.0,35.79001409995559,11.927616324778796,122.25669942242892,118.5746463611373,36.80499157762458,3.548603483977842,37.85686992938814,3.2044092074511923,122.19376648530084,25.835545784106895,122.25505332040244,118.63783658292908,1.3953792864373216,1.3024138568415156,2.9901636444683586,4.292577501309873,3.0762800788520166,0.015367234256710703,25.0,8.837914298081444,7.019434645906984,9.0,25.0,3.0,449.08114911936815,517.7892010906121,433.0365491114334,238.45608040005243,254.33272607342863,517.8858034523431
110.00000000000026,35.79001409995559,11.927616324778796,122.25669942242897,118.57464636113632,36.80499157762459,3.5486034839782405,37.856869929388154,3.2044092074512487,122.19376648530086,25.835545784106895,122.2550533204025,118.63783658292874,1.3953792864373056,1.3024138568414887,2.9901636444683466,4.292577501309836,3.0762800788520246,0.015367234256710709,25.0,8.837914298081444,7.0194346459069275,9.0,25.0,3.0,449.08114911936815,517.7892010906113,433.0365491114344,238.45608040005425,254.33272607342863,517.8858034523433
120.0,36.00762387336545,11.99483019829796,123.54358898333882,119.04624559160612,37.02440100662562,3.0754151530641134,38.072813590026925,3.424121226625573,123.4803288360454,25.827741646838486,123.54194012788638,119.10278677055896,1.408469810304839,1.3306789939970896,2.988754133554304,4.3194331275513935,3.0667559190470164,0.015462164393673133,25.0,8.97045876781857,6.960890753395063,9.0,25.0,3.0,448.77453658204223,517.6532575993007,431.5929260624311,238.29824509414087,254.09510943996816,517.7400866338205
120.00000000000028,36.00762387336546,11.994830198297793,123.54358898333884,119.04624559160628,37.02440100662562,3.0754151530646823,38.072813590026925,3.424121226625573,123.48032883604544,25.82774164683917,123.5419401278864,119.10278677055794,1.4084698103048297,1.3306789939970711,2.988754133554316,4.319433127551387,3.0667559190470324,0.015462164393673134,25.0,8.97045876781857,6.960890753395063,9.0,25.0,3.0,448.77453658204223,517.6532575993001,431.59292606243184,238.29824509414087,254.09510943996537,517.7400866338198
130.00000000000003,36.20228080495114,12.055609214943274,124.7015339374836,119.46686841221911,37.22065382409122,2.661163159973569,38.26591845682725,3.619816024834563,124.63797562729776,25.82111120318899,124.6998825733354,119.51730302845397,1.420235489345521,1.3564342057539394,2.987061734299064,4.343495940053003,3.0582927779495166,0.015547307459285294,25.0,9.09163439034944,6.908458786974734,9.0,25.0,3.0,448.49999617324175,517.5304709947765,430.2848685452129,238.15759878345708,253.88651545988097,517.6082592004824
130.0000000000003,36.20228080495115,12.055609214942592,124.70153393748365,119.46686841221909,37.22065382409122,2.661163159973569,38.26591845682726,3.619816024834563,124.6379756272978,25.8211112031899,124.69988257333544,119.51730302845436,1.4202354905341703,1.3564342068891726,2.9870617367989887,4.34349594368816,3.05829277794946,0.01554730747229718,25.0,9.091634390349496,6.908458786974734,9.0,25.0,3.0,448.4999961732409,517.5304709947767,430.2848685452129,238.15759878345787,253.8865154598801,517.6082592004825
140.00000000000003,36.3748485442504,12.110139664737346,125.73729152204172,119.84193580373238,37.39519550126335,2.731550697513228,38.437605803337135,3.793192510331437,125.6734652513092,25.815337409613107,125.73563793357462,119.88661793902526,1.43075021561739,1.3818503669203877,2.982991371987552,4.36484173890794,3.0507363837959973,0.01562284772963512,25.0,9.200719254068815,6.864542640692548,9.0,25.0,3.0,448.25659884751656,517.4230121843192,428.9724050457024,238.0346564603988,253.7035970922054,517.4922228778177
140.00000000000034,36.374848544250405,12.110139664737517,125.73729152204176,119.8419358037325,37.395195501263366,2.731550697513228,38.437605803337135,3.793192510331437,125.6734652513092,25.815337409612425,125.73563793357468,119.88661793902467,1.4307502156173746,1.381850366920384,2.98299137198758,4.364841738907964,3.0507363837960466,0.01562284772963512,25.0,9.200719254068815,6.864542640692548,9.0,25.0,3.0,448.25659884751707,517.423012184319,428.9724050457024,238.034656460397,253.70359709220284,517.4922228778172
150.00000000000003,36.53064096512625,12.159968421690564,126.66895246917623,120.17436986190194,37.55305275408583,2.893716044497978,38.592731855458375,3.9493527643130615,126.60488052451306,25.81058711890836,126.66729678377196,120.2146120068569,1.4402067953163853,1.400679779903061,2.983373880324685,4.384053660227746,3.044044559770776,0.015691320939842317,25.0,9.300303091518174,6.822129911524883,9.0,25.0,3.0,448.0369716269688,517.3221600332996,428.0575413773551,237.92862286486016,253.54274611814955,517.3847390336117
150.00000000000037,36.530640965126274,12.159968421690223,126.66895246917623,120.17436986190148,37.55305275408585,2.893716044497978,38.59273185545838,3.9493527643130615,126.60488052451308,25.810587118908074,126.667296783772,120.2146120068562,1.4402067941144794,1.400679778734145,2.9833738778349947,4.38405365656914,3.04404455977081,0.015691320926747482,25.0,9.300303091518174,6.822129911524883,9.0,25.0,3.0,448.0369716269688,517.3221600332989,428.0575413773551,237.92862286485916,253.5427461181486,517.3847390336113
160.00000000000003,36.66795196965416,12.203621766433628,127.50617505829946,120.47386193623385,37.69195803534247,3.035994417456891,38.72965580438349,4.086804349815566,127.44188373082844,25.80630049031112,127.50451758257546,120.5083067090156,1.448719602581467,1.4231110351114131,2.9780763115551614,4.401187346666576,3.037984257839901,0.01575234800385585,25.0,9.38820321071023,6.78453159745203,9.0,25.0,3.0,447.84235210521854,517.2353745518632,426.89258662189445,237.83656076300724,253.4001621168213,517.2891982411943
160.0000000000004,36.66795196965416,12.20362176643374,127.50617505829948,120.47386193623385,37.69195803534247,3.035994417456891,38.72965580438351,4.0868043498156235,127.44188373082844,25.806300490310264,127.5045175825755,120.50830670901524,1.4487196013739618,1.4231110339252475,2.9780763090728968,4.401187342998145,3.037984257839868,0.01575234799072623,25.0,9.38820321071023,6.78453159745203,9.0,25.0,3.0,447.8423521052183,517.2353745518632,426.8925866218944,237.8365607630092,253.40016211682297,517.2891982411937
170.00000000000003,36.78063696096984,12.239352956358571,128.219948264176,120.73679006249353,37.80560083568224,3.1521099133711914,38.84198809445686,4.199300106296391,128.1554771253024,25.801932532344267,128.21828949773774,120.76480404211406,1.4558659717182605,1.450321808123915,2.964761794330016,4.415083602453931,3.0326167986762584,0.015800858666300505,25.0,9.45995781324973,6.761872070480308,9.0,25.0,3.0,447.6820392320884,517.1750549905338,425.3875237712901,237.7545693260262,253.2782679952828,517.2191000398884
170.00000000000043,36.78063696096986,12.239352956358688,128.21994826417605,120.73679006249388,37.80560083568224,3.1521099133711914,38.84198809445686,4.199300106296391,128.15547712530244,25.80193253234239,128.21828949773777,120.76480404211316,1.4558659717182705,1.4503218081239222,2.964761794330016,4.4150836024539375,3.032616798676243,0.015800858666300505,25.0,9.45995781324973,6.761872070480308,9.0,25.0,3.0,447.6820392320884,517.1750549905344,425.3875237712901,237.75456932602617,253.2782679952809,517.2191000398882
180.00000000000003,36.87247961539481,12.267619212841623,128.8100771961933,120.954267803012,37.898145645991086,3.246476439114815,38.933548613436336,4.290816348813223,128.74545879443448,25.79816432024819,128.80841741661737,120.97703725878802,1.4618193864902933,1.474844240203502,2.9518126339175894,4.426656874121091,3.028183177094898,0.015840935269155157,25.0,9.51842456822726,6.746361729270177,9.0,25.0,3.0,447.54974489901355,517.1267633837009,424.0234071017484,237.68260185489893,253.17810284563257,517.1628094894568
180.00000000000043,36.87247961539481,12.267619212841623,128.8100771961933,120.954267803012,37.898145645991086,3.246476439114815,38.933548613436336,4.290816348813223,128.74545879443448,25.798164320250635,128.8084174166174,120.97703725878876,1.4618193852733818,1.4748442389757486,2.9518126314603124,4.4266568704360605,3.028183177094898,0.015840935255968153,25.0,9.51842456822726,6.746361729270177,9.0,25.0,3.0,447.54974489901355,517.1267633837009,424.0234071017483,237.68260185489888,253.1781028456344,517.1628094894572
190.00000000000003,36.94673036951469,12.289708176265153,129.29218983669335,121.13141623385876,37.972928346002,3.322607820445569,39.007571599539695,4.364687301906031,129.22745158024796,25.795043765050764,129.29052925525053,121.14978065147238,1.4666797025654312,1.4957869027606734,2.940309700185061,4.436096602945735,3.02458443734264,0.01587340338422491,25.0,9.56569208196288,6.734685836761571,9.0,25.0,3.0,447.441398177018,517.087470642915,422.8551962809344,237.62020734925008,253.09683487439145,517.1167803470961
190.00000000000048,36.94673036951469,12.289708176265322,129.2921898366934,121.13141623385836,37.972928346002,3.322607820445569,39.007571599539695,4.364687301906031,129.22745158024802,25.7950437650498,129.29052925525056,121.1497806514726,1.466679702565441,1.4957869027606778,2.9403097001850607,4.436096602945739,3.024584437342622,0.01587340338422491,25.0,9.565692081962936,6.734685836761628,9.0,25.0,3.0,447.4413981770178,517.0874706429153,422.8551962809344,237.62020734925008,253.09683487439025,517.1167803470963
200.00000000000003,37.006488350069496,12.306963010216066,129.6831002562964,121.27450835699835,38.03309862748302,3.383782763590773,39.06714804442114,4.424065184413223,129.61826494153036,25.792503329912563,129.68143903688318,121.2892213923833,1.47061661734965,1.5132152737434732,2.930536657569471,4.443751931312944,3.0216929952290954,0.015899577546681087,25.0,9.603734808372849,6.725544483243596,9.0,25.0,3.0,447.35324729892096,517.0554074873069,421.8821068571058,237.56672810157423,253.0313513265689,517.0791215747903
200.00000000000048,37.006488350069496,12.306963010216634,129.6831002562964,121.2745083569988,38.03309862748302,3.383782763590773,39.06714804442114,4.424065184413223,129.61826494153038,25.79250332991103,129.68143903688318,121.28922139238284,1.470616617349645,1.5132152737434816,2.9305366575694705,4.443751931312952,3.02169299522911,0.01589957754668109,25.0,9.603734808372849,6.725544483243596,9.0,25.0,3.0,447.3532472989217,517.0554074873073,421.8821068571058,237.56672810157423,253.03135132656752,517.0791215747897
210.00000000000003,37.05446558491063,12.320503050368472,129.99858838973674,121.38957771321992,38.08139968819168,3.432837959990138,39.11498162977038,4.47169086064298,129.93367474251696,25.7904548305238,129.99692666092523,121.40129819343576,1.4737929782404282,1.5275217403376964,2.9224200827838653,4.449941823121562,3.0193805295736844,0.015920640837727238,25.0,9.63427901086311,6.718248811354215,9.0,25.0,3.0,447.28189478039224,517.0293058871538,421.08330999998327,237.5215983471088,252.97878884912652,517.0484263608539
210.0000000000005,37.05446558491063,12.320503050368472,129.99858838973677,121.38957771322048,38.08139968819168,3.432837959990138,39.11498162977038,4.47169086064298,129.93367474251698,25.79045483052414,129.99692666092523,121.40129819343603,1.4737929794660047,1.5275217416079547,2.92242008521409,4.4499418268220445,3.019380529573685,0.015920640850966523,25.0,9.63427901086311,6.718248811354215,9.0,25.0,3.0,447.28189478039224,517.0293058871538,421.0833099999832,237.52159834710875,252.97878884912652,517.0484263608537
220.00000000000003,37.09293261677513,12.331188682484251,130.25246553163868,121.481900780018,38.120122861833366,3.472132231189221,39.15333512360476,4.509846864249994,130.18748881167164,25.788811388123577,130.2508033951751,121.4911859601637,1.4763496766648312,1.539169414791427,2.9157655516273646,4.454934966418792,3.017533743416923,0.015937573138255876,25.0,9.658770469189788,6.712390212994308,9.0,25.0,3.0,447.2243599104583,517.0081462093297,420.4332535679354,237.4840977376488,252.93668529120123,517.0235235235439
220.00000000000057,37.09293261677513,12.331188682484251,130.25246553163868,121.48190078001744,38.120122861833366,3.472132231189221,39.15333512360476,4.509846864249994,130.18748881167164,25.788811388123577,130.2508033951751,121.49118596016363,1.4763496766648194,1.5391694147914188,2.915765551627364,4.454934966418783,3.0175337434169407,0.015937573138255876,25.0,9.658770469189788,6.712390212994308,9.0,25.0,3.0,447.2243599104583,517.008146209329,420.43325356793537,237.4840977376488,252.93668529120123,517.0235235235436
230.00000000000003,37.12374857110312,12.3396627279796,130.45637375680394,121.55588267402088,38.15114215098956,3.503588019003189,39.18406113591138,4.540394793912185,130.39134633805955,25.787496202864418,130.45471129383637,121.56319672444464,1.4784035252931873,1.5486007554118073,2.9103514207261445,4.458952176137952,3.01605894456568,0.015951163949533456,25.0,9.678392865621506,6.707684564487977,9.0,25.0,3.0,447.1780949564687,516.9910620551625,419.9071902881056,237.45333112560436,252.90299715211157,517.0034064755832
230.0000000000006,37.12374857110312,12.3396627279796,130.45637375680394,121.55588267402057,38.15114215098956,3.503588019003189,39.18406113591138,4.540394793912185,130.39134633805955,25.787496202864418,130.45471129383637,121.5631967244446,1.4784035252931826,1.5486007554118055,2.910351420726144,4.45895217613795,3.0160589445656885,0.01595116394953346,25.0,9.678392865621506,6.707684564487977,9.0,25.0,3.0,447.1780949564687,516.9910620551623,419.90719028810554,237.4533311256043,252.90299715211157,517.003406475583
240.00000000000003,37.14841949239653,12.346405675961933,130.61992657582522,121.61512191120543,38.17597478913071,3.528756606824686,39.20866061967882,4.564838912717335,130.55485845982105,25.786444951467104,130.61826385121776,121.62084627373848,1.4800554879265322,1.5562132522134204,2.905977622588915,4.462190874802335,3.014880800890508,0.015962107067110036,25.0,9.694104603345806,6.703911475627365,9.0,25.0,3.0,447.140965931939,516.9773143902453,419.4830897449288,237.42832652531035,252.87605992929687,516.9872107777315
240.00000000000065,37.14841949239653,12.346405675961933,130.61992657582522,121.6151219112058,38.17597478913071,3.528756606824686,39.20866061967882,4.564838912717335,130.55485845982105,25.786444951467104,130.61826385121776,121.62084627373848,1.4800554879265275,1.556213252213416,2.905977622588916,4.462190874802332,3.014880800890515,0.015962107067110036,25.0,9.694104603345806,6.703911475627365,9.0,25.0,3.0,447.140965931939,516.977314390245,419.4830897449288,237.42832652531035,252.87605992929687,516.9872107777315
250.00000000000003,37.16816023891664,12.351782627514922,130.75097732637968,121.6625300925956,38.19584426816421,3.54888622274558,39.22834446721323,4.584390223091589,130.68587657785392,25.78560511506413,130.74931439231787,121.66697545492906,1.4813762211307058,1.562334205899051,2.902443909186621,4.4647781150856725,3.01393937029568,0.01597083909702639,25.0,9.706678487561076,6.700891824173084,9.0,25.0,3.0,447.1112114623144,516.9662793914439,419.14210143764166,237.4081367064444,252.85452978342664,516.9742048733135
250.00000000000065,37.16816023891664,12.351782627514922,130.75097732637968,121.6625300925956,38.19584426816421,3.54888622274558,39.22834446721323,4.584390223091589,130.68587657785392,25.78560511506413,130.74931439231787,121.66697545492906,1.4813762211307058,1.562334205899051,2.9024439091866214,4.4647781150856725,3.01393937029568,0.01597083909702639,25.0,9.706678487561076,6.700891824173084,9.0,25.0,3.0,447.1112114623144,516.9662793914439,419.14210143764166,237.4081367064444,252.85452978342664,516.9742048733135
260.00000000000006,37.1839485051252,12.356074808549865,130.85589978307206,121.70045170667106,38.21173506884399,3.5649795098214554,39.24408734194606,4.6000218246411455,130.7907728929734,25.78493435615883,130.85423668138495,121.70387027246448,1.482423809126474,1.5672382918836978,2.899581869814299,4.466820161697997,3.0131870077896923,0.015977721278738918,25.0,9.716736350958115,6.698478645907471,9.0,25.0,3.0,447.0873911309392,516.9574368626116,418.8684625625545,237.39190409531628,252.8373267936584,516.963779236092
260.0000000000007,37.1839485051252,12.356074808549865,130.85589978307206,121.70045170667106,38.21173506884399,3.5649795098214554,39.24408734194606,4.6000218246411455,130.7907728929734,25.78493435615883,130.85423668138495,121.70387027246448,1.482423809126474,1.5672382918836978,2.899581869814299,4.466820161697997,3.0131870077896923,0.015977721278738918,25.0,9.716736350958115,6.698478645907471,9.0,25.0,3.0,447.0873911309392,516.9574368626116,418.8684625625545,237.39190409531628,252.8373267936584,516.963779236092
270.00000000000006,37.19657041911974,12.359502785931284,130.9398485239358,121.73077276662777,38.22443867966504,3.57784143276308,39.256673006888576,4.612515155106905,130.8747007079264,25.784398714535712,130.9381852882112,121.73336789891886,1.4832642496194188,1.5711724310355897,2.8972883222573533,4.468460753292943,3.0125857576891484,0.015983250091241567,25.0,9.724778218235997,6.696551905449155,9.0,25.0,3.0,447.0683359670248,516.9503600996744,418.6491746670224,237.37888822853407,252.8235846904699,516.9554323694273
270.0000000000007,37.19657041911974,12.359502785931284,130.9398485239358,121.73077276662777,38.22443867966504,3.57784143276308,39.256673006888576,4.612515155106905,130.8747007079264,25.784398714535712,130.9381852882112,121.73336789891886,1.4832642496194188,1.5711724310355897,2.8972883222573533,4.468460753292943,3.0125857576891484,0.015983250091241567,25.0,9.724778218235997,6.696551905449155,9.0,25.0,3.0,447.0683359670248,516.9503600996744,418.6491746670224,237.37888822853407,252.8235846904699,516.9554323694273
280.00000000000006,37.20665733161969,12.362240748079955,131.00697994308476,121.75500742299278,38.23459070420745,3.588117692581136,39.266730958970754,4.622497156559233,130.94181538686377,25.783971031562544,131.00531660018186,121.7569430088484,1.4839343321932972,1.574320995184766,2.89544553154132,4.469766526726086,3.0121053403486147,0.01598764851676515,25.0,9.73120572560623,6.695014342777199,9.0,25.0,3.0,447.05310117742255,516.9447008227297,418.4736221313335,237.36846908114825,252.81260958346664,516.9487554315249
280.0000000000007,37.20665733161969,12.362240748079955,131.00697994308476,121.75500742299278,38.23459070420745,3.588117692581136,39.266730958970754,4.622497156559233,130.94181538686377,25.783971031562544,131.00531660018186,121.7569430088484,1.4839343321932972,1.574320995184766,2.89544553154132,4.469766526726086,3.0121053403486147,0.01598764851676515,25.0,9.73120572560623,6.695014342777199,9.0,25.0,3.0,447.05310117742255,516.9447008227297,418.4736221313335,237.36846908114825,252.81260958346664,516.9487554315249
290.00000000000006,37.21471585151647,12.364427457928002,131.0606385645852,121.77437088218484,38.24270112336326,3.596325906136314,39.274766316942646,4.630470456036392,130.9954606234961,25.783629598361983,131.0589751358496,121.77577858705912,1.4844784578894543,1.5768494799391832,2.893986281330193,4.470835761269376,3.011721549415915,0.01599125514905591,25.0,9.73634124188362,6.693787721845921,9.0,25.0,3.0,447.04092618537,516.9401777252035,418.3331912665904,237.36013728458025,252.80384607093856,516.9434176089884
290.0000000000007,37.21471585151647,12.364427457928002,131.0606385645852,121.77437088218484,38.24270112336326,3.596325906136314,39.274766316942646,4.630470456036392,130.9954606234961,25.783629598361983,131.0589751358496,121.77577858705912,1.4844784578894543,1.5768494799391832,2.893986281330193,4.470835761269376,3.011721549415915,0.01599125514905591,25.0,9.73634124188362,6.693787721845921,9.0,25.0,3.0,447.04092618537,516.9401777252035,418.3331912665904,237.36013728458025,252.80384607093856,516.9434176089884
300.00000000000006,37.22115255127559,12.366173633253709,131.1035156775345,121.78983875047368,38.24917921340273,3.6028811776829457,39.28118453614652,4.636838224057101,131.03832703838623,25.78335703687816,131.10185218027402,121.790824213086,1.4849099786956184,1.5788681119087633,2.8928120753799287,4.471680187288692,3.0114150025557285,0.01599410132256188,25.0,9.740443559238884,6.692809162679281,9.0,25.0,3.0,447.03119902601696,516.9365634509818,418.22091322050886,237.3534785932679,252.79684911717877,516.9391515107113
300.0000000000007,37.22115255127559,12.366173633253709,131.1035156775345,121.78983875047368,38.24917921340273,3.6028811776829457,39.28118453614652,4.636838224057101,131.03832703838623,25.78335703687816,131.10185218027402,121.790824213086,1.4849099786956184,1.5788681119087633,2.8928120753799287,4.471680187288692,3.0114150025557285,0.01599410132256188,25.0,9.740443559238884,6.692809162679281,9.0,25.0,3.0,447.03119902601696,516.9365634509818,418.22091322050886,237.3534785932679,252.79684911717877,516.9391515107113
310.00000000000006,37.22629238987799,12.367567810843184,131.1377653749904,121.80219158096088,38.2543520561067,3.6081150569759193,39.28630961209325,4.641922450693016,131.07256818887635,25.783139464488784,131.13610182298726,121.80283948584912,1.485254712759264,1.5804816321635344,2.891873103821129,4.472354735984664,3.011170203712769,0.01599637481882085,25.0,9.743719564661033,6.692028472016887,9.0,25.0,3.0,447.02343028969653,516.9336770985145,418.1311890307815,237.34815933966425,252.79126362662817,516.9357439738028
310.0000000000007,37.22629238987799,12.367567810843184,131.1377653749904,121.80219158096088,38.2543520561067,3.6081150569759193,39.28630961209325,4.641922450693016,131.07256818887635,25.783139464488784,131.13610182298726,121.80283948584912,1.485254712759264,1.5804816321635344,2.891873103821129,4.472354735984664,3.011170203712769,0.01599637481882085,25.0,9.743719564661033,6.692028472016887,9.0,25.0,3.0,447.02343028969653,516.9336770985145,418.1311890307815,237.34815933966425,252.79126362662817,516.9357439738028
320.00000000000006,37.230396113576056,12.36868080168756,131.16511794204706,121.8120549625488,38.25848210176347,3.612293455947736,39.290401545817296,4.645981410565696,131.0999139290886,25.782965807989516,131.16345434631913,121.8124331034083,1.4855322298086917,1.5817732048955786,2.891126824426144,4.472900029321722,3.0109747466722734,0.015998213983868977,25.0,9.746335320391552,6.691405648952865,9.0,25.0,3.0,447.0172266818632,516.9313722205969,418.0595102433485,237.34391115577088,252.7868052377131,516.9330225268043
320.0000000000007,37.230396113576056,12.36868080168756,131.16511794204706,121.8120549625488,38.25848210176347,3.612293455947736,39.290401545817296,4.645981410565696,131.0999139290886,25.782965807989516,131.16345434631913,121.8124331034083,1.4855322298086917,1.5817732048955786,2.891126824426144,4.472900029321722,3.0109747466722734,0.015998213983868977,25.0,9.746335320391552,6.691405648952865,9.0,25.0,3.0,447.0172266818632,516.9313722205969,418.0595102433485,237.34391115577088,252.7868052377131,516.9330225268043
330.00000000000006,37.23367213827555,12.36956917646836,131.1869581597172,121.81992932927164,38.261779121216165,3.615628834305312,39.293668156038585,4.649221468564633,131.12174869512484,25.782827213788323,131.18529452912074,121.82009201665232,1.4857486333918024,1.582799358329218,2.8905204232035557,4.473319781532774,3.0108187084922107,0.015999626510541282,25.0,9.748423584543728,6.690908759251613,9.0,25.0,3.0,447.0122736481192,516.9295318879458,418.0022627241064,237.3405190703312,252.78324681756376,516.9308494548449
330.0000000000007,37.23367213827555,12.36956917646836,131.1869581597172,121.81992932927164,38.261779121216165,3.615628834305312,39.293668156038585,4.649221468564633,131.12174869512484,25.782827213788323,131.18529452912074,121.82009201665232,1.4857486333918024,1.582799358329218,2.8905204232035557,4.473319781532774,3.0108187084922107,0.015999626510541282,25.0,9.748423584543728,6.690908759251613,9.0,25.0,3.0,447.0122736481192,516.9295318879458,418.0022627241064,237.3405190703312,252.78324681756376,516.9308494548449
340.00000000000006,37.236287073596,12.37027828903166,131.2043940021686,121.82621501336632,38.26441080277102,3.61829097994314,39.296275575444405,4.651807547896908,131.13918018491265,25.78271661101513,131.20273034372786,121.82620557352902,1.4859228903905892,1.5836204126764497,2.890038952285686,4.473659364962136,3.0106941577474395,0.01600077018295174,25.0,9.750090503349496,6.690512334843561,9.0,25.0,3.0,447.0083198418751,516.9280628475783,417.9565511909868,237.33781101528447,252.78040693953304,516.9291145636213
340.0000000000007,37.236287073596,12.37027828903166,131.2043940021686,121.82621501336632,38.26441080277102,3.61829097994314,39.296275575444405,4.651807547896908,131.13918018491265,25.78271661101513,131.20273034372786,121.82620557352902,1.4859228903905892,1.5836204126764497,2.890038952285686,4.473659364962136,3.0106941577474395,0.01600077018295174,25.0,9.750090503349496,6.690512334843561,9.0,25.0,3.0,447.0083198418751,516.9280628475783,417.9565511909868,237.33781101528447,252.78040693953304,516.9291145636213
350.00000000000006,37.23837415064092,12.370844193234916,131.21831200606798,121.83123199338974,38.26651123846801,3.6204156319334966,39.2983566527426,4.653871499857529,131.15309471404225,25.78262834994069,131.2166483253852,121.83108513219032,1.4860628669574047,1.5842769024789998,2.8896561583894638,4.473933060868463,3.0105947469291685,0.016001692494356595,25.0,9.751420970568688,6.690196056412161,9.0,25.0,3.0,447.0051638762462,516.9268902143027,417.92005684103697,237.33564932235896,252.77814062987497,516.9277296679651
350.0000000000007,37.23837415064092,12.370844193234916,131.21831200606798,121.83123199338974,38.26651123846801,3.6204156319334966,39.2983566527426,4.653871499857529,131.15309471404225,25.78262834994069,131.2166483253852,121.83108513219032,1.4860628669574047,1.5842769024789998,2.8896561583894638,4.473933060868463,3.0105947469291685,0.016001692494356595,25.0,9.751420970568688,6.690196056412161,9.0,25.0,3.0,447.0051638762462,516.9268902143027,417.92005684103697,237.33564932235896,252.77814062987497,516.9277296679651
360.00000000000006,37.240039747636416,12.371295790727912,131.22942046947202,121.83523591451724,38.26818749173881,3.622111148498675,39.30001746099334,4.655518581919921,131.16420040393038,25.78255792289559,131.22775677103587,121.83497934117418,1.4861745845715222,1.5848009659811275,2.889350524226618,4.4741514902077455,3.0105154109452656,0.01600242855623141,25.0,9.752482776987108,6.689943727301511,9.0,25.0,3.0,447.0026450954499,516.9259543224207,417.8909259570543,237.33392399490563,252.77633218736665,516.9266243042088
360.0000000000007,37.240039747636416,12.371295790727912,131.22942046947202,121.83523591451724,38.26818749173881,3.622111148498675,39.30001746099334,4.655518581919921,131.16420040393038,25.78255792289559,131.22775677103587,121.83497934117418,1.4861745845715222,1.5848009659811275,2.889350524226618,4.4741514902077455,3.0105154109452656,0.01600242855623141,25.0,9.752482776987108,6.689943727301511,9.0,25.0,3.0,447.0026450954499,516.9259543224207,417.8909259570543,237.33392399490563,252.77633218736665,516.9266243042088
370.00000000000006,37.241368971439606,12.371656171780671,131.23828628040238,121.83843129751534,38.269525216818366,3.62346420671912,39.301342862763946,4.656832991798126,131.17306400117442,25.782501724928977,131.23662256779613,121.83808714425686,1.486263664941481,1.585219201704198,2.8891063645234847,4.474325566227682,3.010452096602826,0.016003015099524433,25.0,9.75333016295036,6.689742405764491,9.0,25.0,3.0,447.00063489346167,516.9252073931877,417.8676740567788,237.33254698504703,252.7748890878256,516.9257420846559
370.00000000000074,37.241368971439606,12.371656171780671,131.23828628040238,121.83843129751534,38.269525216818366,3.62346420671912,39.301342862763946,4.656832991798126,131.17306400117442,25.782501724928977,131.23662256779613,121.83808714425686,1.486263664941481,1.585219201704198,2.8891063645234847,4.474325566227682,3.010452096602826,0.016003015099524433,25.0,9.75333016295036,6.689742405764491,9.0,25.0,3.0,447.00063489346167,516.9252073931877,417.8676740567788,237.33254698504703,252.7748890878256,516.9257420846559
380.00000000000006,37.242429762171035,12.371943765867172,131.24536213536328,121.84098142242738,38.27059279016864,3.6245439913325295,39.3024006030939,4.657881935967281,131.1801380892734,25.782456880023854,131.2436984114097,121.84056736073086,1.48633711746887,1.5855555517714464,2.8889160374906786,4.474471589262125,3.0104015681730685,0.016003508585952692,25.0,9.754006431266417,6.689581771381768,9.0,25.0,3.0,446.9990305844568,516.9246112734903,417.8491152186321,237.33144798493143,252.7737374963968,516.925037969106
380.00000000000074,37.242429762171035,12.371943765867172,131.24536213536328,121.84098142242738,38.27059279016864,3.6245439913325295,39.3024006030939,4.657881935967281,131.1801380892734,25.782456880023854,131.2436984114097,121.84056736073086,1.48633711746887,1.5855555517714464,2.8889160374906786,4.474471589262125,3.0104015681730685,0.016003508585952692,25.0,9.754006431266417,6.689581771381768,9.0,25.0,3.0,446.9990305844568,516.9246112734903,417.8491152186321,237.33144798493143,252.7737374963968,516.925037969106
390.00000000000006,37.24327625019516,12.37217324883926,131.25100882252775,121.84301639686556,38.27144468938234,3.6254056186973567,39.30324465676807,4.658718955178472,131.18578336645814,25.78242109713977,131.24934508958725,121.84254653922068,1.4863918287056743,1.5858198248680435,2.888756534238131,4.474576359106175,3.0103612470761245,0.016003860336924643,25.0,9.75454608483335,6.689453608166616,9.0,25.0,3.0,446.99775033323954,516.9241355639649,417.8343040181856,237.33057095491367,252.7728185993444,516.9244760624839
390.00000000000074,37.24327625019516,12.37217324883926,131.25100882252775,121.84301639686556,38.27144468938234,3.6254056186973567,39.30324465676807,4.658718955178472,131.18578336645814,25.78242109713977,131.24934508958725,121.84254653922068,1.4863918287056743,1.5858198248680435,2.888756534238131,4.474576359106175,3.0103612470761245,0.016003860336924643,25.0,9.75454608483335,6.689453608166616,9.0,25.0,3.0,446.99775033323954,516.9241355639649,417.8343040181856,237.33057095491367,252.7728185993444,516.9244760624839
400.00000000000006,37.24395172030893,12.3723563487128,131.2555149127998,121.84464025722292,38.27212447667016,3.626093158436504,39.30391818419931,4.659386859581217,131.19028833150415,25.782392545420407,131.2538511726581,121.844125871691,1.4864371869298538,1.5860325427297162,2.888632534078836,4.474665076808552,3.0103290715235014,0.016004159314730187,25.0,9.754976714749601,6.689351350075468,9.0,25.0,3.0,446.9967286832341,516.923755934193,417.8224840998183,237.32987106889536,252.7720853776614,516.9240276416936
400.00000000000074,37.24395172030893,12.3723563487128,131.2555149127998,121.84464025722292,38.27212447667016,3.626093158436504,39.30391818419931,4.659386859581217,131.19028833150415,25.782392545420407,131.2538511726581,121.844125871691,1.4864371869298538,1.5860325427297162,2.888632534078836,4.474665076808552,3.0103290715235014,0.016004159314730187,25.0,9.754976714749601,6.689351350075468,9.0,25.0,3.0,446.9967286832341,516.923755934193,417.8224840998183,237.32987106889536,252.7720853776614,516.9240276416936
410.00000000000006,37.24449067284153,12.372502475001909,131.2591103559202,121.84593593570928,38.27266687346639,3.626641734299085,39.30445558674847,4.659919769346061,131.19388287677913,25.782369764703787,131.25744661003188,121.84538601151117,1.486473384240102,1.586202291322916,2.888533591439012,4.474735882761928,3.010303400117353,0.016004397930898952,25.0,9.755320313580796,6.6892697647750765,9.0,25.0,3.0,446.99591355465463,516.9234530601002,417.81305239576096,237.32931261931785,252.77150037226872,516.9236698630235
410.00000000000074,37.24449067284153,12.372502475001909,131.2591103559202,121.84593593570928,38.27266687346639,3.626641734299085,39.30445558674847,4.659919769346061,131.19388287677913,25.782369764703787,131.25744661003188,121.84538601151117,1.486473384240102,1.586202291322916,2.888533591439012,4.474735882761928,3.010303400117353,0.016004397930898952,25.0,9.755320313580796,6.6892697647750765,9.0,25.0,3.0,446.99591355465463,516.9234530601002,417.81305239576096,237.32931261931785,252.77150037226872,516.9236698630235
420.00000000000006,37.24492072010368,12.37261906247386,131.26197936106416,121.846969799585,38.27309966868472,3.6270794558142256,39.30488439715561,4.660344990864303,131.1967511654683,25.78235158858439,131.26031561059057,121.84639152038773,1.4865022407028332,1.5863377190998933,2.8884545800550283,4.474792299154921,3.01028291557717,0.016004588038853556,25.0,9.755594483716322,6.689204672694302,9.0,25.0,3.0,446.99526311223207,516.923211367035,417.80552616021686,237.32886702704408,252.77103359100929,516.9233843629772
420.00000000000074,37.24492072010368,12.37261906247386,131.26197936106416,121.846969799585,38.27309966868472,3.6270794558142256,39.30488439715561,4.660344990864303,131.1967511654683,25.78235158858439,131.26031561059057,121.84639152038773,1.4865022407028332,1.5863377190998933,2.8884545800550283,4.474792299154921,3.01028291557717,0.016004588038853556,25.0,9.755594483716322,6.689204672694302,9.0,25.0,3.0,446.99526311223207,516.923211367035,417.80552616021686,237.32886702704408,252.77103359100929,516.9233843629772
430.00000000000006,37.24526386277304,12.372712087241323,131.26426864778975,121.84779474624496,38.27344500378334,3.6274287190375385,39.305226552854286,4.660684280414159,131.1990398805014,25.782337085727534,131.26260489365757,121.84719383964358,1.4865252780463436,1.5864457980835398,2.888391552412896,4.474837350496436,3.01026657035894,0.01600473985657365,25.0,9.755813250181347,6.689152738623136,9.0,25.0,3.0,446.99474410322733,516.9230185141722,417.79952058165594,237.3285114745292,252.77066114445768,516.9231565515654
430.00000000000074,37.24526386277304,12.372712087241323,131.26426864778975,121.84779474624496,38.27344500378334,3.6274287190375385,39.305226552854286,4.660684280414159,131.1990398805014,25.782337085727534,131.26260489365757,121.84719383964358,1.4865252780463436,1.5864457980835398,2.888391552412896,4.474837350496436,3.01026657035894,0.01600473985657365,25.0,9.755813250181347,6.689152738623136,9.0,25.0,3.0,446.99474410322733,516.9230185141722,417.79952058165594,237.3285114745292,252.77066114445768,516.9231565515654
440.00000000000006,37.24553761689065,12.372786242211587,131.26609503299633,121.84845283227662,38.27372050706798,3.627707354431664,39.30549951933583,4.660954958778632,131.20086580958807,25.782325515913495,131.26443127594223,121.84783389476884,1.4865439403698006,1.5865323263699584,2.8883418157002967,4.474874142070256,3.010253528703001,0.016004864019243982,25.0,9.755987779594648,6.689111309344582,9.0,25.0,3.0,446.99432995020953,516.9228645878266,417.79472926206944,237.32822781429687,252.7703640182796,516.9229747678373
440.00000000000074,37.24553761689065,12.372786242211587,131.26609503299633,121.84845283227662,38.27372050706798,3.627707354431664,39.30549951933583,4.660954958778632,131.20086580958807,25.782325515913495,131.26443127594223,121.84783389476884,1.4865439403698006,1.5865323263699584,2.8883418157002967,4.474874142070256,3.010253528703001,0.016004864019243982,25.0,9.755987779594648,6.689111309344582,9.0,25.0,3.0,446.99432995020953,516.9228645878266,417.79472926206944,237.32822781429687,252.7703640182796,516.9229747678373
450.00000000000006,37.2457559670986,12.372846887168803,131.2675520342312,121.84897895793604,38.27394024774079,3.627929592190696,39.30571724848367,4.661170861852895,131.20232244734086,25.782316285670728,131.26588827483187,121.84834496685475,1.4865598851840174,1.5866025225528717,2.888304219974122,4.4749067425269935,3.0102431709120525,0.01600497459214677,25.0,9.756126983454065,6.6890782406296125,9.0,25.0,3.0,446.9940019618069,516.9227435572096,417.79090717607744,237.328001512276,252.77012699021992,516.9228304799382
450.00000000000074,37.2457559670986,12.372846887168803,131.2675520342312,121.84897895793604,38.27394024774079,3.627929592190696,39.30571724848367,4.661170861852895,131.20232244734086,25.782316285670728,131.26588827483187,121.84834496685475,1.4865598851840174,1.5866025225528717,2.888304219974122,4.4749067425269935,3.0102431709120525,0.01600497459214677,25.0,9.756126983454065,6.6890782406296125,9.0,25.0,3.0,446.9940019618069,516.9227435572096,417.79090717607744,237.328001512276,252.77012699021992,516.9228304799382
460.00000000000006,37.245930223170014,12.37289283608601,131.2687140949289,121.8493966724272,38.27411562177052,3.628106958448541,39.30589099727808,4.661343152809764,131.2034842174354,25.78230892705432,131.26705033368705,121.8487518448846,1.4865701815977657,1.5866558735567942,2.888269467131285,4.474925340688079,3.010234831885589,0.016005036483945776,25.0,9.756238083999278,6.689051900733034,9.0,25.0,3.0,446.9937363675321,516.9226440861195,417.7878576613384,237.32782122040737,252.76993795537183,516.9227142661728
460.00000000000074,37.245930223170014,12.37289283608601,131.2687140949289,121.8493966724272,38.27411562177052,3.628106958448541,39.30589099727808,4.661343152809764,131.2034842174354,25.78230892705432,131.26705033368705,121.8487518448846,1.4865701815977657,1.5866558735567942,2.888269467131285,4.474925340688079,3.010234831885589,0.016005036483945776,25.0,9.756238083999278,6.689051900733034,9.0,25.0,3.0,446.9937363675321,516.9226440861195,417.7878576613384,237.32782122040737,252.76993795537183,516.9227142661728
