time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.24606937834246,12.372930499261656,131.26964274116975,121.84973128600916,38.274255665198154,3.62824859231614,39.306029751143846,4.661480742065464,131.20441263178606,25.782303045193032,131.26797897844375,121.84907726030228,1.4865796805522893,1.5866998690395182,2.8882442054560027,4.474944074495521,3.0102281990246254,0.0160050997156912,25.0,9.756326802728552,6.689030860838045,9.0,25.0,3.0,446.99352579217646,516.9225658377208,417.7854222256796,237.32767708433536,252.7697868895696,516.92262180656
470.00000000000074,37.24606937834246,12.372930499261656,131.26964274116975,121.84973128600916,38.274255665198154,3.62824859231614,39.306029751143846,4.661480742065464,131.20441263178606,25.782303045193032,131.26797897844375,121.84907726030228,1.4865796805522893,1.5866998690395182,2.8882442054560027,4.474944074495521,3.0102281990246254,0.0160050997156912,25.0,9.756326802728552,6.689030860838045,9.0,25.0,3.0,446.99352579217646,516.9225658377208,417.7854222256796,237.32767708433536,252.7697868895696,516.92262180656
480.00000000000006,37.246180280225175,12.372960544781565,131.27038274396068,121.8499979318841,38.27436727543986,3.6283614698111815,39.30614033404214,4.661590396550025,131.20515244979148,25.782298355753714,131.26871898005186,121.84933658480855,1.486587044616771,1.5867347191921488,2.888223669742589,4.474958388934738,3.0102229164040257,0.01600514789630967,25.0,9.75639750688714,6.689014073437363,9.0,25.0,3.0,446.9933580162197,516.9225034946529,417.7834808831841,237.32756204668704,252.76966650647427,516.9225481518911
480.00000000000074,37.246180280225175,12.372960544781565,131.27038274396068,121.8499979318841,38.27436727543986,3.6283614698111815,39.30614033404214,4.661590396550025,131.20515244979148,25.782298355753714,131.26871898005186,121.84933658480855,1.486587044616771,1.5867347191921488,2.888223669742589,4.474958388934738,3.0102229164040257,0.01600514789630967,25.0,9.75639750688714,6.689014073437363,9.0,25.0,3.0,446.9933580162197,516.9225034946529,417.7834808831841,237.32756204668704,252.76966650647427,516.9225481518911
490.00000000000006,37.24626878988598,12.372984521178296,131.27097329988283,121.85021071245215,38.274456350540085,3.628451556117796,39.306228589222165,4.66167791061099,131.20574285823096,25.782294614821296,131.26930953503015,121.84954352990098,1.486592983307646,1.586762599625012,2.8882073993642177,4.47496999898923,3.0102187009066137,0.016005187014811816,25.0,9.756453935183174,6.68900067088191,9.0,25.0,3.0,446.99322411149194,516.9224537203544,417.78193145363167,237.32747024106607,252.76957043986692,516.9224893616826
490.00000000000074,37.24626878988598,12.372984521178296,131.27097329988283,121.85021071245215,38.274456350540085,3.628451556117796,39.306228589222165,4.66167791061099,131.20574285823096,25.782294614821296,131.26930953503015,121.84954352990098,1.486592983307646,1.586762599625012,2.8882073993642177,4.47496999898923,3.0102187009066137,0.016005187014811816,25.0,9.756453935183174,6.68900067088191,9.0,25.0,3.0,446.99322411149194,516.9224537203544,417.78193145363167,237.32747024106607,252.76957043986692,516.9224893616826
500.00000000000006,37.246339494267126,12.373003989647772,131.2714450833824,121.85038098748282,38.2745275057413,3.628523518980785,39.30629909164794,4.66174782089314,131.20621452401303,25.78229162514145,131.26978131778316,121.8497090154424,1.4865974514129714,1.586784586422784,2.888193866419011,4.4749784528417935,3.0102153401302054,0.016005215304045296,25.0,9.756499011172252,6.6889899591568565,9.0,25.0,3.0,446.99311763818,516.9224144036535,417.7806936408141,237.32739691515087,252.7694936919391,516.9224426451839
500.00000000000074,37.246339494267126,12.373003989647772,131.2714450833824,121.85038098748282,38.2745275057413,3.628523518980785,39.30629909164794,4.66174782089314,131.20621452401303,25.78229162514145,131.26978131778316,121.8497090154424,1.4865974514129714,1.586784586422784,2.888193866419011,4.4749784528417935,3.0102153401302054,0.016005215304045296,25.0,9.756499011172252,6.6889899591568565,9.0,25.0,3.0,446.99311763818,516.9224144036535,417.7806936408141,237.32739691515087,252.7694936919391,516.9224426451839
510.00000000000006,37.24639580392592,12.373018995769373,131.27182061920976,121.85051609810124,38.274584176092056,3.628580832508476,39.30635523796564,4.661803495577772,131.20658996596228,25.782289245739488,131.27015685300103,121.84984058963232,1.4866016773279036,1.5868027928296733,2.888184382208008,4.474987175037681,3.0102126502919457,0.016005244992031195,25.0,9.756534912188442,6.688981441443332,9.0,25.0,3.0,446.9930320598263,516.922382449092,417.7797080558089,237.3273386202896,252.76943260252236,516.9224052266705
510.00000000000074,37.24639580392592,12.373018995769373,131.27182061920976,121.85051609810124,38.274584176092056,3.628580832508476,39.30635523796564,4.661803495577772,131.20658996596228,25.782289245739488,131.27015685300103,121.84984058963232,1.4866016773279036,1.5868027928296733,2.888184382208008,4.474987175037681,3.0102126502919457,0.016005244992031195,25.0,9.756534912188442,6.688981441443332,9.0,25.0,3.0,446.9930320598263,516.922382449092,417.7797080558089,237.3273386202896,252.76943260252236,516.9224052266705
520.0000000000001,37.246440831920395,12.373031168584191,131.27212112378226,121.85062431588636,38.27462949157831,3.6286266622545327,39.306400136468795,4.661848016888712,131.20689039547634,25.782287345710472,131.27045735710038,121.84994578749549,1.4866042454875463,1.586816489816342,2.8881752280025,4.474991717818842,3.010210505857411,0.01600526002538007,25.0,9.756563620202483,6.688974636057651,9.0,25.0,3.0,446.9929638985116,516.9223570368633,417.7789199855393,237.3272919943273,252.76938372879127,516.9223751486065
530.0000000000001,37.2464766748549,12.373040875221704,131.27236030451658,121.85071049490034,38.27466556339446,3.6286631434002734,39.306435876231056,4.661883456374993,131.2071295164779,25.78228582975248,131.27069653744488,121.85002960142822,1.4866070020800313,1.58682815547219,2.888169322203681,4.474997477675872,3.0102087985691868,0.016005279651016814,25.0,9.756586471560864,6.688969211187271,9.0,25.0,3.0,446.9929096675592,516.9223368805232,417.7782925356698,237.3272548044924,252.76934481970767,516.922351338156
540.0000000000001,37.246505183864606,12.373048602108328,131.27255052712178,121.85077904696,38.27469425452328,3.6286921600870414,39.30646430325599,4.661911644546819,131.2073196915931,25.782284624634315,131.270886759761,121.85009627389508,1.486608095727227,1.5868362620694552,2.888162488672996,4.474998750742451,3.0102074404171373,0.016005283427377878,25.0,9.756604647041913,6.688964892910917,9.0,25.0,3.0,446.992866542878,516.9223208704003,417.77779342297697,237.3272252229387,252.76931387639297,516.9223324239977
550.0000000000001,37.246528108978886,12.373054810453084,131.27270348750372,121.85083415013544,38.27471732609919,3.628715493444077,39.30648716248724,4.661934311696712,131.2074726137688,25.78228365591576,131.27103971989135,121.85014986079358,1.4866100910209894,1.58684397159979,2.888159162615206,4.475003134214996,3.010206348822513,0.0160052984830449,25.0,9.756619262769902,6.688961421882482,9.0,25.0,3.0,446.99283185672925,516.9223079650552,417.77739209355167,237.32720144732556,252.769288995391,516.9223171759666
560.0000000000001,37.24654636860358,12.373059758767056,131.27282533437506,121.85087804125976,38.27473570236488,3.6287340782080832,39.30650536972393,4.661952365934894,131.20759443020532,25.782282884728087,131.27116156656666,121.85019253274288,1.4866114407687192,1.5868498565192335,2.888156048779911,4.475005905299144,3.010205479775632,0.01600530789883543,25.0,9.756630904092276,6.688958658151307,9.0,25.0,3.0,446.99280423492047,516.9222976793184,417.77707244846255,237.32718250975933,252.76926917664875,516.9223050065743
570.0000000000001,37.24656089798973,12.37306369499032,131.2729222692703,121.85091298037072,38.27475032455365,3.6287488662964624,39.30651985720041,4.6619667316663245,131.2076913408995,25.78228226966013,131.27125850130847,121.85022652782465,1.4866123008139216,1.5868543109097304,2.8881531536480898,4.47500746455782,3.010204787157855,0.01600531307939055,25.0,9.756640167120963,6.6889564574752844,9.0,25.0,3.0,446.99278225404174,516.9222895300321,417.7768180832372,237.32716743772392,252.76925340607195,516.922295398725
580.0000000000001,37.246572550361805,12.373066853782008,131.27300000865642,121.85094099064531,38.274762051368754,3.6287607261579065,39.30653147608002,4.661978252904305,131.20776906088267,25.782281777666697,131.27133624058385,121.85025376994828,1.4866121866390412,1.586857025049646,2.8881492707925407,4.475006295842187,3.0102042321873865,0.016005308583140938,25.0,9.756647596055073,6.688954693652136,9.0,25.0,3.0,446.9927646287925,516.9222829790456,417.77661410258605,237.32715536270592,252.76924076164823,516.9222876609106
590.0000000000001,37.24658185898132,12.373069378162429,131.27306211481087,121.8509633682487,38.27477141945111,3.6287702005237175,39.30654075795047,4.661987456770817,131.2078311515138,25.78228138432172,131.27139834662566,121.85027553589612,1.4866136896991422,1.5868608948502836,2.8881492664476385,4.475010161297922,3.0102037888562463,0.016005322155931426,25.0,9.756653530797903,6.688953285383491,9.0,25.0,3.0,446.99275055015784,516.9222777456769,417.7764511643476,237.32714572020092,252.7692306592916,516.9222814825208
600.0000000000001,37.2465892882425,12.373071392649877,131.27311168301264,121.85098122928456,38.27477889616237,3.6287777620590314,39.30654816583692,4.661994802401011,131.20788070733644,25.782281070379724,131.2714479147482,121.85029290714472,1.4866141903971268,1.5868632373216427,2.888147905084389,4.475011142406031,3.010203434968288,0.01600532546341192,25.0,9.756658267336888,6.688952161510032,9.0,25.0,3.0,446.9927393135509,516.9222735703871,417.7763211216723,237.3271380240416,252.7692225963808,516.9222765504933
610.0000000000001,37.246595197000886,12.373072994166648,131.27315110663432,121.85099543485887,38.27478484265888,3.6287837760183943,39.30655405760121,4.662000644649879,131.2079201211195,25.78228082092204,131.27148733831544,121.85030672288616,1.486614363305783,1.5868648598356707,2.888146384580693,4.475011244416364,3.0102031534696643,0.01600532566793695,25.0,9.756662034460362,6.688951267589744,9.0,25.0,3.0,446.99273037560937,516.9222702495532,417.7762176943968,237.32713190250684,252.76921618420005,516.9222726273498
620.0000000000001,37.246599913379015,12.373074271845724,131.27318257463207,121.85100677435628,38.27478958915224,3.62878857636008,39.30655876039761,4.662005307922698,131.2079515812561,25.782280621614856,131.27151880626295,121.85031775109668,1.4866144995204902,1.5868661529801924,2.888145167342267,4.47501132032246,3.0102029287121046,0.016005325811354477,25.0,9.756665041367341,6.6889505539534175,9.0,25.0,3.0,446.9927232403096,516.9222675997673,417.7761351383813,237.3271270155124,252.76921106551336,516.9222694966147
630.0000000000001,37.246603678281886,12.373075292026272,131.27320769441351,121.85101582597775,38.274793378099645,3.6287924082922705,39.30656251445106,4.662009030425793,131.20797669476516,25.78228046239775,131.2715439259983,121.85032655409968,1.486614736389736,1.5868673221195213,2.888144444553946,4.475011766673467,3.010202749329052,0.01600532730556673,25.0,9.756667441688535,6.688949984259466,9.0,25.0,3.0,446.9927175448786,516.9222654840833,417.776069231814,237.32712311439,252.76920697916583,516.9222669968116
640.0000000000001,37.24660668306638,12.373076106038354,131.273227742803,121.85102305039136,38.27479640207322,3.628795466572001,39.30656551058473,4.6620120013787405,131.2079967381492,25.78228033538693,131.2715639743601,121.850333579584,1.4866151576112707,1.586868503006031,2.8881443187643767,4.475012821770408,3.010202606141166,0.016005330997623263,25.0,9.756669357374504,6.688949529761032,9.0,25.0,3.0,446.99271299902017,516.9222637958574,417.7760166334791,237.3271200006474,252.7692037179566,516.9222650012302
650.0000000000001,37.24660907843506,12.373076752239,131.2732437247494,121.85102881128132,38.27479881270492,3.628797904551504,39.306567899015846,4.662014369736369,131.20801271609656,25.78228023404893,131.27157995627692,121.85033917924852,1.4866154072589717,1.586869352162928,2.888144050994476,4.475013403157404,3.010202491718053,0.01600533301181008,25.0,9.756670884481023,6.688949167425676,9.0,25.0,3.0,446.992709370871,516.9222624528592,417.7759747128912,237.3271175186448,252.7692011180064,516.9222634091371
660.0000000000001,37.24661098757234,12.37307727103331,131.27325646254235,121.85103340056357,38.27480073403592,3.628799847679261,39.30656980268021,4.662016257401376,131.2080254507093,25.782280153315295,131.27159269404763,121.85034364303432,1.4866155557076282,1.586869975223823,2.888143739765136,4.475013714988959,3.010202400888275,0.01600533407532251,25.0,9.756672101697689,6.688948878302597,9.0,25.0,3.0,446.99270648509514,516.9222613790585,417.775941298773,237.3271155402305,252.76919904588704,516.9222621414409
670.0000000000001,37.246612511223226,12.373077685030635,131.27326662836623,121.85103706314038,38.27480226742807,3.6288013984670897,39.30657132196216,4.662017763914491,131.20803561399453,25.782280088913296,131.27160285985522,121.8503472055915,1.4866156663330556,1.5868704641866829,2.888143476042971,4.475013940229654,3.010202328398636,0.01600533483959309,25.0,9.756673073154502,6.688948647529969,9.0,25.0,3.0,446.99270418193606,516.9222605219916,417.77591462604863,237.32711396125745,252.76919739225204,516.9222611298403
680.0000000000001,37.24661369965412,12.373078010497125,131.27327455805403,121.85103991792414,38.27480346348927,3.6288026080970894,39.30657250701938,4.66201893901183,131.20804354170164,25.78228003871527,131.2716107895288,121.85034998580755,1.4866158668781515,1.5868709678433874,2.888143492427461,4.475014460270849,3.010202272136543,0.01600533666753121,25.0,9.756673830843853,6.688948467997817,9.0,25.0,3.0,446.9927023894992,516.9222598501296,417.7758938094484,237.32711272967168,252.76919610245596,516.9222603427668
690.0000000000001,37.2466146506765,12.373078281078392,131.27328089511752,121.85104222168668,38.27480442056888,3.6288035760343287,39.306573455314265,4.662019879336697,131.20804987718836,25.78227999828312,131.271617126583,121.85035222871905,1.4866158675317969,1.586871200246277,2.8881431943353317,4.475014394581608,3.0102022266258994,0.01600533640528221,25.0,9.756674437135246,6.688948323801412,9.0,25.0,3.0,446.9927009710131,516.9222593477151,417.7758771621732,237.327111750272,252.76919507091463,516.9222597463344
700.0000000000001,37.24661542466028,12.373078481473668,131.2732860609446,121.85104406047446,38.274805199519925,3.628804363822212,39.306574227102445,4.662020644638345,131.208055041719,25.78227996592875,131.2716222924025,121.8503540134828,1.4866158344066127,1.5868713528649276,2.8881428878463526,4.47501424071128,3.010202190196296,0.016005335836217587,25.0,9.756674930723534,6.6889482078627225,9.0,25.0,3.0,446.99269978552593,516.9222588776358,417.77586363149027,237.32711095296568,252.76919423152992,516.9222591927871
710.0000000000001,37.246616046201225,12.373078100632426,131.27329019188255,121.85104494379571,38.274805826319515,3.628804997732516,39.306574844743125,4.662021257087986,131.20805917143187,25.78227994471223,131.27162642332945,121.8503550324274,1.4866159673117014,1.5868716294724632,2.888142957189181,4.475014586661644,3.0102021537909125,0.016005337109668352,25.0,9.75667532886638,6.688948128994923,9.0,25.0,3.0,446.9926979842675,516.9222575949656,417.77585295511057,237.327110301353,252.76919357196437,516.922258119569
720.0000000000001,37.24661652802956,12.373078706190768,131.27329358163553,121.85104669142288,38.274806309833885,3.6288054867321193,39.30657532726332,4.662021735552798,131.20806256052535,25.78227992009789,131.2716298130814,121.85035651780726,1.4866159864674795,1.5868717836217916,2.8881428369997626,4.475014620621554,3.0102021378467447,0.016005337165059023,25.0,9.756675633391351,6.68894803679359,9.0,25.0,3.0,446.9926979999668,516.9222581221328,417.7758441942798,237.32710967434616,252.7691930127002,516.9222582416749
730.0000000000001,37.2466169148495,12.373078807989144,131.27329608675933,121.85104760513292,38.274806699310126,3.6288058806267713,39.30657571284774,4.6620221178965275,131.2080650650248,25.78227990201657,131.27163231820057,121.85035746461386,1.4866160317847976,1.5868719273602845,2.8881428015864103,4.475014728946695,3.010202118952056,0.016005337539536122,25.0,9.756675879776992,6.688947971901825,9.0,25.0,3.0,446.9926974100644,516.92225792816,417.77583733937706,237.32710925400133,252.769192599683,516.9222580988059
740.0000000000001,37.2466172314796,12.37307893599518,131.27329817481225,121.85104839060672,38.274807017951915,3.628806202883368,39.30657602883856,4.662022431231549,131.20806715256097,25.782279889301662,131.27163440625023,121.85035821428744,1.486616048622678,1.5868720235987324,2.8881427350723863,4.4750147586711195,3.0102021048522487,0.01600533763547927,25.0,9.75667608163707,6.6889479231580244,9.0,25.0,3.0,446.9926969972409,516.9222578033699,417.7758317960178,237.32710894807263,252.76919226129644,516.9222579187116
750.0000000000001,37.24661748732118,12.373079025177733,131.27329985454278,121.85104902620316,38.27480727540984,3.6288064632620376,39.306576283903496,4.66202268415276,131.20806883187777,25.782279878257494,131.271636085978,121.8503588428366,1.486616042529982,1.586872079255197,2.8881426421970926,4.47501472145229,3.010202092153218,0.016005337494547526,25.0,9.756676244908304,6.688947885706796,9.0,25.0,3.0,446.9926966413394,516.9222577087347,417.775827351,237.32710871692024,252.7691919870598,516.9222578131827
760.0000000000001,37.246617692664415,12.373079090043916,131.27330120474278,121.85104951803244,38.27480748206076,3.628806672257269,39.3065764886465,4.662022887174942,131.20807018173784,25.782279869842625,131.27163743617567,121.85035932278764,1.486616082347777,1.586872171132404,2.8881426556155207,4.475014826747925,3.0102020823564897,0.01600533786709128,25.0,9.756676376112692,6.688947857647861,9.0,25.0,3.0,446.99269634516014,516.922257603202,417.77582381281087,237.32710854052308,252.76919176777153,516.9222576892972
770.0000000000001,37.24661785773908,12.373079134986824,131.27330230067278,121.8510499102793,38.27480764817456,3.6288068402555496,39.30657665321076,4.66202305035614,131.20807127739172,25.7822798631218,131.27163853210416,121.85035970446144,1.4866160950908405,1.5868722241762951,2.8881426290404475,4.475014853216742,3.0102020743582054,0.016005337959005907,25.0,9.75667648159083,6.68894783553867,9.0,25.0,3.0,446.9926960957739,516.9222575067932,417.7758209716377,237.3271083960096,252.76919159006073,516.9222575765511
780.0000000000001,37.24661799003907,12.37307917260688,131.27330318344028,121.85105023097816,38.274807781295415,3.628806974886572,39.30657678509685,4.662023181133748,131.2080721599405,25.782279857544157,131.27163941487154,121.8503600156165,1.4866159749992034,1.5868721277602529,2.8881423543441547,4.475014482104408,3.010202067892352,0.016005336628671585,25.0,9.756676566063902,6.688947817244639,9.0,25.0,3.0,446.9926958984099,516.9222574364645,417.77581868443184,237.32710827303043,252.7691914464989,516.9222574914778
790.0000000000001,37.24661809460784,12.373079200513018,131.27330388201452,121.85105048176185,38.274807886522574,3.6288070813075137,39.30657688934917,4.662023284509871,131.20807285834044,25.782279853207516,131.27164011344502,121.85036025930545,1.4866160037992082,1.5868721837271793,2.8881423776021387,4.475014561329318,3.0102020628682413,0.016005336909588355,25.0,9.756676632792162,6.688947802294251,9.0,25.0,3.0,446.9926957395485,516.9222573761773,417.7758168675412,237.3271081701359,252.76919133308627,516.9222574202288
800.0000000000001,37.246618180230655,12.373079224829551,131.27330445343014,121.85105068999168,38.27480797268424,3.628807168446656,39.306576974716926,4.662023369160124,131.2080734296126,25.782279849461645,131.27164068485794,121.8503604621598,1.4866161117121477,1.586872319691378,2.8881425603135367,4.475014880004915,3.0102020587218075,0.016005338046971757,25.0,9.756676687399247,6.6889477897104825,9.0,25.0,3.0,446.99269561176874,516.9222573316447,417.77581537369946,237.3271080838225,252.76919123982512,516.9222573673916
810.0000000000001,37.24661824640411,12.373079242806682,131.2733048945017,121.8510508488605,38.274808039279776,3.6288072357976375,39.30657704069528,4.662023434583944,131.20807387057394,25.782279846622146,131.27164112592953,121.85036061686844,1.4866160541244582,1.586872274285722,2.888142427671415,4.475014701957137,3.01020205556215,0.016005337408445803,25.0,9.75667672960111,6.68894777982689,9.0,25.0,3.0,446.99269551173586,516.9222572943937,417.7758142179516,237.32710801652024,252.7691911679636,516.9222573237124
820.0000000000001,37.24661830016562,12.373079257503376,131.27330525311373,121.85105097817292,38.27480809338356,3.6288072905152258,39.306577094301154,4.6620234877393045,131.20807422909698,25.78227984432448,131.27164148454108,121.85036074260768,1.4866160710885572,1.5868723054610476,2.8881424437487007,4.475014749209748,3.01020205299743,0.016005337576021163,25.0,9.756676763884116,6.688947771779282,9.0,25.0,3.0,446.9926954306087,516.92225726433,417.7758132781398,237.32710796150525,252.76919110956456,516.9222572881282
830.0000000000001,37.24661834385449,12.37307926935614,131.2733055446252,121.85105108323596,38.274808137351215,3.6288073349816727,39.30657713786373,4.662023530935755,131.20807452053495,25.782279842491615,131.27164177605164,121.85036084480606,1.4866161034750969,1.5868723506495983,2.888142492949125,4.475014843598723,3.0102020509114493,0.016005337912447817,25.0,9.756676791741597,6.688947765231148,9.0,25.0,3.0,446.99269536454005,516.9222572398099,417.77581251430104,237.3271079166348,252.7691910621789,516.9222572591822
840.0000000000001,37.24661837938097,12.373079278592629,131.27330578161514,121.85105116823992,38.2748081731049,3.6288073711409647,39.30657717328518,4.6620235660594735,131.2080747574657,25.78227984098584,131.27164201304134,121.85036092762022,1.4866160958327443,1.5868723511182703,2.888142466946116,4.475014818064387,3.0102020492100605,0.016005337820202095,25.0,9.756676814394323,6.688947759879909,9.0,25.0,3.0,446.9926953101845,516.9222572192436,417.7758118930285,237.3271078800039,252.7691910236227,516.9222572352319
850.0000000000001,37.24661840943728,12.373079283825064,131.27330598493455,121.85105123606684,38.27480820335646,3.628807401735685,39.30657720326107,4.662023595783467,131.20807496073294,25.782279839829695,131.2716422163599,121.85036099203148,1.486616112502124,1.5868723761631318,2.888142490081464,4.475014866244596,3.0102020478660743,0.016005337992114742,25.0,9.756676833564768,6.688947755459651,9.0,25.0,3.0,446.99269526015274,516.9222571937219,417.77581136765264,237.32710784734283,252.76919099087664,516.9222572044345
860.0000000000001,37.24661843265187,12.373079292471118,131.27330613945827,121.85105129673669,38.274808226713915,3.628807425358104,39.306577226404734,4.662023618732576,131.2080751152196,25.782279838718463,131.27164237088348,121.85036105180302,1.4866160992036936,1.5868723677155612,2.8881424567397005,4.475014824455261,3.0102020466832724,0.016005337841510515,25.0,9.756676848338317,6.688947751675812,9.0,25.0,3.0,446.9926952287264,516.9222571884121,417.7758109572091,237.32710782210987,252.76919096540712,516.922257197738
870.0000000000001,37.246618451581305,12.373079298095206,131.2733062645561,121.85105134236947,38.27480824576589,3.628807444626261,39.306577245281055,4.662023637450261,131.2080752402863,25.782279837917255,131.27164249598115,121.85036109669704,1.4866161102662974,1.586872384152229,2.8881424722684605,4.47501485642069,3.010202045785096,0.01600533795528624,25.0,9.756676860406344,6.688947748754913,9.0,25.0,3.0,446.99269520086585,516.9222571787337,417.7758106253752,237.3271078027919,252.76919094503907,516.9222571869169
880.0000000000001,37.24661846784975,12.373079295100354,131.27330637267536,121.85105137060282,38.27480826214342,3.628807461189581,39.306577261470366,4.662023653503525,131.20807534841242,25.782279837507417,131.27164260413696,121.85036112568253,1.4866136920565007,1.5868698065883866,2.888137769425503,4.47500757601389,3.0102020450406366,0.016005311916714837,25.0,9.756676870812669,6.688947746622432,9.0,25.0,3.0,446.99269516465097,516.9222571530612,417.7758103455378,237.32710778639984,252.76919092813213,516.9222571623818
890.0000000000001,37.24661848021732,12.37307930713206,131.27330645498282,121.85105141213091,38.27480827456908,3.6288074737561833,39.30657727379376,4.662023665723325,131.20807543084797,25.78227983802469,131.2716426865878,121.85036116344372,1.4866042421245738,1.586859722615566,2.8881194063513207,4.474979128966886,3.0102020444738478,0.016005210171470854,25.0,9.756676878674568,6.688947744552195,9.0,25.0,3.0,446.9926951595489,516.9222571644623,417.77581012535194,237.3271077709543,252.7691909173149,516.922257167872
900.0000000000001,37.24661849042411,12.373079310086098,131.27330652138576,121.851051436415,38.274808284849954,3.628807484153697,39.3065772839898,4.662023675833666,131.20807549722963,25.78227983691056,131.27164275298696,121.85036118821496,1.486604478629232,1.5868599775876415,2.8881198625681304,4.474979840155772,3.0102020439774675,0.016005212714828063,25.0,9.756676885173816,6.688947742874632,9.0,25.0,3.0,446.9926951444028,516.9222571594198,417.77580994491376,237.32710776100427,252.76919090478503,516.922257163584
910.0,37.24661849859709,12.373079313035705,131.27330657468602,121.85105145634049,38.27480829307376,3.6288074924707994,39.30657729213305,4.662023683908501,131.208075550538,25.782279836737477,131.27164280630836,121.850361207652,1.4866030787413629,1.5868584852754173,2.8881171403616057,4.474975625637023,3.01020204359174,0.016005197640949043,25.0,9.75667689039534,6.68894774171406,9.0,25.0,3.0,446.9926951331906,516.9222571560423,417.77580980349813,237.32710775358385,252.7691908965148,516.9222571594379
920.0,37.24661850521935,12.37307931449334,131.27330661873032,121.851051471642,38.2748082997432,3.628807499215896,39.30657729874771,4.6620236904675485,131.20807559448505,25.782279836151645,131.2716428502672,121.8503612227322,1.4866087041716003,1.5868644916656076,2.888128067171337,4.474992558836945,3.0102020432677303,0.016005258204177253,25.0,9.75667689462324,6.6889477407808045,9.0,25.0,3.0,446.9926951226451,516.9222571514529,417.77580968886537,237.32710774805213,252.76919088860257,516.9222571545617
930.0,37.2466185107051,12.373079315390044,131.27330665599413,121.85105148429892,38.274808305267655,3.628807504803035,39.30657730422961,4.662023695903372,131.20807563165914,25.782279835612144,131.2716428874513,121.85036123502096,1.4866139590451066,1.5868701022263136,2.8881382744264017,4.475008376652715,3.0102020429884413,0.016005314778183132,25.0,9.756676898123374,6.6889477400042665,9.0,25.0,3.0,446.9926951134216,516.922257147124,417.7758095940038,237.3271077438392,252.7691908817916,516.9222571497148
940.0,37.24661851505488,12.373079317024008,131.27330668487426,121.85105149534157,38.27480830963927,3.6288075092242025,39.30657730855323,4.662023700190673,131.20807566060728,25.782279835711048,131.27164291640565,121.85036124563516,1.4866090666221412,1.586864880907034,2.8881287682522907,4.474993649159325,3.0102020427787126,0.01600526210366496,25.0,9.756676900903699,6.688947739433616,9.0,25.0,3.0,446.9926951075559,516.9222571456731,417.7758095193224,237.3271077394901,252.76919087778484,516.9222571475559
950.0,37.24661851860749,12.373079317561803,131.27330670898888,121.85105150354023,38.27480831321832,3.6288075128438777,39.306577312105595,4.662023703713146,131.20807568463349,25.78227983528313,131.2716429404387,121.8503612537162,1.4866144411594104,1.5868706187537227,2.888139208585133,4.475009827338855,3.01020204260144,0.016005319966507888,25.0,9.756676903167545,6.688947738898776,9.0,25.0,3.0,446.99269510151566,516.9222571428851,417.77580945709394,237.32710773611984,252.76919087319112,516.9222571446363
960.0,37.24661852148101,12.373079318304178,131.27330672840674,121.85105151052916,38.274808316109,3.628807515767335,39.3065773149695,4.6620237065529855,131.20807570406657,25.782279835202075,131.27164295987637,121.8503612604302,1.4866131335788264,1.5868692236855535,2.8881366673624087,4.475005891047962,3.010202042460752,0.016005305887901954,25.0,9.756676904999324,6.68894773847137,9.0,25.0,3.0,446.9926950971122,516.9222571412369,417.7758094069868,237.32710773328213,252.76919087013457,516.9222571425514
970.0,37.246618523757085,12.373079319045416,131.2733067436219,121.8510515162116,38.274808318398144,3.6288075180824535,39.30657731723528,4.6620237087997225,131.20807571928808,25.782279835177576,131.2716429751014,121.8503612659162,1.4866124779890226,1.5868685244373786,2.8881353929917544,4.475003917429133,3.0102020423524096,0.016005298828968548,25.0,9.756676906451446,6.688947738136733,9.0,25.0,3.0,446.992695093864,516.9222571402639,417.77580936727696,237.32710773076536,252.76919086784207,516.9222571412687
980.0,37.24661852559164,12.373079319371357,131.27330675603744,121.85105152050788,38.27480832024582,3.628807519951124,39.30657731906824,4.662023710617291,131.20807573167943,25.782279835006364,131.27164298749608,121.85036127013755,1.4866138513203295,1.5868699908307689,2.888138060468714,4.475008051299483,3.010202042262033,0.016005313614136474,25.0,9.75667690761952,6.688947737846547,9.0,25.0,3.0,446.992695090821,516.9222571389438,417.7758093349353,237.3271077288758,252.76919086558837,516.9222571398465
990.0,37.24661852708645,12.373079319575766,131.27330676626568,121.85105152395744,38.27480832175114,3.628807521473505,39.30657732056168,4.662023712098176,131.2080757418949,25.78227983488165,131.27164299771425,121.8503612734762,1.486614514559338,1.58687069915945,2.8881393485133775,4.475010047672828,3.010202042187991,0.016005320754350603,25.0,9.75667690857108,6.688947737608487,9.0,25.0,3.0,446.99269508824455,516.9222571377188,417.7758093086053,237.3271077273941,252.76919086378103,516.9222571384554
1000.0,37.24661852830181,12.373079319763292,131.27330677461535,121.85105152682638,38.27480832297473,3.6288075227109857,39.30657732177532,4.662023713301608,131.20807575023474,25.782279834788252,131.27164300605625,121.850361276247,1.4872881252165455,1.5868712413108084,2.8881403343219247,4.475011575632734,3.008839712870821,0.016005326219234055,25.0,9.756676909344606,6.688947737416015,9.0,25.0,3.0,446.99269508618335,516.9222571367992,417.775809287219,237.32710772616207,252.76919086231624,516.9222571373899
1010.0,37.29725775731356,12.40337330728778,130.65447040441776,121.22884878064212,38.31409279349989,3.6685223695862983,39.336803582095285,4.6919875527634645,130.58975904416138,25.77083103553008,130.65282005384898,121.25749065293354,1.4698557107665653,1.5681796225458158,2.872320304355116,4.440499926900932,3.021044783086296,0.015912863778430607,25.0,9.789334249064781,6.7293111506107275,9.0,25.0,3.0,446.9420533257101,516.3585475081411,417.8106277633976,237.30758667983997,252.83180496828507,516.4038988715888
1020.0,37.35597523192963,12.429834361359042,130.03192312780496,120.55955658848636,38.36408247251581,3.719015741167368,39.37857941114581,4.733373014767892,129.967589276168,25.768673927268136,130.0302820976988,120.5894484952504,1.454081590187256,1.551292673846576,2.860959993918404,4.41225266776498,3.0343913969757166,0.01584914632689055,25.0,9.83010133272495,6.783255992831869,9.0,25.0,3.0,446.86967742365965,515.7258444595975,417.84721794868153,237.3352878477941,252.91907281242567,515.7732002264937
1030.0000000000002,37.41916851124425,12.46379288115054,129.4415385910401,119.91199399913148,38.41868585153545,3.774114369165432,39.424999105416006,4.779321089551161,129.37756714311053,25.766663956849985,129.43990659921656,119.9415008806012,1.4391277545768033,1.5354881705479917,2.8499171701544745,4.385405340702466,3.0472661838087194,0.015791069001576577,25.0,9.874097772291805,6.840462877111577,9.0,25.0,3.0,446.80032497821617,515.1071641237903,417.869404577892,237.39288523205548,253.00275200132253,515.1539952512451
1040.0000000000002,37.484876785802086,12.502697663141191,128.8763417715614,119.2843579152008,38.47595845887482,3.831844548574793,39.474195248199,4.82797364928291,128.8127228297265,25.76457898128348,128.874718628944,119.31349217046773,1.4243902152912813,1.5201932981053163,2.8380338242281287,4.358227122333446,3.059714308302945,0.015731743171760095,25.0,9.919831901964642,6.898783065030557,9.0,25.0,3.0,446.7338126687905,514.5040284349024,417.87180646765074,237.4700675603784,253.0832247697741,514.5503520961231
1050.0000000000002,37.551970832438734,12.54408315590888,128.33189524842672,118.6731788633046,38.53477279576619,3.891062343033127,39.52505079521039,4.878219653001736,128.2686202151659,25.7624456639046,128.33028078144582,118.7019803157545,1.4101904331714117,1.5056249059910698,2.826217430801341,4.331842336792411,3.071813731603912,0.015675007016106222,25.0,9.966528307275496,6.957562077490934,9.0,25.0,3.0,446.6684663999961,513.9137983662155,417.86121577763834,237.56034395682343,253.1611474198544,513.9596746303803
1060.0000000000002,37.6195848381995,12.586404026087736,127.80465616631516,118.07611208058182,38.5942626529684,3.9508914353668274,39.57670834792416,4.929208476491965,127.74171747626896,25.760273979129806,127.80305022007576,118.10455475184848,1.3963329077809368,1.4915070330976916,2.814282125730299,4.3057891588279915,3.083640824358129,0.015618941836475915,25.0,10.013583236266072,7.016294677314022,9.0,25.0,3.0,446.60353995481086,513.3350395800176,417.84156449616256,237.6576470967184,253.23702088748183,513.3804262635725
1070.0000000000002,37.687145340383104,12.628826254262776,127.29179650463452,117.4915141977109,38.65385464408083,4.0107553450440605,39.6286013328727,4.980380590436766,127.229187362477,25.75807827683144,127.29019893265256,117.519561231205,1.3828665171223242,1.4778729168859164,2.8024532489594307,4.280326165845346,3.0952562035795688,0.015564302371766906,25.0,10.06059037556264,7.074562714388549,9.0,25.0,3.0,446.5388354673639,512.7669738992145,417.8142492871094,237.75778533386588,253.31126489696803,512.8118115713785
1080.0000000000002,37.75430912863347,12.670940972083711,126.79130832864132,116.9182819824178,38.713204906258554,4.070309037363131,39.68038941955276,5.031400085998881,126.72902245349738,25.75587415104036,126.78971899020412,116.94590588693706,1.3697330849111204,1.4646526362074517,2.7906964825486886,4.25534911875614,3.1066995209743817,0.015510617905920862,25.0,10.107306728461252,7.1321082218162815,9.0,25.0,3.0,446.4743762450241,512.2091473809709,417.7801152759153,237.85843198285977,253.38418829390463,512.2533908998128
1090.0000000000002,37.820876937465286,12.712561695828924,126.30184499882238,116.35570563757484,38.77211256843856,4.129351603375881,39.73187281235776,5.082070391792172,126.23987644893658,25.753673836318114,126.30026375611764,116.38288004059036,1.3569307231285832,1.4518351881901466,2.779065758985664,4.23090094717581,3.117993332350017,0.015458010480722652,25.0,10.153592904802622,7.1888039868747455,9.0,25.0,3.0,446.4102561998312,511.66129661193486,417.7400775779138,237.95848392125427,253.4559970056936,511.7049023283182
1100.0000000000002,37.886729813996574,12.75360973040108,125.82249076650956,115.80330455944522,38.83045639225386,4.187762792194803,39.78292988197781,5.132272523154029,125.76083384562696,25.751485590637515,125.8209174875986,115.83001517712762,1.3442269188483127,1.439161038923302,2.767127231731616,4.206288270654918,3.129150451962917,0.015403939451346228,25.0,10.199367778733972,7.244600190546522,9.0,25.0,3.0,446.3465833226709,511.12323905177146,417.69512324614055,238.05748960887107,253.5268249132047,511.16618203350913
1110.0000000000002,37.95179275094299,12.79405475436198,125.35260102252585,115.26074434440017,38.88815880962301,4.245468266592638,39.833481964511016,5.181930820616344,125.29125020935211,25.74931477419227,125.35103557048024,115.28698199592368,1.3320566217549152,1.4270849228369835,2.755809600254626,4.182894523091609,3.1401777182571,0.015353478105929194,25.0,10.24458144882999,7.299485605261907,9.0,25.0,3.0,446.2834567671696,510.5948460902524,417.6462052030861,238.1553054055744,253.5967594927233,510.63710929248583
1120.0000000000002,38.016015117527694,12.833885631653288,124.89169242444156,114.72776743445314,38.945166543059536,4.302417322861516,39.883474293707295,5.230993891941523,124.83064234971896,25.74716493380208,124.89013466880522,114.75352546421315,1.3201195918043689,1.4152755670461956,2.744525602250912,4.159801169297108,3.151079034901224,0.015303283510643544,25.0,10.289201427792818,7.353465771514152,9.0,25.0,3.0,446.2209587960832,510.07600600138585,417.5941823416554,238.251912407097,253.6658606415645,510.11757626690365
1130.0000000000002,38.07936143648872,12.87309725250418,124.4393870799733,114.20415736926611,39.00144150463517,4.3585737712642185,39.93286711967798,5.279424036047203,124.3786324953874,25.74503858819014,124.43783688996108,114.22943372642436,1.308539055223822,1.4038566468917093,2.7335566478112807,4.137413294702991,3.1618569412857886,0.015254864806279049,25.0,10.333205451216145,7.406552036178027,9.0,25.0,3.0,446.1591518413916,509.5666039944553,417.53978732192286,238.34733412586937,253.7341707673268,509.607475366722
1140.0000000000002,38.14180618530282,12.911688354589272,123.99538038979252,113.68973080523313,39.05695561224098,4.413911558580253,39.98163061661271,5.32719338709353,123.93491615742022,25.742937595372723,123.99383764018876,113.71452317593248,1.2970648354496637,1.39255291150564,2.722402190095256,4.114955101600896,3.1725130380042508,0.0152053808434667,25.0,10.376577842669349,7.458757243191599,9.0,25.0,3.0,446.0980851515629,509.0665303983148,417.4836278823296,238.44160202837077,253.80172034579107,509.10669649298336
1150.0000000000002,38.20333084762942,12.949660259120831,123.559416874798,113.18432069958824,39.111687852771006,4.468412763947241,40.0297419862204,5.374281060457065,123.49923794764686,25.740863332056847,123.5578814374642,113.20863114967013,1.285975229744794,1.381657718832244,2.7116641152418555,4.0933218340741,3.1830487395052183,0.015158153571511537,25.0,10.419307543413652,7.51009389699533,9.0,25.0,3.0,446.0377985091045,508.5756699796392,417.4261963769338,238.53474350643395,253.86853192860636,508.61513132382737
1160.0000000000002,38.26392237883293,12.987015229524276,123.1312794977075,112.68777796464592,39.16562275519685,4.522065404211729,40.07718393461296,5.420672312385079,123.07138091770295,25.738816932264516,123.12975124928656,112.71160812875256,1.275063544941281,1.3709450399336829,2.700925700767402,4.071870740701085,3.193464950712399,0.01511082534627602,25.0,10.461386895614112,7.560573749583399,9.0,25.0,3.0,445.978322574502,508.0939112782172,417.36789145352606,238.62678109895305,253.93462222718333,508.1326677430379
1170.0000000000002,38.32357206053714,13.023755018392135,122.71078005636592,112.19996091452822,39.218749249994566,4.574860527332646,40.12394354522318,5.466356993027432,122.65115694290368,25.736799316389465,122.70925887430992,112.22331436052195,1.2643681558138231,1.360452820104732,2.690282441573267,4.050735261678,3.20376248251104,0.0150639046691241,25.0,10.502811295702031,7.610207855635507,9.0,25.0,3.0,445.91967876255114,507.6211361459094,417.3090391174943,238.71773090990615,254.00000356765952,507.6591906928778
1180.0000000000002,38.38227499080124,13.059882201471282,122.29775528564232,111.72073690732014,39.271060143084384,4.626793058124122,40.17001178559988,5.5113277774846665,122.238402828999,25.734811275838467,122.29624104798232,111.74361809657093,1.2539386610040817,1.3502320731979078,2.6798540554642494,4.030086128662157,3.2139420005083004,0.015018042966832562,25.0,10.543578252341945,7.6590064480571405,9.0,25.0,3.0,445.8618823443449,507.1572246302226,417.24989940949285,238.8076042727216,254.06468459093705,507.19458168339446
1190.0000000000002,38.44002895512124,13.095401167654757,121.8920614812366,111.2499839479928,39.3225509878687,4.67786078744399,40.215382383838026,5.555580048941522,121.83297493902069,25.732853431673504,121.8905540676662,111.27239781392863,1.2437551877494193,1.340259804523424,2.6696118758256717,4.009871680349095,3.2240039839391352,0.01497306591991765,25.0,10.583687131457282,7.706979186654791,9.0,25.0,3.0,445.804946244184,506.70206098527416,417.1906802372226,238.89640903692896,254.12867091208943,506.73872577058734
1200.0000000000002,38.49683430688684,13.130317142950844,121.49356528973703,110.78758173410084,39.373219890773214,4.728065376340055,40.260051583420605,5.599111655267222,121.43473998645888,25.730926222043596,121.49206458214958,110.8095332947272,1.2337677601418278,1.33048104297097,2.659460850396973,3.9899418933679422,3.2339489021088363,0.014928429577126472,25.0,10.623138849595534,7.754135798540857,9.0,25.0,3.0,445.748879692668,506.25552583314703,417.1315469111076,238.98415125524892,254.1919665528407,506.2915037681302
1210.0000000000002,38.5526932012226,13.164635196436675,121.10214591657676,110.33341519526856,39.423066836150426,4.777409249806567,40.30401751565977,5.641922545610441,121.04357723817408,25.729030077044,121.10065179779272,110.35491049939606,1.2240009523671156,1.3209214351258534,2.649464831027108,3.9703862661529614,3.2437771052992774,0.014884483309004637,25.0,10.661935438210604,7.800485570222291,9.0,25.0,3.0,445.6936881208837,505.817499998457,417.0726367940528,239.07083612528072,254.25457394984457,505.8527982008577
1220.0000000000002,38.60760918928252,13.1983594777015,120.71769324631136,109.88737260149152,39.47209325456018,4.825895805681114,40.34727975923657,5.6840148307369995,120.65937663693876,25.727165341704392,120.71620560026078,109.90841792535724,1.214465950605897,1.3115924839860755,2.639658959506753,3.9512514434928288,3.2534888619327287,0.01484141808660846,25.0,10.70008006367044,7.846037735415507,9.0,25.0,3.0,445.63937271113303,505.387862678924,417.0140646811749,239.15646750934255,254.31649400951363,505.42248869618976
1230.0000000000002,38.66158728242568,13.231495823800913,120.34010397115824,109.44934600603732,39.52030205876676,4.8735298914807,40.389839404904414,5.725391114971387,120.2820349334126,25.725332262727928,120.33862268358163,109.46994766065944,1.2051324372817798,1.3024612008902483,2.6299876970176324,3.932448897907881,3.2630844347511405,0.014798917180575136,25.0,10.737576474088485,7.890801167321057,9.0,25.0,3.0,445.5859344693884,504.96649483080927,416.95592047609614,239.2410468183316,254.37772669034445,505.00045633421297
1240.0000000000002,38.71463351987126,13.26405062614566,119.96927992215446,109.01923000950497,39.567697218148126,4.920317522524954,40.43169860460132,5.766054909552679,119.91145401529904,25.72353101376484,119.96780488003746,109.0393944443033,1.1960040786274224,1.2935314792407528,2.620468470523753,3.9139999497645066,3.2725640486580567,0.014757075337987247,25.0,10.77442921398972,7.9347846747468225,9.0,25.0,3.0,445.5333732496634,504.5532783382616,416.8982755945282,239.32457548755528,254.4382713245107,504.5865832891827
1250.0000000000002,38.76675470664566,13.29603051297795,119.60512672459696,108.59692081893064,39.614283488729086,4.966266555942184,40.47286030537729,5.806010481442172,119.5475395639534,25.721761703324148,119.60365781628497,108.61665457897676,1.187077246905907,1.2847995159387084,2.6111024342310785,3.8959019501697862,3.2819279118729443,0.014715897255302687,25.0,10.81064328964544,7.977997132513565,9.0,25.0,3.0,445.4816877552084,504.14809543762834,416.8411855259173,239.40705501170748,254.49812684838705,504.18075202018497
1260.0000000000002,38.81795842345871,13.327441652012226,119.24755329183552,108.18231530091737,39.660066441126695,5.011384600073143,40.51332828112329,5.845262880668997,119.19020054774316,25.720024419375928,119.24609040705523,108.20162525935872,1.1783466101298965,1.2762596773857195,2.601886648967791,3.8781463263535114,3.29117620657134,0.014675365089004092,25.0,10.846224078543855,8.020447336171458,9.0,25.0,3.0,445.4308743801547,503.750827525905,416.78469962071296,239.48848700946263,254.5572919889464,503.7828445199453
1270.0000000000002,38.86825283640589,13.358289554847149,118.89647210096724,107.77531074813491,39.70505225386607,5.055679533708428,40.55310690237932,5.883818099131702,118.83934949773266,25.718319211945072,118.895015130793,107.79420382003887,1.169808325295865,1.267908000279104,2.592821076406469,3.8607290766855726,3.300309113212309,0.01463547808189493,25.0,10.881177572900128,8.062144176303093,9.0,25.0,3.0,445.38092725871496,503.3613545277543,416.7288582618761,239.5688733336104,254.61576515154127,503.39274085269994
1280.0000000000002,38.917646533162,13.38858094192966,118.55179753198738,107.37580697278976,39.74924755404166,5.099159644228678,40.59220102389352,5.921682897172332,118.49490084811848,25.716646054689026,118.55034636886218,107.3942899203546,1.1614582001078166,1.2597401916354534,2.5839045833880454,3.843644775023499,3.3093268226671424,0.014596229616869892,25.0,10.915509851692434,8.103096498763591,9.0,25.0,3.0,445.33184161995126,502.9795594510724,416.67369658772833,239.64821458231748,254.67354460079127,503.0103238526595
1290.0000000000002,38.96614855548724,13.418322810131372,118.21344518717645,106.98370454299231,39.79265945120127,5.141833659381632,40.63061600318749,5.958863750556475,118.15677025505713,25.71500489338985,118.21199972490352,107.00178414637423,1.1532923217320683,1.251752367935931,2.5751362818441192,3.8268886497800505,3.318229539612862,0.014557615275100836,25.0,10.949227202178347,8.14331292820674,9.0,25.0,3.0,445.28361220971766,502.6053260604152,416.6192394465649,239.7265112640445,254.73062870189588,502.6354773835016
1300.0000000000002,39.01376823595581,13.447522234978862,117.88133171243426,106.5989046424092,39.835295362543526,5.183711301095912,40.66835751899817,5.995367401731812,117.82487441815348,25.713395636896397,117.87989184615512,106.61658765312086,1.1453075090029667,1.243941498459713,2.5665165954253104,3.810458093885024,3.327017472540777,0.014519638673354878,25.0,10.982336244442251,8.182802257195817,9.0,25.0,3.0,445.23623329258766,502.23853877515774,416.5655047249041,239.80376476954635,254.7870159239004,502.26808588827186
1310.0000000000002,39.06051517719316,13.476186126622338,117.5553745594207,106.2213087647981,39.877163003451,5.22480241297535,40.70543155792183,6.031200864401342,117.499130842546,25.71181816669912,117.5539401856465,106.23860200429851,1.1374991546377011,1.2363029867070328,2.558042519024541,3.7943455057315743,3.335690835691294,0.014482284204788084,25.0,11.014843645203372,8.221573289970879,9.0,25.0,3.0,445.18969829283054,501.87908234913493,416.5125083180653,239.8799769540689,254.8427049039256,501.9080343024163
1320.0000000000002,39.10639931143066,13.504320429558843,117.23549243983068,105.85081768315672,39.91827044633367,5.265116484401632,40.741844478755006,6.066371484571164,117.179458292751,25.71027235372873,117.2340634564152,105.8677281284232,1.129863960315779,1.2288336083991902,2.549713780840811,3.7785473892400008,3.344249858349281,0.014445551771333867,25.0,11.046756277518623,8.259634872368679,9.0,25.0,3.0,445.1439983618829,501.5268398509767,416.4602651814152,239.9551498904555,254.8976944038749,501.5552060143425
1330.0000000000002,39.151430730186405,13.531931896829576,116.9216052241328,105.48733399349771,39.95862594366697,5.304663143603136,40.77760283232613,6.100886836774407,116.86577669216736,25.70875802480458,116.9201815302719,105.50386836301924,1.1223983893003544,1.2215299303106095,2.5415293023841294,3.763059232694739,3.3526947905194677,0.014409437055784784,25.0,11.078081241220843,8.296995837429222,9.0,25.0,3.0,445.09912561607007,501.1816968239888,416.4087854616941,240.0292855169816,254.9519832347075,501.2094862188709
1340.0000000000002,39.1956196317472,13.559027607325048,116.6136326024443,105.13076089764922,39.99823787629911,5.343452106375253,40.81271331304576,6.134755187132384,116.55800578414804,25.70727495785627,116.61221409869052,105.14692582160689,1.1150982988564349,1.2143878203320406,2.53348644487875,3.747874265210792,3.3610259015320385,0.014373926803153914,25.0,11.108825596204554,8.333665059097314,9.0,25.0,3.0,445.055072456412,500.843540354632,416.3580801903586,240.1023861427964,255.00557048876647,500.8707619261571
