time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,39.238976375804256,13.585614706220268,116.3114943720968,104.78100185269028,40.03711481465916,5.381493238247457,40.84718284068783,6.167984457205648,116.25606541907788,25.705822924286394,116.31008096034856,104.79680393016936,1.1079607613620028,1.2074045086090717,2.52558508133348,3.732989589942552,3.369243496812678,0.014339022318081611,25.0,11.138996413844438,8.369651290712339,9.0,25.0,3.0,445.01183103533987,500.51225829210273,416.30815554190855,240.17445372398905,255.05845559887172,500.5389210001626
1360.0000000000002,39.28151141107156,13.611700328478832,116.0151105970614,104.43796066028534,40.075265433078606,5.418797078554008,40.88101844650689,6.200582480860874,115.95987571395906,25.704401669820925,116.01370218056236,104.45340640763976,1.1009825005447609,1.2005768738223008,2.517824059328695,3.718400933150996,3.377347897274616,0.0143047194591882,25.0,11.168600961024254,8.404963394672166,9.0,25.0,3.0,444.9693932759804,500.1877392706978,416.2590137023578,240.2454912762715,255.1106382571478,500.2138520052296
1370.0000000000002,39.32323529049361,13.637291338419288,115.7244015537751,104.10154122864458,40.11269853900031,5.455374070969697,40.914227310950814,6.232557207625291,115.66935699803167,25.703010925219587,115.72299803710769,104.11663721688184,1.0941596156021078,1.1939010844936109,2.510200614412573,3.704101698906184,3.3853394386776414,0.01427100494610582,25.0,11.197646496296327,8.439610223673526,9.0,25.0,3.0,444.9277504128704,499.86987236632575,416.2106564244663,240.31550230656796,255.162118452298,499.89544416860446
1380.0000000000002,39.3641587198703,13.662393888666088,115.43928830234938,103.77164701473744,40.149423115936656,5.491234306694537,40.94681680493889,6.26391674211817,115.38443038372236,25.70165041521858,115.43788959141683,103.78639984303383,1.0874894295941515,1.1873745783934693,2.502714657330568,3.6900892357240367,3.3932184859039687,0.014237880535171237,25.0,11.226140337661777,8.473600686635962,9.0,25.0,3.0,444.8868921654641,499.55854574071407,416.1630870233616,240.3844905427817,255.2128963829275,499.58358576006646
1390.0000000000002,39.40429244725891,13.687014834569595,115.15969245339863,103.4481830337748,40.18544821054155,5.526387900985981,40.978794384033,6.294669241950203,115.10501753416516,25.700319826610155,115.15829845544958,103.4625990730152,1.0809685669892073,1.1809940683174605,2.495364278741352,3.676358347058813,3.400985430407541,0.014205337850547829,25.0,11.254089905233286,8.50694363998747,9.0,25.0,3.0,444.8468092862533,499.25365007509856,416.1163054555959,240.45245958338265,255.26297241305036,499.2781671513091
1400.0000000000002,39.44364725288071,13.711161203854315,114.88553543904598,103.13105478747786,40.22078292494072,5.560844985713857,41.01016757605161,6.324822910833801,114.83103993402656,25.699018820935063,114.88414606265832,103.14514032797524,1.0745939233525783,1.1747565509002769,2.488148023482684,3.662904574382961,3.408640691876636,0.014173371104196914,25.0,11.281502602669946,8.539647913738008,9.0,25.0,3.0,444.80749271191746,498.9550774101707,416.0703111633872,240.5194132724887,255.31234724330167,498.9790803111246
1410.0000000000002,39.48223393310543,13.73484002269572,114.61673871701473,102.82016810885624,40.25543639819608,5.594615691396314,41.040943958781845,6.354386373197258,114.5624190934722,25.69774704887413,114.6153538720962,102.83392935580792,1.0683624252505486,1.168659023115455,2.481064361162845,3.6497233842783,3.4161847122453595,0.014141974031548548,25.0,11.308385814300948,8.571722377590786,9.0,25.0,3.0,444.7689333100652,498.66272073792106,416.0251044823433,240.5853564225621,255.36102190975268,498.6862181506984
1420.0000000000002,39.520063293067594,13.7580582999164,114.35322383099265,102.51542921878746,40.28941780235413,5.627710195910594,41.07113117587112,6.383368113168672,114.29907660850324,25.69650414870836,114.35184342876737,102.52887230519384,1.0622710363411652,1.1626985208520977,2.4741116882836,3.6368102091356977,3.4236179701012563,0.014111139978632172,25.0,11.334746890017527,8.603175879103503,9.0,25.0,3.0,444.73112186849545,498.3764740476712,415.9806844365754,240.65029355178305,255.40899776691663,498.39947459806666
1430.0000000000002,39.55714613565813,13.780822987310728,114.09491250502872,102.21674472097452,40.32273632431031,5.660139198063348,41.10073689604118,6.411776343860595,114.04093425534732,25.695289744480704,114.09353645803714,102.22987569784596,1.0563169058521622,1.156872322144774,2.4672886251952595,3.624160947340034,3.43094096786827,0.014080863906727954,25.0,11.360593256434813,8.634017260839185,9.0,25.0,3.0,444.6940490521906,498.0962322434197,415.93704586054366,240.71422987860888,255.4562764626999,498.1187444785376
1440.0000000000002,39.59349330802972,13.803140510427454,113.84172677669704,101.92402114978664,40.35540122378611,5.691912966458119,41.12976887639188,6.439619336682881,113.78791412334638,25.694103458652705,113.84035499879772,101.93684615452544,1.0504970959886,1.151177557926294,2.46059347017262,3.6117710280989135,3.4381542242151126,0.014051138800414004,25.0,11.385932345347612,8.664255348762424,9.0,25.0,3.0,444.6577045327141,497.82189029823536,415.8941850582604,240.77717104797105,255.50285994395085,497.8439229598931
1450.0000000000002,39.629115717414194,13.825017215206968,113.5935896030156,101.63716555981608,40.387421841400005,5.723041635276502,41.158234975663845,6.466905434127625,113.53993922089944,25.692944908586295,113.59222200935828,101.64969058687008,1.0448087685614602,1.1456114408821334,2.454024637584208,3.5996360784663413,3.4452582968101257,0.01402195821205624,25.0,11.410771561953936,8.693898970031398,9.0,25.0,3.0,444.6220776932412,497.5533437224857,415.8520988922791,240.83912278212284,255.54875032403464,497.57490537220013
1460.0000000000002,39.66402422198788,13.846459880519546,113.35042416491252,101.3560862659732,40.41880748955936,5.753535276868206,41.18614304368591,6.493642943946838,113.29693278042478,25.69181367833141,113.34906067195736,101.36831716436558,1.0392492035660523,1.140171329977136,2.4475806456189715,3.587751975596108,3.452253764819054,0.01399331637212319,25.0,11.435118328627254,8.72295688886055,9.0,25.0,3.0,444.58715869905296,497.2904903266233,415.8107824677679,240.90009078249133,255.5939499393461,497.3115893395392
1470.0000000000002,39.69822965785265,13.86747530977982,113.11215372365308,101.08069205559268,40.44956748160654,5.783403930524003,41.21350094938728,6.519840166325082,113.05881811443864,25.690709346288767,113.11079424914875,101.09263458879826,1.0338156223582122,1.1348545171223174,2.4412597343076063,3.576114251429924,3.4591412376537067,0.013965205958044465,25.0,11.458980074327314,8.751437831622013,9.0,25.0,3.0,444.55293776907007,497.0332290529197,415.7702301016869,240.9600811041096,255.63846144935553,497.0538737139323
1480.0000000000002,39.73174285044503,13.888070285981826,112.878701823443,100.81089221575712,40.479711141557566,5.812657612339876,41.24031659237764,6.545505405259291,112.82551881818422,25.689631487262773,112.87734628642576,100.82255206991287,1.0285054198714647,1.1296584635186375,2.435060431662368,3.564718895181006,3.465921351806293,0.013937621239021187,25.0,11.482364153346794,8.779350507548656,9.0,25.0,3.0,444.51940507907,496.7814598554114,415.73043657491576,241.019100264174,255.682287799038,496.8016583711325
1490.0000000000002,39.764574584853285,13.908251549930412,112.64999235697988,100.54659662035108,40.50924777454541,5.841306286963629,41.266597869743,6.570647042099778,112.59695883510096,25.688579668714,112.64864067776344,100.557979400058,1.0233159556367464,1.1245805782959233,2.42898105383028,3.5535616321262027,3.4725947666036734,0.013910555266945209,25.0,11.505277901561897,8.806703609726469,9.0,25.0,3.0,444.48655078613933,496.5350837864,415.691396621144,241.07715533329855,255.72543219213367,496.5548442768568
1500.0000000000002,39.79673556979884,13.928025776114223,112.42594951617046,100.2877157299514,40.53818662902725,5.869359944757433,41.29235264277765,6.5952736263881775,112.37306240761268,25.687553450152564,112.424601616347,100.29882694401972,1.0182446933558076,1.1196183630043397,2.423020052215906,3.542638415220245,3.479162168324047,0.013884001779380333,25.0,11.527728611292789,8.833505854237503,9.0,25.0,3.0,444.4543650620749,496.29400303353026,415.6531056326722,241.13425359575967,255.76789809553767,496.31333350734656
1510.0000000000002,39.887860099666526,13.951519067209064,109.84916281205864,97.94364573740978,40.641009482872384,5.968918854330184,41.4138295519909,6.711276621766899,109.79436959884622,25.666274109207446,109.84776771838418,97.9997873345859,0.9958698670698274,1.154324489621097,2.402095506200528,3.5564199958216243,3.571169400160452,0.014031191586319264,25.0,11.550081631988007,8.765543047754988,9.0,25.0,3.0,444.3088321542541,494.58391025804895,412.3154526919368,241.11862372534875,256.2451305715936,494.6774570650564
1520.0000000000002,39.963413277399546,13.947636022543463,107.12890314125528,95.38354251026391,40.72710878662588,6.052141384145273,41.51025788685288,6.803178745173169,107.0726488468042,25.715316364841726,107.12746789886334,95.42580490345219,0.9678873154297034,1.1767821637754312,2.381456218809347,3.5582383825847783,3.676294053926167,0.014154849316106496,25.0,11.583918755124555,8.71373477434588,9.0,25.0,3.0,444.14880737119375,492.6876208139382,409.55129505761977,241.3081604521853,256.9770664041749,492.75868357182674
1530.0000000000002,39.987990762472805,13.962774329387456,104.6556152242242,93.14950078642472,40.759147796405145,6.083076149776559,41.5502078607466,6.841207053897563,104.59817146669783,25.76462132279488,104.654147011423,93.17009743942248,0.9416342826522422,1.1789348576600212,2.372117529166446,3.551052386826467,3.771158773897272,0.014232412443976808,25.0,11.592618510980628,8.70326947430084,9.0,25.0,3.0,444.12412140089407,491.1651455259728,408.3306392677629,241.66054461558525,257.69027158367646,491.20056220247534
1540.0000000000002,39.99176082686315,13.999947177058855,102.46872381678662,91.22257969563054,40.76774634820988,6.091375221714884,41.5638529852335,6.854189663540353,102.41032137345032,25.810395325327704,102.46722881411698,91.23251459117581,0.9178887952340172,1.1685892985972,2.3699577399597067,3.5385470385569064,3.855093402305612,0.014278668018356573,25.0,11.59262024158312,8.69770616132223,9.0,25.0,3.0,444.17867486302015,489.9388881682583,408.09726981177926,242.1183607907906,258.35763244883105,489.95672260153754
1550.0000000000002,39.9919738196752,14.051106028053423,100.59121379185288,89.57608708818043,40.77080358761054,6.094325670570015,41.56973045495569,6.859780794207552,100.53203477076369,25.85229091116912,100.58969722570652,89.58140002728116,0.8969115938464272,1.1522692705651476,2.37094370309966,3.5232129736648075,3.9281608107610952,0.014305166228789724,25.0,11.593086905783707,8.699334783246798,9.0,25.0,3.0,444.2638129050928,488.9302047097386,408.3810344214438,242.64065327662075,258.96336245728526,488.94042606337064
1560.0000000000002,39.99511415642559,14.108879425143584,99.00459386874658,88.17607989725269,40.77530166326759,6.098666333497079,41.5754281159582,6.865200318590496,98.94478736651118,25.88979721041329,99.0030601817387,88.17962965305787,0.8785998895462999,1.133746203989174,2.372923381950408,3.506669585939582,3.991201942616212,0.0143184574502336,25.0,11.596966320216382,8.70893673117672,9.0,25.0,3.0,444.3539806416275,488.0867042824064,408.9059539865233,243.1811620389316,259.5013888542003,488.0940402262564
1570.0000000000002,40.00264264628826,14.16800596068083,97.67078389759703,86.98516478037834,40.78308851605868,6.106179855008178,41.5832792948721,6.872667334964604,97.61047513949529,25.92287226544101,97.66923684394479,86.98821221948117,0.8626616375999939,1.115120655083826,2.3747649241741775,3.489885579258004,4.045486001866496,0.014322363419067006,25.0,11.604419057797372,8.725311902353951,9.0,25.0,3.0,444.43743718206946,487.3712933075191,409.5125892336305,243.70441535272528,259.9736678968291,487.3778287629853
1580.0000000000002,40.014115421675086,14.225274281717873,96.54845889947956,85.96831955493518,40.79400490855257,6.116711299741155,41.59346749073725,6.8823554603291655,96.48775438365395,25.95180504379437,96.54690163214224,85.97136519259305,0.8487559455835546,1.0974055214764984,2.375972557347097,3.473378078823595,4.0923166393084935,0.014319238521880148,25.0,11.614710798363376,8.746722917512502,9.0,25.0,3.0,444.5097583737132,486.7570456663627,410.1185065569237,244.18981183502535,260.3860937595734,486.7636061889368
1590.0000000000002,40.02858519733269,14.279026747104126,95.60031071556344,85.0955345304087,40.8073073194079,6.129541835942632,41.60547840563499,6.893774578790897,95.53930152154003,25.977022089432296,95.5987458729116,85.09873468752795,0.8365629441853976,1.0809828975888078,2.3764090420292256,3.457391939618033,4.132853318030558,0.01431064787231068,25.0,11.62699861576374,8.771597006033174,9.0,25.0,3.0,444.5701315618483,486.2241724530564,410.68720814270006,244.6284061070997,260.7457587742234,486.23101334933847
1600.0000000000002,40.04513972001518,14.328620520645416,94.79518283443049,84.3422244132114,40.822229806085616,6.143931328195606,41.61869843762243,6.906340406791856,94.73394704978104,25.998970254973695,94.79361262143703,84.34559172528111,0.8258082929938534,1.0659134006064883,2.376108489216925,3.4420218898234136,4.168064088270222,0.014297714090090202,25.0,11.64058729542262,8.79872364288292,9.0,25.0,3.0,444.6193549171479,485.7579334472715,411.2066174893397,245.0186188872544,261.059567731316,485.76507212849305
1610.0000000000002,40.06223503802667,14.373409879968278,94.1074016846344,83.68890252475308,40.837355236403546,6.158512568479296,41.631945064121496,6.918928531290817,94.04600725139626,26.01802484680826,94.10582797655577,83.69204342523038,0.816255364849727,1.0520348600304887,2.3751941099028286,3.4272289699333167,4.19872152456146,0.014280991919039908,25.0,11.65444094831406,8.82927556255379,9.0,25.0,3.0,444.65948485266847,485.3481318797941,411.6813399654397,245.36277306420516,261.33373739649574,485.3549106068901
1620.0000000000002,40.07641243260058,14.412990547968036,93.51013795809165,83.1196733230559,40.84928077767849,6.170006240317775,41.64189837697908,6.928385088767072,93.4486471052472,26.034488607395478,93.50856241344931,83.12209838973142,0.8076819640469685,1.0387213782182885,2.3740717387534285,3.412793116971717,4.225417019183624,0.014259902483390346,25.0,11.666361038062746,8.86305140432529,9.0,25.0,3.0,444.69682749449584,484.9927444297666,412.1506349252893,245.66480225436464,261.5755773724127,484.9983452522244
1630.0000000000002,40.08924892906799,14.448321745546195,92.9879283095394,82.61884281351098,40.85962670371465,6.179975493038967,41.65004580311863,6.9361246308212685,92.92639207186096,26.049045930208933,92.9863522339531,82.62103256121316,0.7999423075716146,1.025879517772341,2.3729405685964777,3.3988200863688185,4.248831514720878,0.014235930426445406,25.0,11.67747081262928,8.895854571413906,9.0,25.0,3.0,444.7297981491609,484.6795956595892,412.61690027955177,245.93017889825168,261.79069388276014,484.68481509501896
1640.0000000000002,40.101744594480394,14.48026458855071,92.53280484835504,82.17805021271067,40.86945016831481,6.189439577242297,41.65747574060133,6.943181615562878,92.471266174556,26.061917469324555,92.53122932370057,82.18017441780637,0.7929489153290304,1.0136670811664383,2.3716920928084466,3.3853591739748845,4.269328210847158,0.014209995784843749,25.0,11.68838545051426,8.927786340741875,9.0,25.0,3.0,444.7578167165176,484.40165968707663,413.0668685643652,246.16378648617973,261.9812355469807,484.40677808007575
1650.0000000000002,40.11454200159052,14.509568106118197,92.13784099994666,81.79063587020028,40.879438861293664,6.1990611161917855,41.664908309169675,6.950240155189761,92.07633641624835,26.073192948033007,92.13626693063358,81.79280752799137,0.7866300419493198,1.0021896269104906,2.3702429237732536,3.3724325506837443,4.28719012857256,0.014182744678103962,25.0,11.699483379925423,8.958814178271211,9.0,25.0,3.0,444.780838541646,484.15395562322607,413.491354719346,246.36975889505152,262.1488496849973,484.1591593158024
1660.0000000000002,40.1280962043124,14.536761947132163,91.79676887518688,81.45060792975084,40.89008532004699,6.209314321640932,41.672864185906654,6.957794621204528,91.73532928365464,26.0829578968723,91.79519701293545,81.45291863563864,0.7809203544328378,0.9915093701204184,2.3685400434685606,3.36004941358898,4.302678748883804,0.01415469573189406,25.0,11.7110288631211,8.988882337823838,9.0,25.0,3.0,444.7988317889521,483.93215667697933,413.88406882678976,246.55160980885063,262.29515665921514,483.93759680201214
1670.0000000000002,40.142735689178544,14.56221626332274,91.50393578134656,81.15254289861491,40.9017493041749,6.220545188141841,41.681727003056885,6.966208991822157,91.4425870884995,26.091301546510007,91.50236674527504,81.15506826072078,0.7757601088672221,0.9816608429340038,2.3665519510236472,3.348212793957651,4.316041461382652,0.014126273205620803,25.0,11.723209189829449,9.017922948002706,9.0,25.0,3.0,444.8117536905954,483.7324261056862,414.24057721921525,246.7121770122872,262.4217539811108,483.73822755022326
1680.0000000000002,40.15871053635774,14.586209582093886,91.25426853568156,80.89154925282413,40.91470715240969,6.233019074953006,41.69179312701004,6.97576415004005,91.19303219442403,26.09831632610997,91.25270282930732,80.89435324600397,0.771094925895294,0.9726641387586774,2.364258417382154,3.336922556140832,4.327512014511617,0.014097829102460458,25.0,11.736163238685153,9.045853188537194,9.0,25.0,3.0,444.8195661608797,483.5513575235544,414.55746266999,246.8537403309579,262.5301957216185,483.557626149875
1690.0000000000002,40.17623352688328,14.608975759833813,91.0432505590671,80.66323087894993,40.92919368893749,6.246961061746902,41.70331346803276,6.986697573274967,90.98214403499455,26.104096306967108,91.04168858461874,80.6663711879279,0.7668755797391854,0.9645327022670915,2.36164380043322,3.326176502700312,4.337309194056675,0.014069661661860296,25.0,11.750006997673836,9.072575795595526,9.0,25.0,3.0,444.822230991776,483.3859081904295,414.831828821078,246.97819756887048,262.62196809511494,483.3927397235103
1700.0000000000002,40.19552155280985,14.630736791657114,90.86691483447716,80.46364576468089,40.9454441321467,6.26259625283052,41.71653434060824,6.999242080602073,90.80595199494711,26.10873534200516,90.86535690458209,80.46718180327025,0.7630579521260131,0.957279623960356,2.358692504037156,3.315972127997512,4.3456360277206105,0.014042035644177822,25.0,11.764859656742033,9.097966114263102,9.0,25.0,3.0,444.8196810376263,483.2333133717456,415.0608882178992,247.0872009402196,262.698462194152,483.24080677334086
1710.0000000000002,40.21687664449793,14.651747514178853,90.72190000131869,80.2892565944286,40.96377508843496,6.28022759564692,41.73177323333666,7.0136976341228205,90.66109138251652,26.1123262587991,90.72034634681617,80.29327070077488,0.7596034688223501,0.9509290130565741,2.3553823803207763,3.3063113933773502,4.352680746051996,0.014015216984386123,25.0,11.780894537974293,9.121791455544894,9.0,25.0,3.0,444.81173159989703,483.0909266748716,415.241173501876,247.1822427735949,262.76093127430545,483.09921955160473
1720.0000000000002,40.24079589522609,14.672182936370971,90.60583804392547,80.13684277383646,40.984710238168816,6.300356472966598,41.74958415478155,7.030588001668605,90.54519093391488,26.114960431905786,90.60428881831896,80.14147062473539,0.7564799787891555,0.9455369551139676,2.3516711358261917,3.297208090940159,4.3586191087539,0.013989540014675044,25.0,11.798416526220706,9.14412612659396,9.0,25.0,3.0,444.79767128608,482.9556579955878,415.36680560143486,247.2646997881425,262.8103347576199,482.9649775505434
1730.0000000000002,40.263848289720514,14.690811724452942,90.51168628341031,80.00517841732062,41.00486115728849,6.319723984422751,41.766825444214575,7.046933156273212,90.45120972621795,26.116527632169554,90.51014171424792,80.00939629001715,0.7536199387833215,0.9407305966921465,2.347687094640178,3.2884176913323246,4.363496136582183,0.013963718753639246,25.0,11.815189179417755,9.169624481451024,9.0,25.0,3.0,444.78234640164936,482.83259509193135,415.4629628836794,247.3353218118252,262.8486876711275,482.8412315677561
1740.0000000000002,40.28585524718624,14.707965443937384,90.43133119003977,79.88823048268011,41.0239982382669,6.338110501392578,41.783097945204894,7.062355336833548,90.37103161663028,26.117419543437165,90.42979140759446,79.8923140948828,0.7509667537725907,0.93615294290242,2.3437608070961526,3.2799137499985727,4.367588489798582,0.013937841721836526,25.0,11.831230709283773,9.194056720008518,9.0,25.0,3.0,444.7666668672669,482.719957282882,415.5536799218942,247.39559247395275,262.8800583116821,482.7283702700352
1750.0000000000002,40.30747220678981,14.723867935822682,90.36347471830759,79.78329374327215,41.04278421210028,6.356153586820426,41.79904283337045,7.077462739096177,90.30335564871648,26.11787988375403,90.36193978017133,79.78734940841974,0.7484955025139688,0.9318376318643805,2.3398876904954102,3.271725322359791,4.3710687791323535,0.013912325348173592,25.0,11.84697959310438,9.217738970916114,9.0,25.0,3.0,444.74968494279904,482.6145315741514,415.6352446078132,247.44713572329871,262.9056532101547,482.6228983358805
1760.0000000000002,40.32847208927328,14.73862714437638,90.30672898366272,79.68953047958149,41.061002985475945,6.373646120847582,41.81447912824388,7.092084212655664,90.24679326117382,26.1179187792784,90.30519893777081,79.6934911531668,0.7461884885651842,0.9277605192571955,2.336054231163621,3.2638147504208166,4.373981641953059,0.013887083392920508,25.0,11.862282165940258,9.24049671048226,9.0,25.0,3.0,444.7320360830238,482.5163260740272,415.70888400666274,247.49111177419252,262.92596940927365,482.5245340939092
1770.0000000000002,40.349025559623904,14.752483767120737,90.25976511362381,79.60559857425942,41.07882326491437,6.39075052616397,41.8295619402186,7.106367007513541,90.20001438573343,26.117600256020975,90.25823997751469,79.60948781176955,0.7440308581824979,0.9239089543801215,2.3322661467635943,3.256175101143716,4.376397921314484,0.01386221368621984,25.0,11.877253307721276,9.262504928702583,9.0,25.0,3.0,444.7137770792504,482.42445222012094,415.7749995934772,247.52870072982205,262.9416660592304,482.4325405301704
1780.0000000000002,40.36922055809001,14.765578271574498,90.22165532207283,79.53053736856731,41.096335775613824,6.407554196375941,41.84438376120281,7.1203989359160005,90.16209029675689,26.11696345334326,90.22013509223315,79.53436438800598,0.7420107767482209,0.9202796045439875,2.3285168571946504,3.248796461738638,4.378368298067211,0.013837776176024236,25.0,11.891948399012335,9.283823674654627,9.0,25.0,3.0,444.6949642495092,482.33825004273285,415.8333728979144,247.56089706259112,262.95318556856733,482.3462337709617
1790.0000000000002,40.38910711640076,14.778010466571402,90.19151978669136,79.46347749749718,41.11359271615035,6.424107460982157,41.85899880672721,7.134231492112235,90.13214038854237,26.11603892639744,90.1900044423692,79.46724796938315,0.7401174131564486,0.9168657890278628,2.3248033210854606,3.2416691101133237,4.379938983313838,0.013813810683135096,25.0,11.906398133369123,9.304493165757945,9.0,25.0,3.0,444.6756625665072,482.2571664797454,415.8840410577184,247.5884581506969,262.960930497175,482.2650548712588
1800.0000000000002,40.40871310447058,14.789850127716647,90.16851322151616,79.40359808607593,41.1306237256012,6.4404389548141125,41.87343858050535,7.147894627553285,90.10931869643478,26.114856319673493,90.16700272717834,79.40731577658748,0.7383405322318202,0.9136591895506608,2.3211247591483644,3.2347839486990253,4.381154504576737,0.01379034630939138,25.0,11.920619203642277,9.324541541272993,9.0,25.0,3.0,444.6559316369553,482.18069691919976,415.92716208748567,247.61197209347864,262.96529205066975,482.1884960739224
1810.0,40.428052535085484,14.80114900268046,90.1518347837671,79.35013144518997,41.14744420391158,6.4565636277120575,41.887720073813895,7.161404535135318,90.09282378966172,26.113444637905275,90.15032909118396,79.35379853432654,0.7366704948083026,0.910650495719579,2.31748177226396,3.22813226798354,4.382057230110144,0.013767403859232552,25.0,11.934619775985652,9.343989986544557,9.0,25.0,3.0,444.6358289972309,482.10838214698686,415.9629777533409,247.63191142017493,262.9666464825468,482.1160955429392
1820.0,40.44713087019991,14.811948787686276,90.14073605669792,79.30236878024259,41.16406063416849,6.472487865798428,41.90185105365628,7.174768667831245,90.08190674604664,26.111831822679047,90.13923510680772,79.30598613736214,0.7350983113971593,0.9078298417907885,2.313875763112287,3.2217056049030752,4.382686716800864,0.013744997622907812,25.0,11.948402890824582,9.362855965448148,9.0,25.0,3.0,444.61541273846177,482.0398090680136,415.99179169493135,247.64867323153385,262.9653500702534,482.04743801479054
1830.0,40.46594839654484,14.822285423635831,90.13452553358138,79.25966236358471,41.18047398134771,6.488212760371198,41.91583345436327,7.187988956317156,90.07587562866632,26.11004437362044,90.13302925817209,79.26322984222308,0.733615638415488,0.9051870137750162,2.3103085035235043,3.21549551729852,4.3830792978235324,0.013723136105226888,25.0,11.96196865516913,9.381155355682836,9.0,25.0,3.0,444.5947418798622,481.9746092228965,416.013956582408,247.66260556406823,262.96173562373104,481.98215334902375
1840.0,40.484502276359166,14.832191135626374,90.13257000517604,79.22142485293129,41.19668177285875,6.503736108275177,41.92966547183979,7.2010637953355285,90.07409686629715,26.10810709110268,90.1310783283988,79.22494155382985,0.7322148495522014,0.9027116976735649,2.3067821722923,3.209493869965865,4.383267932805087,0.01370182432906774,25.0,11.975315536777714,9.398903639276623,9.0,25.0,3.0,444.5738756416574,481.91245582271586,416.0298641331912,247.67402210136945,262.9561106279995,481.9199135111925
1850.0,40.50278777422864,14.841695317245012,90.13429367137118,79.18712678686073,41.21267935945362,6.519053623852585,41.94334284861343,7.213989262329619,90.0759943583424,26.10604293794944,90.13280651110148,79.1905912759754,0.7308889017960448,0.9003934801168062,2.3032988703650643,3.2036923504818704,4.383282250707733,0.0136810624398889,25.0,11.988441124742849,9.41611640181162,9.0,25.0,3.0,444.55287244607325,481.8530601703516,416.0399346128223,247.68320935956277,262.94875670531525,481.8604289199697
1860.0,40.52079902879375,14.85082490460644,90.13917585452457,79.15629308432005,41.2284607221645,6.534159714155862,41.9568597096335,7.226759909781037,90.0810471817608,26.103872994835285,90.137693123575,79.15970356863926,0.7296314346710899,0.8982221392538613,2.29986094009732,3.1980830793511816,4.3831487068438095,0.013660848754117494,25.0,12.001342578289552,9.432809436159232,9.0,25.0,3.0,444.53178898077033,481.79616793284015,416.0446062677475,247.69042992829253,262.93992998379736,481.8034446498036
1870.0,40.53852958426893,14.859604565913004,90.14674795687928,79.12849909394237,41.24401903793964,6.54904802184916,41.970209158435566,7.23936932999328,90.08878654242616,26.101616480526328,90.14526956407823,79.13185356455982,0.7284366146601029,0.8961876123627818,2.2964705221841735,3.192658134546956,4.382890796938711,0.013641178065963558,25.0,12.014016903332788,9.448998664986448,9.0,25.0,3.0,444.5106794363475,481.7415555012453,416.04432553846954,247.6959240236359,262.9298620311112,481.7487367367024
1880.0,40.55597277147104,14.868056831779938,90.15659015758115,79.10336663301581,41.259347091560905,6.563711855728457,41.98338371690699,7.2518105843032,90.09879246653405,26.099290806774153,90.15511600873242,79.10666297234705,0.7272990145373256,0.8942799915431047,2.293129239454697,3.1874092309978015,4.382529286149913,0.013622040559442552,25.0,12.026461147302882,9.464700012488548,9.0,25.0,3.0,444.4895949470379,481.6890266499975,416.03953840770873,247.69991047545,262.9187610612961,481.69610877809
1890.0,40.57312199089071,14.8762021917359,90.16832793198596,79.0805600203447,41.27443758676343,6.578144531446128,41.99637566106204,7.264076579143648,90.1106903146914,26.096911657926228,90.1668579306784,79.08379611001817,0.726214256315408,0.8924904376186679,2.2898403043660887,3.1823307419847566,4.382082442351025,0.013603434984496366,25.0,12.03867254430878,9.479929279711996,9.0,25.0,3.0,444.4685831714469,481.6384094073017,416.030683223744,247.70258763790216,262.90681333839086,481.64538880500953
1900.0,40.589970969979966,14.884059159960486,90.18162853944135,79.05978208678027,41.28928343094335,6.592339452492354,42.00917733083458,7.276160213525542,90.12414726481516,26.0944930934304,90.18016258781309,79.06295587636303,0.7251778334707325,0.8908098311387393,2.286604905601875,3.1774147367406145,4.38156627255603,0.01358534771177732,25.0,12.05064863101302,9.494702002696044,9.0,25.0,3.0,444.4476878728021,481.5895529485125,416.0181851750926,247.70413432311577,262.89418470582115,481.59642611013214
1910.0,40.60651393496608,14.891644655204118,90.19619777236669,79.0407709714973,41.303877927300235,6.606290396098928,42.02178134301099,7.288054636700565,90.13886905699043,26.092047640001567,90.19473577170932,79.04388049946323,0.7241859261211465,0.8892298593150557,2.283424869361705,3.172654728676761,4.380994733866201,0.013567768961342526,25.0,12.062387310717329,9.509033382305006,9.0,25.0,3.0,444.426949199671,481.5423255598297,416.002452213765,247.7047110105009,262.88102201925466,481.54908913150086
1920.0,40.622745731532966,14.898974071889882,90.21177666826279,79.02329670056133,41.31821491519892,6.619991656005482,42.03418075011822,7.299753413645475,90.15459670155276,26.08958639443801,90.21031851959374,79.02634014838469,0.723235037588149,0.8877426351855708,2.280301608419008,3.1680442436045797,4.380379930388056,0.013550686909432026,25.0,12.07388691235542,9.522938219806974,9.0,25.0,3.0,444.4064035516336,481.49661229074314,415.9838717840125,247.70446103090953,262.8674546490954,481.5032631609539
1930.0,40.63866190708185,14.906061394120854,90.22813824000848,79.00715785886915,41.33228886990285,6.633438136800464,42.046369156422365,7.311250633793976,90.171103205738,26.087119139205296,90.22668384452803,79.01013358590917,0.7223221650592464,0.8863409565439649,2.2772367693149267,3.163577725858892,4.379732311827104,0.013534091789521988,25.0,12.08514623275795,9.536430881476747,9.0,25.0,3.0,444.38608359483857,481.45231275576026,415.96280889188336,247.7035119453421,262.8535960327494,481.45884811383536
1940.0,40.65425878520513,14.91291932780632,90.24508461888902,78.9921787347818,41.34609499185237,6.646625438159049,42.058340823413175,7.322541009727273,90.18819071357473,26.08465444344876,90.24363387837968,78.99508529390488,0.721444378488241,0.8850178272809927,2.274231001588201,3.1592488288691936,4.3790608438716765,0.013517968772055472,25.0,12.096164543014424,9.549525263477165,9.0,25.0,3.0,444.3660183240888,481.40933930860416,415.93960474977655,247.7019767498124,262.83954504204223,481.41575667093343
1950.0,40.66953349268599,14.919559418475728,90.26244429051752,78.97820662833607,41.359629246946696,6.659549892205916,42.070090723381405,7.333619926820746,90.20568773891428,26.082199764487367,90.26099710769452,78.98104277971049,0.7205990300806221,0.8837667430429306,2.2712847178120663,3.1550514608549967,4.378373171695782,0.013502302613803648,25.0,12.106941595798505,9.562234776058345,9.0,25.0,3.0,444.3462331974767,481.3676154001721,415.9145761430427,247.6999550687016,262.82538732501666,481.3739126334801
1960.0,40.68448396690147,14.925992170834265,90.28006942121186,78.96510931568787,41.37288838514055,6.672208580162533,42.08161456960559,7.344483470807575,90.22344648927677,26.079761547925216,90.2786256999896,78.96787403014247,0.7197838782657933,0.8825818643810681,2.268398579715812,3.1509804440968803,4.377675770800361,0.013487080646297406,25.0,12.117477622180443,9.5745723350081,9.0,25.0,3.0,444.3267503142882,481.32707410846893,415.88801523968687,247.69753434873488,262.8111966136175,481.33324943562457
1970.0,40.69910894702152,14.932227160588925,90.29783332433955,78.95277266035411,41.38586994068741,6.684599331498589,42.092908826262445,7.3551284362305855,90.2413403299619,26.077345324665487,90.29639297005924,78.95546513635526,0.7189975359781328,0.8814585798445828,2.265575006051471,3.1470335858960534,4.376974090202955,0.01347230180122118,25.0,12.12777332455846,9.586550367588416,9.0,25.0,3.0,444.3075886134358,481.2876567712907,415.86018989516384,247.6947910287199,262.79703597188484,481.293708800147
1980.0,40.713407956399195,14.938273124699036,90.31562832784056,78.94109866732128,41.39857222413837,6.696720715265656,42.10397071075862,7.365552327777152,90.25926164961005,26.07495579756176,90.31419124748815,78.9437183003796,0.7182375200636951,0.8803911227055821,2.262812104479831,3.143203227185413,4.3762726666057015,0.013457940560242129,25.0,12.137829846204966,9.59818080378335,9.0,25.0,3.0,444.2887640541204,481.2493119465892,415.83134411082233,247.6917915284085,262.78295886667894,481.25523961858306
1990.0,40.727381267984114,14.944138057673058,90.3333635648881,78.93000344004217,41.41099429403758,6.708572012123113,42.11479817278252,7.375753339718415,90.27711964908941,26.072596928395345,90.33192966722397,78.93254983572047,0.7175025250516536,0.879375361752393,2.260110927339857,3.1394862890922495,4.375575248137609,0.013443990092529551,25.0,12.147648747623691,9.60947509430116,9.0,25.0,3.0,444.2702898418473,481.2119942894718,415.80169900511,247.68859331368753,262.7690102646715,481.21779690184127
2000.0,40.74102986655066,14.94982929352534,90.35096306007293,78.91941548010647,41.42313592547304,6.72015318345251,42.12538987015894,7.385730332398907,90.29483842619847,26.070272016854744,90.34953225575912,78.92188843680675,0.7167909485059238,0.8784069948433091,2.2574708971288864,3.1358778919721955,4.374884892880703,0.013430435049798704,25.0,12.157231982999292,9.620444219118157,9.0,25.0,3.0,444.25217663747503,481.1756636973127,415.7714536634408,247.68524582591277,262.75522759557333,481.1813408743011
2010.0,40.754355405343205,14.95535358140387,90.3683639546954,78.9092740990215,41.434997571662414,6.731464833919404,42.13574513643012,7.395482800999391,90.31235519963859,26.067983774173456,90.36693615637678,78.91167360615452,0.716101858868158,0.8774827303205232,2.25489293059538,3.1323756609159035,4.374204063464953,0.013417270105855491,25.0,12.166581862881516,9.631098704396775,9.0,25.0,3.0,444.2344327676456,481.14028449753533,415.7407864329047,247.68179136122376,262.74164164544186,481.145836187556
2020.0,40.76736015514352,14.960717150221797,90.38551490735647,78.89952803258534,41.44658031746046,6.742508166429559,42.145863939804414,7.4050108362441724,90.32961870847552,26.065734390327748,90.3840900297402,78.90185424828337,0.7154337798239527,0.8765987924011461,2.252375674488824,3.1289744668899706,4.373534707376997,0.013404477523120245,25.0,12.175701022443718,9.641448637588836,9.0,25.0,3.0,444.2170644327161,481.10582479272784,415.7098561032228,247.67826586750544,262.72827736370385,481.11125123095394
2030.0,40.78004695234885,14.965925770400986,90.40237460991824,78.89013414996192,41.45788583067396,6.75328493509727,42.15574683850147,7.414315081795396,90.34658772712542,26.06352559662514,90.40095256980818,78.89238739374649,0.7147857711531245,0.8757522389318416,2.249918972460691,3.125671211392533,4.372878332972493,0.013392047727350026,25.0,12.184592392134618,9.651503687278307,9.0,25.0,3.0,444.2000759125031,481.07225584370264,415.6788031946856,247.67469969483207,262.7151546111539,481.0775575398982
2040.0,40.79241914849489,14.970984809595508,90.41891045225948,78.88105631366572,41.46891631387637,6.763797398789052,42.165394935781755,7.423396691429445,90.36322972933267,26.061358722388263,90.41749116858419,78.88323705235769,0.7141568931271703,0.874940295907508,2.247522235156571,3.122462531064079,4.372236074612894,0.0133799695499498,25.0,12.193259167409847,9.661273126605236,9.0,25.0,3.0,444.1834697595219,481.03955155037426,415.64775131934965,247.67111828097305,262.7022888328521,481.04472926527546
2050.0000000000005,40.80448055214812,14.975899272310642,90.43509737640177,78.87226442532993,41.479674450105456,6.77404826893428,42.17480983021829,7.432257281812667,90.37951974148557,26.05923474656379,90.43368077022237,78.87437325910759,0.7135463343419167,0.8741605070705325,2.2451848913664723,3.1193453984370048,4.371608749576,0.013368232861186274,25.0,12.201704771864456,9.670765838699367,9.0,25.0,3.0,444.16724698109965,481.007688047004,415.6168083288181,247.6675427317765,262.68969164487254,481.0127427689149
2060.0000000000005,40.81623537980486,14.980673849046354,90.45091676421683,78.8637334923962,41.49016335413127,6.78404066273788,42.18399356812128,7.440898887379603,90.39543922983486,26.05715434461871,90.44950275872435,78.86577114158979,0.7129533221360961,0.8734106124360919,2.24290615571035,3.1163167681464414,4.3709969101617645,0.01335682711417144,25.0,12.209932832018753,9.679990347865214,9.0,25.0,3.0,444.1514072197877,480.9766432966255,415.58606775272153,247.66399041066683,262.67737139116286,480.98157621922695
2070.0000000000005,40.82768820646808,14.985312946518832,90.46635549746352,78.85544284964054,41.50038652443163,6.793778081463358,42.19294859836264,7.4493239175404815,90.41097516003069,26.055117930160577,90.46494401796569,78.85741014357062,0.7123771704810619,0.8726885973907081,2.240685220863982,3.11337381825469,4.370400887709887,0.013345742428216205,25.0,12.21794714355957,9.68895483777186,9.0,25.0,3.0,444.13594890291176,480.9463967655618,415.55560999706944,247.66047543141065,262.66533362008204,480.95120926914245
2080.0000000000005,40.83884391831787,14.989820665483762,90.48140512635115,78.84737542058531,41.510347797049846,6.803264360647973,42.20167772716613,7.457535113921153,90.42611916525853,26.053125692821368,90.47999610024844,78.84927329467625,0.7118172412864452,0.8719926353365531,2.23852117337452,3.110513808711073,4.369820830821038,0.01333496903085398,25.0,12.225751645835317,9.697667168204193,9.0,25.0,3.0,444.120869299576,480.91692905064474,415.5255034448583,247.6570090977692,262.65358150846845,480.9216226973221
2090.0000000000005,40.84970766687727,14.99420092034802,90.49606115446093,78.83951723752675,41.5200513012562,6.812503561903384,42.21018407636678,7.465535510926599,90.44086683080975,26.0511776314313,90.49465451121475,78.84134669944035,0.7112729645834053,0.8713211010745384,2.2364130949850365,3.107734196059575,4.369256742212583,0.013324497775611024,25.0,12.233350395244427,9.706134883482434,9.0,25.0,3.0,444.1061648148804,480.8882218212665,415.49580585573625,247.65360026968136,262.6421162275924,480.8927982977279
2100.0000000000005,40.860284835908345,14.998457472558243,90.51032233543135,78.83185688378211,41.52950142348104,6.821499984762909,42.2184710452552,7.473328399729837,90.4552169907662,26.04927357933883,90.50891800653315,78.8336190102969,0.7107437916648326,0.8706725035267994,2.2343599429617185,3.1050324464885177,4.368708503545769,0.01331431937617094,25.0,12.240747553569747,9.714365252815014,9.0,25.0,3.0,444.0918311128229,480.8602576169906,415.46656538777546,247.65025575646047,262.63093727803454,480.86471872923073
2110.0000000000005,40.870580994831286,15.00259391714269,90.52419011829265,78.82438503218931,41.538702763227896,6.830258125791431,42.22654226897424,7.480917305120045,90.46917117293698,26.04741323425304,90.52278803722216,78.82608095996481,0.7102292451277891,0.8700455382229102,2.232360735090164,3.1024062733130746,4.368175901789104,0.013304425456656645,25.0,12.247947354930432,9.722365271940477,9.0,25.0,3.0,444.07786318758406,480.833019651422,415.4378215605794,247.64698065859676,262.62004278540127,480.83736730911534
2120.0000000000005,40.88060181321913,15.006613673092431,90.53766812084707,78.8170941219883,41.54766005411776,6.838782603447783,42.234401547389545,7.488305910921839,90.482733071558,26.045596190279355,90.53626822301625,78.8187250364776,0.709728852459025,0.86943899962764,2.2304143646717702,3.0998533642994106,4.367658653807336,0.013294807395391493,25.0,12.25495404901659,9.7301416313652,9.0,25.0,3.0,444.0642555208138,480.8064918206426,415.4096061215672,247.643778581642,262.60942979218873,480.8107280183688
2130.0000000000005,40.89035312226884,15.010520056167875,90.55076174745496,78.8099779018087,41.556378210979055,6.84707820295489,42.24205287816308,7.49549805543387,90.4959081660957,26.043821939565415,90.54936397017424,78.81154503130313,0.7092421943172005,0.8688518247093882,2.228519775690103,3.0973716003994918,4.367156417394743,0.013285457303160882,25.0,12.261771953769824,9.737700829802348,9.0,25.0,3.0,444.0510020793185,480.7806583326096,415.3819441684633,247.64065195416424,262.5990943995297,480.78478513973954
2140.0000000000005,40.899840822558005,15.014316250330753,90.5634777993214,78.80303123758915,41.56486224677251,6.855149797307206,42.249500382897914,7.502497689058657,90.50870333069089,26.042089901284783,90.56208208174701,78.80453584272072,0.708768908211083,0.8682830936343069,2.226675991772852,3.0949590854071585,4.366668810598319,0.013276368156691387,25.0,12.268405394815886,9.74504912472662,9.0,25.0,3.0,444.0380964543487,480.755503793016,415.35485480629103,247.63760220429913,262.5890319993289,480.75952333588606
2150.0000000000005,40.909070849726334,15.018005319325198,90.57582413650775,78.79624987315884,41.5731172380475,6.863002314518155,42.256748272977994,7.509308842643804,90.52112649611706,26.040399437094266,90.5744304195914,78.7976932396312,0.7083084723777485,0.8677317574577152,2.224881453976923,3.0926132114346383,4.366195424788473,0.013267529803267586,25.0,12.274858685917591,9.752192540718225,9.0,25.0,3.0,444.0255319510764,480.73101315643225,415.3283518981168,247.63462993421587,262.5792374438635,480.7349276059834
2160.0000000000005,40.91804918102277,15.021590234626558,90.58780944865744,78.78963021445503,41.581148326283696,6.870640739026328,42.263800846016814,7.5159356242151025,90.5331864208437,26.038749858130927,90.58641767509411,78.79101364515992,0.7078606638182275,0.8671971897815868,2.2231354740159466,3.090332663797533,4.365735831580414,0.013258937577917516,25.0,12.281136140757384,9.7591369148725,9.0,25.0,3.0,444.0133016226128,480.70717160296107,415.3024448150557,247.63173508047396,262.5697051492716,480.710983161313
2170.0000000000005,40.92678179047101,15.025073870021004,90.59944299133028,78.7831691710919,41.58896067593099,6.878070071926118,42.27066244704112,7.522382182584691,90.54489242710989,26.037140440315167,90.59805310551015,78.78449398077795,0.7074250961431741,0.8666786163170808,2.221436794683987,3.088115411001068,4.3652895943856524,0.01325058368838566,25.0,12.287242043381012,9.765887882335903,9.0,25.0,3.0,444.0013983523469,480.68396454816497,415.2771389547583,247.62891704049576,262.5604292375595,480.6876754395095
2180.0000000000005,40.93527463432678,15.028459012243276,90.61073440855776,78.77686402566599,41.59655945831009,6.885295315818723,42.27733745117768,7.52865269118513,90.5562542235537,26.035570433087173,90.60934635651459,78.77813153490723,0.7070014341612874,0.8661753703499345,2.219784275368906,3.085959645718841,4.364856274131467,0.013242461260771662,25.0,12.29318063986358,9.772450893407324,9.0,25.0,3.0,443.9898149017963,480.6613776092156,415.2524363789461,247.6261747908072,262.5514036268948,480.6649900695149
2190.0000000000005,40.94353363452126,15.03174836789782,90.62169357393353,78.77071232298255,41.603949834309255,6.892321458529352,42.283830245911744,7.534751331512269,90.56728174634448,26.034039066852017,90.62030730329482,78.77192385333616,0.706589362583281,0.8656868496728941,2.2181768021062145,3.0838636517791085,4.364435434613034,0.0132345637760381,25.0,12.29895613170379,9.778831223211283,9.0,25.0,3.0,443.9785439563708,480.63939658523935,415.2283362494037,247.62350698239413,262.5426221109934,480.6429128539341
2200.0000000000005,40.95156466406134,15.034944568296568,90.63233046229642,78.76471178209955,41.61113693912248,6.899153458774322,42.29014521539527,7.540682278503255,90.57798503089579,26.032545559920152,90.63094592223466,78.76586865180906,0.706188573387948,0.8652124959157611,2.2166132560213896,3.0818257519371506,4.364026646809159,0.013226884851772808,25.0,12.304572667277114,9.785033980034596,9.0,25.0,3.0,443.9675781636408,480.6180074441151,415.20483528666665,247.62091202265677,262.53407842582936,480.6214297567484
2210.0000000000005,40.95937353214055,15.038050173305235,90.64265504242387,78.75886022867388,41.61812586671456,6.905796231576288,42.29628672440792,7.546449685596314,90.5883741046004,26.031089123985513,90.64127218360807,78.75996374863233,0.7057987726737737,0.8647517983832869,2.215092541481679,3.079844339864966,4.363629492011737,0.013219418383805383,25.0,12.310034335254784,9.791064113726009,9.0,25.0,3.0,443.95691017055793,480.5971963215264,415.1819281700424,247.6183881435533,262.52576630435374,480.6005269028112
2220.0000000000005,40.96696597280362,15.041067674911233,90.65267719135811,78.75315553999826,41.62492165773524,6.912254636962871,42.302259105668014,7.55205767294251,90.59845890121062,26.0296689687529,90.65129596590705,78.75420701030019,0.7054196742531424,0.864304282477833,2.2136135712637257,3.0779178537415586,4.3632435641950025,0.01321215843656334,25.0,12.315345160406764,9.796926423116872,9.0,25.0,3.0,443.9465326529948,480.5769495187574,415.1596078612462,247.61593345769305,262.51767952060794,480.5801905766359
2230.0000000000005,40.97434763571778,15.043999500545226,90.66240662713972,78.74759560322816,41.63152928960495,6.9185334707320285,42.30806664933382,7.55751031767835,90.60824919362857,26.02828430570821,90.66102698857632,78.7485963104544,0.7050510005589352,0.8638695069173022,2.212175274355213,3.0760447812725147,4.362868471690635,0.0132050992675449,25.0,12.320509098289849,9.802625563051606,9.0,25.0,3.0,443.93643834058486,480.5572535034453,415.1378659309115,247.61354600457585,262.50981192471374,480.5604072243918
2240.0000000000005,40.98152407770242,15.046848015260082,90.67185285769347,78.74217828612854,41.63795366742515,6.924637456001392,42.31371359355487,7.562811645186229,90.61775454284256,26.0269343513898,90.6704747609004,78.74312950081008,0.7046924773176634,0.8634470537518577,2.210776583366677,3.0742236371185347,4.3625038382987125,0.013198235232598162,25.0,12.32553002898038,9.80816604991378,9.0,25.0,3.0,443.9266200380824,480.5380949145475,415.1166928456376,247.61122378820585,262.50215747047474,480.5411634591712
2250.0000000000005,40.98850075574912,15.049615523897783,90.68102514194769,78.73690141629265,41.64419961631683,6.930571236113963,42.31920411616662,7.567965621428982,90.62698425910624,26.025618329752945,90.679648543124,78.73780439089501,0.7043438469110662,0.863036542174829,2.209416479315909,3.0724530214907384,4.362149303873568,0.01319156103910818,25.0,12.330411755728278,9.81355226749372,9.0,25.0,3.0,443.917070643682,480.5194605687814,415.09607817937047,247.6089648069809,262.494710235825,480.5224460683209
2260.0000000000005,40.99528302308369,15.052304273536038,90.68993246365172,78.73176276608906,41.65027187667131,6.936339370308929,42.32454232921746,7.572976147943053,90.63594737582851,26.024335473893014,90.68855732027181,78.73261873318937,0.704004848354543,0.86263760144505,2.2080939313575123,3.0707315328025624,4.361804524471279,0.013185071372434118,25.0,12.335158003671324,9.818788473600877,9.0,25.0,3.0,443.9077831615915,480.5013374633928,415.076010813394,247.60676707657584,262.4874644366887,480.50424201652913
2270.0000000000005,41.0018761246105,15.05491645493862,90.6985835122439,78.7267600448655,41.65617509898108,6.941946328989388,42.32973227326684,7.577847056614928,90.64465263049868,26.023085027541583,90.6972097830172,78.72757021577843,0.7036752337176873,0.8622498887804761,2.2068079503907967,3.0690578391712733,4.361469172300828,0.01317876120375398,25.0,12.33977241791149,9.82387880484413,9.0,25.0,3.0,443.89875071417794,480.4837127837984,415.0564791121796,247.6046286482539,262.48041443782887,480.4865384542383
