time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.008285189856714,15.057454202380598,90.70698666604316,78.72189089815578,41.66191383657441,6.947396486995899,42.334777909988325,7.5825821028655005,90.6531084479052,26.021866247064448,90.70561431087447,78.72265646176317,0.7033547588929844,0.861873076119339,2.2055575618850627,3.0674306380044016,4.361142935653489,0.01317262561668804,25.0,12.344258559653612,9.828827278209133,9.0,25.0,3.0,443.88996655646,480.46657392065765,415.0374710827652,247.6025476237016,262.4735547643053,480.469322735064
2290.0000000000005,41.01451523682602,15.059919597417093,90.71514999593617,78.71715290425949,41.66749254816512,6.9526941261980255,42.3396831234357,7.5871849669616145,90.66132294393535,26.020678400940938,90.71377897588928,78.71787502610283,0.7030431802463588,0.8615068442794741,2.20434179640815,3.065848640687624,4.360825518019101,0.013166659742703564,25.0,12.348619910170385,9.833637800553959,9.0,25.0,3.0,443.8814240750046,480.4499084608568,415.0189744871216,247.60052216251376,262.4668800978455,480.4525824072248
2300.0000000000005,41.020571165690185,15.062314668188153,90.72308125743673,78.71254357987749,41.67291559142584,6.957843429554259,42.34445171349725,7.591659247992936,90.66930391765636,26.019520771208025,90.72171153469785,78.71322340130747,0.7027402669048424,0.861150896791249,2.203159729060607,3.064310625851856,4.360516637744899,0.01316085898949668,25.0,12.352859868642668,9.838314169368344,9.0,25.0,3.0,443.8731167999801,480.4337042061183,415.00097694428,247.59855049028573,262.4603852835899,480.43630523225187
2310.0000000000005,41.02645776063658,15.06464139141798,90.73078789772904,78.70806038410296,41.678187224179126,6.962848482401569,42.34908739661631,7.596008464664352,90.67705885842199,26.018392653728768,90.72941943557203,78.70869902224531,0.7024457916971976,0.8608049471963725,2.202010452072908,3.0628153992692804,4.360216027302452,0.013155218869231563,25.0,12.356981750473608,9.84286007653378,9.0,25.0,3.0,443.865038405132,480.4179491729993,414.983466041009,247.59663090266412,262.45406532786853,480.4204791863824
2320.0000000000005,41.03217968855501,15.066901692936426,90.73827706262271,78.70370072722147,41.68331160254424,6.967713270847639,42.35359380339185,7.600236053156152,90.6845949528786,26.017293358350685,90.73690982537552,78.70429927436777,0.7021595285372444,0.860468714743852,2.200893067059725,3.0613617818035777,4.3599234324727885,0.013149734946624914,25.0,12.360988788304953,9.847279112455283,9.0,25.0,3.0,443.8571827116832,480.4026316011408,414.96642940873807,247.59476176728353,262.44791539565205,480.40509246782494
2330.0000000000005,41.03774149941672,15.069097448754803,90.74555560442232,78.69946197788249,41.68829278078712,6.972441681774512,42.357974477889485,7.604345366585336,90.69191909288757,26.016222208895897,90.74418955743472,78.70002150134097,0.7018812598352488,0.8601419326909193,2.1998067084194326,3.0599486411103527,4.359638611563169,0.013144402975057156,25.0,12.364884133208989,9.851574769147076,9.0,25.0,3.0,443.84954368969534,480.38773995775534,414.9498547739912,247.5929415240101,262.4419308072342,480.3901335020415
2340.0000000000005,41.04314762751428,15.071230486112256,90.75263009281048,78.69534147091177,41.69313471201036,6.97703750363354,42.3622328777974,7.608339675255082,90.69903788646116,26.015178543128,90.75126520242284,78.69586301298352,0.7016107724623649,0.8598243425742295,2.1987505308330104,3.05857487340724,4.3593613345942535,0.013139218818280524,25.0,12.368670855926323,9.855750443725869,9.0,25.0,3.0,443.8421154576287,480.37326294001457,414.93373000690286,247.59116868401048,262.4361070337814,480.3755909443466
2350.0000000000005,41.048402391982144,15.073302584120713,90.75950682560003,78.69133651644535,41.69784124825606,6.9815044266765645,42.366372374127,7.612222166472804,90.70595766855736,26.014161712727457,90.75814305911352,78.6918210944387,0.7013478551294526,0.8595156903375959,2.197723701116556,3.057239391454151,4.359091382534928,0.013134178398597362,25.0,12.37235194752202,9.85980944086049,9.0,25.0,3.0,443.83489228266416,480.3591894797973,414.9180431626903,247.58944182807943,262.43043969301743,480.3614536847218
2360.0000000000005,41.053510005893855,15.075315477825484,90.76619185066738,78.68744440244109,41.70241614833489,6.985846050513771,42.370396257761136,7.6159959507860435,90.71268452312049,26.01317108161203,90.76482917631638,78.68789300897181,0.7010923080511932,0.859215737639629,2.1967254281935205,3.0559411658331497,4.358828546169141,0.013129277875125706,25.0,12.375930325971863,9.863754981492605,9.0,25.0,3.0,443.82786856927265,480.34550872534174,414.902782490758,247.5877596016954,262.4249245357204,480.3477108299609
2370.0000000000005,41.05847454797787,15.07727084662764,90.77269094041827,78.68366242657999,41.706863052263515,6.9900658599764816,42.37430771670813,7.619664040740701,90.71922425734269,26.01220603171612,90.77132932733788,78.68407602950873,0.7008439278027694,0.8589242428054723,2.1957549165914023,3.0546791593968745,4.358572626823869,0.013124513358100595,25.0,12.37940881657022,9.867590182098697,9.0,25.0,3.0,443.82103889765074,480.3322101230116,414.8879365435014,247.5861207214193,262.41955747277655,480.3343517848229
2380.0000000000005,41.063300009259535,15.079170333957904,90.77900966236659,78.67998787061366,41.71118552274302,6.994167264597024,42.378109872296896,7.623229384912861,90.72558247265427,26.011265953689644,90.77764908057043,78.6803674136209,0.7006025224069311,0.8586409789625714,2.1948114119250075,3.053452390887579,4.358323433374739,0.013119881187978293,25.0,12.38279018461941,9.871318092129002,9.0,25.0,3.0,443.81439796202807,480.3192832996302,414.87349406875353,247.58452395703424,262.41433452024233,480.3213661354456
2390.0000000000005,41.067990265765125,15.081015535616928,90.78515335263752,78.67641802873783,41.71538702058942,6.998153575401261,42.38180575740751,7.62669484757356,90.73176453802034,26.010350252696185,90.78379377299032,78.67676443159814,0.7003679026018746,0.8583657230756921,2.1938941744034026,3.052259897479095,4.358080783171124,0.013115377770688224,25.0,12.386077116480408,9.874941673274634,9.0,25.0,3.0,443.8079406069061,480.30671813920327,414.8594441007788,247.5829681378391,262.40925182690046,480.3087437255726
2400.0000000000005,41.072549087587454,15.08280800373518,90.79112713833395,78.67295021095417,41.71947091266293,7.002028012538574,42.38539832325304,7.630063215127107,90.73777561240216,26.009458346671977,90.78976853252644,78.6732643698266,0.7001398792687084,0.8580982524977768,2.193002470275321,3.0511007227730977,4.357844500958798,0.013110999526825215,25.0,12.38927222593452,9.878463807281321,9.0,25.0,3.0,443.8016618154791,480.29450476549374,414.84577595255314,247.58145214654436,262.40430566046587,480.296474639146
2410.0000000000005,41.076980141432074,15.084549247751111,90.79693594943822,78.66958174885929,41.72344047401729,7.005793707420651,42.38889044112793,7.633337197824744,90.74362065669571,26.008589665929943,90.79557828996275,78.66986453682398,0.6999182736990216,0.8578383573862821,2.19213560374427,3.049973961130552,4.357614418340076,0.013106743082190562,25.0,12.392378055983327,9.881887298247364,9.0,25.0,3.0,443.7955567063028,480.2826335397404,414.83247921788495,247.57997491550472,262.39949240193505,480.2845491984522
2420.0000000000005,41.08128699295278,15.08624073531348,90.8025845302358,78.6663100018617,41.72729888988047,7.009453704695034,42.39228490403103,7.636519431356419,90.7493044451885,26.007743652982295,90.80122779036337,78.6665622692006,0.6997029098776134,0.8575858310933826,2.1912928925065174,3.0488787235999,4.3573903731988,0.013102605121375632,25.0,12.395397080479311,9.885214874691712,9.0,25.0,3.0,443.7896205302529,480.2710950595904,414.81954377271586,247.5785354230377,262.39480854061776,480.2729579626244
2430.0000000000005,41.085473118702005,15.08788388269454,90.8080774553493,78.66313234622748,41.73104926682991,7.013010972934694,42.39558443600266,7.639612485670227,90.75483158160661,26.006919762726284,90.80672160910622,78.66335493120657,0.6994936090247098,0.8573404636375999,2.1904736494110075,3.047814113048608,4.357172208189457,0.013098582282866244,25.0,12.398331711921683,9.888449196770353,9.0,25.0,3.0,443.7838486299144,480.25988012390343,414.8069597144135,247.577132691356,262.3902506689842,480.261691710332
2440.0000000000005,41.08954189168874,15.089480095997828,90.81341917899546,78.66004624199654,41.73469462012132,7.01646839270461,42.39879168506142,7.642618858413527,90.76020654843965,26.00611746072224,90.81206420114205,78.66023993807346,0.6992902129290685,0.8571020723948088,2.1896772568740746,3.046779329268883,4.356959775694628,0.01309467160665356,25.0,12.401184291058428,9.89159284363916,9.0,25.0,3.0,443.77823653955454,480.2489797950501,414.7947173178372,247.575765774106,262.38581545965985,480.2507414278675
2450.0000000000005,41.093496571216974,15.09103069163274,90.81861389464893,78.6570491432089,41.73823785942475,7.019828747547422,42.40190919972135,7.645540952982854,90.76543356662825,26.005336222134247,90.81725976065907,78.65721473945011,0.6990925516293903,0.8568704539443542,2.18890306520239,3.0457735191467443,4.356752924985244,0.013090869890881549,25.0,12.403957083765365,9.89464832113208,9.0,25.0,3.0,443.7727798705852,480.2383853946566,414.78280749290013,247.57443376006887,262.38149971066986,480.2400984295761
2460.0000000000005,41.09734034679263,15.09253698702048,90.82366570064531,78.65413854789648,41.74168183546116,7.02309476301474,42.40493948126432,7.648381127579911,90.77051676115315,26.004575537651192,90.82231238668489,78.65427680936051,0.6989004659230788,0.8566454214785374,2.1881504642945004,3.0447958857730377,4.356551518035687,0.01308717416615946,25.0,12.406652306642286,9.897618080768607,9.0,25.0,3.0,443.7674743764014,480.22808841412046,414.77122120946194,247.5731357776524,262.3773003065125,480.2297541661336
2470.0000000000005,41.10107631628641,15.094000254462683,90.82857856530391,78.65131202149398,41.74502931690351,7.026269081411101,42.4078849587664,7.6511416718540195,90.77546012621808,26.00383490668617,90.82722604821124,78.65142369247769,0.6987138049928686,0.8564267977398161,2.1874188720254737,3.0438456697652896,4.356355417646795,0.013083581610382623,25.0,12.409272113543125,9.900504502107765,9.0,25.0,3.0,443.76231591863126,480.2180805916545,414.759949688096,247.57187098267312,262.3732142083222,480.21970034053385
2480.0000000000005,41.10470749091016,15.095421731576778,90.83335632638352,78.64856718042671,41.74828299511467,7.029354270662793,42.41074799363446,7.653824811205595,90.78026752472242,26.003113839112928,90.83200458365053,78.64865298522062,0.6985324099809269,0.8562143952754518,2.186707684720301,3.042922079995753,4.356164490748308,0.013080089252799614,25.0,12.411818598779178,9.903309899817202,9.0,25.0,3.0,443.7573004748801,480.2083538852312,414.74898440178583,247.5706385619617,262.3692384594202,480.20992887678045
2490.0000000000005,41.10823679782125,15.096802620693666,90.83800269853604,78.64590169285809,41.75144548646384,7.032352826576584,42.41353088161643,7.656432708718227,90.784942695738,26.0024118551998,90.83665170828942,78.645962336524,0.6983561372150736,0.856008044755264,2.1860163497172547,3.0420243944725187,4.355978607997344,0.01307669440793313,25.0,12.414293798914173,9.90603652599202,9.0,25.0,3.0,443.752424132506,480.1989004662676,414.7383170763279,247.56943773086564,262.3653701823149,480.2004319136255
2500.0000000000005,41.1116670823152,15.09814408956504,90.84252127958808,78.64331328020249,41.754519334259456,7.035267174731017,42.41623585445961,7.658967466758553,90.78948926081341,26.001728485436782,90.84117102057128,78.64334944892654,0.698184847487352,0.8558075818711475,2.18534433156284,3.041151913433988,4.355797643530326,0.013073394474078265,25.0,12.416699694371856,9.908686571685507,9.0,25.0,3.0,443.7476830854644,480.18971271584087,414.727939679922,247.56826772969447,262.36160657580626,480.1912018000545
2510.0000000000005,41.11500110998625,15.099447272206476,90.84691555635108,78.64079971802708,41.75750701066583,7.038099672349745,42.41886508157628,7.661431128580205,90.79391072980457,26.00106327033308,90.84556600790695,78.64081207973265,0.698018391670674,0.8556128297454588,2.18469106682934,3.0403038965747986,4.355621474812397,0.013070186663616135,25.0,12.419038210870552,9.91126216833243,9.0,25.0,3.0,443.74307363144726,480.18078322035774,414.71784441419265,247.56712782106783,262.35794491212164,480.1822310914048
2520.0000000000005,41.118241569164326,15.100713269895834,90.85118891042227,78.63835883678672,41.76041091887336,7.040852610411207,42.42142067193984,7.663825680141542,90.798210506698,26.00041576020044,90.84984005247594,78.63834804151924,0.6978566440532631,0.8554236398203805,2.1840560682566994,3.03947970807708,4.35544998242518,0.013067068626709352,25.0,12.421311221050644,9.913765389393971,9.0,25.0,3.0,443.73859216870886,480.172104766916,414.7080237050107,247.56601728802104,262.35438253406966,480.1735125443394
2530.0000000000005,41.12139107297765,15.101943152023525,90.85534462318522,78.63598852225806,41.76323339493728,7.043528215442109,42.42390467569357,7.666153051651578,90.80239189462995,25.999785515031416,90.85399643622785,78.63595520271603,0.6976994648106993,0.8552398458906036,2.1834388071469832,3.038678653037587,4.355283049933319,0.013064037748356468,25.0,12.423520545842564,9.916198251749393,9.0,25.0,3.0,443.73423519339445,480.1636703390062,414.69847019457166,247.56493543257423,262.35091685278707,480.1650391127963
2540.0000000000005,41.1244521615101,15.103137956990508,90.85938588054528,78.63368671579683,41.76597670970227,7.046128651388698,42.42631908583478,7.668415119184544,90.80645810064122,25.999172104292317,90.85803834561779,78.63363148773402,0.6975467275487276,0.8550612978936794,2.182838799411833,3.0379000973055126,4.3551205637235215,0.013061091663812438,25.0,12.42566795590784,9.918562717163752,9.0,25.0,3.0,443.72999929676735,480.1554731121594,414.6891767333702,247.5638815744908,262.34754534522256,480.1568039434276
2550.0000000000005,41.1274273039979,15.104298693116789,90.86331577742403,78.63145141410278,41.76864307076329,7.048656021520002,42.4286658399342,7.670613706325411,90.8104122401904,25.99857510674036,90.86196887610205,78.63137487677034,0.697398308516609,0.8548878487151564,2.182255571679484,3.03714342039464,4.354962412878161,0.013058228056441265,25.0,12.427755173108151,9.920860693816849,9.0,25.0,3.0,443.7258811623449,480.14750644902006,414.6801363724603,247.5628550501268,262.34426555193096,480.1488003707258
2560.0000000000005,41.13031890071007,15.105426339427936,90.86713732153373,78.6292806689479,41.77123462414061,7.051112370058148,42.43094682159912,7.672750585573566,90.81425734094499,25.997994110284598,90.86579103591201,78.62918340558338,0.6972540859307524,0.8547193533955586,2.1816886590604483,3.0364080124560067,4.3548084890786365,0.013055444644949244,25.0,12.429783871835808,9.923094037619821,9.0,25.0,3.0,443.72187756348734,480.1397638950807,414.67134235600867,247.56185521154143,262.3410750751648,480.1410219128564
2570.0000000000005,41.13312928493682,15.106521846512294,90.87085343694781,78.62717258666981,41.77375345605223,7.053499683897599,42.43316386201517,7.674827479817623,90.81799634637053,25.99742871181735,90.86950774962624,78.6270551648347,0.6971139414720748,0.8545556710204045,2.1811376096824895,3.0356932807028945,4.354658686487479,0.013052739211263502,25.0,12.431755680497474,9.925264553622867,9.0,25.0,3.0,443.7179853608719,480.13223917424415,414.6627881119729,247.56088142557127,262.33797157696665,480.1334622669552
2580.0000000000005,41.13586072498532,15.107586137352484,90.87446696757254,78.62512532739838,41.77620159471423,7.055819894349497,42.435318741560906,7.676846063877689,90.82163211921616,25.99687851708711,90.87312186164141,78.62498829947361,0.6969777559776361,0.8543966593825537,2.180601971208963,3.0349986305915166,4.354512901684196,0.013050109519897529,25.0,12.433672182326688,9.927373997269342,9.0,25.0,3.0,443.71420149990166,480.12492618401257,414.6544672518593,247.5599330731081,262.3349527774672,480.12611530458446
2590.0000000000005,41.1385154260368,15.108620108117409,90.87798068031557,78.6231371042913,41.77858101198917,7.058074878739603,42.4374131912376,7.67880796587218,90.82516744470128,25.996343140531792,90.87663613934194,78.62298100787507,0.6968454225241497,0.8542421910890962,2.1800813316305216,3.0343235227196175,4.3543710335766175,0.013047553562871551,25.0,12.435534916891813,9.929424075779364,9.0,25.0,3.0,443.71052300833423,480.11781899100095,414.6463735608056,247.55900954842735,262.33201645313807,480.11897506708885
2600.0000000000005,41.14109553189457,15.109624628934398,90.88139726775091,78.62120618264451,41.780893624947446,7.060266461921572,42.43944889403688,7.680714768524808,90.82860503319482,25.99582220510604,90.88005327576548,78.62103154086513,0.6967168327004268,0.8540921367592205,2.17957527622376,3.0336674129829806,4.354232983326516,0.013045069302655312,25.0,12.437345381306327,9.931416449387768,9.0,25.0,3.0,443.7069469940851,480.110911826768,414.63850099140575,247.55811025863215,262.329160435226,480.1120357612791
2610.0000000000005,41.14360312668767,15.110600544616148,90.88471935064808,78.61933087871319,41.78314129738899,7.062396417750904,42.44142748627361,7.682568010438273,90.83194752275868,25.995315342199888,90.88337589213182,78.61913820075978,0.6965918780787317,0.8539463668510376,2.1790833921014845,3.033029758952522,4.354098654319532,0.0130426546998511,25.0,12.439105031380166,9.933352732556328,9.0,25.0,3.0,443.7034706430564,480.1041990832804,414.6308436581164,247.557234623112,262.32638260850143,480.1052917552668
2620.0000000000005,41.14604023665713,15.111548675437575,90.8879494804748,78.617509558721,41.78532584143854,7.064466470626826,42.4433505589866,7.684369187429183,90.83519748166593,25.994822191466312,90.88660654034646,78.61729934003256,0.6964704553260481,0.8538047579413811,2.178605284109868,3.0324100420512488,4.353967952067177,0.013040307808813488,25.0,12.44081528282436,9.93523449526134,9.0,25.0,3.0,443.7000912168553,480.09767530872335,414.6233958316451,247.55638207316431,262.323680909758,480.0987375736942
2630.0000000000005,41.1484088316899,15.112469817829378,90.89109014144297,78.61574063754541,41.78744901891508,7.066478296818502,42.44521965913733,7.686119753673098,90.83835741045944,25.99434240069388,90.88974770504669,78.61551336029555,0.6963524705798997,0.8536671981121319,2.1781405884791982,3.03180778659133,4.3538407842030615,0.013038026859782913,25.0,12.442477512286814,9.93706326409739,9.0,25.0,3.0,443.69680605090497,480.09133520323167,414.61615193410125,247.55555205162293,262.3210533266311,480.0923678939732
2640.0000000000005,41.150710826972805,15.113364745092497,90.89414375268812,78.6140225775705,41.789512542807856,7.068433525890441,42.447036290904194,7.687821122937636,90.84142974414563,25.99387562567472,90.89280180578186,78.61377871098284,0.6962378155343457,0.8535335576451561,2.1776888979527778,3.031222455597934,4.353717060414973,0.01303580981114198,25.0,12.444093058474891,9.938840523485112,9.0,25.0,3.0,443.6936125523315,480.08517361475054,414.609106534083,247.554744012511,262.3184978963072,480.0861775418568
2650.0000000000005,41.15294808444,15.114234208044708,90.89711267005008,78.61235388744579,41.791518078568245,7.070333741952254,42.44880191681407,7.689474669661821,90.84441685398691,25.993421530076887,90.89577119879328,78.6120938881482,0.6961264044643268,0.8534037344263312,2.177249877553147,3.030653611979478,4.353596692416203,0.013033655042752848,25.0,12.44566322313426,9.940567716729449,9.0,25.0,3.0,443.69050819815214,480.07918553516583,414.6022543422652,247.5539574208448,262.3160127044293,480.08016148763136
2660.0000000000005,41.15512241436477,15.115078935721442,90.89999918802609,78.61073312084926,41.793467245530366,7.072180485028582,42.45051795898711,7.691081730140694,90.84732104946893,25.99297978531104,90.89865817896909,78.61045743312161,0.6960181459551252,0.8532776192969893,2.1768231760939694,3.0301007953909584,4.353479593887369,0.01303156082667359,25.0,12.44718927213205,9.942246247196522,9.0,25.0,3.0,443.6874905332703,480.0733660962381,414.59559020691694,247.5531917523628,262.3135958839446,480.0743148418789
2670.0000000000005,41.15723557681391,15.11589963603842,90.90280554145625,78.6091588750143,41.79536161820793,7.073975252310731,42.45218580027155,7.692643603605745,90.85014457999769,25.99255007037931,90.90146498152905,78.60886793125837,0.69591294944363,0.8531551040858315,2.17640844661982,3.029563550705652,4.353365680474452,0.01302952544984554,25.0,12.448672436450464,9.943877479397145,9.0,25.0,3.0,443.6845571686631,480.0677105654143,414.58910910982974,247.552446493263,262.31124561395694,480.06863285166446
2680.0000000000005,41.15928928292221,15.116696996358314,90.90553390699337,78.60762978980652,41.797202727431056,7.075719499255172,42.45380678524017,7.694161553174695,90.85288963638048,25.99213207178434,90.9041937834948,78.60732401070537,0.6958107252409987,0.8530360816426125,2.176005346415632,3.0290414280582443,4.353254869719225,0.013027547214474597,25.0,12.450113913049336,9.94546273992853,9.0,25.0,3.0,443.68170577978975,480.06221434280616,414.58280616266734,247.55172114016025,262.3089601188594,480.06311089697834
2690.0000000000005,41.161285192946565,15.117471682816417,90.9081864001836,78.6061445485094,41.79899205859391,7.077414637943775,42.455382218637006,7.6956368044129695,90.85555834789155,25.991725484086544,90.90684670077071,78.60582434364153,0.6957113874057314,0.8529204493628334,2.175613546130863,3.0285339954936963,4.353147081273068,0.013025624492263157,25.0,12.451514863476518,9.947003315945553,9.0,25.0,3.0,443.6789341094865,480.05687296571375,414.57667661355856,247.55101520107775,262.30673767104025,480.05774449604814
2700.0000000000005,41.163224931405566,15.118224346243949,90.91076509540592,78.60470186726899,41.8007310652236,7.079062049957996,42.456913377326174,7.697070556537312,90.85815280233376,25.991330006905,90.90942580808496,78.60436763463099,0.6956148721168064,0.8528081317379411,2.175232786545616,3.0280409182835566,4.353042235955952,0.013023756067484953,25.0,12.452876424476244,9.948500466853943,9.0,25.0,3.0,443.6762399470476,480.0516820696068,414.57071580158384,247.5503281903408,262.30457657437904,480.0525292644504
2710.0000000000005,41.16511006723333,15.118955614617448,90.91327199905737,78.6033005080094,41.802421151177256,7.080663069530829,42.45840149459934,7.698463967735621,90.86067501906525,25.99094534918692,90.91193311217337,78.60295263531985,0.6955210778155873,0.8526990069553454,2.174862692359264,3.0275616993146093,4.352940257142498,0.013021940018010476,25.0,12.454199694027238,9.949955408907272,9.0,25.0,3.0,443.67362115610143,480.04663743862574,414.56491921722494,247.54965963599207,262.30247518707245,480.0474609686544
2720.0000000000005,41.16694212971117,15.119666099232065,90.91570907045268,78.60193926772797,41.80406368492055,7.082218997091388,42.459847772747736,7.699818166952525,90.86312697002681,25.9905712259922,90.91437057267964,78.60157813208201,0.6954299380967375,0.8525929962650622,2.17450299936507,3.0270959956301327,4.352841069676599,0.013020175078735112,25.0,12.455485742513815,9.951369327557472,9.0,25.0,3.0,443.671075652506,480.0417349652884,414.55928245529566,247.54900907452333,262.30043190413227,480.042535482911
2730.0000000000005,41.1687226046249,15.120356393332486,90.91807821647036,78.60061698037225,41.805659996076365,7.083731096011036,42.46125338001604,7.701134251049837,90.86551057435875,25.990207359459475,90.91674009680204,78.60024294871437,0.6953413729532008,0.8524900042215653,2.174153402237576,3.026643406459141,4.352744600259601,0.013018459729497448,25.0,12.456735610005069,9.95274337444306,9.0,25.0,3.0,443.66860140992367,480.03697065942094,414.5538012265594,247.54837605238603,262.298445162216,480.0377487995903
2740.0000000000005,41.17045293760632,15.121027073463836,90.92038129561426,78.59933251433921,41.8072113784114,7.085200595448384,42.46261945322186,7.70241328746664,90.86782770248898,25.98985347820724,90.91904354335549,78.59894594360838,0.6952553157199268,0.8523899517073636,2.173813638636675,3.0262035903440387,4.352650777233467,0.013016792699339736,25.0,12.457950308594036,9.954078669990848,9.0,25.0,3.0,443.66619645532097,480.0323406396814,414.54847134900734,247.54776012565503,262.2965134362851,480.0330970201348
2750.0000000000005,41.1721345336098,15.121678699317556,90.92262011700016,78.59808477229302,41.808719089351435,7.086628689904273,42.463947097305834,7.7036563142706305,90.87008017511744,25.989509317537284,90.92128272175795,78.59768600979567,0.6951716861574434,0.8522927429051907,2.1734834051445477,3.0257761480497383,4.352559530689023,0.013015172462837522,25.0,12.459130822077952,9.955376303158573,9.0,25.0,3.0,443.66385886979293,480.02784113438247,414.54328875224866,247.5471608599339,262.294635240538,480.0285763562746
2760.0000000000005,41.17376875865869,15.122311814515683,90.92479644229513,78.59687268988898,41.810184351559855,7.088016540730962,42.46523738675861,7.704864340012193,90.87226976516858,25.989174619198025,90.92345939397008,78.59646207345986,0.6950904268410685,0.8521983100070062,2.1731624708864423,3.0253607808934486,4.352470792386835,0.01301359792131926,25.0,12.460278107026852,9.956637332416394,9.0,25.0,3.0,443.66158678637225,480.02346847732247,414.5382494656832,247.54657782917877,262.29280912699977,480.0241831255044
2770.0000000000005,41.175356940846,15.122926947001645,90.92691198696303,78.59569523463868,41.81160835382779,7.08936527698819,42.46649136637607,7.70603834516976,90.87439819904486,25.98884913131224,90.92557527574115,78.59527309300455,0.6950114653453744,0.8521065667897086,2.172850559342845,3.0249571261325534,4.352384495742601,0.013012067695094947,25.0,12.46139309353532,9.957862786673388,9.0,25.0,3.0,443.65937838865386,480.0192191046015,414.5333496212357,247.5460106173104,262.291033684741,480.0199137482332
2780.0000000000005,41.17690037135948,15.123524609516268,90.9289684213912,78.59455140513319,41.8129922519777,7.090675996311347,42.46771005204715,7.707179283010646,90.87646715776349,25.988532608202377,90.92763203773596,78.59411805804022,0.6949347353557622,0.8520174344881449,2.172547414319701,3.024564848807846,4.352300575764804,0.013010580518619086,25.0,12.46247668594367,9.959053666182852,9.0,25.0,3.0,443.65723190954736,480.0150895521534,414.5285854512145,247.54545881742385,262.28930753892826,480.0157647449274
2790.0000000000005,41.17840030546103,15.124105300060592,90.93096737178931,78.59344022980707,41.81433716973618,7.091949765749632,42.468894431515245,7.708288080312342,90.87847827786337,25.988224810262576,90.92963130643365,78.59299598837498,0.6948601759486395,0.8519308409270508,2.172252797685564,3.024183638612614,4.352218969066587,0.01300913522720536,25.0,12.463529763513804,9.960210943248285,9.0,25.0,3.0,443.6551456300754,480.011076452746,414.523953285216,247.54492203163667,262.2876293501047,480.0117327334853
2800.0000000000005,41.179857963562085,15.124669502327606,90.93291042138095,78.592360766078,41.81564419969227,7.093187622685093,42.47004546521653,7.709365638155587,90.88043315260579,25.98792550387185,90.93157466531972,78.59190593289804,0.6947877221483331,0.8518467089400564,2.171966459802024,3.0238131687420804,4.352139613797773,0.013007730580172424,25.0,12.464553181175006,9.96133556305449,9.0,25.0,3.0,443.65311787793223,480.0071765332969,414.51944954742896,247.54439987099013,262.28599781336607,480.00781442612526
2810.0000000000005,41.18127453210095,15.125217686090195,90.9347991113277,78.59131209934276,41.81691440407936,7.09439057558302,42.47116408696374,7.710412832572273,90.882333332906,25.987634461237064,90.93346365581021,78.59084696876897,0.6947173245881068,0.8517649804761019,2.1716882009810194,3.0234531814571213,4.352062449644114,0.013006365629071788,25.0,12.465547770128865,9.962428444359375,9.0,25.0,3.0,443.65114702636873,480.0033866122352,414.51507075463394,247.54389195531823,262.284411657627,480.0040066270731
2820.0000000000005,41.182651164504954,15.12575030765032,90.93663494176883,78.59029334212056,41.81814881563157,7.095559604813161,42.47225120469366,7.711430515252631,90.8841803283817,25.987351460300037,90.93529977829208,78.58981820046137,0.6946489116650094,0.8516855701991616,2.171417753149424,3.0231033233485856,4.351987417791364,0.013005039009181865,25.0,12.466514338518095,9.963490480237395,9.0,25.0,3.0,443.64923149301086,479.99970359698176,414.51081351384926,247.54339791314624,262.28286964483743,480.0003062298744
2830.0000000000005,41.18398898203363,15.126267810177012,90.93841937276984,78.58930363322395,41.81934843833498,7.096695663370497,42.47330770112357,7.71241951416647,90.88597560830765,25.98707628461557,90.93708449307101,78.58881875901011,0.694582436145648,0.8516084226275777,2.171154925520607,3.0227633481481844,4.351914460898256,0.013003749812097195,25.0,12.467453672011628,9.9645225387427,9.0,25.0,3.0,443.6473697387221,479.9961244815803,414.5066745203592,247.5429173815673,262.28137056927113,479.99671021515127
2840.0000000000005,41.18528907467213,15.126770624111828,90.94015382528733,78.58834213696053,41.820514248223354,7.097799677637397,42.47433443444705,7.713380634221437,90.88772060258938,25.986808723223533,90.93881922133708,78.58784780107942,0.6945178402292264,0.8515334692982338,2.1708994953542864,3.02243296465252,4.351843523061931,0.013002496931666462,25.0,12.468366534423012,9.965525463606353,9.0,25.0,3.0,443.6455602664877,479.9926463443424,414.5026505555799,247.5424500061571,262.2799132567615,479.99321564802864
2850.0000000000005,41.18655250219586,15.127259167620991,90.94183968240048,78.58740804213272,41.821647194327674,7.098872548291411,42.47533223916476,7.714314658046589,90.88941670300296,25.98654857051207,90.94050534639683,78.58690450803742,0.6944550701209943,0.8514606466348642,2.170651253486388,3.022111900121252,4.351774549784354,0.013001279336884917,25.0,12.469253668451133,9.966500075068211,9.0,25.0,3.0,443.64380162002107,479.9892663448868,414.49873848435146,247.54199544074945,262.27849656380835,479.98981967529613
2860.0000000000005,41.187780294691294,15.127733846831518,90.94347828983928,78.58650056147053,41.82274819913869,7.099915150750917,42.476301926487615,7.71522234637581,90.8910652637282,25.986295626130413,90.94214421420067,78.58598808545936,0.6943940767680035,0.8513898968482243,2.1704100066223986,3.021799903470623,4.3517074879660935,0.01300009608573003,25.0,12.470115796041227,9.967447170286334,9.0,25.0,3.0,443.6420923831121,479.9859817226428,414.494935253934,247.5415533474096,262.277119377082,479.98651952402565
2870.0000000000005,41.18897345358069,15.128195056251798,90.94507095721697,78.58561893084867,41.823818159521245,7.100928336048469,42.477244285136784,7.716104438802176,90.89266760258928,25.986049694872406,90.94373713457625,78.58509776216884,0.6943348071325337,0.8513211572342891,2.170175550017602,3.0214967072518912,4.351642285844892,0.012998946161736396,25.0,12.470953619097315,9.968367524136,9.0,25.0,3.0,443.6404311782596,479.982789794244,414.4912378913496,247.54112339624425,262.27578061260857,479.9833124986778
2880.0000000000005,41.19013295240265,15.128643179126128,90.94661895885316,78.58476240845818,41.82485794740965,7.101912931496372,42.47816008195189,7.716961654352588,90.89422500188482,25.98581058652718,90.94528538205152,78.58423278948929,0.6942772136690466,0.8512543717965123,2.1699476970860454,3.021202068882558,4.351578892984853,0.012997828651506288,25.0,12.471767820025889,9.969261889824509,9.0,25.0,3.0,443.6388166656981,479.9796879512769,414.48764350138623,247.5407052653159,262.27447921497543,479.9801959789789
2890.0000000000005,41.191259737285925,15.12907858763566,90.94812353434702,78.58393027439394,41.82586841022799,7.102869741091183,42.47905006225648,7.717794691834683,90.89573870896564,25.98557811585056,90.946790196428,78.58339244086682,0.6942212550628497,0.8511894921454366,2.1697262816996727,3.02091577384511,4.351517260259653,0.012996742758548998,25.0,12.4725590620626,9.97013099926437,9.0,25.0,3.0,443.6372475427745,479.97667365900134,414.4841492658768,247.54029864049824,262.27321415702613,479.97716741870096
2900.0000000000005,41.19235472822192,15.12950164341538,90.94958589006104,78.58312182949673,41.82685037202823,7.103799546597884,42.47991495085725,7.7186042307769185,90.8972099377284,25.985352102316824,90.9482527842652,78.58257601071051,0.694166872190475,0.8511264480280086,2.1695110830126887,3.020637531040697,4.351457339802083,0.012995687353259894,25.0,12.473327990161692,9.970975564061746,9.0,25.0,3.0,443.63572254224,479.9737444528278,414.4807524400192,247.53990321525853,262.2719844385604,479.97422434214064
2910.0000000000005,41.193418819443046,15.129912697743292,90.95100719957072,78.5823363951519,41.82780463382456,7.10470310787224,42.480755452333945,7.719390931704197,90.89863986906906,25.985132370124404,90.94967431932952,78.58178281402478,0.6941140311312186,0.8510652000589282,2.1693019598726737,3.020367159931602,4.351399084973428,0.012994661778101758,25.0,12.47407523125753,9.971796275817098,9.0,25.0,3.0,443.63424043180936,479.97089793753094,414.47745035176007,247.53951869059745,262.2707890860891,479.9713643430461
2920.0000000000005,41.194452877465785,15.130312090798554,90.95238860094943,78.58157331441117,41.828731971835225,7.105581161201656,42.48157224948701,7.720155434689389,90.90002964815237,25.984918748616,90.95105593987991,78.58101218787918,0.694062675759078,0.8510056815873953,2.1690987027644386,3.020104384351834,4.351342450519796,0.012993664960306033,25.0,12.474801392883876,9.972593804615885,9.0,25.0,3.0,443.6328000169194,479.9681317920616,414.47424040829054,247.5391447758608,262.2696271552475,479.968585090025
2930.0000000000005,41.19545774984903,15.130700155073669,90.95373120820969,78.58083194571542,41.82963314533484,7.10643442674575,42.4823660102515,7.720898365828304,90.90138039592335,25.984711070451223,90.95239876010935,78.58026348444366,0.6940127898242027,0.8509478748357374,2.1689012274376456,3.0198491022733838,4.351287392035424,0.012992696573616316,25.0,12.47550706933066,9.973368805832024,9.0,25.0,3.0,443.6314001285978,479.9654437467392,414.47112006925727,247.53878118573903,262.2684977208174,479.9658843025605
2940.0000000000005,41.19643426044441,15.131077213561298,90.9550361049672,78.58011166580519,41.83050889238913,7.107263604502236,42.48313738393072,7.721620333718135,90.90269320273404,25.984509172754883,90.95370386381005,78.57953607493448,0.6939643057430348,0.850891699065982,2.1687092901084397,3.0196009891744207,4.351233866331645,0.012991755331280696,25.0,12.476192838298914,9.974121916426895,9.0,25.0,3.0,443.6300396301237,479.9628315949511,414.46808686116896,247.53842764208235,262.2673998826897,479.963259764482
2950.0000000000005,41.19738320263548,15.13144357715197,90.95630433556131,78.5794118753685,41.831359923790096,7.108069368569886,42.48388699586606,7.722321924472396,90.90396911941073,25.984312898411133,90.95497229549072,78.57882935422259,0.6939171905739495,0.8508371159340182,2.1685227564119582,3.0193598723459765,4.351181831723491,0.012990840595536146,25.0,12.476859256121372,9.974853749703982,9.0,25.0,3.0,443.6287174264696,479.96029321223295,414.4651384008978,247.5380838762586,262.2663327729758,479.9607093412653
2960.0000000000005,41.19830535458279,15.131799550595645,90.95753692487907,78.57873198712832,41.83218693672411,7.108852380094048,42.484615459453856,7.723003712971547,90.90520917719807,25.984122093014378,90.95620508020436,78.57814272955972,0.6938714068126841,0.8507840815026938,2.168341478248428,3.0191255597511217,4.351131247242988,0.012989951643327042,25.0,12.477506868526175,9.975564907216947,9.0,25.0,3.0,443.62743244320376,479.9578265149394,414.4622723463647,247.5377496240412,262.2652955394835,479.95823093980147
2970.0000000000005,41.19920147103431,15.132145429274487,90.95873486763372,78.57807143186949,41.83299060742548,7.1096132803150445,42.48532336968582,7.723666256819967,90.9064143769752,25.98393660655978,90.95740321282524,78.57747562652166,0.693826927611596,0.8507325648606803,2.1681653417204383,3.0188979065811186,4.351082073123424,0.012989087951615446,25.0,12.478136204826,9.976255972294723,9.0,25.0,3.0,443.6261836378018,479.9554294819159,414.4594864234292,247.5374246284142,262.264287354718,479.9558225299224
2980.0000000000005,41.20007228764592,15.13248150092619,90.95989913388067,78.57742965548499,41.833771595050315,7.110352694239907,42.48601130655361,7.724310099535557,90.90758569480515,25.983756292582825,90.95856766356593,78.5768274855415,0.6937837010981392,0.8506825043837619,2.1679941554065745,3.0186766597903363,4.351034270497124,0.012988248529011053,25.0,12.478747780976732,9.976927513485693,9.0,25.0,3.0,443.6249699937216,479.95310014363486,414.456778412214,247.5371086381055,262.26330741126645,479.953482132655
2990.0000000000005,41.200918512058486,15.13280804226588,90.96103065740495,78.5768061254218,41.834530533667376,7.111071223063617,42.48667982798983,7.724935763946064,90.90872407024976,25.98358101006681,90.95969936636239,78.57619776910741,0.6937416962169649,0.8506338639106401,2.1678277940334407,3.018461657944081,4.350987801949947,0.012987432774526018,25.0,12.479342093311914,9.977580077642983,9.0,25.0,3.0,443.6237905329649,479.9508366055165,414.45414617574176,247.53680141107895,262.262354931878,479.95120784483646
3000.0000000000005,41.20174084103967,15.1331253255658,90.9621303580425,78.5762003176755,41.835268047628894,7.1117694587248925,42.48732948340316,7.72554376485931,90.90983042883117,25.983410619865367,90.96079924119904,78.57558594831926,0.693700883236166,0.850586608896636,2.167666136845888,3.018252745742524,4.3509426305789765,0.012986640112026,25.0,12.479919630582344,9.97821420318229,9.0,25.0,3.0,443.622644292138,479.9486370020951,414.4515876067732,247.5365027082113,262.2614291503152,479.94899779252574
3010.0000000000005,41.20253994398747,15.1334336122423,90.96319911987544,78.57561172921123,41.83598473678192,7.112447969908487,42.487960800660346,7.726134596882048,90.91090566009395,25.983244988143095,90.96186817230115,78.5749915152316,0.6936612167784644,0.8505406855585702,2.167509015246123,3.018049700804693,4.350898720878858,0.012985869673063071,25.0,12.48048086234013,9.978830407291127,9.0,25.0,3.0,443.62153034536135,479.9464995413388,414.4491006784141,247.53621229926736,262.26052932988256,479.9468501751916
3020.0000000000005,41.20331647925166,15.133733159361498,90.96423781304334,78.57503986579206,41.83668119109203,7.113107315893274,42.48857429894992,7.726708746461383,90.9119506395458,25.98308398306773,90.96290702994756,78.57441397104019,0.6936226856225106,0.8504960819736157,2.1673563677854517,3.017852449759067,4.3508560378912815,0.012985121228798264,25.0,12.481026250418212,9.979429198619128,9.0,25.0,3.0,443.62044778189255,479.9444224607792,414.4466833955948,247.53592995736648,262.259654745258,479.94476322245646
3030.0000000000005,41.20407108055771,15.134024214181466,90.96524727544819,78.57448425203363,41.83735797847651,7.113748035036508,42.48917047807876,7.727266681870048,90.91296621025731,25.98292747759416,90.96391665217625,78.57385283577997,0.6935852373939075,0.8504527357059622,2.1672080053578173,3.0176607410637795,4.35081454790244,0.012984393780455438,25.0,12.481556239378278,9.980011066716429,9.0,25.0,3.0,443.61939572467526,479.9424040640741,414.44433383563614,247.53565546360667,262.25880469774654,479.9427352300455
3040.0000000000005,41.20480436635052,15.134307017903495,90.96622832510397,78.57394442422894,41.83801565317637,7.114370652702519,42.48974982583434,7.72780886009838,90.91395319528381,25.98277534754948,90.96489785713261,78.57330764129568,0.6935488501791394,0.8504106216431586,2.167063834630468,3.017474456273626,4.350774217986564,0.012983686899861456,25.0,12.482071263081252,9.980576489307168,9.0,25.0,3.0,443.6183733175719,479.94044269568127,414.4420501202848,247.53538860385595,262.25797850490005,479.9407645347157
3050.0000000000005,41.205516937073085,15.13458180464744,90.9671817567356,78.57341993267171,41.83865475331392,7.114975678953441,42.4903128158326,7.728335724842451,90.91491239424359,25.982627472253057,90.96585143966968,78.5727779336006,0.6935134894446868,0.8503696991576134,2.166923723523892,3.0172934226815054,4.350735016124236,0.012982999922933024,25.0,12.48257174278865,9.981125930184817,9.0,25.0,3.0,443.61737972920946,479.9385367484516,414.4398304243816,247.5351291699155,262.2571755036112,479.93884952190007
3060.0000000000005,41.20620937562699,15.134848801608824,90.96810834197343,78.57291034091293,41.83927580130514,7.115563608941784,42.49085990788024,7.728847706844989,90.91584458351632,25.98248373439452,90.96677817154205,78.57226327202147,0.6934791189824674,0.8503299255338187,2.1667875354102346,3.0171174609440534,4.3506969112076925,0.012982332154666728,25.0,12.483058087458744,9.981659839557553,9.0,25.0,3.0,443.616414152308,479.93668466215456,414.4376729743237,247.53487695925295,262.25639504968046,479.93698862405273
3070.0000000000005,41.20688225254793,15.13510823096624,90.96900883658638,78.57241522210472,41.8398793085024,7.116134927308393,42.491391552067284,7.729345227726925,90.91675052351697,25.982344018981397,90.9676788086392,78.57176322577072,0.6934457433177657,0.8502913079777713,2.1666552613987,3.016946569376471,4.350659872742172,0.012981683662819292,25.0,12.483530697404376,9.982178658046509,9.0,25.0,3.0,443.615475796313,479.934884909586,414.4355760323344,247.53463177313984,262.25563651193755,479.93518030713994
3080.0000000000005,41.207536116051145,15.13536030625221,90.9698839669836,78.57193416645515,41.84046576626059,7.116690099726782,42.49190818088864,7.729828692616536,90.91763094512051,25.982208215446235,90.96855407748797,78.57127738096483,0.6934133039308008,0.8502537763375145,2.1665266964861614,3.016780472823676,4.350623871394218,0.012981053335451652,25.0,12.483989957275242,9.98268280900504,9.0,25.0,3.0,443.6145639016465,479.9331360236114,414.4335379274041,247.53439342043944,262.25489928364726,479.9334230969424
3090.0000000000005,41.20817150603592,15.135605237579172,90.97073444879065,78.57146677047075,41.84103565849879,7.1172295847973714,42.49241022031335,7.730298500509491,90.9184865683478,25.98207621472096,90.96940469382845,78.57080533028869,0.6933817794267516,0.8502173059702647,2.1664017519817635,3.0166190579520284,4.3505888782453965,0.012980440755779017,25.0,12.484436245912548,9.983172709349958,9.0,25.0,3.0,443.61367771988137,479.93143655912615,414.4315570121439,247.5341617124303,262.2541827666845,479.9317155417284
3100.0000000000005,41.20878894126994,15.135843226799352,90.97156096994345,78.57101264675725,41.84158945020467,7.117753823166879,42.49289807965431,7.730755034790718,90.9193180853575,25.98194791192537,90.97023134570702,78.57034668263059,0.6933511481627512,0.8501818718767414,2.1662803392517347,3.016462211128476,4.3505548654841455,0.01297984550291874,25.0,12.484869927336716,9.983648759643527,9.0,25.0,3.0,443.6128165317936,479.92978512770776,414.4296317024945,247.53393646755435,262.2534863860482,479.9300562466349
3110.0000000000005,41.20938892877848,15.136074471164136,90.97236420307203,78.57057141697845,41.84212759585214,7.118263245499064,42.493372158982474,7.73119867017374,90.9201261729051,25.98182320445937,90.97103470586131,78.56990105598953,0.6933213847045216,0.8501474443805491,2.166162358267868,3.0163098026484167,4.35052180589223,0.012979267085243749,25.0,12.48529135735123,9.984111351375475,9.0,25.0,3.0,443.61197963433693,479.92818037248367,414.42776044915144,247.53371750811377,262.25280957937423,479.9284438484353
3120.0000000000005,41.20997196059531,15.136299161962144,90.97314480106256,78.57014271406244,41.84265053648853,7.118758269718796,42.493832846559,7.731629770299264,90.92091148788057,25.981701992612614,90.97181542728264,78.56946807976355,0.6932924561346033,0.8501139845963883,2.1660476862102835,3.016161670806672,4.350489673035013,0.012978704871424464,25.0,12.485700881238472,9.984560864421894,9.0,25.0,3.0,443.6111663449924,479.9266209766095,414.4259417471969,247.5335046613268,262.2521518005226,479.92687702416504
3130.0000000000005,41.21053851493484,15.13651748507715,90.97390339874259,78.56972618150604,41.8431587007844,7.119239302007713,42.49428051976225,7.732048688603869,90.92167466900109,25.98158417942267,90.97257414489992,78.56904739400038,0.6932643585825399,0.8500814892226228,2.1659362915530687,3.016017780775692,4.350458441195928,0.01297815877424034,25.0,12.486098834603126,9.984997667977552,9.0,25.0,3.0,443.6103760003239,479.92510566029927,414.42417413294703,247.5332977590101,262.25151251841226,479.92535448806177
3140.0000000000005,41.21108905671812,15.136729621168058,90.9746406135121,78.56932147293507,41.84365250550239,7.119706737249771,42.49471554549453,7.732455768701698,90.92241633744817,25.98146967050826,90.97331147621193,78.56863864895581,0.6932370471224707,0.8500499045816462,2.165828015020573,3.01587791960222,4.35042808534354,0.012977627938208098,25.0,12.48648554372943,9.985422120953329,9.0,25.0,3.0,443.6096079551992,479.9236331794192,414.4224561824295,247.5330966374507,262.2508912163773,479.9238749901488
3150.0000000000005,41.211624037409166,15.136935745587948,90.9753570449731,78.56892825200413,41.844132355352414,7.120160958895497,42.49513828005904,7.732851344270615,90.92313709649454,25.981358374108424,90.97402802091689,78.56824150506564,0.6932105102600808,0.8500192179589795,2.1657228023245305,3.0157420202835095,4.350398581164118,0.012977112134089282,25.0,12.486861325462767,9.985834571852536,9.0,25.0,3.0,443.6088615830004,479.9222023257139,414.42078651178383,247.5329011373913,262.2502873923688,479.92243731658345
3160.0000000000005,41.21214389699364,15.1371360292178,90.97605327781548,78.56854619129939,41.844598644761454,7.1206023406387535,42.49554907071227,7.733235740505962,90.92383753440672,25.981250200782483,90.97472436379812,78.56785563170905,0.693184724681768,0.8499894021164683,2.165620562690891,3.0156099648073598,4.350369904922222,0.012976610911606736,25.0,12.48722648861019,9.986235360312378,9.0,25.0,3.0,443.6081362729849,479.92081192187646,414.4191637714948,247.5327111034962,262.249700556943,479.92104028450166
3170.0000000000005,41.2126490504014,15.137330632805572,90.97672986348991,78.56817498283827,41.8450517457218,7.121031234915677,42.49594824496645,7.733609264111124,90.92451820581503,25.9811450657204,90.97540105620253,78.56748071650564,0.6931671603886768,0.8499696181043549,2.1655446163409144,3.015514234445269,4.350342034025953,0.012976264097305769,25.0,12.487581324411565,9.98662480662563,9.0,25.0,3.0,443.607431448498,479.9194608589172,414.4175866884591,247.53252638897416,262.2491302471518,479.9196827775252
3180.0000000000005,41.21313993442865,15.137519726539438,90.9773873828349,78.5678142998267,41.84549204977019,7.121448012642134,42.496336147555134,7.733972237889247,90.92517969560495,25.981042880782013,90.97605867955555,78.56711643291914,0.6931385064428108,0.8499361880594053,2.165434615721385,3.0153708037807903,4.350314945357289,0.012975710173283877,25.0,12.487926139412252,9.987003247849998,9.0,25.0,3.0,443.6067465040634,479.91814796447727,414.4160539203789,247.53234683975444,262.2485759790292,479.91836362312927
3190.0000000000005,41.213616941883274,15.13770346241506,90.97802635803488,78.56746385177048,41.845919909107934,7.121853007480809,42.49671308857931,7.734324952221699,90.9258225287092,25.9809435651668,90.97669775568481,78.56676248507425,0.6931159322466584,0.849910166466687,2.1653441840791214,3.015254350545809,4.350288617334472,0.012975270541349133,25.0,12.488261209369623,9.98737098726258,9.0,25.0,3.0,443.6060808934069,479.9168721902663,414.414564260869,247.53217231546185,262.2480373127861,479.91708176422213
3200.0000000000005,41.21408046430963,15.137881992331472,90.97864730997703,78.56712334735597,41.84633567475144,7.122246551954788,42.49707937710705,7.734667696509916,90.92644722933366,25.98084703917243,90.97731880569768,78.56641857931038,0.6930940709519966,0.84988497367976,2.1652565386921965,3.0151415123719563,4.350263028841844,0.012974844720489742,25.0,12.488586809103197,9.987728326963122,9.0,25.0,3.0,443.6054340726415,479.9156324878907,414.41311650497266,247.53200267762597,262.24751381242123,479.91583614818126
