time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.2145308824754,15.138055464303475,90.97925074525091,78.56679250388834,41.84673968806173,7.12262896943048,42.497435313709616,7.7350007521919215,90.92705430730135,25.980753225311105,90.97792233640448,78.56608443059298,0.6930674383467573,0.8498538860449941,2.1651545312339144,3.0150084172789087,4.350238159320986,0.012974330033316548,25.0,12.488903205883844,9.988075560817038,9.0,25.0,3.0,443.6048055133302,479.9144278387474,414.4117094816015,247.53183779080484,262.2470050540334,479.914625752184
3220.0000000000005,41.21496856647759,15.138224021269934,90.97983715650209,78.56647104656389,41.84713228087704,7.123000574244486,42.49778119058278,7.735324392856341,90.9276442580316,25.98066204750484,90.97850884029896,78.56575976064225,0.6930450160132139,0.8498279181006289,2.1650662052973497,3.0148941233979785,4.350213988611232,0.01297389460436288,25.0,12.489210659524872,9.988412974445339,9.0,25.0,3.0,443.6041947002443,479.9132572524173,414.41034205108315,247.53167752352647,262.2465106232213,479.91344958004544
3230.0000000000005,41.215393875723166,15.138387802730335,90.98040702225539,78.56615870862147,41.84751377542437,7.123361671620386,42.49811729146121,7.735638884163336,90.92821756304899,25.9805734324147,90.97907879606339,78.56544430059063,0.6930236154111711,0.8498031611445973,2.1649815850066445,3.014784746151242,4.350190497278465,0.012973478732085625,25.0,12.489509422321303,9.98874084519349,9.0,25.0,3.0,443.6036011341868,479.9121197671136,414.4090131066857,247.53152174792808,262.24603011919123,479.9123066662255
3240.0000000000005,41.215807159933675,15.138546944180405,90.98096080818333,78.56585523066252,41.84788448525989,7.123712558560271,42.49844389245094,7.735944484623985,90.92877469086817,25.98048730846477,90.97963266944717,78.56513778841645,0.6930031172083809,0.8497794699606419,2.164900283190551,3.0146797531511926,4.350167666337785,0.012973080171128509,25.0,12.489799739779698,9.989059442933524,9.0,25.0,3.0,443.6030243289862,479.91101444717947,414.4077215706104,247.531370339195,262.2455631512808,479.911196070512
3250.0000000000005,41.21620875857665,15.138701577148195,90.98149896640425,78.56556036091655,41.84824471475104,7.12405352335486,42.49876126157199,7.736241445173049,90.92931609637078,25.98040360614499,90.98017091264845,78.56483996993302,0.6929832038833417,0.8497564562819117,2.164821293982296,3.0145777502642077,4.350145477366704,0.012972692966385138,25.0,12.490081850212505,9.989369029598492,9.0,25.0,3.0,443.6024638127058,479.9099403842888,414.40646639598106,247.53122317610496,262.2451093401925,479.91011688037855
3260.0000000000005,41.21659900162392,15.138851829430962,90.98202193649341,78.56527385478365,41.84859475975716,7.124384846229134,42.49906965935729,7.7365300097301315,90.92984222181023,25.980322257836463,90.98069396531261,78.56455059812954,0.6929638566561747,0.8497340981370598,2.164744545156845,3.014478643293905,4.350123912436009,0.012972316755468278,25.0,12.4903559852728,9.98966985979115,9.0,25.0,3.0,443.60191912651567,479.90889669560073,414.40524656472735,247.5310801407283,262.2446683170336,479.9090682088004
3270.0000000000005,41.21697820971995,15.138997825194451,90.98253014569768,78.56499547464291,41.84893490777897,7.124706799484102,42.499369338983776,7.736810415322679,90.93035349703547,25.98024319778756,90.98120225475456,78.56426943307758,0.6929450573658871,0.8497123742877667,2.1646699668,3.0143823410877664,4.3501029541164895,0.012971951187860658,25.0,12.49062237007064,9.989962180907696,9.0,25.0,3.0,443.60138982449854,479.9078825232052,414.4040610870792,247.53094111837868,262.244239723189,479.9080491938604
3280.0000000000005,41.21734669448808,15.139139685079726,90.98302400934239,78.56472498968975,41.84926543823276,7.1250196477573695,42.49966054651364,7.737082892312344,90.93085033990026,25.980166362049545,90.98169619636579,78.56399624165738,0.6929267877454973,0.8496912633388257,2.1645974890247013,3.014288752363527,4.3500825854500444,0.012971595911292724,25.0,12.490881223387134,9.990246233377434,9.0,25.0,3.0,443.60087547321785,479.90689703341735,414.4029090006798,247.53080599751263,262.2438232099868,479.90705899785667
3290.0000000000005,41.21770475870899,15.139277526279557,90.98350393104731,78.56446217567651,41.84958662261002,7.125323648174742,42.499943521034105,7.737347664526282,90.93133315648089,25.980091688454024,90.9821761938304,78.56373079748425,0.6929090330752273,0.8496707482206137,2.164527053388107,3.0141978016087205,4.3500627899614575,0.012971250640197662,25.0,12.491132757800756,9.990522250799811,9.0,25.0,3.0,443.6003756514812,479.90593941610905,414.40178937004487,247.53067466964131,262.2434184385228,479.9060968069477
3300.0000000000005,41.21805269676337,15.139411462715657,90.98397030332004,78.5642068147128,41.849898724874045,7.125619050726243,42.500218495006735,7.737604949584691,90.9318023416728,25.980019116529093,90.98264263971843,78.56347288047766,0.6928917814612912,0.8496508153032841,2.1644586106075554,3.0141094259108394,4.350043551612288,0.012970915142118976,25.0,12.491377179996276,9.9907904602872,9.0,25.0,3.0,443.5998899497272,479.9050088837428,414.400701285252,247.53054702919985,262.2430250791734,479.90516182979866
3310.0000000000005,41.21839079479423,15.139541605096326,90.98442350775326,78.5639586949909,41.85020200160508,7.1259060984043,42.50048569439465,7.737854959019786,90.93225827938984,25.979948587448405,90.98309591568352,78.563222276822,0.6928750019053953,0.8496314275079482,2.164392052062432,3.01402347957038,4.350024854817772,0.012970588827256734,25.0,12.491614690879317,9.991051082589934,9.0,25.0,3.0,443.5994179698069,479.9041046706959,414.3996438614449,247.5304229734832,262.24264281142104,479.9042532972946
3320.0000000000005,41.21871933087351,15.139668060986937,90.98486391525398,78.56371761085865,41.85049670214964,7.126185027345457,42.500745338794005,7.738097898399928,90.93270134279368,25.97988004402299,90.98353639269136,78.56297877876176,0.6928587020567889,0.8496125951211394,2.1643273901734137,3.0139399852945528,4.350006684404061,0.012970271829460056,25.0,12.491845485692238,9.991304332224786,9.0,25.0,3.0,443.5989593247469,479.9032260331434,414.3986162383534,247.5303024025968,262.24227132367724,479.90337046196373
3330.0000000000005,41.219038575178494,15.13979093487768,90.98529188626115,78.56348336248647,41.8507830687782,7.126456066980211,42.50099764157219,7.738333967458686,90.93313189451416,25.97981343064623,90.98396443123809,78.56274218450528,0.6928428631556843,0.8495942960236748,2.1642645551918847,3.0138588512155597,4.349989025633269,0.012969963788486112,25.0,12.492069754138754,9.991550417612812,9.0,25.0,3.0,443.59851363852096,479.9023722482638,414.3976175797975,247.53018521940976,262.2419103130879,479.902512597577
3340.0000000000005,41.219348790235244,15.139910328283634,90.98570777107288,78.56325575576983,41.851061336903214,7.126719440240038,42.501242810060006,7.73856336027552,90.93355028697789,25.97974869326896,90.98438038167757,78.56251229804559,0.6928274773166572,0.8495765214083006,2.1642035116473277,3.013780033055628,4.349971864176193,0.012969664547885814,25.0,12.49228768055292,9.991789541266256,9.0,25.0,3.0,443.59808054570703,479.9015426137248,414.3966470729384,247.53007132945743,262.2415594852823,479.90167899849774
3350.0000000000005,41.21965023117434,15.140026339841144,90.98611191017847,78.56303460212735,41.85133173530834,7.126975363774534,42.50148104575288,7.73878626546417,90.93395686274248,25.97968577933364,90.98478458455321,78.56228892894165,0.6928125241395771,0.849559247099316,2.1641441852764696,3.0137034323757854,4.349955186099712,0.012969373717159147,25.0,12.492499444079726,9.992021899988686,9.0,25.0,3.0,443.5976596911352,479.9007364469895,414.3957039275467,247.52996064086847,262.24121855409965,479.90086897896146
3360.0000000000005,41.21994314596476,15.140139065404298,90.98650463456842,78.56281971832196,41.85159448635784,7.12722404815031,42.50171254449539,7.739002866345629,90.93435195480856,25.97962463773115,90.98517737090806,78.56207189215489,0.6927979999531722,0.84954246941371,2.1640865543631675,3.0136290237768777,4.349938977855849,0.012969091219189963,25.0,12.492705218838466,9.992247685052348,9.0,25.0,3.0,443.59725072957616,479.8999530846907,414.394787375264,247.5298530642896,262.2408872413104,479.9000818724677
3370.0000000000005,41.220227775562094,15.140248598094844,90.98688626592237,78.56261092634674,41.8518498061293,7.1274656979770725,42.50193749659776,7.739213341057619,90.93473588680881,25.979565218777964,90.98555906247297,78.56186100791923,0.6927838827269982,0.8495261621340483,2.164030540127391,3.01355670226144,4.349923226272538,0.012968816633393346,25.0,12.4929051740271,9.992467082316239,9.0,25.0,3.0,443.59685332551675,479.8991918822261,414.39389666919885,247.5297485128252,262.24056527648605,479.8993170313625
3380.0000000000005,41.220504354102246,15.14035502839306,90.98725711686643,78.56240805327508,41.852097904587104,7.127700512071954,42.50215608698836,7.739417862697508,90.9351089732668,25.97950747417002,90.9859299719236,78.56165610160723,0.6927701664330742,0.8495103186454209,2.163976114054541,3.013486432699961,4.349907918546435,0.012968549838965334,25.0,12.493099474056976,9.9926802723744,9.0,25.0,3.0,443.5964671529193,479.8984522132431,414.3930310833508,247.52964690197888,262.24025239675245,479.89857382633926
3390.0000000000005,41.220773109142286,15.140458444212584,90.98761749129392,78.56221093109228,41.85233898579816,7.127928683664321,42.50236849540349,7.739616599500209,90.93547151991984,25.979451356934533,90.98629040320144,78.56145700354301,0.6927568420421865,0.8494949286325528,2.1639232385208693,3.0134181671534224,4.349893042225508,0.012968290659114876,25.0,12.493288278723128,9.992887430741234,9.0,25.0,3.0,443.5960918948648,479.8977334690077,414.39218991184833,247.529548149579,262.23994834657105,479.8978516457768
3400.0000000000005,41.221034261820805,15.140558930983444,90.98796768456762,78.56201939654913,41.852573248075615,7.128150400532093,42.50257489651421,7.739809714956947,90.93582382392272,25.97939682142669,90.98664065171631,78.56126354886669,0.692743893137406,0.8494799727014525,2.1638718530896823,3.0133518257911347,4.349878585206719,0.012968038778965092,25.0,12.493471743315126,9.993088727977351,9.0,25.0,3.0,443.59572724335027,479.8970350579421,414.39137246851817,247.5294521757128,262.23965287753566,479.89714989530074
3410.0000000000005,41.22128802702488,15.140656571703005,90.98830798374587,78.56183329105937,41.85280088412842,7.128365845143662,42.50277546005727,7.739997367938315,90.93616617407474,25.97934382324144,90.986981004572,78.56107557742837,0.6927313120018125,0.8494654421070073,2.163821924754036,3.013287366861043,4.34986453572227,0.01296779404669198,25.0,12.493650018735195,9.993284329817982,9.0,25.0,3.0,443.5953728990472,479.8963564052116,414.39057808636926,247.52935890267815,262.23936574818373,479.89646799735857
3420.0000000000005,41.22153461356695,15.140751447011496,90.9886386678124,78.56165246056185,41.85302208121973,7.128575194807979,42.50297035097474,7.740179712824897,90.93649885105128,25.979292319230296,90.98731174079656,78.56089293363482,0.6927190842664152,0.8494513199284528,2.1637733999755904,3.013224719904043,4.349850882331368,0.012967556186135251,25.0,12.493823251622077,9.993474397308946,9.0,25.0,3.0,443.5950285710631,479.8956969522464,414.3898061170345,247.52926825492983,262.2390867238355,479.89580539072193
3430.0000000000005,41.22177422436919,15.140843635267004,90.98896000791582,78.5614767553595,41.85323702133193,7.128778621831259,42.50315972955933,7.74035689964353,90.93682212764469,25.97924226743993,90.98763313158152,78.560715466315,0.6927072071912332,0.8494376034867248,2.1637262617832773,3.0131638652700015,4.34983761391437,0.012967325139023747,25.0,12.493991584480112,9.993659086950856,9.0,25.0,3.0,443.5946939766913,479.89505615621704,414.38905593027727,247.52918015899888,262.2388155763557,479.8951615299964
3440.0000000000005,41.222007055123385,15.140933212020345,90.98927226559437,78.56130603113155,41.85344587996483,7.128976292379775,42.50334375039541,7.740529073076858,90.93713626697837,25.979193627397933,90.98794543850664,78.56054302975997,0.6926956647899881,0.849424273836657,2.16368045212577,3.0131047259624277,4.349824719743182,0.012967100599351284,25.0,12.494155154736973,9.993838549662144,9.0,25.0,3.0,443.5943688432676,479.89443349364313,414.3883269181183,247.52909454399645,262.23855208569444,479.8945358892936
3450.0000000000005,41.222233299036105,15.14102025185366,90.98957569907064,78.56114014542702,41.8536488303912,7.129168370507672,42.503522566107215,7.740696375970231,90.93744152883981,25.97914635913492,90.98824891983551,78.56037548003246,0.6926844498214211,0.8494113227489126,2.163635940365235,3.013047263114148,4.349812189216797,0.012966882424871736,25.0,12.494314098078632,9.994012934446346,9.0,25.0,3.0,443.59405290156576,479.89382844773337,414.38761848012706,247.52901133989627,262.23829603454857,479.8939279492386
3460.0000000000005,41.22245314226731,15.141104826625565,90.98987055720106,78.56097896100977,41.853846039565695,7.129355014285409,42.50369632375571,7.740858945961008,90.93773816359293,25.9791004241157,90.98854382446393,78.56021267855857,0.6926735527670934,0.849398739180158,2.163592689043234,3.012991428223392,4.349800012122722,0.012966670430960054,25.0,12.494468545243308,9.99418238486544,9.0,25.0,3.0,443.5937458921709,479.89324052051586,414.38693003759647,247.5289304791824,262.23804721348284,479.8933372095345
3470.0000000000005,41.22266676726348,15.141187006752377,90.99015708390398,78.56082234340965,41.854037671114185,7.129536378628927,42.50386516747118,7.741016917941351,90.93802641663353,25.979055784558625,90.98883039634896,78.56005448947705,0.6926629611393624,0.849386508434646,2.1635506515777307,3.0129371600123767,4.34978817844741,0.012966464377521933,25.0,12.49461862436317,9.994347041617004,9.0,25.0,3.0,443.59344756082027,479.89266922395893,414.38626102319273,247.52885189566197,262.23780541717554,479.8927631797346
3480.0000000000005,41.222874347586725,15.141266859198538,90.99043551125027,78.5606701647202,41.854223880695685,7.129712610910588,42.50402923436737,7.741170420236301,90.93830652143792,25.979012404524607,90.98910886759822,78.55990078373814,0.6926526718533309,0.8493746273171824,2.163509811123149,3.0128844384403317,4.349776678661696,0.012966264200776838,25.0,12.494764457332051,9.994507038543645,9.0,25.0,3.0,443.59315766559,479.89211409378646,414.38561089710663,247.52877552631972,262.2375704503054,479.89220539357376
3490.0000000000005,41.223076054504475,15.141344450052031,90.99070606825487,78.56052229878041,41.85440482191225,7.129883856552624,42.50418865974639,7.741319579472987,90.93857870840816,25.978970248506695,90.98937946726308,78.55975143384195,0.6926426657086535,0.8493630728638456,2.163470100587566,3.012833173451412,4.349765503355089,0.012966069535320682,25.0,12.49490616443302,9.994662507715816,9.0,25.0,3.0,443.5928759677657,479.8915746719292,414.38497912652446,247.52870130894152,262.2373421199986,479.8916633906589
3500.0000000000005,41.22327205577986,15.141419844035624,90.99096897931857,78.56037862196963,41.85458064522529,7.130050258001518,42.504343576148734,7.741464519692499,90.93884320330191,25.978929281777823,90.98964241977923,78.55960631502968,0.692632957101374,0.849351863299832,2.163431557968501,3.012783421268333,4.349754643320244,0.012965880644828308,25.0,12.495043863491388,9.994813578503,9.0,25.0,3.0,443.5926022334887,479.8910505095324,414.3843651893485,247.52862918259848,262.2371202374893,479.89113672015367
3510.0000000000005,41.22346251082595,15.141493102644745,90.99122445762802,78.56023901692612,41.85475149360752,7.130211950613273,42.50449410951557,7.741605358759216,90.93910022059782,25.97888947125955,90.9898979383678,78.55946530869363,0.6926235120663585,0.849340957516175,2.163394070541328,3.0127350280575027,4.349744089786054,0.012965696887872932,25.0,12.495177666466304,9.99496037382704,9.0,25.0,3.0,443.5923362405272,479.8905411803097,414.3837685894295,247.5285590892913,262.2369046231545,479.89062495360855
3520.0000000000005,41.22364757791402,15.141564286921891,90.99147271493342,78.5601033671099,41.854917509008665,7.130369068772836,42.504640384887686,7.741742213693043,90.93934997332659,25.978850784106783,90.99014623481236,78.55932829714294,0.6926143426961008,0.8493303708818155,2.1633576694933745,3.01268804037519,4.349733834052396,0.012965518485287096,25.0,12.495307684522686,9.995103015733887,9.0,25.0,3.0,443.5920777682169,479.89004626088496,414.3831888339636,247.528490971453,262.2366950986425,479.8901276656495
3530.0000000000005,41.22382740804667,15.141633455108035,90.99171395323776,78.55997156133662,41.855078826860975,7.130521740694292,42.50478252156949,7.741875196144689,90.93959266471374,25.97881318902984,90.99038751114772,78.55919516810485,0.6926054302816204,0.8493200809709229,2.163322290104559,3.0126423710754815,4.34972386781679,0.012965345081555966,25.0,12.495434023711653,9.99524162065569,9.0,25.0,3.0,443.5918266060267,479.8895653473557,414.38262545270254,247.528424774155,262.236491493928,479.88964445047816
3540.0000000000005,41.224002149788234,15.141700664493952,90.99194837129927,78.55984349022371,41.855235580410096,7.130670092519552,42.504920636937136,7.742004415959002,90.93982849471969,25.978776655180752,90.99062196616345,78.55906581112531,0.692596774368617,0.8493100877343379,2.1632879247740937,3.012598012508432,4.349714182909338,0.012965176662965788,25.0,12.4955567883801,9.99537630315069,9.0,25.0,3.0,443.5915825468048,479.8890980423212,414.3820779829387,247.52836044329348,262.23629364155926,479.8891749088343
3550.0000000000005,41.22417194786364,15.141765970886752,90.99217616282709,78.55971904732968,41.85538789946048,7.1308142471313545,42.505054845338606,7.742129980145761,90.94005765822544,25.97874115252688,90.99084979359996,78.55894011865267,0.6925883525179385,0.8493003641507482,2.163254497383988,3.012554861534736,4.349704771358696,0.012965012804346535,25.0,12.495676080178557,9.995507174809289,9.0,25.0,3.0,443.59134538874247,479.8886439587485,414.38154597377616,247.52829792617277,262.23610137842905,479.8887186517554
3560.0000000000005,41.224336939549296,15.141829427211404,90.99239751148522,78.55959813157318,41.85553590713448,7.130954321086335,42.505185255233194,7.742251990203669,90.94028034000536,25.97870665256329,90.99107117714969,78.55881798864777,0.6925801751130765,0.8492909234253203,2.1632220346525823,3.012512958077903,4.349695625616276,0.012964853695261782,25.0,12.495791995524485,9.995634341477741,9.0,25.0,3.0,443.59111494040206,479.88820272940114,414.3810289974131,247.5282371727613,262.2359145497844,479.8882753103388
3570.0000000000005,41.22449725327586,15.141891083276503,90.99261258878306,78.55948065020078,41.85567971864815,7.131090423456271,42.50531196811404,7.742370541112393,90.94049671252371,25.978673128332503,90.99128628826574,78.55869932436548,0.6925754956155191,0.8492857556050126,2.1632006929782395,3.0124864485832523,4.349686738347473,0.012964760233774929,25.0,12.495904624659945,9.9957579022211,9.0,25.0,3.0,443.59089102318086,479.8877740141443,414.3805266535252,247.52817813551607,262.23573301008315,479.8878445376912
3580.0000000000005,41.22465304087455,15.141950996578087,90.99282159905697,78.55936648683182,41.85581947010928,7.131222683082797,42.50543510389871,7.742485745087662,90.94070698157581,25.97864054906364,90.9914953315444,78.55858401624897,0.6925654171995105,0.8492739513480554,2.1631626779446247,3.01243662929268,4.349678101851963,0.012964565871809908,25.0,12.49601407411842,9.995877973948438,9.0,25.0,3.0,443.59067342354575,479.88735739766673,414.38003846809784,247.52812076152853,262.2355565900996,479.88742592988734
3590.0000000000005,41.22480442043778,15.142009213799554,90.99302469952808,78.55925555882123,41.85595526750559,7.1313512003001165,42.50555475593926,7.74259768948923,90.94091130513613,25.97860888953892,90.9916984640316,78.5584719742655,0.6925577492689494,0.8492650874389284,2.1631323763580848,3.0123974637970137,4.349669709099121,0.012964416792229445,25.0,12.496120426969014,9.995994647960742,9.0,25.0,3.0,443.59046197878257,479.88695257223367,414.3795640757487,247.52806500526103,262.23538515487326,479.88701916675353
3600.0000000000005,41.22495151683402,15.142065782795498,90.99322205727935,78.55914777293151,41.856087222812846,7.131476081107678,42.505671022884925,7.742706466631772,90.9411098513639,25.9785781240397,90.99189585290232,78.55836310618889,0.6925499222847551,0.8492560134093904,2.1631017573490543,3.012357770758445,4.3496615533802006,0.01296426489043883,25.0,12.49622377086672,9.996108020356644,9.0,25.0,3.0,443.590256514252,479.8865592015485,414.3791030837921,247.52801082137267,262.23521856426646,479.88662391362624
3610.000000000001,41.22509445099415,15.142120749896264,90.99341383440449,78.55904304047891,41.85621544450024,7.131597428184534,42.50578400029542,7.7428121659379485,90.94130278330854,25.978548227338308,90.99208766025315,78.55825732169018,0.6925428256656829,0.8492478203248661,2.1630735938370647,3.0123214141619314,4.3496536279419855,0.012964126811478602,25.0,12.49632419075715,9.996218184400448,9.0,25.0,3.0,443.59005686079774,479.88617696237503,414.37865511578747,247.52795816627503,262.2350566815396,479.8862398444557
3620.000000000001,41.22523334052208,15.14217416054356,90.99360018842724,78.55894127496646,41.85634003804992,7.131715341381208,42.505893781095054,7.742914874363578,90.94149025945873,25.97851917502732,90.99227404364622,78.55815453379098,0.6925359136586364,0.8492398393490534,2.1630461763392006,3.0122860156882534,4.349645926338289,0.012963992335003512,25.0,12.496421769248684,9.996325230780313,9.0,25.0,3.0,443.58986285457,479.8858055400528,414.3782198053669,247.5279069971085,262.23489937409846,479.88586664371945
3630.000000000001,41.22536829972815,15.142226058786264,90.9937812724091,78.55884239232334,41.85646110599126,7.13182991775227,42.50600045560841,7.743014676431129,90.94167243380006,25.97849094332633,90.99245515616661,78.55805465765576,0.6925292124713316,0.849232103016802,2.1630195819462115,3.012251684963013,4.349638442273958,0.012963861947568602,25.0,12.496516586634186,9.996429247631,9.0,25.0,3.0,443.5896743361052,479.88544462878775,414.3777967957994,247.52785727203812,262.234746512949,479.88550400429153
3640.000000000001,41.22549943971963,15.142276487430706,90.9939572351281,78.55874631089665,41.85657874798124,7.131941251632497,42.50610411163013,7.743111654295091,90.94184945600969,25.978463509125675,90.99263114661616,78.55795761078042,0.692522705118809,0.8492245908847372,2.162993752967866,3.012218343852603,4.3496311696175045,0.012963735327250977,25.0,12.496608720957395,9.996530320610873,9.0,25.0,3.0,443.58949115038894,479.88509393145216,414.3773857403117,247.52780895042977,262.2345979726926,479.8851516275663
3650.000000000001,41.22562686863441,15.142325488142204,90.99412822140286,78.55865295115278,41.856693061014205,7.132049434835267,42.50620483460958,7.743205887914541,90.94202147178163,25.978436849930286,90.99280215983713,78.5578633129279,0.6925163614108273,0.8492172663078523,2.1629685906010057,3.012185856908858,4.349624102414404,0.01296361190508334,25.0,12.496698248177552,9.996628533088824,9.0,25.0,3.0,443.58931314655194,479.884753158729,414.3769863013416,247.52776199273248,262.23445363127854,479.8848092230006
3660.000000000001,41.22575069149558,15.142373101376675,90.99429437189264,78.55856223595174,41.856804139291214,7.132154556529315,42.50630270753648,7.7432974549465134,90.9421886226241,25.978410943874906,90.99296833651027,78.55777168612752,0.6925101935504255,0.8492101446144305,2.162944128571048,3.012154273185478,4.34961723486334,0.012963491905729688,25.0,12.496785242065071,9.99672396603188,9.0,25.0,3.0,443.5891401780568,479.8844220297953,414.37659815102296,247.52771636053444,262.23431337012005,479.88447650832813
3670.000000000001,41.22587101021882,15.142419366393028,90.9944558231059,78.55847409040302,41.856912074226585,7.132256703244593,42.506397810945366,7.743386430750262,90.94235104586936,25.97838576974766,90.99312981316528,78.55768265473688,0.6925042173614063,0.8492032455636865,2.162920412044447,3.0121236576081336,4.349610561340678,0.0129633756217671,25.0,12.496869774209928,9.996816698009752,9.0,25.0,3.0,443.58897210269697,479.884100272066,414.37622097110903,247.52767201657304,262.23417707415587,479.88415320965726
3680.000000000001,41.22598792402576,15.142464321413854,90.99461270795592,78.55838844161569,41.857016954818505,7.132355959223673,42.50649022324279,7.743472888693021,90.9425088752338,25.97836130688984,90.99328672273695,78.55759614513886,0.6924984069392274,0.849196537734394,2.1628973559685583,3.012093893702952,4.349604076370516,0.012963262564726958,25.0,12.496951914308909,9.996906805516744,9.0,25.0,3.0,443.5888087820279,479.88378762017646,414.3758544517889,247.527628924536,262.23404463133414,479.88383906036296
3690.000000000001,41.22610152920909,15.142508003524824,90.99476515543854,78.55830521884593,41.857118867438544,7.132452406222001,42.50658002052205,7.743556899977136,90.94266224049169,25.978337535256458,90.9934391942412,78.55751208589345,0.6924927692635917,0.8491900300213954,2.1628749781198446,3.01206500814124,4.349597774637156,0.012963152861821233,25.0,12.497031730002732,9.996994362787289,9.0,25.0,3.0,443.5886500816731,479.8834838165813,414.37549829228726,247.5275870491905,262.23391593292035,479.88353380168667
3700.000000000001,41.22621191937604,15.142550448778422,90.99491329095504,78.55822435333283,41.857217896049846,7.132546123714803,42.506667276754406,7.743638533818967,90.94281126780152,25.978314435341588,90.99358735309937,78.55743040754453,0.692487287873245,0.8491837025650391,2.1628532231733484,3.0120369257383874,4.349591650972978,0.012963046201552204,25.0,12.497109287045705,9.997079441984,9.0,25.0,3.0,443.5884958710095,479.8831886109264,414.3751522002132,247.52754635627448,262.23379087316687,479.8832371820676
3710.000000000001,41.22631918544809,15.142591692190363,90.99505723632493,78.55814577829561,41.85731412220663,7.132637188896524,42.50675206378967,7.743717857449155,90.94295607971809,25.978291988208014,90.99373132115016,78.55735104265123,0.6924819631009755,0.8491775560903501,2.1628320883690675,3.0120096444594178,4.349585700357391,0.0129629425868907,25.0,12.497184649305666,9.997162113200488,9.0,25.0,3.0,443.5883460231474,479.8829017600359,414.37481589154527,247.5275068124849,262.23366934937,479.8829489571792
3720.000000000001,41.22642341582972,15.142631767806163,90.9951971099996,78.55806942881861,41.85740762520618,7.132725676824976,42.50683445148952,7.743794936237807,90.9430967954076,25.978270175443868,90.99387121686344,78.55727392564648,0.6924767937871319,0.8491715894847406,2.1628115663886085,3.0119831558733487,4.349579917907309,0.01296284199295526,25.0,12.497257878883488,9.997242444586334,9.0,25.0,3.0,443.5882004147169,479.8826230274837,414.37448909001625,247.5274683854514,262.23355126166786,479.8826688894648
3730.000000000001,41.22652469636808,15.142670708681637,90.9953330270042,78.55799524185238,41.85749848205196,7.13281166038621,42.50691450769516,7.743869833664064,90.94323353058961,25.97824897915399,90.99400715528293,78.55719899285197,0.6924717692314527,0.8491657899265092,2.1627916202231736,3.011957410149683,4.3495742988808574,0.01296274421636084,25.0,12.497329036083444,9.997320502321886,9.0,25.0,3.0,443.5880589259015,479.8823521836648,414.3741715273852,247.52743104372888,262.2334365130492,479.882396748226
3740.000000000001,41.22662311051871,15.142708546953315,90.99546509917747,78.55792315612574,41.85758676760248,7.132895210435378,42.50699229835799,7.743942611438398,90.94336639777735,25.978228381945318,90.99413924826483,78.5571261823818,0.6924668896792638,0.8491601580086019,2.162772247149221,3.0119324051578222,4.349568838667342,0.012962649258700509,25.0,12.497398179530135,9.997396350741326,9.0,25.0,3.0,443.5879214402248,479.88208900538154,414.3738629428236,247.52739475673332,262.233325009217,479.8821323091975
3750.000000000001,41.22671873944705,15.142745313870648,90.99559343528632,78.55785311204819,41.85767255466252,7.132976395883588,42.50706788762082,7.7440133295786495,90.94349550639427,25.97820836690107,90.99426760459322,78.55705543405203,0.6924621473017105,0.8491546844147148,2.1627534193201017,3.0119081037348163,4.349563532781102,0.012962556970499767,25.0,12.497465366240704,9.997470052414767,9.0,25.0,3.0,443.5877878443992,479.8818332755656,414.3735630826381,247.52735949471148,262.23321665844645,479.8818753542756
3760.000000000001,41.226811661931535,15.142781039761644,90.99571814090822,78.55778505178085,41.857755913895765,7.133055283614738,42.50714133774009,7.744082046337267,90.94362096265472,25.978188917597265,90.99439232986217,78.55698668944564,0.692457543020788,0.8491493705516903,2.1627351363204634,3.011884506872154,4.3495583768689405,0.012962467366184609,25.0,12.497530651554372,9.997541668069344,9.0,25.0,3.0,443.587658028462,479.8815847835165,414.3732717005552,247.52732522878816,262.2331113717029,479.8816256717566
3770.000000000001,41.226901954467245,15.142815754078526,90.99583931856216,78.55771891917294,41.85783691391828,7.133131938574252,42.50721270916868,7.744148818278915,90.94374286969618,25.978170018082324,90.99451352660704,78.55691989185027,0.6924530674894284,0.8491442052259269,2.1627173657563628,3.0118615709822896,4.34955336670275,0.012962380268026544,25.0,12.497594089207553,9.997611256672942,9.0,25.0,3.0,443.5875318856423,479.8813433246571,414.37298855740386,247.52729193091332,262.2330090625158,479.88138305608703
3780.000000000001,41.22698969155248,15.142849485501188,90.99595706810356,78.55765465954505,41.857915621555,7.133206424012087,42.50728206078136,7.7442137004913425,90.9438613279764,25.978151652821,90.99463129469896,78.55685498603702,0.6924487149950153,0.8491391816932456,2.162700086668976,3.011839268362221,4.349548498164088,0.012962295566402429,25.0,12.497655731533882,9.997678875654174,9.0,25.0,3.0,443.58740931195024,479.8811086997473,414.37271342027464,247.5272595737679,262.23290964668007,479.88114730707
3790.000000000001,41.22707494548215,15.142882261855902,90.99607148643186,78.55759221983618,41.85799210165489,7.133278801307256,42.507349449712784,7.744276746433854,90.94397643497928,25.97813380673597,90.99474573105265,78.55679191841973,0.6924444885785856,0.8491343039368983,2.162683305530372,3.0118176094672706,4.349543767255299,0.012962213315628591,25.0,12.49771562931994,9.997744580741369,9.0,25.0,3.0,443.58729020646126,479.8808807154389,414.37244606307183,247.52722813082127,262.23281304245046,479.8809182304468
3800.000000000001,41.22715778646945,15.142914110173308,90.99618266765928,78.5575315485138,41.8580664171996,7.133349130071281,42.50741493145214,7.744338008025863,90.94408828538462,25.978116465178232,90.99485692979508,78.55673063694258,0.6924403832088553,0.8491295660342105,2.1626670036877207,3.0117965697219318,4.349539170094167,0.012962133418988414,25.0,12.497773831889504,9.997808426058327,9.0,25.0,3.0,443.58717447116464,479.8806591839541,414.3721862661928,247.52719757632184,262.2327191704574,479.8806956375256
3810.000000000001,41.227238282793394,15.142945056733597,90.99629070332259,78.55747259548065,41.8581386294361,7.133417468273478,42.50747855996067,7.744397535756946,90.94419697128129,25.978099613902373,90.99496498247763,78.55667109101158,0.692436393831963,0.8491249620273629,2.1626511624986846,3.011776124526048,4.349534702904323,0.012962055779408364,25.0,12.497830387208351,9.99787046423819,9.0,25.0,3.0,443.58706201074114,479.88044392268745,414.3719338161124,247.52716788521025,262.2326279534754,479.88047934484047
3820.000000000001,41.22731650088265,15.14297512710482,90.99639568247152,78.55741531199357,41.85820879795183,7.13348387231207,42.50754038773773,7.74445537874857,90.94430258225587,25.97808323905008,90.995069978164,78.55661323138912,0.6924325168356096,0.8491204877208017,2.1626357678991868,3.0117562556199884,4.349530362010728,0.012961980326863774,25.0,12.497885341941924,9.997930746486022,9.0,25.0,3.0,443.58695273245,479.8802347539868,414.37168850500086,247.52713903310325,262.23253931641466,479.88026917387896
3830.000000000001,41.227392505107886,15.143004346061446,90.99649769139981,78.55735965081453,41.858276980488256,7.133548396837966,42.507600465656495,7.744511584600445,90.94440520512259,25.978067327192772,90.99517200316147,78.55655701037239,0.6924287493146555,0.8491161397786886,2.1626208081214324,3.0117369479001206,4.349526143853855,0.012961907004647524,25.0,12.49793874131143,9.997989322421631,9.0,25.0,3.0,443.5868465464262,479.8800315056898,414.37145013149575,247.52711099636548,262.2324531864652,479.8800649516693
3840.000000000001,41.22746635821501,15.143032737752378,90.9965968142305,78.55730556591368,41.85834323332964,7.133611095122433,42.50765884330631,7.744566199711016,90.94450492451155,25.978051865227314,90.99527114160658,78.55650238146659,0.6924250890768918,0.8491119157339414,2.1626062736904954,3.0117181894244367,4.349522044961595,0.012961835769448884,25.0,12.497990629395249,9.998046240410304,9.0,25.0,3.0,443.5867433650674,479.8798340099953,414.371218499274,247.52708375195917,262.23236949265566,479.8798665096033
3850.000000000001,41.227538121025056,15.143060325581985,90.99669313250892,78.55725301267148,41.85840761103383,7.133672018802599,42.507715568756026,7.744619269055646,90.94460182245987,25.978036840461243,90.99536747505736,78.5564492996088,0.692421531712595,0.8491078103930998,2.162592148286278,3.011699958679378,4.349518061967852,0.01296176653651482,25.0,12.498041048921152,9.99810154733575,9.0,25.0,3.0,443.58664310345375,479.8796421042471,414.37099341804645,247.52705727755196,262.23228816619934,479.8796736842516
3860.000000000001,41.227607851757774,15.14308713195669,90.996786724263,78.55720194835571,41.85847016582596,7.133731217307627,42.507770688020535,7.744670835687998,90.94469597746664,25.978022240733083,90.99546108155482,78.55639772163505,0.6924180464412004,0.8491037862163299,2.1625783333357167,3.011682119552047,4.3495141916521325,0.01296169872754322,25.0,12.498090040788895,9.998155288073805,9.0,25.0,3.0,443.5865456803001,479.8794556327365,414.3707747055976,247.52703155175445,262.23220914122174,479.8794863191543
3870.000000000001,41.22767560940168,15.14311317957936,90.99687766867844,78.55715232975814,41.85853095061801,7.133788740716227,42.507824247712875,7.744720943220954,90.94478746919245,25.97800805375408,90.99555204029488,78.55634760390659,0.6924147195581061,0.8490999492342829,2.1625650958881573,3.01166504512244,4.3495104307494525,0.01296163395579748,25.0,12.49813764643892,9.998207508094936,9.0,25.0,3.0,443.5864510132523,479.87927443771423,414.3705621773671,247.52700655289388,262.23213235104663,479.87930425581766
3880.000000000001,41.22774144945609,15.143138489801458,90.99696604009314,78.55710411612489,41.858590015196725,7.133844636149206,42.50787629170453,7.744769632702288,90.9448763724256,25.977994267911413,90.99564042562952,78.55629890525158,0.6924114558645057,0.8490961829022962,2.1625521362895928,3.0116483191918886,4.3495067761865895,0.01296157043718858,25.0,12.49818390485916,9.998258250175638,9.0,25.0,3.0,443.586359024809,479.8790983707612,414.3703556596065,247.52698226058337,262.23205773284536,479.8791273450906
3890.000000000001,41.22780542604249,15.143163083448428,90.99705191109587,78.5570572677629,41.858647408110166,7.133898949554862,42.50792686276738,7.744816944150841,90.94496276019181,25.977980871908695,90.99572631015816,78.55625158559661,0.6924082852601315,0.8490925240774307,2.162539545656474,3.0116320697339045,4.3495032249685766,0.012961508729462386,25.0,12.498228854071954,9.998307556035511,9.0,25.0,3.0,443.5862696394,479.87892728712615,414.3701549829124,247.52695865493587,262.2319852253846,479.8789554415636
3900.000000000001,41.22786759079368,15.143186980390569,90.9971353509286,78.55701174681025,41.85870317567469,7.133951724769132,42.507976001709935,7.744862915748285,90.94504670215021,25.977967854964447,90.9958097631336,78.5562056066965,0.6924052076175057,0.8490889727855042,2.162527321427661,3.011616294213165,4.349499774237435,0.012961448828357643,25.0,12.49827253035096,9.998355465473367,9.0,25.0,3.0,443.58618278493486,479.87876104873015,414.36995998570166,247.5269357169652,262.2319147702545,479.8787884064892
3910.000000000001,41.22792799686711,15.143210201075137,90.99721643088627,78.55696751429427,41.858757365574014,7.134003006921716,42.50802375054397,7.744907586801843,90.94512827002548,25.977955205968385,90.99589085586216,78.55616092915788,0.6924022118519325,0.8490855156213326,2.16251542675423,3.0116009423755634,4.349496421047803,0.012961390524436438,25.0,12.498314971038551,9.998402019460968,9.0,25.0,3.0,443.5860983871759,479.8785995134194,414.369770501553,247.52691342713763,262.2318463072928,479.8786260969844
3920.000000000001,41.22798669324133,15.143232764350842,90.99729521664781,78.55692453428838,41.858810021744176,7.134052837595221,42.50807014798127,7.744950993531176,90.94520752989236,25.977942914702908,90.99596965403306,78.55611751672883,0.6923993051213073,0.8490821615369126,2.1625038819393976,3.01158604347631,4.349493162689822,0.012961333949916776,25.0,12.498356210545296,9.998447255751044,9.0,25.0,3.0,443.5860163777384,479.878442550198,414.3695863770752,247.52689176744488,262.23177978109425,479.8784683814863
3930.000000000001,41.228043728272205,15.143254688819752,90.99737177306179,78.5568827713358,41.858861187562326,7.134101257843383,42.50811523224036,7.744993171694374,90.94528454699021,25.977930971057845,90.99604622250514,78.55607533358636,0.692396477747876,0.8490788988352301,2.162492654730391,3.0115715535656213,4.349489996484691,0.012961278921874013,25.0,12.498396282841838,9.998491211616168,9.0,25.0,3.0,443.5859366890929,479.87829002975207,414.3694074608964,247.5268707201064,262.23171513691733,479.8783151300433
3940.000000000001,41.22809914895144,15.143275992563588,90.9974461631585,78.55684219099106,41.85891090518163,7.134148307561134,42.50815904046128,7.745034156040219,90.94535938472896,25.977919365221624,90.99612062431856,78.55603434493413,0.6923937302814928,0.8490757283570609,2.162481744874376,3.0115574732314365,4.349486919829687,0.012961225448889295,25.0,12.498435220940904,9.998533923277082,9.0,25.0,3.0,443.5858592556239,479.8781418264212,414.36923360587775,247.5268502678356,262.2316523216004,479.87816621638507
3950.000000000001,41.228153000910815,15.143296693132925,90.99751844813223,78.55680275978159,41.85895921553626,7.134194025489705,42.508201608710806,7.74507398031335,90.94543210467187,25.97790808765177,90.99619292067732,78.55599451697235,0.692391063255906,0.8490726509187569,2.1624711521254536,3.0115438030442103,4.349483930197914,0.012961173539295491,25.0,12.498473056901162,9.998575425905358,9.0,25.0,3.0,443.5857840135965,479.877997818152,414.3690646691164,247.52683039385528,262.2315912834767,479.87802151788975
3960.000000000001,41.2282053286513,15.143316807647636,90.99758868767904,78.55676444509619,41.859006158545355,7.134238449409394,42.508242972161,7.745112677421162,90.94550276687458,25.977897129056256,90.99626317128681,78.55595581675811,0.6923884713383905,0.8490696601382467,2.162460857962082,3.011530518100329,4.349481025123113,0.012961123091640934,25.0,12.498509821985408,9.9986157538014,9.0,25.0,3.0,443.5857109008688,479.87785788595335,414.3689005112764,247.52681108179436,262.231531972192,479.8778809149876
3970.000000000001,41.228256175179936,15.143336352654217,90.99765693947143,78.55672721539275,41.85905177278819,7.134281615832549,42.50828316480287,7.745150279165897,90.94557142935709,25.977886480444,90.9963314338288,78.55591821243303,0.6923859491781054,0.8490667496068851,2.1624508438697387,3.011517593476624,4.349478202224405,0.012961074004198448,25.0,12.49854554640774,9.998654940113568,9.0,25.0,3.0,443.5856398573831,479.877721914801,414.3687409976448,247.5267923158256,262.23147433906246,479.87774429210674
3980.000000000001,41.22830558248304,15.143355344303243,90.99772325983857,78.55669103990334,41.85909609592883,7.134323560404994,42.50832221982285,7.745186816597084,90.94563814878776,25.97787613304274,90.9963977646412,78.55588167291904,0.6923835001933188,0.8490639236654286,2.1624411187626773,3.011505042428106,4.349475459174389,0.012961026339421436,25.0,12.49858025966546,9.998693017203491,9.0,25.0,3.0,443.5855708245016,479.87758979242,414.36858599671206,247.52677408051116,262.23141833655177,479.87761153643135
3990.000000000001,41.22835359124494,15.14337379824292,90.99778770334851,78.55665588879691,41.85913916446294,7.134364317666722,42.50836016937605,7.745222319798982,90.94570298006353,25.9778660783453,90.99646221830076,78.55584616809239,0.6923811197378548,0.8490611767606047,2.1624316664244447,3.0114928431850494,4.349472793719799,0.012960980008854628,25.0,12.498613990340688,9.998730016430045,9.0,25.0,3.0,443.58550374540255,479.87746140999855,414.36843538106046,247.5267563608688,262.2313639186183,479.87748253864095
4000.000000000001,41.228400241126735,15.143391729730524,90.9978503232023,78.55662173300526,41.85918101396896,7.134403921289504,42.508397044810955,7.7452568181014385,90.94576597670579,25.97785630807141,90.99652484801668,78.55581166858718,0.6923788155931442,0.8490585185758048,2.1624225094931973,3.011481028069002,4.349470203661761,0.01296093515671092,25.0,12.4986467662971,9.998765968361738,9.0,25.0,3.0,443.5854385646954,479.8773366614833,414.36828902643055,247.52673914231312,262.23131104036145,479.8773571921636
4010.000000000001,41.22844557048531,15.143409153519656,90.99791117085226,78.55658854441026,41.85922167885473,7.13444240383734,42.508432876443614,7.745290339868006,90.94582719047709,25.977846814186705,90.99658570524969,78.55577814599974,0.6923765640607703,0.8490559201859331,2.162413572346796,3.0114694925327288,4.349467686876257,0.012960891337973592,25.0,12.498678614482287,9.998800902562948,9.0,25.0,3.0,443.5853752288136,479.87721544428894,414.3681468126958,247.526722410716,262.2312596583366,479.877235393919
4020.000000000001,41.228489616775285,15.14342608401614,90.9979702965466,78.55655629556166,41.85926119271952,7.13447979710861,42.508467693878856,7.745322912796951,90.94588667192808,25.977837588871125,90.99664484025574,78.5557455726107,0.6923743787500691,0.8490533984132633,2.162404895917608,3.0114582943308714,4.349465241286661,0.012960848806031223,25.0,12.498709561209978,9.998834847901378,9.0,25.0,3.0,443.58531368544135,479.877097658254,414.36800862249856,247.52670615229687,262.2312097301472,479.8771170432763
4030.000000000001,41.22853241634384,15.143442535200904,90.99802774904249,78.55652495982065,41.85929958816863,7.134516131961163,42.50850152584462,7.7453545637658285,90.94594447010961,25.977828624526975,90.99670230179976,78.55571392150904,0.6923722644767307,0.8490509592927491,2.162396493720496,3.0114474530132447,4.349462864878311,0.012960807649702116,25.0,12.498739632015656,9.998867832392136,9.0,25.0,3.0,443.58525388381565,479.87698320618097,414.3678743419457,247.52669035367816,262.23116121464415,479.8770020425629
4040.000000000001,41.22857400434198,15.14345852058898,90.99808357549173,78.55649451141657,41.85933689673466,7.134551438237337,42.508534400124525,7.745385318768853,90.94600063245747,25.97781991380185,90.99675813704096,78.5556831666708,0.6923701996998164,0.8490485765332243,2.162388297005813,3.0114368735390373,4.349460555703689,0.012960767464469817,25.0,12.498768851594434,9.998899883128672,9.0,25.0,3.0,443.58519577483617,479.8768719940561,414.36774386095937,247.526675001904,262.2311140720305,479.87689029732894
4050.000000000001,41.22861441512349,15.143474053398052,90.99813782198996,78.55646492518464,41.8593731492351,7.134585745102811,42.508566343871976,7.7454152032104835,90.9460552053451,25.977811449512327,90.99681239208228,78.55565328267937,0.6923682001878371,0.8490462695946012,2.1623803535782096,3.011426623172811,4.349458311857508,0.012960728544252622,25.0,12.498797244082198,9.998931026586606,9.0,25.0,3.0,443.5851393105256,479.8767639300223,414.36761707183064,247.52666008433883,262.2310682634014,479.8767817152735
4060.000000000001,41.22865368197276,15.143489146430111,90.99819053318981,78.5564361767286,41.85940837552791,7.134619080814957,42.50859738339422,7.745444241703353,90.94610823369395,25.977803224702935,90.99686511158339,78.5556242448838,0.6923662516951605,0.84904402112584,2.162372617550441,3.011416638676281,4.349456131495801,0.012960690621167024,25.0,12.498824832862567,9.998961288422606,9.0,25.0,3.0,443.58508444439656,479.87665892506107,414.3674938702911,247.5266455887252,262.23102375106856,479.8766762069409
4070.000000000001,41.22869183738785,15.143503812178269,90.9982417526952,78.55640824223855,41.85944260476632,7.134651472964208,42.508627544379735,7.745472458281312,90.94615976137032,25.977795232569463,90.99691633915496,78.5555960292408,0.6923643633831804,0.8490418424762723,2.162365116171002,3.0114069586472745,4.3494540128152845,0.012960653865514073,25.0,12.498851640767327,9.998990693683597,9.0,25.0,3.0,443.5850311310487,479.8765568922717,414.36737415455366,247.52663150308456,262.2309804982257,479.8765736850211
4080.000000000001,41.22872891278556,15.143518062730664,90.99829152264164,78.55638109867452,41.85947586513287,7.134682948222178,42.50865685165898,7.745499876175303,90.94620983076383,25.977787466543987,90.99696611693935,78.55556861248294,0.6923625261061596,0.8490397225435955,2.162357819558607,3.0113975421022023,4.3494519540771135,0.01296061810495104,25.0,12.498877689868664,9.999019266581511,9.0,25.0,3.0,443.5849793266092,479.8764577476224,414.3672578261112,247.52661781585024,262.23093846928083,479.8764740650868
4090.000000000001,41.22876493858751,15.143531909778916,90.99833988385987,78.55635472376491,41.85950818391795,7.134713532416241,42.50868532927851,7.745526517882865,90.94625848295081,25.977779920269825,90.99701448577353,78.55554197210864,0.6923607424158779,0.849037664564849,2.162350734403927,3.011388398968776,4.349449953590719,0.012960583386119934,25.0,12.498903001539476,9.999047030566203,9.0,25.0,3.0,443.5849289885722,479.8763614097773,414.3671447896272,247.526604515824,262.23089762981675,479.8763772654033
4100.000000000001,41.22879994463396,15.143545364806812,90.99838687638311,78.5563290956369,41.85953958789025,7.134743250879808,42.50871300082402,7.745552405470279,90.94630575820561,25.977772587498688,90.99706148569715,78.55551608602899,0.6923590104657004,0.849035666381822,2.162343853689155,3.0113795200709768,4.3494480097044415,0.012960549673368595,25.0,12.498927596744124,9.999074008634238,9.0,25.0,3.0,443.58488007526927,479.87626779892736,414.36703495161805,247.52659159200115,262.2308579460061,479.87628320578494
4110.000000000001,41.228833959741664,15.143558438892684,90.99843253887833,78.5563041931788,41.85957010290041,7.1347721280776,42.50873988907303,7.745577560247626,90.94635169542822,25.977765462207685,90.99710715538323,78.5554909329158,0.6923573225435155,0.8490337186406869,2.162337152117084,3.0113708707577707,4.349446120819358,0.01296051682127286,25.0,12.498951495728932,9.999100222997072,9.0,25.0,3.0,443.58483254644506,479.8761768380123,414.36692822169806,247.52657903377735,262.2308193852226,479.87619180879426
4120.000000000001,41.22886701208403,15.143571142869916,90.99847690913884,78.55627999573886,41.85959975422203,7.134800187928022,42.508766016294715,7.745602003049497,90.94639633263937,25.97775853849612,90.9971515326312,78.55546649191142,0.692355684101068,0.8490318281260834,2.162330645533334,3.0113624736594176,4.349444285373742,0.012960484930855267,25.0,12.498974718286432,9.999125695369912,9.0,25.0,3.0,443.5847863627423,479.876088451684,414.3668245116614,247.52656683075983,262.23078191554566,479.87610299872506
4130.000000000001,41.228899128780654,15.143583487167916,90.99852002355988,78.55625648345529,41.859628566183126,7.134827453454591,42.508791403924,7.745625753929858,90.94643970645345,25.97775181069727,90.99719465384158,78.5554427429618,0.6923540932603779,0.8490299926331191,2.162324326932504,3.011354319565623,4.349442501863168,0.012960453965966429,25.0,12.498997283470487,9.999150446649878,9.0,25.0,3.0,443.5847414862804,479.87600256742326,414.3667237364013,247.52655497297133,262.2307455062731,479.8760167027255
