time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,41.22992728857306,15.14397863965047,90.99990035678157,78.5555038699037,41.860550935461454,7.135700308693117,42.50960415359604,7.746386099836741,90.9478283433543,25.977536387689607,90.9985752044691,78.55468255178522,0.6923008056440807,0.8489683427541973,2.1621146695942945,3.011083012348492,4.349385394037115,0.012959418468237748,25.0,12.499719673866307,9.999942806292552,9.0,25.0,3.0,443.58330477873415,479.8732531481817,414.3634970711683,247.52617525048447,262.2295797745141,479.87325409996873
5080.000000000001,41.22992938847048,15.143979446614251,90.99990317614696,78.55550233290249,41.860552819305305,7.13570209139499,42.509605813562885,7.746387652762736,90.94783117967074,25.977535947604395,90.99857802427107,78.55468099929021,0.6923009875445897,0.8489685733772478,2.1621151493643267,3.0110837227415743,4.34938527737928,0.012959421795640368,25.0,12.499721149276866,9.99994442457438,9.0,25.0,3.0,443.5833018442388,479.8732475327501,414.3634904799434,247.52617447471263,262.2295773932807,479.87324845758815
5090.000000000001,41.22993142896011,15.143980230746536,90.99990591576665,78.55550083939767,41.860554649853405,7.135703823662425,42.50960742656788,7.746389161755133,90.94783393576292,25.977535519970612,90.9985807643161,78.55467949073987,0.6923011182533031,0.8489687410083678,2.162115471757176,3.011084212765544,4.349385164020248,0.012959424166959575,25.0,12.4997225829473,9.99994599707736,9.0,25.0,3.0,443.5832989927578,479.8732420761893,414.3634840753023,247.52617372091547,262.22957507940873,479.87324297485833
5100.000000000001,41.229933411719806,15.143980992692375,90.99990857788131,78.55549938815203,41.86055642861106,7.135705506920033,42.509608993936986,7.746390628054313,90.94783661388493,25.977535104434253,90.99858342684487,78.55467802487891,0.692301218281437,0.8489688708082006,2.16211570075954,3.011084571567741,4.349385053867785,0.012959425966091112,25.0,12.499723976055805,9.999947525091216,9.0,25.0,3.0,443.5832962219488,479.8732367740093,414.36347785185,247.52617298843964,262.22957283099146,479.8732376472563
5110.000000000001,41.2299353383825,15.143981733072792,90.99991116467258,78.5554979779565,41.86055815704314,7.135707142553883,42.509610516961416,7.746392052868373,90.94783921623238,25.97753470064555,90.99858601404013,78.55467660048542,0.692301245932813,0.8489689116503409,2.162115706082428,3.0110846177327684,4.349384946831355,0.01295942641245026,25.0,12.499725329750106,9.999949009874115,9.0,25.0,3.0,443.58329352952006,479.8732316218312,414.3634718044733,247.5261722766748,262.22957064616645,479.87323247037847
5120.000000000001,41.22993721052541,15.1439824526488,90.9999136782459,78.55549660782037,41.860559836563134,7.135708731901673,42.509611996887,7.746393437362655,90.9478417449312,25.97753430837406,90.9985885280156,78.55467521651633,0.6923009070235143,0.8489685027863914,2.1621145688975947,3.011083071683986,4.349384842827764,0.012959419999042389,25.0,12.499726645137684,9.999950452638984,9.0,25.0,3.0,443.58329091352977,479.87322661572927,414.36346592820433,247.5261715849884,262.22956852346226,479.87322744020446
5130.000000000001,41.229939029691685,15.143983151719112,90.99991612067154,78.55549527625737,41.86056146855897,7.135710276276825,42.509613434935765,7.74639478268051,90.94784420204422,25.97753392711792,90.99859097082195,78.55467387156828,0.6923009641546125,0.8489685793940877,2.1621146708118384,3.0110832502059264,4.349384741768837,0.01295942100123318,25.0,12.499727923302656,9.999951854576407,9.0,25.0,3.0,443.5832883713189,479.87322175097,414.36346021815893,247.52617091286533,262.22956646055746,479.8732225521607
5140.000000000001,41.22994079739101,15.143983831017806,90.99991849403146,78.55549398242091,41.86056305438336,7.13571177695934,42.50961483230023,7.746396089937491,90.94784658967654,25.977533556649288,90.99859334455235,78.55467256471229,0.6923009987294421,0.8489686281557035,2.1621147044414464,3.01108333259715,4.34938464356298,0.012959421583072206,25.0,12.49972916530686,9.999953216847928,9.0,25.0,3.0,443.5832859010419,479.8732170238988,414.3634546696407,247.52617025984617,262.22956445601534,479.8732178024401
5150.000000000001,41.22994251508394,15.143984491104334,90.99992080025903,78.55549272519566,41.860564595345934,7.135713235188689,42.509616190134444,7.746397360213279,90.94784890977559,25.97753319666612,90.99859565114276,78.55467129482872,0.692300926601909,0.8489685458871153,2.1621144069348186,3.0110829528219343,4.34938454813507,0.01295942016936129,25.0,12.499730372176032,9.999954540587849,9.0,25.0,3.0,443.5832835006533,479.8732124305607,414.36344927817447,247.52616962530095,262.22956250818635,479.8732131870794
5160.000000000001,41.22994418417764,15.143985132546788,90.9999230412609,78.55549150360643,41.86056609270279,7.135714652153354,42.5096175095447,7.746398594542768,90.94785116428301,25.977532846931183,90.99859789252349,78.55467006092374,0.6922998263932583,0.8489672027078625,2.162110900687395,3.0110781033952576,4.349384455406213,0.012959399512434926,25.0,12.499731544892596,9.999955826868701,9.0,25.0,3.0,443.5832811682354,479.8732079672666,414.3634440392965,247.5261690087069,262.22956061564827,479.8732087023315
5170.000000000001,41.22994580603036,15.143985755825328,90.99992521877459,78.55549031657563,41.86056754768804,7.135716029021353,42.50961879161851,7.746399793943395,90.9478533548845,25.977532507012825,90.9986000703702,78.55466886197217,0.6923001322429467,0.8489675836081083,2.1621117876629814,3.0110793712710895,4.3493843652978255,0.012959405177727827,25.0,12.499732684426135,9.999957076750889,9.0,25.0,3.0,443.58327890181687,479.8732036303349,414.3634389486076,247.526168409462,262.2295587764486,479.8732043446673
5180.000000000001,41.229947381990605,15.14398636144648,90.99992733468636,78.55548916306668,41.860568961502814,7.135717366929214,42.50962003741487,7.746400959405889,90.94785548351241,25.977532176718736,90.99860218660416,78.55466769681686,0.6923004800016166,0.8489680157379118,2.1621128074569365,3.0110808231948485,4.349384277745723,0.012959411629258658,25.0,12.49973379171388,9.999958291261123,9.0,25.0,3.0,443.5832766994933,479.8731994159928,414.3634340018606,247.52616782725264,262.2295569893186,479.87320011007625
5190.000000000001,41.229948913361696,15.143986950034162,90.9999293907288,78.5554880422929,41.8605703353121,7.1357186669794155,42.50962124796204,7.746402091892151,90.94785755192353,25.977531855842244,90.99860424297185,78.55466656472879,0.692300343487424,0.8489678538440448,2.1621123167041576,3.0110801705482024,4.349384192675761,0.012959409017172656,25.0,12.499734867672032,9.999959471410477,9.0,25.0,3.0,443.58327455965537,479.8731953210605,414.3634291952234,247.52616726151035,262.22955525296186,479.87319599545833
5200.000000000001,41.22995040140052,15.143987521861106,90.99993138859104,78.55548695311165,41.86057167025008,7.135719930245273,42.509622424255674,7.746403192333616,90.94785956179972,25.97753154398424,90.99860624114554,78.55466546459233,0.6923003886965248,0.8489679146396891,2.1621123953115897,3.0110803099512786,4.349384110011253,0.012959409808435962,25.0,12.49973591318428,9.999960618166083,9.0,25.0,3.0,443.58327248018577,479.87319134179376,414.363424524554,247.52616671176716,262.2295535655581,479.8731919971352
5210.000000000001,41.2299518473418,15.143988077511152,90.99993332995668,78.55548589478053,41.86057296742196,7.135721157772707,42.509623567271355,7.746404261643079,90.94786151483929,25.97753124094868,90.99860818281368,78.55466439561438,0.6923004421963194,0.8489679854505352,2.1621125015790037,3.0110804870295382,4.349384029680671,0.012959410756438475,25.0,12.499736929118455,9.99996173247803,9.0,25.0,3.0,443.58327045954616,479.87318747514104,414.36341998600176,247.52616617761967,262.22955192587216,479.87318811196064
5220.000000000001,41.229953252372894,15.143988617443938,90.99993521640477,78.55548486640794,41.86057422789296,7.135722350569608,42.50962467794754,7.7464053006983695,90.94786341262913,25.97753094648442,90.99861006955386,78.5546633568872,0.692300564011563,0.8489681398887073,2.1621128229221305,3.0110809628108375,4.349383951622125,0.012959412984771112,25.0,12.499737916308788,9.999962815266768,9.0,25.0,3.0,443.5832684960831,479.87318371790224,414.3634155759078,247.5261656585793,262.22955033257693,479.87318433671146
5230.000000000001,41.22995461765357,15.143989142101702,90.99993704947455,78.55548386711955,41.860575452702925,7.135723509620107,42.50962575720089,7.746406310357088,90.94786525672215,25.977530660351988,90.99861190290984,78.5546623475409,0.6923005931490951,0.8489681805329488,2.162112856497828,3.011081037030776,4.349383875773025,0.012959413479711033,25.0,12.499738875570133,9.999963867420831,9.0,25.0,3.0,443.5832665881697,479.8731800669529,414.3634112906056,247.52616515421343,262.22954878436343,479.8731806682654
5240.000000000001,41.22995594430904,15.143989651937376,90.9999388307072,18.61951493114657,41.86057664285537,7.135724635873771,42.50962680591524,7.746407291446077,90.94786704869465,25.977530382371526,90.99861368444861,78.55466136678365,0.692299520404768,0.8489668698007896,2.1621094504275886,3.011076320228378,4.349383802068629,0.012959393349565784,25.0,12.499739807686694,9.999964889801449,9.0,25.0,3.0,443.5832647342703,479.87317651935626,414.3634071265448,247.52616466410865,262.2295472801147,479.8731771036078
5250.000000000001,41.22995722528309,15.143990144380894,90.9999405505272,18.61951526418602,41.86057779204142,7.135725723360508,42.509627818527896,7.74640823876132,90.94786877881904,25.97753011398271,90.99861540449952,78.55466041991184,0.6923010166423893,0.8489687092530509,2.1621140694222927,3.011082778675344,4.349383730907808,0.012959421310758452,25.0,12.499740707719807,9.999965876987233,9.0,25.0,3.0,443.5832629444859,479.8731730942301,414.3634031056376,247.52616419070375,262.22954582777106,479.8731736620396
5260.000000000001,41.229958478141256,15.143990625679749,90.9999422326116,18.619515589923594,41.86057891599075,7.135726786965448,42.50962880891123,7.746409165280624,90.94787047104617,25.977529851334225,90.99861708687338,78.55465949354105,0.6922999971915187,0.8489674636072602,2.1621108328984566,3.011078296505717,4.349383661304175,0.012959402180987067,25.0,12.49974158798841,9.99996684249504,9.0,25.0,3.0,443.58326119341046,479.87316974359186,414.3633991730949,247.5261637278888,262.22954440679973,479.8731702954492
5270.000000000001,41.229959695561256,15.143991093513192,90.99994386721065,18.619515906459696,41.8605800081532,7.13572782049016,42.509629771280416,7.74641006559233,90.94787211547305,25.977529596185438,90.9986187217258,78.5546585935748,0.6923000816861977,0.8489675716029469,2.162111045570665,3.011078617173612,4.349383593657378,0.012959403717608809,25.0,12.499742443361413,9.999967780696748,9.0,25.0,3.0,443.5832594921191,479.8731664881392,414.3633953518794,247.52616327824165,262.22954302622725,479.8731670243597
5280.000000000001,41.22996087853576,15.143991548113547,90.99994545553251,18.61951621403591,41.8605810694142,7.135728824772457,42.50963070642055,7.746410940430734,90.94787371334385,25.977529348259335,90.9986203102934,78.55465771899458,0.6923001979782782,0.8489677184677552,2.1621113590027625,3.0110790774705176,4.349383527931613,0.01295940585075162,25.0,12.499743274531909,9.999968692363096,9.0,25.0,3.0,443.5832578389697,479.87316332474416,414.3633916388365,247.52616284123965,262.22954168473365,479.8731638457188
5290.000000000001,41.22996202804483,15.143991989826986,90.99994699890726,18.619516512908547,41.86058210065245,7.135729800643844,42.5096316151057,7.746411790520085,90.94787526599825,25.977529107328053,90.9986218539076,78.55465686911981,0.6923002780185035,0.8489678207555513,2.1621115606256867,3.011079381381238,4.349383464064938,0.01295940730652186,25.0,12.499744082189808,9.999969578234243,9.0,25.0,3.0,443.58325623254194,479.8731602507912,414.36338803086056,247.52616241656892,262.2295403811407,479.8731607569536
5300.000000000001,41.229963141142655,15.143992417780224,90.99994849337027,78.55547762880404,41.86058309922828,7.135730745606509,42.50963249500786,7.74641261368248,90.9478767694369,25.977528874189655,90.99862334859255,78.55465604633713,0.6923007462399418,0.8489683989493443,2.1621129761109485,3.011081375060293,4.349383402248558,0.012959416030200198,25.0,12.499744864266232,9.999970436039405,9.0,25.0,3.0,443.58325467739434,479.873157274441,414.3633845369244,247.52616200525853,262.22953911935224,479.87315776635694
5310.000000000001,41.229964222815006,15.143992833418451,90.99994994556118,78.55547683704219,41.86058406960629,7.135731663885224,42.50963335006801,7.746413413604784,90.94787823037917,25.977528647418296,90.99862480102777,78.5546552466703,0.6923000797343393,0.8489675855058704,2.1621108490604786,3.0110784345663486,4.3493833421510075,0.012959403513625282,25.0,12.499745624259845,9.999971269626144,9.0,25.0,3.0,443.58325316575304,479.8731543819077,414.3633811417056,247.52616160553836,262.2295378925362,479.8731548600523
5320.000000000001,41.22996527387049,15.143993237323002,90.99995135677891,78.55547606772164,41.86058501252523,7.135732556179107,42.509634180929005,7.746414190888402,90.9478796500618,25.977528427178243,90.99862621244496,78.55465446955996,0.6923009153515103,0.8489686140081254,2.1621134145568925,3.0110820285650175,4.349383283764928,0.012959419116982864,25.0,12.499746362743736,9.999972079617747,9.0,25.0,3.0,443.583251696953,479.87315157116245,414.363377842525,247.52616121732007,262.2295367007624,479.8731520357784
5330.000000000001,41.22996629900785,15.143993631200942,90.99995273316785,18.619517623341206,41.86058593218496,7.1357334264625925,42.50963499129919,7.746414949002485,90.94788103474963,25.97752821229659,90.99862758907034,78.55465371168499,0.6923000893737955,0.8489676047980451,2.1621107918419216,3.0110783966399666,4.349383226807857,0.012959403617300433,25.0,12.499747083016644,9.999972869640713,9.0,25.0,3.0,443.5832502642573,479.8731488297032,414.36337462491673,247.52616083866144,262.22953553814693,479.8731492812594
5340.000000000001,41.22996729141694,15.143994012733742,90.99995406563183,78.55547459117184,41.86058682248865,7.135734268966132,42.50963577579584,7.746415682911446,90.9478823752144,25.97752800441924,90.99862892173064,78.55465297811246,0.6923005693606329,0.848968196981255,2.1621122491383606,3.011080446119616,4.349383171677107,0.012959412565623194,25.0,12.499747780293376,9.999973634440492,9.0,25.0,3.0,443.5832488776956,479.8731461761869,414.3633715099129,247.526160471992,262.2295344131042,479.87314661487846
5350.000000000001,41.22996825211201,15.143994381953688,90.99995535543272,78.55547388803113,41.86058768434061,7.135735084545445,42.50963653522529,7.746416393369714,90.94788367276968,25.977527803076384,90.99863021173071,78.55465226792238,0.6923006742705892,0.8489683290913757,2.1621125363730047,3.0110808654643804,4.349383118306028,0.012959414493928616,25.0,12.49974845528908,9.999974374798512,9.0,25.0,3.0,443.58324753523686,479.8731436072516,414.36336849440903,247.52616011698296,262.2295333236944,479.87314403368106
5360.000000000001,41.22996918935979,15.14399474204339,90.99995661377535,78.55547320193307,41.860588525153695,7.13573588021552,42.50963727611829,7.746417086486758,90.94788493869862,25.977527606579315,90.99863147028844,78.5546515749514,0.6922999650920612,0.8489674627973873,2.162110282127628,3.0110777449250152,4.349383066232866,0.012959401183904392,25.0,12.499749113807582,9.99997509708345,9.0,25.0,3.0,443.5832462253397,479.8731411007894,414.3633655525328,247.5261597707584,262.2295322606467,479.8731415152411
5370.000000000001,41.229970100115935,15.143995092126318,90.99995783664424,18.61951861162333,41.86058934220572,7.135736653400215,42.50963799606992,7.746417760012832,90.94788616891069,25.97752741581309,90.99863269333821,78.55465090168097,0.6923003767934136,0.8489679709472427,2.1621115296001414,3.011079500547384,4.349383015641355,0.012959408857012793,25.0,12.49974975371464,9.999975798955743,9.0,25.0,3.0,443.5832449527607,479.8731386654245,414.3633626938271,247.52615943434768,262.22953122818615,479.87313906811175
5380.000000000001,41.22997098152236,15.143995430900477,90.99995902000573,78.5554718903781,41.86059013292695,7.135737401667768,42.509638692821625,7.74641841183501,90.94788735938569,25.97752723109255,90.99863387688151,78.5546502501486,0.692300505659593,0.8489681321490045,2.162111894985689,3.0110800271346934,4.3493829666726445,0.01295941123668488,25.0,12.499750373002088,9.999976478213169,9.0,25.0,3.0,443.58324372114447,479.87313630858927,414.3633599272529,247.52615910864736,262.22953022870337,479.87313670001134
5390.000000000001,41.22997183811314,15.143995760146368,90.99996017007012,78.55547126347086,41.86059090138415,7.135738128866649,42.50963936995527,7.746419045304208,90.94788851637392,25.977527051618097,90.9986350271331,78.55464961693507,0.6923002265954552,0.8489677930179887,2.162110987417348,3.0110787804353367,4.349382919088451,0.012959405981109342,25.0,12.49975097485128,9.999977138341421,9.0,25.0,3.0,443.58324252422005,479.8731340180653,414.36335723851914,247.5261587921541,262.22952925749905,479.87313439850783
5400.000000000001,41.2299726704084,15.143996080019464,90.99996128749991,18.619519279877863,41.86059164804661,7.135738835440918,42.50964002788447,7.746419660807305,90.94788964052425,25.977526877189742,90.99863614473804,78.55464900165452,0.6923002151040452,0.8489677819228678,2.162110916520683,3.011078698443551,4.349382872849489,0.01295940573520728,25.0,12.499751559631136,9.999977779747098,9.0,25.0,3.0,443.5832413611852,479.8731317924779,414.3633546260414,247.52615848464745,262.2295283136995,479.8731321622606
5410.000000000001,41.229973479270335,15.143996390893392,90.99996237350062,18.61951949018089,41.86059237368592,7.135739522120787,42.50964066728886,7.746420258980151,90.94789073305897,25.977526707699724,90.99863723091148,78.55464840370142,0.6923001074661944,0.8489676528389604,2.16211054633786,3.0110781991768203,4.349382827914488,0.012959403690383174,25.0,12.499752127945785,9.999978403093849,9.0,25.0,3.0,443.58324023090887,479.8731296295384,414.36335208715377,247.52615818583996,262.2295273965499,479.87312998894606
5420.000000000001,41.22997426524488,15.14399669294164,90.99996342876216,18.619519694532244,41.86059307879363,7.135740189371404,42.509641288601706,7.74642084022804,90.94789179466515,25.977526542967667,90.99863828633649,78.55464782265244,0.6923001715455273,0.8489677342482009,2.16211071340328,3.0110784476514807,4.349382784247172,0.0129594048608285,25.0,12.499752680180563,9.99997900880504,9.0,25.0,3.0,443.5832391325641,479.873127527776,414.3633496201256,247.52615789548528,262.22952650523706,479.87312787711386
5430.000000000001,41.22997502908351,15.143996986589343,90.999964454304,18.61951989312348,41.86059376404084,7.135740837827825,42.509641892413846,7.746421405103774,90.9478928263792,25.977526382958217,90.99863931204331,78.55464725806108,0.692299996782973,0.8489675226888561,2.1621101354780885,3.0110776581669447,4.349382741815725,0.012959401561134726,25.0,12.49975321686088,9.999979597454287,9.0,25.0,3.0,443.5832380653336,479.87312548538256,414.36334722255674,247.526157613257,262.22952563929425,479.8731258249125
5440.000000000001,41.2299757712795,15.143997271789033,90.99996545078083,18.619520086092397,41.86059442987494,7.135741467913363,42.50964247912052,7.7464219539770625,90.94789382884552,25.977526227377496,90.9986403086728,78.55464670935315,0.692300124753083,0.8489676822894096,2.16211050392082,3.0110781862102294,4.349382700579704,0.012959403929192884,25.0,12.499753738336778,9.999980169427772,9.0,25.0,3.0,443.5832370281236,479.87312350064377,414.3633448929263,247.52615733907888,262.2295247975632,479.8731238306789
5450.000000000001,41.22997649265092,15.143997548928326,90.99996641934601,18.61952027365641,41.86059507702681,7.135742080319744,42.50964304936523,7.746422487449933,90.94789480323264,25.97752607615172,90.99864127738685,78.55464617598595,0.692300230524242,0.8489678145904581,2.162110803911335,3.0110786185017933,4.3493826604992805,0.012959405882478904,25.0,12.499754245180895,9.999980725354419,9.0,25.0,3.0,443.58323601991697,479.8731215714652,414.3633426287236,247.52615707267077,262.2295239793826,479.873121892255
5460.000000000001,41.22997719374622,15.143997818280184,90.99996736071068,78.55546734362282,41.86059570598814,7.135742675512176,42.50964360358085,7.746423005927284,90.94789575025631,25.97752592918232,90.9986422188968,78.55464565762328,0.692300308980145,0.8489679133210503,2.162111019447136,3.0110789327681857,4.34938262154458,0.01295940732518836,25.0,12.499754737779028,9.999981265657368,9.0,25.0,3.0,443.5832350400524,479.8731196965198,414.3633404282221,247.52615681375377,262.2295231842203,479.87312000831207
5470.000000000001,41.229977875133656,15.143998080071867,90.99996827561436,78.55546684487244,41.86059631726894,7.135743253973374,42.509644142216885,7.746423509829754,90.94789667066064,25.977525786354988,90.99864313394244,78.55464515384443,0.6923003557361938,0.8489679731074186,2.1621111368107786,3.0110791099181973,4.349382583685385,0.012959408175224433,25.0,12.499755216530277,9.99998179077329,9.0,25.0,3.0,443.5832340877498,479.8731178743014,414.36333828957765,247.5261565620769,262.2295224114389,479.8731181773477
5480.000000000001,41.22997854371142,15.143998336861898,90.99996917332467,18.619520806960168,41.86059691705461,7.135743821556616,42.50964467072663,7.746424004258871,90.94789757379309,25.977525646184915,90.99864403181658,78.55464465948762,0.6922994443528288,0.8489668578796089,2.1621082623662486,3.011075120245858,4.34938254653758,0.012959391090003831,25.0,12.499755686279627,9.999982306015738,9.0,25.0,3.0,443.58323315321365,479.87311608616886,414.3633361911509,247.52615631516264,262.2295216530863,479.87311638068655
5490.000000000001,41.2299791902359,15.143998585333748,90.99997004140077,78.55546588226741,41.860597497058976,7.135744370420639,42.50964518180157,7.746424482377449,90.94789844708728,25.977525510686636,90.99864490002592,78.55464418153866,0.6922995368082381,0.8489669735832904,2.1621085239169866,3.0110754975002765,4.349382510614509,0.012959392796774376,25.0,12.49975614053534,9.999982804262515,9.0,25.0,3.0,443.5832322497652,479.8731143573655,414.3633341619076,247.52615607628456,262.229520919914,479.87311464351336
5500.000000000001,41.22997982161585,15.143998827969256,90.99997088911597,18.61952113922183,41.8605980634775,7.135744906428158,42.50964568090551,7.746424949296965,90.94789929989699,25.9775253783734,90.99864574787043,78.55464371467302,0.6922996766544677,0.8489671473495456,2.1621089341172177,3.011076081466763,4.349382475545508,0.012959395391275464,25.0,12.499756584148544,9.999983290837577,9.0,25.0,3.0,443.5832313674511,479.8731126689032,414.36333218013993,247.5261558429788,262.2295202039705,479.8731129468708
5510.000000000001,41.22998043192773,15.143999062564546,90.99997170857746,18.619521297908197,41.86059861099504,7.135745424549555,42.509646163354745,7.746425400635757,90.94790012427485,25.97752525053937,90.9986465674487,78.5546432636201,0.6923001258280341,0.8489677003698386,2.162110311250842,3.011078011620681,4.349382441638652,0.012959403776920118,25.0,12.499757012961028,9.999983761168323,9.0,25.0,3.0,443.5832305146736,479.8731110369972,414.363330264382,247.52615561739515,262.22951951211724,479.87311130721565
5520.000000000001,41.22998102198026,15.143999289381044,90.99997250073169,78.55546454168723,41.8605991403396,7.1357459254736,42.50964662979195,7.746425836995058,90.94790092119199,25.977525126887883,90.99864735972557,78.55464282744907,0.6923001766384722,0.8489677648055488,2.1621104451165225,3.011078209922071,4.349382408860041,0.012959404706223934,25.0,12.499757427539237,9.999984215888505,9.0,25.0,3.0,443.5832296902203,479.8731094592701,414.3633284121653,247.52615539926143,262.2295188430601,479.8731097219345
5530.000000000001,41.229981595441686,15.14399950973484,90.99997327065043,78.55546412191296,41.860599654799785,7.135746412312472,42.509647083114174,7.746426261085048,90.94790169574003,25.97752500668645,90.99864812976371,78.55464240345799,0.6923002177406263,0.848967817274397,2.1621105493612287,3.011078366635626,4.349382377001853,0.01295940545442277,25.0,12.499757830459316,9.999984657820905,9.0,25.0,3.0,443.58322888880264,479.8731079257143,414.3633266120459,247.5261551873841,262.22951819271566,479.8731081810433
5540.000000000001,41.2299821527966,15.143999723892875,90.99997401897652,78.55546371394173,41.860600154810285,7.135746885477431,42.509647523703904,7.7464266732636125,90.94790244856588,25.97752488986293,90.99864887820637,78.5546419913789,0.6923002403584336,0.8489678470166313,2.162110596555395,3.0110784435720266,4.349382346036832,0.012959405857201548,25.0,12.499758222062724,9.999985087343193,9.0,25.0,3.0,443.5832281098824,479.8731064352196,414.36332486256674,247.5261549815178,262.2295175606319,479.87310668340217
5550.000000000001,41.22998269741576,15.14399993313441,90.99997475022438,18.619521886920325,41.86060064339512,7.135747347830147,42.50964795422571,7.746427076023451,90.94790318421094,25.97752477570361,90.99864960956833,78.5546415887041,0.6923002518498262,0.8489678630673914,2.16211060953666,3.011078472604052,4.349382315777656,0.012959406052170648,25.0,12.499758604717895,9.999985507053225,9.0,25.0,3.0,443.58322734872183,479.8731049787451,414.3633231531195,247.52615478038263,262.22951694296864,479.8731052199406
5560.000000000001,41.22998322664901,15.14400013649805,90.99997546081357,18.619522024525736,41.86060111817677,7.135747797120814,42.50964837258439,7.746427467404544,90.94790389907327,25.97752466478016,90.99865032026851,78.5546411974395,0.6923002609658362,0.8489678761500633,2.1621106157468186,3.011078491896882,4.349382286373966,0.012959406203239505,25.0,12.499758976563498,9.999985914908223,9.0,25.0,3.0,443.5832266091216,479.87310356348496,414.3633214920006,247.52615458489728,262.2295163427932,479.8731037978816
5570.000000000001,41.229983740946096,15.144000334126131,90.99997615133698,18.61952215824482,41.86060157955891,7.135748233731363,42.50964877913588,7.746427847739766,90.94790459374936,25.97752455699407,90.99865101090003,78.55464081722259,0.6923002589294521,0.8489678755031494,2.162110587755364,3.0110784632585137,4.349382257800589,0.012959406146094667,25.0,12.499759337914496,9.99998631125254,9.0,25.0,3.0,443.5832258904,479.873102188174,414.36331987774093,247.5261543948984,262.22951575957285,479.8731024159762
5580.000000000001,41.22998424073269,15.144000526223069,90.99997682237137,18.61952228819172,41.86060202792173,7.135748658021555,42.50964917421504,7.746428217342498,90.94790526882304,25.977524452283543,90.9986516820431,78.55464044776124,0.6923001162081088,0.8489677022838205,2.162110121004363,3.011077823288184,4.349382230037123,0.0129594034559621,25.0,12.499759689068696,9.99998669641059,9.0,25.0,3.0,443.5832251920337,479.8731008517331,414.3633183089846,247.5261542102264,262.22951519292786,479.8731010731119
5590.000000000001,41.22998472355405,15.144000711863214,90.99997747057677,78.55546183242579,41.860602461065355,7.135749067909728,42.5096495558836,7.746428574399316,90.94790592092816,25.97752435114154,90.99865233035112,78.5546400909015,0.6923000706241412,0.8489676481251665,2.1621099583338026,3.0110776064589686,4.349382203217659,0.012959402584797587,25.0,12.499760028303456,9.999987068492544,9.0,25.0,3.0,443.58322451748353,479.87309956079736,414.3633167934132,247.52615403174937,262.22951464557616,479.87309977598983
5600.000000000001,41.22998519277623,15.144000892152404,90.99997810054921,78.55546148893701,41.86060288201028,7.135749466254083,42.50964992680368,7.746428921400877,90.94790655468472,25.97752425277548,90.9986529604176,78.55463974396979,0.692300250290251,0.8489678701388144,2.1621104997110434,3.0110783698498573,4.34938217715138,0.01295940593068286,25.0,12.49976035798386,9.999987430095928,9.0,25.0,3.0,443.5832238617235,479.8730983059644,414.36331532055857,247.52615385839607,262.22951411340443,479.8730985151717
5610.000000000001,41.22998565102022,15.144001068326588,90.99997871578559,78.55546115362476,41.86060329310666,7.135749855278732,42.5096502890453,7.746429260283491,90.94790717361997,25.977524156776724,90.99865357574909,78.5546394052635,0.6923002944366758,0.8489679259271193,2.1621106183079455,3.0110785442350654,4.349382151693546,0.012959406740115757,25.0,12.49976067995118,9.999987783238398,9.0,25.0,3.0,443.58322322148257,479.8730970807279,414.3633138821541,247.52615368907615,262.22951359389344,479.873097284032
5620.000000000001,41.22998609656872,15.144001239475756,90.99997931399236,78.5554608274353,41.86060369281486,7.135750233526551,42.5096506412528,7.746429589779098,90.94790777542664,25.97752406336582,90.99865417405181,78.55463907580433,0.6923002037743499,0.8489678163503206,2.1621103164223663,3.011078132772687,4.349382126939436,0.0129594050265029,25.0,12.499760992998688,9.99998812659976,9.0,25.0,3.0,443.5832225987322,479.8730958891328,414.3633124836353,247.52615352450889,262.2295130885351,479.8730960867477
5630.000000000001,41.229986527483575,15.144001405058075,90.99997989256576,78.5554605120358,41.8606040793946,7.1357505993508425,42.509650981891625,7.746429908452,90.94790835748135,25.977523973049188,90.99865475271763,78.55463875722198,0.692300129041805,0.8489677262562021,2.16211006490137,3.011077791157572,4.349382102997912,0.012959403611618773,25.0,12.4997612957647,9.999988458684413,9.0,25.0,3.0,443.5832219965285,479.8730947367904,414.3633111310804,247.52615336535365,262.2295125998584,479.8730949288666
5640.000000000001,41.22998694597092,15.14400156585316,90.99998045445577,78.55546020571944,41.86060445482504,7.135750954624427,42.509651312706055,7.746430217934062,90.94790892275076,25.977523885330985,90.99865531469587,78.55463844782093,0.6923001163710497,0.8489677122231616,2.162110007727691,3.011077719950853,4.3493820797467775,0.012959403358950938,25.0,12.499761589798991,9.99998878119311,9.0,25.0,3.0,443.583221411672,479.8730936176575,414.36330981755776,247.52615321078073,262.22951212525294,479.873093804366
5650.000000000001,41.229987355317995,15.144001723124404,90.99998100406545,78.55545990608766,41.86060482205288,7.135751302135759,42.509651636294485,7.746430520656019,90.94790947568512,25.977523799527034,90.99865586441064,78.55463814517533,0.692299371013191,0.8489667996622045,2.162107662695884,3.0110744623580885,4.349382057001344,0.01295938939119352,25.0,12.49976187740981,9.99998909665618,9.0,25.0,3.0,443.58322083956926,479.8730925229664,414.3633085327489,247.52615305958037,262.2295116610037,479.8730927044114
5660.000000000001,41.22998775309343,15.144001875977608,90.99998153814931,78.55545961494806,41.86060517890244,7.135751639826083,42.50965195073572,7.746430814820712,90.9479100129779,25.977523716157062,90.9986563985752,78.55463785109646,0.6922994781233579,0.8489669324427095,2.1621079804791385,3.011074912921848,4.349382034902123,0.01295939138151326,25.0,12.499762156891792,9.999989403202903,9.0,25.0,3.0,443.5832202836869,479.8730914592461,414.3633072842137,247.52615291264237,262.2295112099076,479.873091635581
5670.000000000001,41.22998813964134,15.144002024520717,90.99998205714206,78.55545933202183,41.8606055256796,7.135751967984731,42.50965225630142,7.746431100682115,90.9479105350894,25.977523635154117,90.99865691764674,78.5546375653197,0.6922995821747908,0.8489670614321347,2.1621082891820724,3.011075350614207,4.349382013427209,0.012959393314990048,25.0,12.499762428484871,9.999989701096352,9.0,25.0,3.0,443.5832197435022,479.87309042556126,414.3633060709079,247.5261527698212,262.22951077159206,479.87309059694
5680.000000000001,41.22998851779578,15.14400216983131,90.99998256487315,18.619523400223898,41.860605864926576,7.135752289017546,42.509652555231774,7.746431380336106,90.94791104587226,25.97752355590336,90.99865742545566,78.55463728574131,0.6922996385582928,0.8489671319354538,2.16210844936641,3.0110755813018635,4.349381992416461,0.012959394356457684,25.0,12.499762694178685,9.999989992520737,9.0,25.0,3.0,443.583219215034,479.87308941432866,414.3633048839727,247.5261526300922,262.2295103427744,479.87308958083
5690.000000000001,41.22998888283881,15.144002310111716,90.99998305498654,78.55545878804544,41.86060619241173,7.135752598919964,42.50965284379878,7.746431650295051,90.9479115389304,25.97752347939576,90.99865791564312,78.55463701586616,0.6922997430896248,0.8489672614372513,2.162108760472973,3.0110760219102244,4.349381972138636,0.012959396299722394,25.0,12.499762950663865,9.999990273839671,9.0,25.0,3.0,443.5832187049037,479.8730884381275,414.363303738092,247.52615249522984,262.22950992881,479.87308859998245
5700.000000000001,41.229989237624906,15.144002446482943,90.99998353133967,18.619523587374147,41.86060651069452,7.1357529001141415,42.50965312425583,7.746431912666934,90.94791201814131,25.977523405064176,90.99865839206399,78.5546367535902,0.6923000121670482,0.8489675926848266,2.162109585902367,3.0110771785871937,4.349381952431105,0.01295940132355751,25.0,12.49976319994056,9.99999054725464,9.0,25.0,3.0,443.58321820916024,479.873087489422,414.36330262447,247.5261523641336,262.22950952656726,479.8730876467161
5710.000000000001,41.22998958015676,15.14400257812548,90.99998399121581,78.55545827769879,41.86060681798449,7.135753190905689,42.509653395027534,7.746432165978093,90.94791248078371,25.977523333278555,90.99865885201253,78.55463650037524,0.6922999949488461,0.8489675728035091,2.162109517720668,3.011077090524177,4.34938193340109,0.0129594009885697,25.0,12.49976344060741,9.999990811225928,9.0,25.0,3.0,443.5832177305104,479.87308657348376,414.3633015492912,247.5261522375548,262.22950913814424,479.8730867263963
5720.000000000001,41.2299899153377,15.144002706909076,90.99998444122355,78.55545803234395,41.86060711867788,7.1357534754548055,42.509653659988224,7.746432413852915,90.94791293351255,25.977523263011793,90.99865930210527,78.55463625256101,0.6922994207077305,0.848966869817525,2.162107710220255,3.01107458003778,4.349381914778419,0.012959390226753603,25.0,12.49976367610833,9.999991069530722,9.0,25.0,3.0,443.5832172620746,479.87308567713535,414.3633004972045,247.52615211372887,262.22950875799705,479.87308582575366
5730.000000000001,41.22999024109869,15.144002832131092,90.99998487861306,18.619523848273616,41.860607410922974,7.135753752009292,42.50965391750137,7.74643265476044,90.94791337351859,25.977523194775127,90.99865973954952,78.55463601174017,0.6922999624251389,0.8489675352998401,2.1621093883476457,3.0110769236474857,4.349381896684828,0.012959400355310074,25.0,12.499763904991651,9.999991320576273,9.0,25.0,3.0,443.58321680690136,479.8730848060383,414.36329947465305,247.52615199338643,262.2295083887001,479.8730849504714
5740.000000000001,41.22999055561262,15.144002953031816,90.99998530086852,78.55545756377091,41.86060769307649,7.135754019013916,42.50965416612376,7.7464328873505215,90.94791379831331,25.977523128871496,90.9986601618708,78.55463577926298,0.6922999726893987,0.8489675490197829,2.16210940717495,3.011076956194733,4.3493818792127215,0.012959400535813594,25.0,12.499764125972206,9.99999156295564,9.0,25.0,3.0,443.5832163674481,479.87308396506654,414.3632984874403,247.5261518771545,262.22950803208624,479.8730841054801
5750.000000000001,41.22999086134229,15.14400307053296,90.99998571133489,78.55545734000873,41.86060796735081,7.135754278562445,42.5096544078035,7.746433113445675,90.94791421124958,25.97752306480004,90.99866057240268,78.55463555324854,0.6922999221075562,0.84896748809234,2.162109236343884,3.0110767244362235,4.349381862227656,0.01295939957764414,25.0,12.499764340781326,9.999991798564736,9.0,25.0,3.0,443.5832159402286,479.8730831475371,414.36329752777215,247.5261517641928,262.22950768540755,479.8730832840303
5760.000000000001,41.22999115853345,15.144003184754864,90.99998611034317,78.55545712249796,41.86060823396453,7.135754530861675,42.50965464273297,7.746433333225809,90.94791461265763,25.977523002520517,90.99866097147354,78.55463533354788,0.6922999182640465,0.8489674844493883,2.1621092118400798,3.0110766962894675,4.349381845717666,0.012959399494704376,25.0,12.499764549590909,9.99999202759352,9.0,25.0,3.0,443.5832155249457,479.87308235283706,414.3632965949165,247.5261516543977,262.2295073484234,479.8730824855218
5770.000000000001,41.229991447428255,15.144003295762786,90.99998649822227,78.55545691104014,41.860608493136304,7.1357547761184605,42.509654871105,7.746433546871401,90.94791500286982,25.977522941967607,90.99866135941375,78.55463511996044,0.6922999026141683,0.8489674662974502,2.162109150812604,3.011076617110054,4.349381829666648,0.012959399191062006,25.0,12.499764752571991,9.999992250230266,9.0,25.0,3.0,443.5832151212112,479.87308158027935,414.36329568812346,247.526151547692,262.22950702079174,479.8730817092596
5780.000000000001,41.22999172825144,15.144003403664954,90.99998687527184,78.55545670548975,41.86060874506664,7.135755014522657,42.50965509309608,7.746433754547467,90.94791538218716,25.97752288310897,90.99866173652256,78.55463491233866,0.6922998905291807,0.8489674524877889,2.1621091012582463,3.0110765537460358,4.349381814063881,0.01295939895445086,25.0,12.499764949881694,9.999992466647086,9.0,25.0,3.0,443.58321472875014,479.8730808292981,414.36329480668206,247.52615144397413,262.2295067023191,479.8730809546736
5790.000000000001,41.2299920012327,15.144003508556466,90.99998724179545,78.55545650568318,41.8606089899617,7.135755246269241,42.50965530888787,7.746433956424027,90.94791575091512,25.97752282589136,90.99866210310371,78.5546347105187,0.6922998849391256,0.8489674466145626,2.162109072318221,3.0110765189327835,4.34938179889709,0.012959398839710826,25.0,12.499765141681848,9.999992677021114,9.0,25.0,3.0,443.5832143472522,479.8730800992904,414.36329394986535,247.52615134314348,262.2295063927386,479.87308022116287
5800.000000000001,41.229992266590315,15.144003610520542,90.99998759808163,78.5554563114578,41.86060922801735,7.135755471543689,42.509655518653,7.746434152662515,90.94791610934409,25.97752277027695,90.99866245944582,78.55463451433621,0.6922998763325222,0.8489674370147853,2.162109034277969,3.0110764712927542,4.349381784154022,0.012959398668784922,25.0,12.499765328125363,9.99999288151997,9.0,25.0,3.0,443.5832139764119,479.8730793896733,414.36329311697546,247.5261512451228,262.22950609181305,479.8730795081405
5810.000000000001,41.22999252625193,15.144003710290749,90.99998794672189,18.61952444240984,41.86060946096296,7.1357556919824106,42.50965572391533,7.746434344688622,90.94791646008112,25.977522715850167,90.99866280814076,78.55463432236104,0.6922998720504693,0.8489674326976253,2.162109009983117,3.011076442680743,4.34938176972714,0.0129593985790216,25.0,12.499765510566704,9.999993081628872,9.0,25.0,3.0,443.5832136135235,479.87307869528183,414.3632923019599,247.52615114919888,262.2295057973403,479.87307881041664
5820.000000000001,41.2299927786133,15.144003807265335,90.99998828555688,78.55545593668897,41.8606096873594,7.135755906223608,42.50965592340678,7.74643453131597,90.94791680095395,25.977522662960386,90.99866314702896,78.55463413578819,0.6922998654874017,0.8489674255573547,2.162108978871656,3.011076404429011,4.34938175570656,0.012959398446830472,25.0,12.499765687878778,9.99999327611147,9.0,25.0,3.0,443.58321326085326,479.873078020426,414.36329150984994,247.52615105596945,262.2295055111546,479.8730781323203
5830.000000000001,41.22999302388271,15.1440039015161,90.99998861486633,78.55545575716855,41.86060990739353,7.135756114444064,42.509656117292,7.746434712698544,90.94791713224403,25.9775226115554,90.99866347639009,78.55463395446081,0.6922998595732239,0.8489674191874581,2.16210895008509,3.011076369272548,4.349381742080318,0.012959398327048666,25.0,12.499765860207958,9.999993465128398,9.0,25.0,3.0,443.5832129180964,479.87307736453744,414.36329073999127,247.52615096534856,262.2295052330229,479.87307747328737
5840.000000000001,41.22999326225641,15.144003993119895,90.99998893491417,78.55545558269743,41.86061012124144,7.135756316810443,42.50965630572622,7.746434888981696,90.9479174542168,25.97752256160084,90.99866379648819,78.5546337782327,0.6922998528465841,0.8489674117964889,2.1621089190510405,3.011076330847529,4.349381728837075,0.012959398192312383,25.0,12.49976602769192,9.999993648830753,9.0,25.0,3.0,443.58321258498006,479.8730767270956,414.36328999177454,247.52615087727307,262.22950496271056,479.87307683278885
5850.000000000001,41.22999349545823,15.14400408274264,90.99998924801459,78.55545541200273,41.860610330448985,7.135756514785612,42.50965649007214,7.746435061440137,90.94791776920496,25.977522512725898,90.99866410964236,78.55463360582358,0.6922996660241916,0.8489671835360376,2.162108325782116,3.0110755093181534,4.349381715883905,0.012959394686502193,25.0,12.499766191542506,9.999993828547415,9.0,25.0,3.0,443.5832122591033,479.8730761034718,414.36328925977944,247.52615079110925,262.2295046982624,479.87307620617753
5860.000000000001,41.22999372206082,15.144004169830056,90.99998955226319,78.55545524612904,41.860610533737365,7.13575670715943,42.5096566692021,7.746435229018971,90.94791807528264,25.97752246523396,90.99866441393822,78.55463343830581,0.6922996825782127,0.8489672046532775,2.162108367952678,3.0110755726059555,4.349381703299826,0.01295939498801761,25.0,12.499766350757682,9.999994003178584,9.0,25.0,3.0,443.58321194244985,479.8730754974709,414.36328854844726,247.52615070738403,262.2295044412928,479.8730755973159
5870.000000000001,41.22999394080908,15.144004253869866,90.99998984595528,78.55545508604409,41.860610729978895,7.13575689286472,42.50965684212164,7.7464353907878944,90.94791837074041,25.977522419395317,90.99866470767536,78.55463327657611,0.6922997158751709,0.8489672462703246,2.1621084627372427,3.0110757090075677,4.349381691138086,0.012959395603194696,25.0,12.499766504450465,9.999994171755645,9.0,25.0,3.0,443.58321163672207,479.8730749125542,414.3632878619112,247.52615062657208,262.229504193252,479.8730750095396
5880.000000000001,41.2299941534097,15.144004335593934,90.99999013140689,18.619524865470964,41.86061092070514,7.135757073350817,42.50965701018163,7.746435548010595,90.9479186579066,25.97752237485088,90.9986649931696,78.55463311941595,0.692299795936762,0.8489673452165285,2.162108703834368,3.0110760490508963,4.349381679329489,0.012959397094037732,25.0,12.499766653825588,9.999994335594295,9.0,25.0,3.0,443.58321133966473,479.8730743440572,414.3632871945365,247.52615054802567,262.229503952204,479.8730744383104
5890.000000000001,41.22999435866879,15.144004414481913,90.99999040698403,78.55545478022952,41.860611104845816,7.135757247604944,42.50965717243912,7.746435699804976,90.9479189351414,25.97752233183371,90.99866526879016,78.55463296768265,0.6922997844317982,0.8489673318468451,2.1621086592700864,3.011075991116932,4.349381667926212,0.01295939687107802,25.0,12.499766798043083,9.999994493777363,9.0,25.0,3.0,443.58321105284193,479.8730737951916,414.3632865502684,247.526150472173,262.2295037194476,479.8730738868222
5900.000000000001,41.2299945581973,15.144004491157204,90.99999067487224,78.55545463418747,41.86061128384548,7.1357574169941245,42.50965733016659,7.746435847361455,90.9479192046408,25.97752229001628,90.99866553672041,78.55463282017007,0.6922997801782688,0.848967327349122,2.1621086375934047,3.011075964942527,4.349381656841157,0.01295939678407436,25.0,12.499766938234076,9.999994647542962,9.0,25.0,3.0,443.5832107740097,479.8730732616263,414.36328592396194,247.5261503984572,262.22950349318097,479.8730733506996
5910.000000000001,41.229994752153274,15.144004565690636,90.99999093528253,78.55545449222461,41.86061145784589,7.135757581652399,42.509657483488894,7.74643599079684,90.94791946661731,25.977522249364995,90.99866579717158,78.55463267677838,0.6922997751277529,0.8489673218538395,2.162108613662072,3.011075935515912,4.3493816460654875,0.012959396682357686,25.0,12.499767074509634,9.99999479701438,9.0,25.0,3.0,443.58321050296314,479.87307274296086,414.3632853151569,247.52615032680788,262.22950327323497,479.87307282954777
5920.000000000001,41.22999494069092,15.144004638141894,90.9999911884204,78.55545435422852,41.8606116269854,7.135757741710791,42.509657632527926,7.746436130225163,90.94791972127763,25.977522209850463,90.99866605034919,78.55463253739157,0.6922997707457165,0.8489673171586664,2.162108592046588,3.011075909205254,4.349381635590965,0.012959396593355285,25.0,12.49976720697839,9.999994942310819,9.0,25.0,3.0,443.5832102394887,479.87307223878366,414.3632847233711,247.5261502571589,262.2295030594332,479.8730723229518
5930.000000000001,41.22999512639934,15.144004709503918,90.99999143775548,78.55545421829817,41.86061179358617,7.135757899366752,42.50965777933048,7.746436267561194,90.94791997211752,25.97752217093353,90.99866629972863,78.55463240010488,0.6922995665358055,0.8489670674042451,2.162107946471448,3.011075013875693,4.349381625273575,0.012959392763811473,25.0,12.49976733745956,9.999995085426916,9.0,25.0,3.0,443.58320997996486,479.87307174216807,414.3632841404721,247.5261501885605,262.22950284884973,479.8730718239694
5940.000000000001,41.22999530567214,15.144004778422412,90.9999916784636,78.55545408711498,41.860611954412896,7.135758051558696,42.50965792104383,7.746436400136248,90.94792021426872,25.977522133381346,90.99866654046988,78.55463226758518,0.692299739884547,0.8489672806277235,2.162108480313983,3.011075760941707,4.349381615315725,0.012959396002157814,25.0,12.499767463417072,9.999995223582118,9.0,25.0,3.0,443.58320972948593,479.87307126281,414.36328357776927,247.52615012232275,262.2295026456142,479.8730713422915
5950.000000000001,41.22999547875295,15.144004844956156,90.9999919108307,78.55545396044982,41.860612109686365,7.135758198495465,42.50965805786463,7.746436528134211,90.9479204480337,25.97752209711041,90.99866677287369,78.55463213964883,0.6922997258077649,0.8489672639889276,2.1621084290707526,3.0110756930596803,4.349381605700337,0.012959395732244434,25.0,12.499767585026175,9.999995356967075,9.0,25.0,3.0,443.58320948764987,479.8730708000165,414.36328303448033,247.52615005835057,262.22950244935544,479.8730708772858
5960.000000000001,41.229995647001935,15.144004909608611,90.99999213672112,78.55545383729965,41.86061226062502,7.135758341330188,42.50965819086587,7.7464366525588835,90.94792067528284,25.977522061844297,90.99866699879966,78.55463201526045,0.6922997189929746,0.8489672562377203,2.1621084007104847,3.0110756569482047,4.349381596352722,0.012959395598451866,25.0,12.499767703239796,9.9999954866272,9.0,25.0,3.0,443.583209252524,479.8730703500934,414.36328250635034,247.52614999619132,262.22950225855425,479.8730704252087
5970.000000000001,41.22999581055012,15.144004972452194,90.9999923563071,78.55545371758825,41.86061240734633,7.135758480174047,42.509658320150955,7.746436773507072,90.94792089618947,25.977522027564703,90.99866721842012,78.55463189434266,0.6922997135868878,0.8489672501968115,2.1621083769477174,3.0110756271445287,4.34938158726628,0.012959395491204425,25.0,12.4997678181507,9.999995612665202,9.0,25.0,3.0,443.58320902396326,479.8730699127328,414.3632819929948,247.52614993578212,262.2295020730779,479.8730699857489
5980.000000000001,41.22999596953152,15.144005033539829,90.99999256976544,78.55545360122369,41.86061254997064,7.135758615140844,42.509658445825856,7.746436891077908,90.94792111093159,25.97752199424218,90.99866743191193,78.55463177680474,0.6922997117867041,0.8489672485611784,2.162108364638571,3.0110756131997487,4.349381578433263,0.012959395451625165,25.0,12.499767929853135,9.99999573518437,9.0,25.0,3.0,443.5832088017838,479.8730694875858,414.36328149398656,247.5261498770612,262.2295018927843,479.87306955856207
5990.000000000001,41.22999612407289,15.144005092923862,90.99999277726289,78.55545348811052,41.860612688611674,7.135758746338183,42.50965856799083,7.746437005365123,90.94792131967696,25.97752196185104,90.99866763944193,78.55463166255235,0.6922997084708988,0.8489672450509833,2.1621083477828336,3.0110755928338166,4.349381569847054,0.0129593953838387,25.0,12.49976803843566,9.999995854282131,9.0,25.0,3.0,443.5832085858127,479.8730690743154,414.3632810089165,247.52614981997704,262.2295017175261,479.87306914330895
