time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,4.521971406329612,1.3264565922616498,9.0,25.0,3.0,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,23.397035343644827,13.143738692451391,65.6774292909757,98.87405900449473,24.108756993388248,14.189610672427932,24.87923090027395,-12.13494147356448,65.61470008480208,25.91408084318192,65.67600940232649,95.5089089060856,0.7650500999872238,0.5931904779658034,1.4948730281751077,2.0880635061409114,2.7293160358723974,0.009912322276034518,25.0,17.411656993457484,14.92830213532426,9.0,25.0,3.0,470.3384937351781,530.3844833964125,470.540739271992,319.7311724977829,364.87328860309225,526.247597136996
10.00000000000002,23.397035343644816,13.143738692450311,65.6774292909757,98.87405900449488,24.10875699338824,14.18961067242816,24.879230900273935,-12.134941473564538,65.61470008480208,25.91408084318192,65.67600940232649,95.5089089060856,0.7650500999872368,0.5931904779658023,1.494873028175126,2.0880635061409283,2.729316035872374,0.009912322276034518,25.0,17.41165699345754,14.928302135324316,9.0,25.0,3.0,470.3384937351772,530.3844833964126,470.54073927199215,319.73117249778124,364.8732886030921,526.247597136996
20.000000000000004,23.170457432771972,15.211103231257084,66.91232799671799,106.8730607585208,23.922956768115974,15.532335075831554,24.88186791260207,-12.131280084003263,66.85576823210283,26.731833771294703,66.91099597963156,107.0335432571136,0.8117613680866748,0.6353985369327472,1.6670605639792082,2.302459100911955,2.836374323083225,0.009494423094440707,25.0,16.12505531134741,16.12052952216868,9.0,25.0,3.0,472.9569141123778,539.2318471499705,472.3085037711828,296.72536960947406,334.8631596761901,539.4259200757925
20.000000000000043,23.170457432771975,15.211103231257084,66.91232799671799,106.8730607585208,23.92295676811598,15.532335075831211,24.88186791260207,-12.131280084003263,66.85576823210283,26.731833771294703,66.91099597963156,107.0335432571136,0.8117613680866748,0.6353985369327472,1.6670605639792075,2.3024591009119546,2.836374323083225,0.009494423094440707,25.0,16.12505531134741,16.12052952216868,9.0,25.0,3.0,472.9569141123778,539.2318471499705,472.3085037711828,296.72536960947417,334.8631596761901,539.4259200757925
30.000000000000004,23.22498794431871,15.305612837166336,67.14564115654062,106.9216466257114,23.96937461170223,14.970953594635487,24.89712511234921,-12.110101760638427,67.08894782350689,26.883908668131653,67.14430548958723,106.87771571574064,0.8126397692135591,0.6429236159295189,1.622437759237483,2.2653613751670014,2.7876575341117373,0.009522012190149106,25.0,15.940182361740142,15.715301504346884,9.0,25.0,3.0,472.98925329843934,539.1339181176936,471.61419612084,301.226075748976,328.2825474154729,539.0818641040464
30.000000000000064,23.22498794431871,15.305612837166336,67.14564115654062,106.9216466257114,23.96937461170223,14.970953594635487,24.89712511234921,-12.110101760638427,67.08894782350689,26.883908668131653,67.14430548958723,106.87771571574064,0.8126397692135591,0.6429236159295189,1.6224377592374823,2.265361375167001,2.7876575341117364,0.009522012190149106,25.0,15.940182361740142,15.715301504346884,9.0,25.0,3.0,472.98925329843934,539.1339181176936,471.61419612084,301.22607574897603,328.28254741547295,539.0818641040464
40.00000000000001,23.356158375906936,15.343947999902866,67.24437062008086,106.6990125087002,24.111257062992387,14.922997859154693,25.06594692893856,-11.876391943169324,67.18729170516227,26.947897479287636,67.24302325456611,106.80149930518223,0.8152005330991101,0.6464369161217196,1.6741032081660523,2.320540124287772,2.846588084855492,0.00958654013636842,25.0,15.800599747815,15.60715184033552,9.0,25.0,3.0,472.8569579434804,538.7991597057081,471.36743700636487,296.7368419896066,325.7899534226398,538.9237003345049
40.000000000000085,23.356158375906936,15.343947999902866,67.24437062008086,106.6990125087002,24.111257062992394,14.922997859154693,25.065946928938565,-11.876391943169324,67.18729170516227,26.947897479287636,67.24302325456611,106.80149930518223,0.8152005330991101,0.6464369161217196,1.6741032081660527,2.3205401242877723,2.846588084855493,0.00958654013636842,25.0,15.800599747815,15.60715184033552,9.0,25.0,3.0,472.8569579434804,538.7991597057081,471.36743700636487,296.73684198960655,325.78995342263977,538.9237003345049
50.00000000000001,23.73186347017664,15.383819334158488,67.41144501857822,105.45801965128544,24.5038550709326,14.657807659438618,25.480960694167408,-11.306737568312656,67.35263830604686,27.055283219725027,67.41005700709282,105.6154189022406,0.8172584156589331,0.6531667902947247,1.7453854701702762,2.3985522604650007,2.9348761842129383,0.009799072995215962,25.0,15.463609338244057,15.320356735233531,9.0,25.0,3.0,472.3985631102655,537.1858592113537,470.52988158840816,292.4124748681606,322.7514743634994,537.3774484797108
50.00000000000011,23.731863470176645,15.383819334158945,67.41144501857822,105.4580196512855,24.50385507093261,14.657807659437369,25.48096069416741,-11.306737568312656,67.35263830604686,27.055283219725027,67.41005700709282,105.6154189022406,0.817258415658929,0.6531667902947331,1.745385470170267,2.398552260465,2.934876184212952,0.009799072995215962,25.0,15.463609338244057,15.320356735233531,9.0,25.0,3.0,472.39856311026574,537.1858592113535,470.5298815884072,292.4124748681606,322.75147436349937,537.3774484797108
60.00000000000001,24.10430795038137,15.396070036617177,67.59930962506667,104.20043966179333,24.891289065033888,14.353382338906613,25.882254919349368,-10.762355696637428,67.53872472759848,27.17583928181585,67.59788032656411,104.34146434169033,0.8188919389344285,0.6598386077888961,1.8071137159088035,2.4669523236977,3.0125492832519347,0.010015126681083468,25.0,15.146761895634825,15.000139179558516,9.0,25.0,3.0,471.9108166735291,535.5304469490808,469.6462470981496,289.20781896302947,319.43435085754965,535.7030007096251
60.00000000000013,24.10430795038137,15.396070036617177,67.59930962506667,104.20043966179333,24.891289065033888,14.353382338906728,25.882254919349368,-10.762355696637428,67.53872472759848,27.17583928181585,67.59788032656411,104.34146434168952,0.8188919389344227,0.6598386077888961,1.8071137159088,2.466952323697696,3.012549283251952,0.010015126681083468,25.0,15.146761895634825,15.000139179558516,9.0,25.0,3.0,471.9108166735291,535.5304469490803,469.6462470981492,289.2078189630293,319.43435085754953,535.7030007096245
70.00000000000001,24.414801783368763,21.3389835903356,68.02427570916318,109.77645848312716,25.212619612235187,14.045022664373164,26.24092019189752,-10.281020249649655,67.96489977508101,27.450740625123046,68.02284561106973,108.5787017748346,0.8105144475659635,0.7230721176055481,1.8005667902794589,2.523638907885007,3.1136260623899874,0.009885442041540531,25.0,14.814341748612492,14.694126091367764,9.0,25.0,3.0,478.1397988376416,541.9870377808646,468.84189014183545,286.69861493844746,311.3248869125809,540.5464232901007
70.00000000000014,24.414801783368752,21.3389835903356,68.02427570916318,109.7764584831274,25.212619612235176,14.045022664373391,26.24092019189752,-10.281020249649655,67.96489977508101,27.450740625123046,68.02284561106973,108.5787017748346,0.8105144475659649,0.7230721176055491,1.8005667902794582,2.523638907885007,3.1136260623899825,0.009885442041540527,25.0,14.814341748612492,14.694126091367764,9.0,25.0,3.0,478.1397988376416,541.9870377808649,468.84189014183545,286.69861493844746,311.3248869125807,540.5464232901007
80.00000000000001,23.94680096714723,23.27763930062764,68.24172625193324,115.15849831441852,24.729581674856455,13.71774776113432,25.77143649078631,-10.912064236905051,68.18653686182118,27.593046384759926,68.24037349358474,114.9053079082999,0.8226271715741049,0.7496251044809707,1.698469556639129,2.4480946611201,2.9759467541482336,0.00947249926253794,25.0,14.60426926840688,14.3779015457917,9.0,25.0,3.0,480.84524591477833,548.2785398322436,469.14154718600446,289.8362224174636,301.01914509079404,547.9784368520442
80.00000000000017,23.946800967147222,23.27763930062764,68.24172625193324,115.15849831441852,24.729581674856448,13.717747761134548,25.7714364907863,-10.91206423690511,68.18653686182118,27.593046384759926,68.24037349358474,114.9053079082999,0.8226271715741049,0.7496251044809705,1.6984695566391237,2.448094661120094,2.9759467541482274,0.009472499262537938,25.0,14.60426926840688,14.3779015457917,9.0,25.0,3.0,480.84524591477833,548.2785398322436,469.14154718600446,289.83622241746417,301.019145090794,547.9784368520442
90.00000000000001,23.479005318067514,23.32766863413002,68.12370839971015,117.06744164660996,24.242624292658448,13.912267895889158,25.269067644363798,-11.59672729132484,68.07072983406007,27.51874701485508,68.1224071951898,116.87474825123712,0.8221856065259947,0.7421577148825139,1.624643335686743,2.366801050569257,2.8786700129302583,0.009210874295505203,25.0,14.99920167197388,14.612575576649476,9.0,25.0,3.0,481.4654649711299,550.6152697759892,470.04119058736336,293.65800658499904,300.6848493796619,550.3880645687099
90.00000000000021,23.479005318067504,23.327668634130816,68.12370839971015,117.06744164660944,24.24262429265844,13.912267895889729,25.269067644363783,-11.59672729132484,68.07072983406007,27.51874701485508,68.1224071951898,116.87474825123712,0.8221856065259895,0.7421577148825024,1.6246433356867491,2.366801050569252,2.87867001293027,0.009210874295505203,25.0,14.99920167197388,14.612575576649531,9.0,25.0,3.0,481.4654649711299,550.6152697759888,470.04119058736416,293.6580065849992,300.684849379662,550.3880645687099
100.0,23.31065942069816,23.532512370631423,68.03324349677852,118.03475412820302,24.072819133976505,14.1323937178135,25.11184957397616,-11.813046384499104,67.98117941942213,27.461208598900384,68.0319618916106,117.98202943576804,0.8224673783689462,0.740127410336335,1.6206645853433022,2.3607919956796373,2.8703776681834814,0.009104930437175548,25.0,15.112455835083324,14.817445530020793,9.0,25.0,3.0,481.8894683237008,551.813902520736,470.5252627619537,292.5266941264254,301.8136376487916,551.7524512722395
100.00000000000024,23.31065942069816,23.532512370631423,68.03324349677852,118.03475412820302,24.072819133976505,14.1323937178135,25.11184957397616,-11.813046384499104,67.98117941942213,27.461208598900384,68.0319618916106,117.98202943576804,0.8224673783689462,0.740127410336335,1.6206645853433028,2.3607919956796386,2.8703776681834827,0.009104930437175548,25.0,15.112455835083324,14.817445530020793,9.0,25.0,3.0,481.8894683237008,551.813902520736,470.5252627619537,292.5266941264253,301.8136376487916,551.7524512722395
110.0,23.347303378322,23.632456544587683,68.03614406077024,118.0542501962306,24.112257151195088,14.09573825411178,25.157722653187925,-11.749827587596428,67.98399046956763,27.463015887863435,68.0348594523808,118.06929033582622,0.8229803598786848,0.7422588072732963,1.6300398477469007,2.372298655020197,2.882570193254547,0.009118023138532263,25.0,15.030680212167963,14.784407537363109,9.0,25.0,3.0,481.9534864408504,551.8351393044956,470.4294666059309,291.6582765155656,301.82617807522865,551.853676769789
110.00000000000026,23.347303378322,23.632456544587683,68.03614406077024,118.0542501962306,24.112257151195088,14.09573825411178,25.157722653187925,-11.749827587596428,67.98399046956763,27.463015887863435,68.0348594523808,118.06929033582622,0.8229803598786848,0.7422588072732963,1.6300398477469007,2.372298655020197,2.882570193254547,0.009118023138532263,25.0,15.030680212167963,14.784407537363109,9.0,25.0,3.0,481.9534864408504,551.8351393044956,470.4294666059309,291.6582765155656,301.82617807522865,551.853676769789
120.0,23.36863798530345,23.61312271050724,68.04699634126382,117.94484106774335,24.13384796728599,14.048348449709463,25.17797355563661,-11.721945832977267,67.99473377175968,27.46992234029801,68.04570933781481,117.95111563718548,0.8230034456697274,0.7428258975824009,1.6305222355663862,2.373348133148787,2.8837645159765413,0.009130855221217092,25.0,15.004500816346422,14.741713211665626,9.0,25.0,3.0,481.90701654472576,551.6993443847091,470.34596843189377,291.7731846057314,301.663622686238,551.70754021012
120.00000000000028,23.36863798530345,23.61312271050724,68.04699634126382,117.94484106774335,24.13384796728599,14.048348449709463,25.17797355563661,-11.721945832977267,67.99473377175968,27.46992234029801,68.04570933781481,117.95111563718548,0.8230034456697274,0.7428258975824009,1.6305222355663862,2.373348133148787,2.8837645159765413,0.009130855221217092,25.0,15.004500816346422,14.741713211665626,9.0,25.0,3.0,481.90701654472576,551.6993443847091,470.34596843189377,291.7731846057314,301.663622686238,551.70754021012
130.00000000000003,23.3632654295901,23.597000790780385,68.0461516280541,117.94006241300052,24.128070361158866,14.049383088990623,25.171329567035254,-11.731091595364433,67.99390155162301,27.46938737589789,68.04486505623828,117.93734596688086,0.8229286934741693,0.7425447244873736,1.6291736549939833,2.371718379481357,2.882046036660408,0.009128998813164271,25.0,15.014835734106724,14.742390759323143,9.0,25.0,3.0,481.89603807204674,551.6942199398561,470.3551005375616,291.89372833925773,301.6706124119877,551.6918007549073
130.0000000000003,23.3632654295901,23.597000790780385,68.0461516280541,117.94006241300052,24.128070361158866,14.049383088990623,25.171329567035254,-11.731091595364433,67.99390155162301,27.46938737589789,68.04486505623828,117.93734596688086,0.8229286934741693,0.7425447244873736,1.6291736549939833,2.371718379481357,2.882046036660408,0.009128998813164271,25.0,15.014835734106724,14.742390759323143,9.0,25.0,3.0,481.89603807204674,551.6942199398561,470.3551005375616,291.89372833925773,301.6706124119877,551.6918007549073
140.00000000000003,23.36046573796744,23.59913115037585,68.04452842403946,117.95374798097508,24.12524833528783,14.055561841875203,25.168723170172388,-11.734679899020476,67.99229243718398,27.468352993482423,68.04324216279085,117.95228535694172,0.8229245486367651,0.7424664476768944,1.629171426971388,2.3716378746482825,2.8819627249874538,0.009127334857892399,25.0,15.018431905540352,14.747883986561078,9.0,25.0,3.0,481.90169819682103,551.7113710039748,470.36599919098774,291.87233676524204,301.697693963775,551.7104318744325
140.00000000000034,23.36046573796744,23.59913115037585,68.04452842403946,117.95374798097508,24.12524833528783,14.055561841875203,25.168723170172388,-11.734679899020476,67.99229243718398,27.468352993482423,68.04324216279085,117.95228535694172,0.8229245486367651,0.7424664476768944,1.629171426971388,2.3716378746482825,2.8819627249874538,0.009127334857892399,25.0,15.018431905540352,14.747883986561078,9.0,25.0,3.0,481.90169819682103,551.7113710039748,470.36599919098774,291.87233676524204,301.697693963775,551.7104318744325
150.00000000000003,23.36151944922166,23.601246002561425,68.04473258342432,117.95301191736807,24.12636875390688,14.055137590627735,25.16996825743809,-11.73296571710904,67.99249338858722,27.468482171788597,68.04344622843581,117.9527538316301,0.8229352822035051,0.7425110890825601,1.6293981790466088,2.3719092681291687,2.882254922620532,0.009127768024664147,25.0,15.01672483525374,14.747503133449412,9.0,25.0,3.0,481.9027197066882,551.7103770149716,470.36397479745034,291.8539409486703,301.6964751946608,551.7108599880305
150.00000000000037,23.36151944922166,23.601246002561425,68.04473258342432,117.95301191736807,24.12636875390688,14.055137590627735,25.16996825743809,-11.73296571710904,67.99249338858722,27.468482171788597,68.04344622843581,117.9527538316301,0.8229352822035051,0.7425110890825601,1.6293981790466088,2.3719092681291687,2.882254922620532,0.009127768024664147,25.0,15.01672483525374,14.747503133449412,9.0,25.0,3.0,481.9027197066882,551.7103770149716,470.36397479745034,291.8539409486703,301.6964751946608,551.7108599880305
160.00000000000003,23.361980372826864,23.600790108220508,68.04499993952729,117.95057966235726,24.126832508340208,14.054172307231852,25.170393419976246,-11.732380385857825,67.99275834508248,27.468652494152135,68.0437135324046,117.95004543072672,0.8229354579662654,0.7425220801857051,1.6293975982532547,2.37191967843896,2.882266957241976,0.009128049132799805,25.0,15.016201203682442,14.746638644708073,9.0,25.0,3.0,481.90167424192714,551.7073418343806,470.36224066510647,291.85776785301965,301.69221690080195,551.707498841713
160.0000000000004,23.361980372826864,23.600790108220508,68.04499993952729,117.95057966235726,24.126832508340208,14.054172307231852,25.170393419976246,-11.732380385857825,67.99275834508248,27.468652494152135,68.0437135324046,117.95004543072672,0.8229354579662654,0.7425220801857051,1.6293975982532547,2.37191967843896,2.882266957241976,0.009128049132799805,25.0,15.016201203682442,14.746638644708073,9.0,25.0,3.0,481.90167424192714,551.7073418343806,470.36224066510647,291.85776785301965,301.69221690080195,551.707498841713
170.00000000000003,23.361811326386597,23.600451409596246,68.04496674997827,117.95069493261524,24.126652839359668,14.054265041981752,25.170194029173285,-11.73265489097065,67.992725668882,27.46863148889804,68.0436803578692,117.94996200076332,0.822933704264139,0.7425146466521094,1.6293618687177431,2.3718765153698524,2.8822206492207854,0.009127979773514044,25.0,15.016488280004353,14.746722407359472,9.0,25.0,3.0,481.9015109923864,551.7074982435583,470.3625933384657,291.86067844098346,301.6924508167768,551.7074206600394
170.00000000000043,23.361811326386597,23.600451409596246,68.04496674997827,117.95069493261524,24.126652839359668,14.054265041981752,25.170194029173285,-11.73265489097065,67.992725668882,27.46863148889804,68.0436803578692,117.94996200076332,0.822933704264139,0.7425146466521094,1.6293618687177431,2.3718765153698524,2.8822206492207854,0.009127979773514044,25.0,15.016488280004353,14.746722407359472,9.0,25.0,3.0,481.9015109923864,551.7074982435583,470.3625933384657,291.86067844098346,301.6924508167768,551.7074206600394
180.00000000000003,23.36174018926253,23.600529148231715,68.04492522596267,117.95108123576944,24.12658136207476,14.054421180525535,25.170128852597355,-11.732744621143295,67.99268452009537,27.46860503719432,68.04363884195682,117.95039337104843,0.8229336987536748,0.7425129623552291,1.6293623286959489,2.371875291051178,2.882219180771622,0.009127935968208996,25.0,15.016570200029603,14.746862937222431,9.0,25.0,3.0,481.90168031843825,551.707979732702,470.3628689714882,291.8600470443042,301.6931127414064,551.707955347727
180.00000000000043,23.36174018926253,23.600529148231715,68.04492522596267,117.95108123576944,24.12658136207476,14.054421180525535,25.170128852597355,-11.732744621143295,67.99268452009537,27.46860503719432,68.04363884195682,117.95039337104843,0.8229336987536748,0.7425129623552291,1.6293623286959489,2.371875291051178,2.882219180771622,0.009127935968208996,25.0,15.016570200029603,14.746862937222431,9.0,25.0,3.0,481.90168031843825,551.707979732702,470.3628689714882,291.8600470443042,301.6931127414064,551.707955347727
190.00000000000003,23.36176730996728,23.6005827465894,68.04493095009872,117.95106167097408,24.12661015071839,14.0544057377262,25.170160678928376,-11.732700805040622,67.9926901612528,27.468608663504483,68.04364456367841,117.95040482457642,0.8229340043493261,0.7425141753966316,1.6293679567140902,2.3718821321107217,2.8822264234737887,0.00912794745029573,25.0,15.0165244584594,14.746849250657874,9.0,25.0,3.0,481.9017057091594,551.7079531297946,470.3628117998481,291.85959784222376,301.6930649149698,551.7079653659009
190.00000000000048,23.36176730996728,23.6005827465894,68.04493095009872,117.95106167097408,24.12661015071839,14.0544057377262,25.170160678928376,-11.732700805040622,67.9926901612528,27.468608663504483,68.04364456367841,117.95040482457642,0.8229340043493261,0.7425141753966316,1.6293679567140902,2.3718821321107217,2.8822264234737887,0.00912794745029573,25.0,15.0165244584594,14.746849250657874,9.0,25.0,3.0,481.9017057091594,551.7079531297946,470.3628117998481,291.85959784222376,301.6930649149698,551.7079653659009
200.00000000000003,23.361777988272795,23.600570192851364,68.04493737610451,117.95100238001498,24.126620857082624,14.054381544943055,25.1701703587173,-11.732687478642047,67.99269653029063,27.468612757718237,68.04365098846172,117.95033819985554,0.8229339775364177,0.7425144028741002,1.6293677429900304,2.371882145864131,2.8822265340954,0.009127953807541065,25.0,15.016512234681954,14.746827539584558,9.0,25.0,3.0,481.9016793360673,551.7078791971177,470.3627695997541,291.85970337653026,301.6929607712665,551.7078827761763
200.00000000000048,23.361777988272795,23.600570192851364,68.04493737610451,117.95100238001498,24.126620857082624,14.054381544943055,25.1701703587173,-11.732687478642047,67.99269653029063,27.468612757718237,68.04365098846172,117.95033819985554,0.8229339775364177,0.7425144028741002,1.6293677429900304,2.371882145864131,2.8822265340954,0.009127953807541065,25.0,15.016512234681954,14.746827539584558,9.0,25.0,3.0,481.9016793360673,551.7078791971177,470.3627695997541,291.85970337653026,301.6929607712665,551.7078827761763
210.00000000000003,23.36177352459917,23.6005619876654,68.04493637490006,117.95100656364332,24.126616128996268,14.05438430621291,25.170165166465143,-11.7326946269402,67.99269554301938,27.468612123069875,68.04364998748844,117.9503376401458,0.8229427351261905,0.7425221536266124,1.629384286849763,2.3719064404763754,2.882225383656453,0.009128049549146575,25.0,15.016519610455076,14.74683000181119,9.0,25.0,3.0,481.90167582312733,551.7078847493029,470.3627792446955,291.8597728711048,301.69296962135536,551.7078827283253
210.0000000000005,23.36177352459917,23.6005619876654,68.04493637490006,117.95100656364332,24.126616128996268,14.05438430621291,25.170165166465143,-11.7326946269402,67.99269554301938,27.468612123069875,68.04364998748844,117.9503376401458,0.8229427351261905,0.7425221536266124,1.629384286849763,2.3719064404763754,2.882225383656453,0.009128049549146575,25.0,15.016519610455076,14.74683000181119,9.0,25.0,3.0,481.90167582312733,551.7078847493029,470.3627792446955,291.8597728711048,301.69296962135536,551.7078827283253
220.00000000000003,23.361771875626683,23.60056412049448,68.04493535966475,117.95101602146195,24.12661447914667,14.05438811910608,25.170163687431003,-11.732696663162187,67.99269453689621,27.468611476302957,68.0436489726161,117.95034834731104,0.8229338694789099,0.7425141164476182,1.62936676936015,2.371880885807768,2.8822253813780536,0.00912795016349832,25.0,15.016521450889227,14.746833424328202,9.0,25.0,3.0,481.9016801056373,551.7078965366936,470.36278584395,291.8597550237545,301.6929861294418,551.7078959903998
220.00000000000057,23.361771875626683,23.60056412049448,68.04493535966475,117.95101602146195,24.12661447914667,14.05438811910608,25.170163687431003,-11.732696663162187,67.99269453689621,27.468611476302957,68.0436489726161,117.95034834731104,0.8229338694789099,0.7425141164476182,1.62936676936015,2.371880885807768,2.8822253813780536,0.00912795016349832,25.0,15.016521450889227,14.746833424328202,9.0,25.0,3.0,481.9016801056373,551.7078965366936,470.36278584395,291.8597550237545,301.6929861294418,551.7078959903998
230.00000000000003,23.361772602763686,23.600565393519105,68.04493553017018,117.95101524312788,24.126615248166026,14.054387629925202,25.170164527914363,-11.732695506048458,67.9926947051781,27.468611584479728,68.0436491431747,117.95034830629334,0.8229277481520546,0.7425086177477019,1.6293547750211943,2.3718633927688964,2.8822255636598615,0.009127882500012802,25.0,15.016520257206764,14.74683298731378,9.0,25.0,3.0,481.90168060916255,551.7078955134006,470.3627842297419,291.8597442290727,301.69298453072514,551.7078958375369
230.0000000000006,23.361772602763686,23.600565393519105,68.04493553017018,117.95101524312788,24.126615248166026,14.054387629925202,25.170164527914363,-11.732695506048458,67.9926947051781,27.468611584479728,68.0436491431747,117.95034830629334,0.8229277481520546,0.7425086177477019,1.6293547750211943,2.3718633927688964,2.8822255636598615,0.009127882500012802,25.0,15.016520257206764,14.74683298731378,9.0,25.0,3.0,481.90168060916255,551.7078955134006,470.3627842297419,291.8597442290727,301.69298453072514,551.7078958375369
240.00000000000003,23.361772867114023,23.600565050333785,68.04493569292697,117.95101372504274,24.126615512670803,14.054387017844364,25.170164765029583,-11.732695179606196,67.99269486638049,27.468611688105568,68.04364930578079,117.95034658807776,0.8229339237647446,0.7425141959349056,1.6293669966580973,2.371881192593003,2.882225564043052,0.009127951167823032,25.0,15.016519961986546,14.746832437645024,9.0,25.0,3.0,481.9016799212554,551.7078936215149,470.3627831708429,291.85974708956064,301.69298188764424,551.7078937094813
240.00000000000065,23.361772867114023,23.600565050333785,68.04493569292697,117.95101372504274,24.126615512670803,14.054387017844364,25.170164765029583,-11.732695179606196,67.99269486638049,27.468611688105568,68.04364930578079,117.95034658807776,0.8229339237647446,0.7425141959349056,1.6293669966580973,2.371881192593003,2.882225564043052,0.009127951167823032,25.0,15.016519961986546,14.746832437645024,9.0,25.0,3.0,481.9016799212554,551.7078936215149,470.3627831708429,291.85974708956064,301.69298188764424,551.7078937094813
250.00000000000003,23.361772752833513,23.600564848019246,68.04493566643217,117.95101384398885,24.126615391792367,14.054387093790067,25.170164632805,-11.732695361642982,67.99269484017047,27.46861167125695,68.04364927921492,117.95034659030456,0.8229381011875245,0.7425179612764606,1.6293752479048549,2.3718932091813154,2.882225535260309,0.009127997467076711,25.0,15.016520149980693,14.74683250541716,9.0,25.0,3.0,481.90167983969855,551.7078937781647,470.36278342349937,291.8597488004332,301.69298213543175,551.7078937283773
250.00000000000065,23.361772752833513,23.600564848019246,68.04493566643217,117.95101384398885,24.126615391792367,14.054387093790067,25.170164632805,-11.732695361642982,67.99269484017047,27.46861167125695,68.04364927921492,117.95034659030456,0.8229381011875245,0.7425179612764606,1.6293752479048549,2.3718932091813154,2.882225535260309,0.009127997467076711,25.0,15.016520149980693,14.74683250541716,9.0,25.0,3.0,481.90167983969855,551.7078937781647,470.36278342349937,291.8597488004332,301.69298213543175,551.7078937283773
260.00000000000006,23.361772707383867,23.60056489872204,68.04493563937034,117.95101409203936,24.126615346143,14.05438719454446,25.17016459131689,-11.73269541876067,67.9926948134352,27.468611654070685,68.04364925224372,117.95034686756884,0.8229337153954344,0.7425140030049145,1.6293665647228035,2.3718805677277186,2.882225534517062,0.009127948792014536,25.0,15.016520202232243,14.746832595889089,9.0,25.0,3.0,481.9016799489999,551.707894087579,470.36278360070895,291.85974837901347,301.6929825699664,551.7078940722246
260.0000000000007,23.361772707383867,23.60056489872204,68.04493563937034,117.95101409203936,24.126615346143,14.05438719454446,25.17016459131689,-11.73269541876067,67.9926948134352,27.468611654070685,68.04364925224372,117.95034686756884,0.8229337153954344,0.7425140030049145,1.6293665647228035,2.3718805677277186,2.882225534517062,0.009127948792014536,25.0,15.016520202232243,14.746832595889089,9.0,25.0,3.0,481.9016799489999,551.707894087579,470.36278360070895,291.85974837901347,301.6929825699664,551.7078940722246
270.00000000000006,23.361772724073,23.600564932520854,68.04493564261004,117.951014081192,24.126615363866893,14.054387185794551,25.1701646109684,-11.732695391705988,67.99269481665077,27.4686116561378,68.04364925550819,117.95034687592424,0.8229323748138058,0.7425127940056987,1.62936391360802,2.3718767076137186,2.882225539067377,0.009127933927228623,25.0,15.01652017406667,14.746832588083066,9.0,25.0,3.0,481.90167996550633,551.7078940727891,470.36278356637064,291.8597480932909,301.6929825449774,551.7078940800895
270.0000000000007,23.361772724073,23.600564932520854,68.04493564261004,117.951014081192,24.126615363866893,14.054387185794551,25.1701646109684,-11.732695391705988,67.99269481665077,27.4686116561378,68.04364925550819,117.95034687592424,0.8229323748138058,0.7425127940056987,1.62936391360802,2.3718767076137186,2.882225539067377,0.009127933927228623,25.0,15.01652017406667,14.746832588083066,9.0,25.0,3.0,481.90167996550633,551.7078940727891,470.36278356637064,291.8597480932909,301.6929825449774,551.7078940800895
280.00000000000006,23.361772732045655,23.600564927018127,68.04493564697336,117.95101404291444,24.126615371932367,14.054387169917732,25.17016461852776,-11.732695381298813,67.99269482097718,27.46861165891892,68.04364925987349,117.95034683464132,0.8229322185859789,0.7425126532451594,1.6293636044140605,2.37187625765922,2.8822255394675724,0.009127932198919156,25.0,15.01652016435014,14.746832573831284,9.0,25.0,3.0,481.9016799499983,551.7078940249279,470.3627835372448,291.8597481392612,301.69298247717524,551.7078940286789
280.0000000000007,23.361772732045655,23.600564927018127,68.04493564697336,117.95101404291444,24.126615371932367,14.054387169917732,25.17016461852776,-11.732695381298813,67.99269482097718,27.46861165891892,68.04364925987349,117.95034683464132,0.8229322185859789,0.7425126532451594,1.6293636044140605,2.37187625765922,2.8822255394675724,0.009127932198919156,25.0,15.01652016435014,14.746832573831284,9.0,25.0,3.0,481.9016799499983,551.7078940249279,470.3627835372448,291.8597481392612,301.69298247717524,551.7078940286789
290.00000000000006,23.361772731034595,23.600564921845773,68.04493564720705,117.95101403882028,24.126615370812203,14.054387168815424,25.170164617089327,-11.732695383279122,67.99269482117853,27.46861165904835,68.0436492600743,117.95034682769592,0.8229339129485328,0.742514181982917,1.62936695878003,2.3718811407629468,2.8822255389434743,0.00912795099274501,25.0,15.016520166574535,14.746832572835046,9.0,25.0,3.0,481.9016799456214,551.7078940199518,470.3627835375364,291.8597481821683,301.6929824704847,551.7078940203571
290.0000000000007,23.361772731034595,23.600564921845773,68.04493564720705,117.95101403882028,24.126615370812203,14.054387168815424,25.170164617089327,-11.732695383279122,67.99269482117853,27.46861165904835,68.0436492600743,117.95034682769592,0.8229339129485328,0.742514181982917,1.62936695878003,2.3718811407629468,2.8822255389434743,0.00912795099274501,25.0,15.016520166574535,14.746832572835046,9.0,25.0,3.0,481.9016799456214,551.7078940199518,470.3627835375364,291.8597481821683,301.6929824704847,551.7078940203571
300.00000000000006,23.361772729610287,23.60056492013598,68.0449356467702,117.9510140415278,24.12661536932145,14.054387170202745,25.170164615511677,-11.732695385451107,67.99269482074614,27.468611658770385,68.04364925963691,117.9503468294214,0.822933951005041,0.7425142162752677,1.6293670339358033,2.371881250211071,2.882225538652666,0.009127951414329608,25.0,15.016520168769148,14.74683257407986,9.0,25.0,3.0,481.9016799454814,551.7078940234152,470.3627835411634,291.8597481965708,301.6929824756847,551.7078940226612
300.0000000000007,23.361772729610287,23.60056492013598,68.0449356467702,117.9510140415278,24.12661536932145,14.054387170202745,25.170164615511677,-11.732695385451107,67.99269482074614,27.468611658770385,68.04364925963691,117.9503468294214,0.822933951005041,0.7425142162752677,1.6293670339358033,2.371881250211071,2.882225538652666,0.009127951414329608,25.0,15.016520168769148,14.74683257407986,9.0,25.0,3.0,481.9016799454814,551.7078940234152,470.3627835411634,291.8597481965708,301.6929824756847,551.7078940226612
310.00000000000006,23.361772729170404,23.600564920671214,68.0449356465035,117.9510140440034,24.126615368881808,14.054387171209273,25.17016461511668,-11.73269538599493,67.99269482047872,27.468611658598487,68.04364925936721,117.95034683222808,0.8229341035685797,0.7425143539195146,1.629367336012774,2.3718816899322883,2.8822255386510736,0.009127953106281832,25.0,15.016520169258284,14.746832574982932,9.0,25.0,3.0,481.90167994658873,551.707894026501,470.362783542912,291.8597481919254,301.6929824800796,551.7078940261403
310.0000000000007,23.361772729170404,23.600564920671214,68.0449356465035,117.9510140440034,24.126615368881808,14.054387171209273,25.17016461511668,-11.73269538599493,67.99269482047872,27.468611658598487,68.04364925936721,117.95034683222808,0.8229341035685797,0.7425143539195146,1.629367336012774,2.3718816899322883,2.8822255386510736,0.009127953106281832,25.0,15.016520169258284,14.746832574982932,9.0,25.0,3.0,481.90167994658873,551.707894026501,470.362783542912,291.8597481919254,301.6929824800796,551.7078940261403
320.00000000000006,23.361772729192342,23.600564921111868,68.04493564645557,117.95101404459132,24.126615368911416,14.054387171403905,25.170164615174368,-11.73269538591552,67.99269482043326,27.468611658569277,68.04364925932151,117.95034683305435,0.8229339885601864,0.7425142501523054,1.6293671083307757,2.3718813584830807,2.8822255386886484,0.009127951830579234,25.0,15.016520169154944,14.746832575157669,9.0,25.0,3.0,481.9016799470373,551.7078940272244,470.36278354309206,291.8597481882944,301.6929824810934,551.7078940271441
320.0000000000007,23.361772729192342,23.600564921111868,68.04493564645557,117.95101404459132,24.126615368911416,14.054387171403905,25.170164615174368,-11.73269538591552,67.99269482043326,27.468611658569277,68.04364925932151,117.95034683305435,0.8229339885601864,0.7425142501523054,1.6293671083307757,2.3718813584830807,2.8822255386886484,0.009127951830579234,25.0,15.016520169154944,14.746832575157669,9.0,25.0,3.0,481.9016799470373,551.7078940272244,470.36278354309206,291.8597481882944,301.6929824810934,551.7078940271441
330.00000000000006,23.36177272928535,23.60056492126949,68.04493564647794,117.95101404448552,24.126615369009265,14.054387171335748,25.17016461528049,-11.732695385769375,67.99269482045645,27.46861165858417,68.04364925934497,117.95034683303362,0.8229339322557746,0.7425141993532814,1.6293669968660718,2.3718811962193533,2.882225538710869,0.009127951206083184,25.0,15.016520169006183,14.746832575095707,9.0,25.0,3.0,481.90167994709685,551.7078940270858,470.36278354287936,291.85974818701504,301.69298248086795,551.7078940271051
330.0000000000007,23.36177272928535,23.60056492126949,68.04493564647794,117.95101404448552,24.126615369009265,14.054387171335748,25.17016461528049,-11.732695385769375,67.99269482045645,27.46861165858417,68.04364925934497,117.95034683303362,0.8229339322557746,0.7425141993532814,1.6293669968660718,2.3718811962193533,2.882225538710869,0.009127951206083184,25.0,15.016520169006183,14.746832575095707,9.0,25.0,3.0,481.90167994709685,551.7078940270858,470.36278354287936,291.85974818701504,301.69298248086795,551.7078940271051
340.00000000000006,23.36177272933884,23.600564921280007,68.04493564650144,117.9510140443025,24.126615369064236,14.054387171253095,25.170164615335047,-11.732695385694283,67.99269482047994,27.468611658599286,68.0436492593687,117.95034683285496,0.8229339216672441,0.7425141898010077,1.6293669759049985,2.3718811657060064,2.8822255387171705,0.009127951088661235,25.0,15.01652016893422,14.746832575022893,9.0,25.0,3.0,481.90167994704353,551.7078940268544,470.3627835427108,291.85974818694484,301.6929824805191,551.7078940268793
340.0000000000007,23.36177272933884,23.600564921280007,68.04493564650144,117.9510140443025,24.126615369064236,14.054387171253095,25.170164615335047,-11.732695385694283,67.99269482047994,27.468611658599286,68.0436492593687,117.95034683285496,0.8229339216672441,0.7425141898010077,1.6293669759049985,2.3718811657060064,2.8822255387171705,0.009127951088661235,25.0,15.01652016893422,14.746832575022893,9.0,25.0,3.0,481.90167994704353,551.7078940268544,470.3627835427108,291.85974818694484,301.6929824805191,551.7078940268793
350.00000000000006,23.361772729348296,23.600564921257895,68.04493564650913,117.951014044232,24.12661536907356,14.054387171226324,25.170164615342674,-11.732695385683826,67.99269482048737,27.46861165860406,68.04364925937621,117.95034683277288,0.822933930809841,0.7425141980503499,1.6293669940059472,2.3718811920562968,2.882225538716277,0.009127951190077683,25.0,15.016520168925751,14.746832574998509,9.0,25.0,3.0,481.9016799470084,551.7078940267675,470.3627835426665,291.8597481871411,301.69298248038774,551.7078940267779
350.0000000000007,23.361772729348296,23.600564921257895,68.04493564650913,117.951014044232,24.12661536907356,14.054387171226324,25.170164615342674,-11.732695385683826,67.99269482048737,27.46861165860406,68.04364925937621,117.95034683277288,0.822933930809841,0.7425141980503499,1.6293669940059472,2.3718811920562968,2.882225538716277,0.009127951190077683,25.0,15.016520168925751,14.746832574998509,9.0,25.0,3.0,481.9016799470084,551.7078940267675,470.3627835426665,291.8597481871411,301.69298248038774,551.7078940267779
360.00000000000006,23.361772729345017,23.60056492124164,68.04493564650961,117.95101404422098,24.126615369069963,14.05438717122314,25.17016461533816,-11.732695385690022,67.99269482048777,27.468611658604345,68.04364925937662,117.95034683275463,0.8229339351408046,0.7425142019579174,1.6293670025799103,2.371881204537828,2.8822255387147178,0.009127951238116381,25.0,15.01652016893263,14.746832574996349,9.0,25.0,3.0,481.90167994699493,551.7078940267542,470.3627835426692,291.8597481872631,301.6929824803687,551.7078940267559
360.0000000000007,23.361772729345017,23.60056492124164,68.04493564650961,117.95101404422098,24.126615369069963,14.05438717122314,25.17016461533816,-11.732695385690022,67.99269482048777,27.468611658604345,68.04364925937662,117.95034683275463,0.8229339351408046,0.7425142019579174,1.6293670025799103,2.371881204537828,2.8822255387147178,0.009127951238116381,25.0,15.01652016893263,14.746832574996349,9.0,25.0,3.0,481.90167994699493,551.7078940267542,470.3627835426692,291.8597481872631,301.6929824803687,551.7078940267559
370.00000000000006,23.361772729341705,23.60056492124039,68.04493564650853,117.95101404422894,24.12661536906652,14.054387171228086,25.17016461533458,-11.732695385694967,67.99269482048666,27.468611658603606,68.04364925937548,117.950346832761,0.8229339361033258,0.7425142028262797,1.6293670044852655,2.3718812073115454,2.882225538714128,0.009127951248791356,25.0,15.016520168937518,14.7468325749997,9.0,25.0,3.0,481.90167994699664,551.7078940267644,470.3627835426788,291.85974818729034,301.6929824803852,551.707894026764
370.00000000000074,23.361772729341705,23.60056492124039,68.04493564650853,117.95101404422894,24.12661536906652,14.054387171228086,25.17016461533458,-11.732695385694967,67.99269482048666,27.468611658603606,68.04364925937548,117.950346832761,0.8229339361033258,0.7425142028262797,1.6293670044852655,2.3718812073115454,2.882225538714128,0.009127951248791356,25.0,15.016520168937518,14.7468325749997,9.0,25.0,3.0,481.90167994699664,551.7078940267644,470.3627835426788,291.85974818729034,301.6929824803852,551.707894026764
380.00000000000006,23.361772729340277,23.6005649212384,68.04493564650781,117.95101404423588,24.126615369065057,14.054387171230305,25.170164615333203,-11.732695385696845,67.99269482048597,27.46861165860315,68.04364925937476,117.95034683276764,0.8229339365846104,0.7425142032604861,1.629367005438098,2.371881208698584,2.8822255387139664,0.009127951254128776,25.0,15.01652016893928,14.746832575002031,9.0,25.0,3.0,481.90167994699783,551.7078940267726,470.36278354268336,291.85974818728545,301.6929824803962,551.7078940267724
380.00000000000074,23.361772729340277,23.6005649212384,68.04493564650781,117.95101404423588,24.126615369065057,14.054387171230305,25.170164615333203,-11.732695385696845,67.99269482048597,27.46861165860315,68.04364925937476,117.95034683276764,0.8229339365846104,0.7425142032604861,1.629367005438098,2.371881208698584,2.8822255387139664,0.009127951254128776,25.0,15.01652016893928,14.746832575002031,9.0,25.0,3.0,481.90167994699783,551.7078940267726,470.36278354268336,291.85974818728545,301.6929824803962,551.7078940267724
390.00000000000006,23.36177272934023,23.600564921240164,68.04493564650764,117.95101404423696,24.12661536906503,14.05438717123161,25.170164615333228,-11.732695385696786,67.9926948204858,27.46861165860304,68.04364925937462,117.95034683276909,0.8229339361033976,0.7425142028263014,1.6293670044854058,2.3718812073117075,2.882225538714073,0.009127951248791136,25.0,15.016520168939168,14.746832575002657,9.0,25.0,3.0,481.90167994699925,551.7078940267743,470.3627835426844,291.8597481872763,301.6929824803978,551.7078940267743
390.00000000000074,23.36177272934023,23.600564921240164,68.04493564650764,117.95101404423696,24.12661536906503,14.05438717123161,25.170164615333228,-11.732695385696786,67.9926948204858,27.46861165860304,68.04364925937462,117.95034683276909,0.8229339361033976,0.7425142028263014,1.6293670044854058,2.3718812073117075,2.882225538714073,0.009127951248791136,25.0,15.016520168939168,14.746832575002657,9.0,25.0,3.0,481.90167994699925,551.7078940267743,470.3627835426844,291.8597481872763,301.6929824803978,551.7078940267743
400.00000000000006,23.361772729340416,23.60056492124079,68.0449356465077,117.95101404423696,24.126615369065227,14.054387171232122,25.170164615333444,-11.732695385696502,67.99269482048585,27.46861165860309,68.04364925937467,117.95034683276909,0.8229339365846128,0.742514203260491,1.6293670054382148,2.3718812086987056,2.8822255387141062,0.009127951254128746,25.0,15.016520168938712,14.746832575002486,9.0,25.0,3.0,481.90167994699925,551.7078940267745,470.3627835426845,291.8597481872732,301.69298248039746,551.707894026774
400.00000000000074,23.361772729340416,23.60056492124079,68.0449356465077,117.95101404423696,24.126615369065227,14.054387171232122,25.170164615333444,-11.732695385696502,67.99269482048585,27.46861165860309,68.04364925937467,117.95034683276909,0.8229339365846128,0.742514203260491,1.6293670054382148,2.3718812086987056,2.8822255387141062,0.009127951254128746,25.0,15.016520168938712,14.746832575002486,9.0,25.0,3.0,481.90167994699925,551.7078940267745,470.3627835426845,291.8597481872732,301.69298248039746,551.707894026774
410.00000000000006,23.3617727293405,23.600564921241983,68.04493564650774,117.9510140442369,24.12661536906531,14.054387171231156,25.17016461533352,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.9503468327694,0.8229339361033784,0.7425142028263032,1.6293670044854245,2.3718812073117275,2.8822255387141644,0.00912795124879114,25.0,15.016520168938657,14.746832575002372,9.0,25.0,3.0,481.90167994700056,551.707894026774,470.362783542684,291.8597481872739,301.6929824803978,551.707894026775
410.00000000000074,23.3617727293405,23.600564921241983,68.04493564650774,117.9510140442369,24.12661536906531,14.054387171231156,25.17016461533352,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.9503468327694,0.8229339361033784,0.7425142028263032,1.6293670044854245,2.3718812073117275,2.8822255387141644,0.00912795124879114,25.0,15.016520168938657,14.746832575002372,9.0,25.0,3.0,481.90167994700056,551.707894026774,470.362783542684,291.8597481872739,301.6929824803978,551.707894026775
420.00000000000006,23.36177272934052,23.600564921240903,68.04493564650774,117.9510140442364,24.126615369065327,14.054387171231497,25.170164615333547,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276896,0.8229339361033897,0.7425142028263007,1.6293670044854225,2.371881207311723,2.882225538714119,0.00912795124879116,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267736,470.362783542684,291.85974818727453,301.6929824803981,551.7078940267742
420.00000000000074,23.36177272934052,23.600564921240903,68.04493564650774,117.9510140442364,24.126615369065327,14.054387171231497,25.170164615333547,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276896,0.8229339361033897,0.7425142028263007,1.6293670044854225,2.371881207311723,2.882225538714119,0.00912795124879116,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267736,470.362783542684,291.85974818727453,301.6929824803981,551.7078940267742
430.00000000000006,23.36177272934052,23.60056492124096,68.04493564650775,117.95101404423696,24.126615369065327,14.054387171231156,25.17016461533354,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276867,0.8229339365846092,0.7425142032604982,1.6293670054381948,2.3718812086986927,2.882225538714103,0.009127951254128748,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267743,470.3627835426834,291.8597481872744,301.69298248039854,551.7078940267739
430.00000000000074,23.36177272934052,23.60056492124096,68.04493564650775,117.95101404423696,24.126615369065327,14.054387171231156,25.17016461533354,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276867,0.8229339365846092,0.7425142032604982,1.6293670054381948,2.3718812086986927,2.882225538714103,0.009127951254128748,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267743,470.3627835426834,291.8597481872744,301.69298248039854,551.7078940267739
440.00000000000006,23.36177272934052,23.600564921240164,68.04493564650775,117.95101404423588,24.126615369065327,14.0543871712311,25.170164615333544,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276896,0.8229339365846045,0.7425142032604819,1.629367005438205,2.371881208698687,2.882225538714112,0.009127951254128769,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699846,551.7078940267728,470.362783542684,291.85974818727414,301.6929824803974,551.7078940267742
440.00000000000074,23.36177272934052,23.600564921240164,68.04493564650775,117.95101404423588,24.126615369065327,14.0543871712311,25.170164615333544,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276896,0.8229339365846045,0.7425142032604819,1.629367005438205,2.371881208698687,2.882225538714112,0.009127951254128769,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699846,551.7078940267728,470.362783542684,291.85974818727414,301.6929824803974,551.7078940267742
450.00000000000006,23.361772729340537,23.600564921240903,68.04493564650774,117.95101404423656,24.12661536906535,14.05438717123161,25.17016461533355,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276911,0.8229339361033894,0.7425142028263011,1.6293670044854254,2.371881207311726,2.882225538714124,0.009127951248791151,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.362783542684,291.859748187274,301.6929824803981,551.7078940267745
450.00000000000074,23.361772729340537,23.600564921240903,68.04493564650774,117.95101404423656,24.12661536906535,14.05438717123161,25.17016461533355,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276911,0.8229339361033894,0.7425142028263011,1.6293670044854254,2.371881207311726,2.882225538714124,0.009127951248791151,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.362783542684,291.859748187274,301.6929824803981,551.7078940267745
460.00000000000006,23.36177272934055,23.600564921241126,68.04493564650774,117.95101404423572,24.12661536906536,14.054387171231156,25.17016461533357,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276816,0.8229339361033805,0.7425142028262942,1.6293670044854427,2.371881207311737,2.8822255387141693,0.009127951248791165,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267728,470.3627835426839,291.8597481872723,301.69298248039814,551.7078940267734
