time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,23.36177272934055,23.600564921241126,68.04493564650774,117.95101404423572,24.12661536906536,14.054387171231156,25.17016461533357,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276816,0.8229339361033805,0.7425142028262942,1.6293670044854427,2.371881207311737,2.8822255387141693,0.009127951248791165,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267728,470.3627835426839,291.8597481872723,301.69298248039814,551.7078940267734
470.00000000000006,23.361772729340544,23.600564921241077,68.04493564650774,117.95101404423684,24.126615369065355,14.054387171231268,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276884,0.8229339356221745,0.742514202392113,1.6293670035326466,2.37188120592476,2.882225538714128,0.009127951243453546,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.362783542684,291.859748187274,301.6929824803979,551.707894026774
470.00000000000074,23.361772729340544,23.600564921241077,68.04493564650774,117.95101404423684,24.126615369065355,14.054387171231268,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276884,0.8229339356221745,0.742514202392113,1.6293670035326466,2.37188120592476,2.882225538714128,0.009127951243453546,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.362783542684,291.859748187274,301.6929824803979,551.707894026774
480.00000000000006,23.36177272934049,23.600564921240675,68.04493564650774,117.95101404423713,24.126615369065306,14.054387171231838,25.1701646153335,-11.732695385696443,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276909,0.8229339356221882,0.7425142023921195,1.6293670035326628,2.3718812059247822,2.882225538714108,0.009127951243453536,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.901679946999,551.7078940267745,470.362783542684,291.8597481872721,301.6929824803973,551.7078940267739
480.00000000000074,23.36177272934049,23.600564921240675,68.04493564650774,117.95101404423713,24.126615369065306,14.054387171231838,25.1701646153335,-11.732695385696443,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276909,0.8229339356221882,0.7425142023921195,1.6293670035326628,2.3718812059247822,2.882225538714108,0.009127951243453536,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.901679946999,551.7078940267745,470.362783542684,291.8597481872721,301.6929824803973,551.7078940267739
490.00000000000006,23.36177272934052,23.600564921241187,68.04493564650772,117.95101404423632,24.126615369065327,14.054387171231156,25.17016461533353,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276816,0.8229339361033888,0.7425142028263007,1.6293670044854176,2.371881207311718,2.8822255387141165,0.00912795124879116,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267736,470.362783542684,291.85974818727504,301.6929824803985,551.7078940267739
490.00000000000074,23.36177272934052,23.600564921241187,68.04493564650772,117.95101404423632,24.126615369065327,14.054387171231156,25.17016461533353,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276816,0.8229339361033888,0.7425142028263007,1.6293670044854176,2.371881207311718,2.8822255387141165,0.00912795124879116,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267736,470.362783542684,291.85974818727504,301.6929824803985,551.7078940267739
500.00000000000006,23.361772729340508,23.60056492124056,68.04493564650772,117.95101404423622,24.12661536906532,14.054387171231896,25.17016461533353,-11.732695385696388,67.99269482048588,27.46861165860309,68.04364925937467,117.9503468327688,0.82293393610339,0.7425142028263011,1.6293670044854078,2.371881207311709,2.882225538714101,0.009127951248791151,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.362783542684,291.85974818727595,301.69298248039723,551.7078940267739
500.00000000000074,23.361772729340508,23.60056492124056,68.04493564650772,117.95101404423622,24.12661536906532,14.054387171231896,25.17016461533353,-11.732695385696388,67.99269482048588,27.46861165860309,68.04364925937467,117.9503468327688,0.82293393610339,0.7425142028263011,1.6293670044854078,2.371881207311709,2.882225538714101,0.009127951248791151,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.362783542684,291.85974818727595,301.69298248039723,551.7078940267739
510.00000000000006,23.36177272934052,23.600564921241187,68.04493564650775,117.95101404423708,24.126615369065327,14.054387171231326,25.170164615333533,-11.732695385696388,67.99269482048594,27.46861165860315,68.04364925937475,117.95034683276862,0.8229339361033925,0.7425142028263054,1.6293670044854205,2.371881207311726,2.8822255387141134,0.009127951248791141,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.9016799469996,551.7078940267743,470.362783542684,291.8597481872744,301.692982480398,551.707894026774
510.00000000000074,23.36177272934052,23.600564921241187,68.04493564650775,117.95101404423708,24.126615369065327,14.054387171231326,25.170164615333533,-11.732695385696388,67.99269482048594,27.46861165860315,68.04364925937475,117.95034683276862,0.8229339361033925,0.7425142028263054,1.6293670044854205,2.371881207311726,2.8822255387141134,0.009127951248791141,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.9016799469996,551.7078940267743,470.362783542684,291.8597481872744,301.692982480398,551.707894026774
520.0000000000001,23.36177272934052,23.600564921240675,68.04493564650777,117.9510140442368,24.126615369065327,14.0543871712311,25.170164615333544,-11.732695385696388,67.99269482048594,27.46861165860315,68.04364925937473,117.95034683276803,0.8229339361033932,0.7425142028263058,1.6293670044854152,2.371881207311721,2.8822255387141045,0.009127951248791146,25.0,15.016520168938657,14.74683257500226,9.0,25.0,3.0,481.9016799469996,551.7078940267743,470.362783542684,291.85974818727504,301.6929824803971,551.7078940267731
530.0000000000001,23.361772729340508,23.60056492124085,68.04493564650775,117.95101404423605,24.126615369065316,14.054387171230816,25.17016461533353,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276832,0.8229339365845946,0.7425142032604866,1.629367005438187,2.3718812086986736,2.882225538714131,0.009127951254128769,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267728,470.3627835426834,291.85974818727567,301.6929824803971,551.7078940267734
540.0000000000001,23.361772729340515,23.600564921240448,68.04493564650774,117.95101404423627,24.126615369065327,14.054387171230816,25.17016461533354,-11.732695385696388,67.99269482048591,27.46861165860315,68.0436492593747,117.9503468327685,0.8229339370658231,0.7425142036946834,1.6293670063909724,2.371881210085656,2.8822255387140983,0.009127951259466367,25.0,15.016520168938657,14.746832575002315,9.0,25.0,3.0,481.901679946999,551.7078940267737,470.3627835426834,291.8597481872748,301.6929824803986,551.7078940267739
550.0000000000001,23.361772729340533,23.600564921240903,68.04493564650772,117.95101404423708,24.126615369065345,14.054387171230474,25.170164615333547,-11.732695385696388,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276856,0.8229339351409678,0.7425142019579357,1.629367002579859,2.371881204537795,2.8822255387141062,0.009127951238115939,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267742,470.3627835426833,291.85974818727425,301.69298248039814,551.7078940267736
560.0000000000001,23.361772729340547,23.600564921240505,68.04493564650774,117.95101404423542,24.12661536906536,14.054387171230474,25.17016461533357,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276754,0.8229339361033842,0.7425142028262922,1.6293670044854387,2.371881207311731,2.8822255387141484,0.009127951248791169,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.9016799469988,551.7078940267726,470.362783542684,291.8597481872729,301.6929824803984,551.7078940267726
570.0000000000001,23.361772729340544,23.600564921241016,68.04493564650772,117.9510140442373,24.12661536906535,14.0543871712311,25.17016461533356,-11.732695385696331,67.99269482048588,27.46861165860309,68.0436492593747,117.9503468327688,0.8229339361033966,0.7425142028263134,1.6293670044854096,2.371881207311723,2.882225538714095,0.009127951248791144,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267744,470.3627835426833,291.8597481872749,301.6929824803981,551.7078940267739
580.0000000000001,23.36177272934052,23.600564921242206,68.04493564650777,117.951014044237,24.126615369065327,14.0543871712311,25.17016461533353,-11.732695385696388,67.99269482048594,27.46861165860315,68.04364925937473,117.95034683276862,0.8229339361033806,0.7425142028263051,1.6293670044854127,2.3718812073117177,2.882225538714145,0.00912795124879115,25.0,15.016520168938657,14.746832575002315,9.0,25.0,3.0,481.90167994700056,551.7078940267742,470.362783542684,291.8597481872754,301.69298248039706,551.7078940267739
590.0000000000001,23.36177272934052,23.60056492124079,68.04493564650774,117.9510140442368,24.126615369065327,14.054387171231667,25.170164615333547,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.950346832768,0.8229339356221778,0.7425142023921142,1.6293670035326369,2.371881205924751,2.8822255387141067,0.00912795124345355,25.0,15.016520168938657,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.362783542684,291.8597481872752,301.6929824803984,551.7078940267736
600.0000000000001,23.361772729340544,23.600564921241244,68.04493564650774,117.95101404423735,24.12661536906535,14.05438717123161,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276884,0.8229339361033937,0.7425142028263138,1.6293670044854207,2.371881207311735,2.88222553871412,0.00912795124879115,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.9016799469997,551.7078940267744,470.3627835426833,291.85974818727374,301.6929824803977,551.707894026774
610.0000000000001,23.361772729340547,23.60056492123977,68.04493564650775,117.95101404423718,24.126615369065355,14.054387171230928,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276896,0.8229339361033977,0.7425142028263098,1.6293670044854227,2.371881207311733,2.882225538714103,0.00912795124879115,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267744,470.3627835426837,291.859748187274,301.69298248039803,551.7078940267739
620.0000000000001,23.361772729340547,23.60056492124079,68.04493564650772,117.95101404423622,24.12661536906536,14.054387171231268,25.17016461533357,-11.732695385696331,67.99269482048588,27.46861165860309,68.04364925937467,117.95034683276845,0.8229339361033897,0.7425142028263014,1.62936700448543,2.3718812073117315,2.8822255387141293,0.009127951248791151,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.3627835426839,291.85974818727345,301.69298248039786,551.7078940267739
630.0000000000001,23.36177272934052,23.600564921240107,68.04493564650772,117.9510140442364,24.126615369065327,14.054387171231156,25.17016461533354,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276872,0.8229339361033838,0.7425142028262962,1.6293670044854207,2.371881207311717,2.8822255387141325,0.009127951248791155,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267731,470.362783542684,291.85974818727465,301.6929824803984,551.7078940267736
640.0000000000001,23.361772729340533,23.600564921240448,68.04493564650772,117.95101404423656,24.126615369065338,14.054387171231497,25.170164615333547,-11.732695385696388,67.99269482048591,27.46861165860315,68.0436492593747,117.950346832769,0.8229339351409612,0.7425142019579271,1.629367002579861,2.371881204537788,2.8822255387141205,0.009127951238115935,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.9016799469996,551.7078940267739,470.3627835426839,291.85974818727465,301.6929824803993,551.7078940267739
650.0000000000001,23.36177272934052,23.600564921240903,68.0449356465078,117.95101404423644,24.126615369065327,14.054387171231268,25.17016461533354,-11.732695385696388,67.99269482048597,27.46861165860315,68.04364925937475,117.9503468327684,0.8229339370658173,0.7425142036946772,1.6293670063909806,2.3718812100856574,2.882225538714121,0.009127951259466366,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.362783542684,291.8597481872743,301.69298248039786,551.7078940267736
660.0000000000001,23.3617727293405,23.600564921239823,68.04493564650777,117.9510140442374,24.12661536906531,14.0543871712311,25.170164615333512,-11.732695385696388,67.99269482048594,27.46861165860315,68.04364925937473,117.9503468327676,0.8229339361033958,0.7425142028263082,1.6293670044854245,2.3718812073117324,2.8822255387141094,0.009127951248791155,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699914,551.7078940267739,470.3627835426834,291.8597481872737,301.69298248039803,551.7078940267728
670.0000000000001,23.361772729340533,23.600564921241187,68.04493564650775,117.9510140442368,24.12661536906534,14.054387171231554,25.170164615333547,-11.732695385696388,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276803,0.8229339365846083,0.7425142032604978,1.629367005438194,2.371881208698692,2.8822255387141045,0.009127951254128755,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267742,470.3627835426834,291.85974818727453,301.6929824803984,551.7078940267731
680.0000000000001,23.361772729340537,23.600564921242267,68.04493564650775,117.95101404423684,24.12661536906535,14.054387171231268,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.9503468327689,0.822933936584583,0.7425142032604896,1.6293670054382026,2.371881208698692,2.8822255387141937,0.009127951254128755,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.901679947001,551.7078940267737,470.3627835426839,291.85974818727414,301.692982480397,551.707894026774
690.0000000000001,23.36177272934052,23.600564921241187,68.04493564650777,117.95101404423656,24.126615369065327,14.054387171231497,25.170164615333544,-11.732695385696388,67.99269482048594,27.46861165860315,68.04364925937473,117.9503468327685,0.8229339375470336,0.7425142041288672,1.6293670073437567,2.371881211472624,2.882225538714112,0.009127951264803964,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267739,470.362783542684,291.85974818727453,301.69298248039723,551.7078940267735
700.0000000000001,23.361772729340547,23.60056492124193,68.04493564650775,117.9510140442374,24.12661536906536,14.054387171231838,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276884,0.8229339361033787,0.7425142028263082,1.6293670044854234,2.3718812073117315,2.882225538714168,0.009127951248791136,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.901679947001,551.7078940267745,470.362783542684,291.859748187274,301.69298248039723,551.7078940267745
710.0000000000001,23.361772729340544,23.600564921241585,68.04493564650774,117.95101404423671,24.12661536906535,14.054387171231497,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276909,0.8229339356221808,0.742514202392117,1.629367003532644,2.371881205924761,2.882225538714108,0.009127951243453546,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267742,470.362783542684,291.8597481872743,301.6929824803976,551.707894026774
720.0000000000001,23.361772729340533,23.60056492124056,68.04493564650774,117.95101404423708,24.126615369065345,14.054387171231385,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.9503468327694,0.8229339361034035,0.7425142028263073,1.6293670044854194,2.3718812073117266,2.882225538714075,0.009127951248791146,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.9016799469988,551.7078940267744,470.3627835426839,291.85974818727453,301.6929824803977,551.7078940267745
730.0000000000001,23.36177272934053,23.600564921241016,68.04493564650772,117.95101404423696,24.126615369065338,14.054387171231042,25.17016461533354,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.9503468327689,0.8229339351409672,0.7425142019579294,1.629367002579862,2.3718812045377917,2.882225538714103,0.009127951238115927,25.0,15.016520168938657,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267743,470.3627835426839,291.8597481872744,301.6929824803984,551.7078940267743
740.0000000000001,23.36177272934057,23.6005649212413,68.04493564650772,117.95101404423656,24.126615369065377,14.054387171231896,25.170164615333587,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.9503468327688,0.8229339346597475,0.742514201523739,1.6293670016270956,2.371881203150835,2.882225538714137,0.009127951232778334,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.3627835426837,291.859748187273,301.6929824803985,551.7078940267742
750.0000000000001,23.36177272934055,23.60056492123977,68.04493564650775,117.95101404423708,24.12661536906536,14.054387171231042,25.170164615333565,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.9503468327672,0.8229339351409678,0.7425142019579289,1.6293670025798752,2.371881204537804,2.8822255387141174,0.009127951238115939,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267742,470.362783542684,291.8597481872732,301.6929824803976,551.7078940267728
760.0000000000001,23.36177272934052,23.60056492124022,68.04493564650774,117.95101404423554,24.126615369065338,14.054387171230816,25.170164615333544,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276776,0.8229339361033791,0.7425142028262938,1.6293670044854185,2.371881207311712,2.8822255387141427,0.009127951248791165,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267728,470.362783542684,291.85974818727504,301.6929824803979,551.7078940267731
770.0000000000001,23.36177272934056,23.60056492124136,68.04493564650774,117.95101404423588,24.126615369065373,14.054387171230758,25.170164615333594,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.9503468327688,0.8229339361033792,0.742514202826299,1.629367004485428,2.371881207311727,2.882225538714161,0.00912795124879116,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.9016799469997,551.7078940267731,470.3627835426837,291.8597481872736,301.69298248039894,551.7078940267742
780.0000000000001,23.36177272934056,23.60056492124022,68.04493564650778,117.95101404423708,24.12661536906537,14.054387171230928,25.170164615333576,-11.732695385696331,67.99269482048594,27.46861165860315,68.04364925937475,117.95034683276911,0.8229339365846051,0.7425142032604974,1.6293670054382086,2.371881208698706,2.8822255387141333,0.009127951254128765,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.3627835426833,291.85974818727294,301.6929824803978,551.7078940267744
790.0000000000001,23.361772729340565,23.60056492123965,68.04493564650774,117.95101404423669,24.126615369065373,14.054387171231156,25.170164615333594,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.950346832768,0.8229339361033947,0.7425142028263073,1.6293670044854274,2.371881207311735,2.8822255387141165,0.00912795124879116,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699885,551.7078940267736,470.3627835426833,291.8597481872732,301.69298248039814,551.7078940267731
800.0000000000001,23.36177272934055,23.60056492124096,68.04493564650774,117.9510140442378,24.12661536906536,14.0543871712311,25.170164615333576,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276832,0.8229339361033989,0.7425142028263104,1.6293670044854327,2.371881207311743,2.882225538714111,0.009127951248791146,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267745,470.3627835426837,291.8597481872728,301.69298248039814,551.7078940267742
810.0000000000001,23.36177272934052,23.600564921240903,68.04493564650774,117.95101404423718,24.126615369065327,14.054387171231385,25.170164615333544,-11.732695385696388,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276896,0.8229339356221778,0.7425142023921147,1.6293670035326313,2.3718812059247454,2.8822255387141,0.00912795124345355,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.3627835426839,291.8597481872757,301.6929824803977,551.7078940267737
820.0000000000001,23.36177272934053,23.60056492124073,68.04493564650775,117.95101404423632,24.126615369065345,14.054387171231268,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276953,0.8229339351409626,0.7425142019579252,1.6293670025798628,2.371881204537788,2.882225538714115,0.009127951238115944,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.362783542684,291.85974818727465,301.6929824803975,551.7078940267744
830.0000000000001,23.361772729340554,23.60056492124033,68.04493564650772,117.95101404423605,24.12661536906536,14.054387171231326,25.17016461533357,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.9503468327681,0.8229339351409594,0.7425142019579238,1.6293670025798808,2.3718812045378046,2.8822255387141467,0.009127951238115939,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267736,470.362783542684,291.8597481872726,301.69298248039803,551.7078940267739
840.0000000000001,23.361772729340576,23.60056492124147,68.04493564650775,117.95101404423696,24.126615369065384,14.054387171231838,25.170164615333594,-11.732695385696331,67.99269482048594,27.46861165860315,68.04364925937473,117.95034683276862,0.8229339361033866,0.7425142028262981,1.6293670044854442,2.371881207311742,2.8822255387141533,0.009127951248791146,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699993,551.707894026774,470.36278354268467,291.8597481872725,301.6929824803978,551.7078940267739
850.0000000000001,23.36177272934057,23.600564921241016,68.04493564650774,117.95101404423605,24.126615369065377,14.054387171231385,25.170164615333587,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276918,0.8229339356221693,0.7425142023921151,1.6293670035326513,2.3718812059247663,2.8822255387141547,0.009127951243453553,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699937,551.7078940267731,470.3627835426833,291.85974818727294,301.6929824803976,551.7078940267742
860.0000000000001,23.361772729340554,23.6005649212413,68.04493564650777,117.9510140442364,24.126615369065373,14.054387171230983,25.170164615333587,-11.732695385696331,67.99269482048594,27.46861165860315,68.04364925937473,117.9503468327689,0.8229339370658133,0.7425142036946797,1.6293670063909886,2.371881210085668,2.882225538714148,0.009127951259466366,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.9016799469997,551.7078940267737,470.36278354268376,291.8597481872732,301.69298248039735,551.7078940267744
870.0000000000001,23.36177272934055,23.600564921240615,68.04493564650775,117.9510140442365,24.12661536906536,14.054387171230928,25.170164615333576,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276867,0.8229339351409681,0.7425142019579275,1.629367002579871,2.3718812045377984,2.8822255387141085,0.009127951238115939,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.9016799469988,551.7078940267737,470.3627835426837,291.8597481872734,301.6929824803977,551.7078940267739
880.0000000000001,23.361772729340544,23.60056492124039,68.04493564650775,117.95101404423622,24.126615369065355,14.054387171231554,25.170164615333565,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276856,0.8229339365845961,0.7425142032604864,1.6293670054381957,2.371881208698682,2.882225538714136,0.009127951254128762,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.9016799469997,551.7078940267734,470.362783542684,291.85974818727504,301.6929824803973,551.7078940267739
890.0000000000001,23.361772729340537,23.600564921240903,68.04493564650774,117.95101404423669,24.126615369065345,14.054387171230587,25.17016461533355,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.9503468327689,0.8229339361033923,0.7425142028263094,1.6293670044854167,2.3718812073117266,2.8822255387141142,0.00912795124879115,25.0,15.016520168938657,14.74683257500226,9.0,25.0,3.0,481.90167994699925,551.7078940267739,470.3627835426833,291.85974818727414,301.69298248039763,551.7078940267743
900.0000000000001,23.361772729340508,23.600564921241187,68.04493564650772,117.9510140442364,24.126615369065316,14.054387171230587,25.17016461533352,-11.732695385696388,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276845,0.8229339351409477,0.7425142019579294,1.629367002579866,2.3718812045377957,2.8822255387141764,0.009127951238115939,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994700056,551.7078940267737,470.3627835426834,291.85974818727374,301.6929824803978,551.7078940267737
910.0,23.36177272934052,23.600564921240615,68.04493564650772,117.95101404423656,24.126615369065323,14.054387171230816,25.170164615333533,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276872,0.8229339361033906,0.7425142028263011,1.6293670044854134,2.3718812073117146,2.882225538714106,0.009127951248791155,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699874,551.7078940267731,470.3627835426834,291.85974818727493,301.6929824803979,551.7078940267737
920.0,23.361772729340483,23.600564921240164,68.04493564650774,117.95101404423605,24.126615369065295,14.054387171231213,25.170164615333505,-11.732695385696443,67.99269482048591,27.46861165860315,68.0436492593747,117.9503468327681,0.8229339361033943,0.7425142028262964,1.6293670044854451,2.3718812073117417,2.882225538714126,0.00912795124879116,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699846,551.7078940267731,470.362783542684,291.85974818727203,301.69298248039814,551.7078940267734
930.0,23.36177272934052,23.600564921240615,68.04493564650774,117.95101404423632,24.126615369065327,14.05438717123036,25.170164615333533,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.9503468327681,0.8229339356221813,0.7425142023921142,1.6293670035326446,2.371881205924759,2.882225538714104,0.00912795124345355,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.901679946999,551.7078940267737,470.362783542684,291.8597481872743,301.69298248039775,551.7078940267739
940.0,23.361772729340565,23.60056492124039,68.04493564650777,117.9510140442369,24.126615369065373,14.054387171230132,25.170164615333594,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276816,0.8229339370658224,0.7425142036946881,1.6293670063909833,2.371881210085672,2.88222553871412,0.009127951259466366,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267742,470.3627835426833,291.8597481872733,301.6929824803973,551.7078940267736
950.0,23.36177272934055,23.600564921240903,68.04493564650772,117.95101404423622,24.126615369065373,14.054387171231896,25.170164615333576,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.9503468327684,0.8229339346597497,0.7425142015237379,1.6293670016271014,2.3718812031508394,2.882225538714134,0.009127951232778335,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699914,551.7078940267736,470.36278354268376,291.8597481872725,301.6929824803983,551.7078940267739
960.0,23.36177272934057,23.600564921241016,68.04493564650772,117.95101404423622,24.126615369065384,14.054387171231497,25.1701646153336,-11.732695385696276,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276958,0.822933935140962,0.7425142019579268,1.6293670025798703,2.371881204537797,2.882225538714129,0.009127951238115939,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.36278354268376,291.8597481872735,301.69298248039814,551.7078940267745
970.0,23.361772729340533,23.60056492124085,68.04493564650774,117.95101404423662,24.12661536906534,14.05438717123218,25.170164615333547,-11.732695385696388,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276816,0.8229339361033903,0.7425142028263011,1.6293670044854227,2.371881207311724,2.8822255387141182,0.009127951248791151,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.90167994699925,551.7078940267737,470.362783542684,291.8597481872744,301.6929824803975,551.7078940267739
980.0,23.361772729340533,23.600564921241585,68.04493564650774,117.9510140442373,24.126615369065338,14.05438717123144,25.170164615333547,-11.732695385696388,67.99269482048588,27.46861165860309,68.0436492593747,117.95034683276896,0.822933936103384,0.7425142028263076,1.6293670044854145,2.371881207311722,2.8822255387141382,0.009127951248791144,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994700056,551.7078940267745,470.362783542684,291.8597481872751,301.69298248039803,551.7078940267745
990.0,23.361772729340537,23.600564921240615,68.04493564650775,117.95101404423582,24.126615369065345,14.054387171231385,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.04364925937473,117.95034683276828,0.8229339361033928,0.742514202826299,1.6293670044854218,2.371881207311721,2.882225538714106,0.00912795124879116,25.0,15.016520168938598,14.746832575002315,9.0,25.0,3.0,481.9016799469988,551.7078940267734,470.3627835426839,291.85974818727453,301.69298248039775,551.7078940267736
1000.0,23.361772729340537,23.60056492124033,68.04493564650775,117.95101404423622,24.12661536906535,14.054387171230983,25.17016461533356,-11.732695385696331,67.99269482048591,27.46861165860315,68.0436492593747,117.95034683276862,0.8224168126483118,0.7425142028263018,1.629367004485426,2.371881207311728,2.8840378392483204,0.009127951248791155,25.0,15.016520168938598,14.74683257500226,9.0,25.0,3.0,481.90167994699937,551.7078940267737,470.3627835426839,291.859748187274,301.69298248039723,551.7078940267742
1010.0,23.25002329541972,23.5326359173676,68.071963125879,118.45985164583396,24.02657846665172,14.030103409186722,25.080679419484117,-11.856051717443677,68.01898755789043,27.485510277277516,68.07065679485146,118.3968271644802,0.8327155929703389,0.7524727844869737,1.6431843410502998,2.3956571255372734,2.876921179044868,0.009196806242659191,25.0,14.996226696203962,14.730718201762045,9.0,25.0,3.0,481.9623083366199,552.2918379783301,470.47291468769424,291.8038965856901,301.6132886870537,552.218290237237
1020.0,23.115141030342787,23.51739517822085,68.09245781927284,119.15964454512677,23.900732736702786,13.993347931058906,24.966049312523374,-12.014547277293843,68.03912354318419,27.49844759645993,68.09114029041814,119.088552583781,0.8413261920500342,0.7611428787801526,1.6509032267322687,2.4120461055124216,2.8669571068922286,0.009225967424171262,25.0,14.962735798060862,14.698906149423465,9.0,25.0,3.0,482.1074092705088,553.1042919344121,470.60423055483034,291.66329668517005,301.4479857976658,553.021334805888
1030.0000000000002,22.97838729457945,23.507632305357102,68.11007001885376,119.8808591259388,23.772852016293594,13.950524041163646,24.849517718431443,-12.176217120095089,68.05641013310246,27.50955120541414,68.10874203012449,119.80961352177724,0.8499052264828245,0.7698223100179106,1.6580334926605984,2.4278558026785086,2.8566194524132307,0.0092513989559003,25.0,14.925654272860127,14.660793541583246,9.0,25.0,3.0,482.2604023488073,553.942731442791,470.73128270001047,291.5115235517848,301.29715636423606,553.8597029340208
1040.0000000000002,22.84412688963589,23.498059070247848,68.12661326187542,120.59582236034294,23.647389882727527,13.906691606961886,24.735384815430947,-12.33510277510004,68.07263590378402,27.519970909263293,68.12527501896227,120.52588480057614,0.858420908734934,0.7784346509312066,1.66506769136601,2.443502342297217,2.8465084172964024,0.009275941772030118,25.0,14.88802186820618,14.62134917596802,9.0,25.0,3.0,482.4103639976419,554.773446614959,470.8537034705559,291.3498070158894,301.163374887978,554.6920621178499
1050.0000000000002,22.713408019839527,23.488298584746417,68.14290175940982,121.29929924482622,23.525406315089647,13.862633725085118,24.624630357605096,-12.489797273777867,68.08860918596308,27.530226086706875,68.14155333683765,121.23085416333583,0.866873343108094,0.7869809206683277,1.6720517005063424,2.45903262117467,2.836668863709704,0.009300297472681074,25.0,14.850201483602405,14.581558377518093,9.0,25.0,3.0,482.55565752396654,555.5898452638745,470.9709475372132,291.1861927572861,301.03476678334664,555.5103138048502
1060.0000000000002,22.585765921546535,23.478129609886423,68.15896659604799,121.99249340783558,23.40641153489954,13.818978087008077,24.516712665404427,-12.64102490735371,68.10436243797311,27.540337677389232,68.15760810428087,121.92529651579406,0.8752588135034739,0.7954446002114238,1.6788936599424875,2.474338260153912,2.826978971225282,0.009324278036774832,25.0,14.812936569275337,14.542112743013206,9.0,25.0,3.0,482.69662149359726,556.3933856720205,471.08441085657626,291.0282549460647,300.9089855193212,556.3154133416753
1070.0000000000002,22.460826851064844,23.467815472676136,68.17470986369274,122.677107130026,23.29002717991649,13.77618463286234,24.41126357822545,-12.78926257697043,68.11979907636095,27.550243837714618,68.173341442306,122.61101699379628,0.8835759826482658,0.8038187501070522,1.6855724991779313,2.4893912492849832,2.817404839167025,0.009347703843645614,25.0,14.776502965761324,14.503451272347776,9.0,25.0,3.0,482.83400126733926,557.1861771649909,471.1951398415874,290.8757237184771,300.78685458925224,557.1095920438124
1080.0000000000002,22.338492869157733,23.457535596957257,68.19013025105856,123.35365051870168,23.17615998266425,13.73426960148828,24.308202626396685,-12.934601319687772,68.1349177632927,27.559943850194543,68.18875203704339,123.28863253046389,0.8918334847255184,0.8121126011638969,1.6921135654145347,2.504226166578432,2.807952616119996,0.009370647981572914,25.0,14.74082136828048,14.465594798883444,9.0,25.0,3.0,482.96812070734296,557.9688654440948,471.3032898338605,290.7273500757965,300.66833174661093,557.893621445649
1090.0000000000002,22.21869262978369,23.44729494636817,68.20524995815674,124.02226031134518,23.064741092468665,13.6931553478978,24.207463620986744,-13.077100082168895,68.14974045304818,27.569451921571385,68.20386208245195,123.95828722481616,0.9000286665356606,0.8203247972512958,1.6985148174421263,2.518839614693422,2.798621542121316,0.009393093195871198,25.0,14.705829268970833,14.428475003455162,9.0,25.0,3.0,483.0990840856744,558.7416417265539,471.4088770935068,290.5829465907922,300.5530807217495,558.6677017308614
1100.0000000000002,22.10133335855533,23.43707698955313,68.22007959916182,124.68313262354133,22.955679077534764,13.652810812491794,24.108956831445557,-13.21686589525916,68.16427763334414,27.5787748919044,68.21868218953075,124.62016991370432,0.9081665269504337,0.8284599919572844,1.7047861702530014,2.5332461622102858,2.7894071043520703,0.009415091533019415,25.0,14.671510604927107,14.392062976537431,9.0,25.0,3.0,483.22699720460656,559.5047711312142,471.5120002641637,290.4424732952339,300.4409406496206,559.432089848455
1110.0000000000002,21.986326804675656,23.42688137883636,68.23462705002001,125.3364793395296,22.84888731772213,13.613218099365897,24.012598448851953,-13.353987244041775,68.17853707057057,27.58791784932288,68.23322023146554,125.27449439798572,0.9162435522936634,0.836515123550867,1.7109225797216483,2.5474377032725157,2.7803062808959784,0.00943660498843808,25.0,14.63784860906344,14.356341518432655,9.0,25.0,3.0,483.351976800041,560.2585363066286,471.61276544138815,290.30576129976043,300.3318045352254,560.1870710192901
1120.0000000000002,21.8735936281773,23.41670967618211,68.24890176442675,125.98248822357056,22.74428825416268,13.574353975618637,23.91831380123753,-13.48855049285703,68.19252809081489,27.596886876084625,68.24748565854259,125.92145146329996,0.9242668078145245,0.8444969422378923,1.7169392632302298,2.561436205468122,2.7713168792945915,0.009457707487279504,25.0,14.604820639237346,14.321288798660872,9.0,25.0,3.0,483.4741301944021,561.0031884839831,471.7112598243444,290.17262950198653,300.22554685220217,560.9329003041979
1130.0000000000002,21.763057882089416,23.40655962819568,68.26291311396879,126.62133457183558,22.6418075607635,13.536194619301966,23.82603102568423,-13.620634526473395,68.2062599434794,27.605687999023015,68.26148783927822,126.561217868997,0.9322342816812307,0.8524039057354867,1.7228341050139415,2.575238010749428,2.7624365048077126,0.009478379428496064,25.0,14.572406230644162,14.286882874185778,9.0,25.0,3.0,483.5935558294367,561.7389622728048,471.80756501592816,290.04293763306936,300.1220417374992,561.6698142975142
1140.0000000000002,21.654646579122662,23.396429267146917,68.27666967415612,127.25318981017818,22.541373824156647,13.498718943469328,23.735681195063663,-13.750314204834126,68.2197410903207,27.614326734222917,68.27523534624494,127.19396690844076,0.9401471918195149,0.860237407822367,1.728610988035707,2.5888483958580735,2.753662850226403,0.009498634338988942,25.0,14.540586628644803,14.253103925807864,9.0,25.0,3.0,483.7103482015966,562.4660862435923,471.9017611920046,289.91654875569714,300.02117459657626,562.3980440034645
1150.0000000000002,21.548290172843625,23.386316289689265,68.29017967583972,127.87821916783248,22.44291901835028,13.461906232420516,23.647198651575533,-13.877668377892348,68.23297965228292,27.62280837391728,68.28873640742896,127.81986360286344,0.9480079766299456,0.8679999732917684,1.734275928226078,2.6022759015178467,2.744993676918864,0.009518497899405178,25.0,14.5093436888302,14.219932857956053,9.0,25.0,3.0,483.8245966948787,563.1847800816873,471.99392387043457,289.79333439145233,299.9228369175873,563.1178091080698
1160.0000000000002,21.443922087937615,23.376218127221875,68.3034508343807,128.49658053285816,22.346378040074608,13.425737251020108,23.560520608678047,-14.00276167635286,68.24598324080195,27.631137890430185,68.30199873549707,128.4390678315143,0.9558174747653171,0.8756926656240897,1.7398319543030905,2.61552461992718,2.7364268691251663,0.009537979630883969,25.0,14.478660337132736,14.187351694931294,9.0,25.0,3.0,483.9363862640072,563.8952534783793,472.0841258063724,289.67317279180355,299.8269266353823,563.8293218438262
1170.0000000000002,21.341479018324996,23.366131940619535,68.31649052603453,129.10842478362315,22.251689027184327,13.390193132986838,23.475587471918228,-14.125667375569492,68.25875913025858,27.639320049148864,68.31502970406416,129.05173173401954,0.963576619410673,0.8833166491524925,1.7452822252148843,2.628598874367377,2.727960414787812,0.009557090155091255,25.0,14.448519808964988,14.155342944980076,9.0,25.0,3.0,484.0457971308858,564.5977065347652,472.17243536769007,289.55594887518413,299.733346635619,564.5327839865022
1180.0000000000002,21.240900014456848,23.356053938031263,68.32930588382558,129.71389836837716,22.15879240110465,13.355255974131865,23.392341799630497,-14.246448081301937,68.27131435813178,27.64735943286905,68.3278364436802,129.65800191668745,0.9712857965005699,0.8908725759024961,1.7506287994032057,2.6415013753057015,2.719592302103793,0.009575834474774154,25.0,14.418906609655096,14.123890096325283,9.0,25.0,3.0,484.1529051852716,565.2923328084751,472.2589185144684,289.44155632896604,299.6420045732683,565.2283894743176
1190.0000000000002,21.14212706262404,23.34598017904864,68.34190377728784,130.31314033220008,22.06763150559135,13.320908896697633,23.310729080565945,-14.365164012833477,68.28365570108346,27.65526045217308,68.34042582144168,130.2580193306461,0.9789467322337468,0.8983623341236706,1.7558761992038172,2.654238533327488,2.711320693896269,0.009594231108195937,25.0,14.389805547579384,14.092977358041368,9.0,25.0,3.0,484.2577821981629,565.9793159766199,472.3436380371716,289.3298895249174,299.55281239143784,565.9163243779554
1200.0000000000002,21.04510452404908,23.335905710457556,68.35429090565097,130.9062845006253,21.97815200551212,13.28713502266652,23.23069701668324,-14.481880452084454,68.29578976910554,27.663027406980007,68.35280453424548,130.85191829337197,0.986560524291208,0.905787237895252,1.761027689565022,2.6668149274602735,2.7031437623923185,0.00961229217123768,25.0,14.361201966676049,14.062589260127254,9.0,25.0,3.0,484.36049561198496,566.6588324113013,472.426653264106,289.22085196372046,299.46568472481977,566.5967658107164
1210.0000000000002,20.94977888481803,23.325824492076435,68.36647357780292,131.49345938503524,21.890301642790032,13.253918828396422,23.152195316706614,-14.596649950840003,68.30772278670352,27.670664346707607,68.36497888878941,131.43982826525462,0.9941270847645587,0.9131474967496298,1.766084360172907,2.6792318569225366,2.6950597141783583,0.009630018179904214,25.0,14.333082311161547,14.032711416205984,9.0,25.0,3.0,484.46110879590424,567.3310512781321,472.5080219036733,289.11435356581416,299.38054076280287,567.2698841974142
1220.0000000000002,20.8560989211158,23.31572969424832,68.37845793261151,132.07478786843564,21.804030436381307,13.22124530942574,23.07517598064023,-14.70953029498878,68.31946081092988,27.678175210075835,68.37695502177809,132.02187332272956,1.0016482180210244,0.9204450568701856,1.7710506736765474,2.6914957305467326,2.687066858526812,0.009647428125004472,25.0,14.305433169855576,14.00332987195543,9.0,25.0,3.0,484.5596812027832,567.9961341309834,472.5877988789642,289.01030540313417,299.2973026839927,567.9358426221077
1230.0000000000002,20.76401175184865,23.30525337675266,68.39031466114152,132.65021350431732,21.719287639572567,13.189097982200792,22.999591859001608,-14.820578476664366,68.33107474466166,27.685605415111525,68.38880362496494,132.59812571397384,1.009126675173883,0.9276787828111317,1.7759271532077985,2.70360593601893,2.6791541662032374,0.009664532667394032,25.0,14.278241462552671,13.97443083046943,9.0,25.0,3.0,484.65589647255126,568.653999034178,472.66603823593766,288.9088702148311,299.2151202757646,568.59470780662
1240.0000000000002,20.67319491003901,23.29217839996824,68.40205260737847,133.21811622795292,21.635739797812047,13.157535923950777,22.925090157769844,-14.9302960144322,68.34257369225212,27.692960822214506,68.40053356323715,133.1667410626835,1.016557671097836,0.9348190785966832,1.7806711215976232,2.7154902001943064,2.671260349903907,0.009681271002503834,25.0,14.251693718934746,13.946114534781772,9.0,25.0,3.0,484.74782266591376,569.3027945253554,472.74325411429624,288.81377614212767,299.1318554406194,569.2443692441659
1250.0000000000002,20.583726570496008,23.279171553772528,68.41345987414661,133.7812353559632,21.55347774938868,13.126675076037316,22.851803923609456,-15.03848052032606,68.35374584412142,27.70010601308604,68.41193293130108,133.73048154193208,1.023946237854752,0.9418973903584243,1.7853424056030345,2.727239795961459,2.6634599504708767,0.009697649039734512,25.0,14.225670956235431,13.918420781131545,9.0,25.0,3.0,484.83816345403864,569.9458180614365,472.8194540840276,288.7189160785905,299.0528230770327,569.8881513471591
1260.0000000000002,20.495850421134943,23.26654174101742,68.42469645110994,134.3388776115878,21.4727538087022,13.096185840150156,22.779977379078183,-15.1447591200033,68.36474969615513,27.707142429393,68.42316168080472,134.2887895219036,1.0312916292919667,0.9489233944210128,1.7899544654705053,2.7388778598915176,2.6557743533435767,0.00971379192242664,25.0,14.199890973735592,13.891055914100662,9.0,25.0,3.0,484.92696261326,570.5822008951569,472.89394465094074,288.6245594546239,298.9758631107913,570.5253418332579
1270.0000000000002,20.409482207113157,23.25425098333062,68.43577786413992,134.89125871008912,21.393478717270764,13.066062836157528,22.70950878662747,-15.249264949673488,68.37560090085728,27.714080129594837,68.43423534147735,134.84178559049235,1.0385952145336397,0.9558976478515389,1.7944942647917923,2.750391912643332,2.6481846576563894,0.009729697831377731,25.0,14.174450030033256,13.8640205422152,9.0,25.0,3.0,485.0142825915517,571.2122014253064,472.96684330443816,288.53210587563035,298.9005108857787,571.1560895769536
1280.0000000000002,20.324542063581383,23.24238646829616,68.44668495853331,135.43877870120446,21.315572044647286,13.03638122058294,22.640319854487235,-15.352106182144496,68.38628050200433,27.720907060768297,68.44513476293875,135.3898856260319,1.0458572501050667,0.9628201257296858,1.7989595868204895,2.761779712550175,2.64068515303855,0.009745343719660925,25.0,14.14940028953896,13.83738228025942,9.0,25.0,3.0,485.1003105472796,571.8363076107744,473.0383428158306,288.4415098492166,298.8269535717512,571.7809009495338
1290.0000000000002,20.24100173759599,23.231054888907977,68.45741748433511,135.9816257179533,21.23900732414201,13.007138794191803,22.572387546946334,-15.453305848293382,68.39678816330978,27.727623060533286,68.45585969257462,135.93329463436635,1.0530784437458804,0.9696929576402954,1.803355115491997,2.7730480731322924,2.6332777862856527,0.009760738206805815,25.0,14.124720004938354,13.811139181422789,9.0,25.0,3.0,485.18519340439286,572.4547518161916,473.1084793217441,288.3524621759732,298.7552341120108,572.4000278584496
1300.0000000000002,20.15884104953382,23.22037630670781,68.46798050591549,136.51995610420596,21.163765703707945,12.978310920312763,22.50569428163679,-15.552875115209416,68.4071288156052,27.734231327233147,68.46641519112751,136.4721647518037,1.060259264588166,0.9765185333921281,1.807684083752206,2.7842026171443344,2.6259639600751763,0.009775892701732451,25.0,14.100386001720947,13.785268075502074,9.0,25.0,3.0,485.26908199327806,573.0677260279357,473.1772543148948,288.2648234090345,298.6853304340344,573.0136575573064
1310.0000000000002,20.07743426583344,23.20855092755733,68.48033379865886,137.05718585328975,21.089128013015014,12.949817814221092,22.439284208037968,-15.652237199429464,68.41927135922865,27.741989850304776,68.47876117737691,137.0093719009139,1.067414050769112,0.9832770125610673,1.811842268017216,2.7951192805782834,2.618589551603049,0.009790418220859482,25.0,14.07676760764258,13.759902407742628,9.0,25.0,3.0,485.3508363761493,573.6781248820768,473.2455396360148,288.18273362054737,298.5826787650936,573.6240644792945
1320.0000000000002,19.993552163328093,23.195083635107324,68.49169428494065,137.60593394304192,21.011740159675327,12.92344837497808,22.36979710232959,-15.756436817395468,68.43044392623442,27.74912740304921,68.4901149592272,137.55719466863326,1.0745030369851536,0.989866781277376,1.8156216208282143,2.8054884021055906,2.6109636785925194,0.009802389094604087,25.0,14.05584064484691,13.736761344066736,9.0,25.0,3.0,485.4336744819743,574.3019194533421,473.31972299857506,288.0973651319955,298.4706160622395,574.2468313447665
