time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,19.91027106603969,23.182013677591783,68.50237992400241,138.1546298318861,20.934915204448195,12.89803519619312,22.300925245553834,-15.859946755463625,68.44094918665381,27.755837597813525,68.50079406947361,138.10653627190914,1.0815587073666677,0.9963974872154435,1.819437365984974,2.8158348532004176,2.6034970030025373,0.009813676732897337,25.0,14.034856570838656,13.714433729488404,9.0,25.0,3.0,485.5161577998679,574.9256497798983,473.3941326599868,287.99599743449386,298.36828098003497,574.8713363453055
1340.0000000000002,19.828361088468327,23.166599514804147,68.51295214134375,138.69502734244935,20.859432191886228,12.872174122401075,22.23335571978893,-15.961726735616878,68.45134119659032,27.7624744492332,68.51135978918627,138.64768375238623,1.0885800184775931,1.0028695635494391,1.8232648300968863,2.8261343936463255,2.5961659645367607,0.009824988927275976,25.0,14.013379078700725,13.691696346069762,9.0,25.0,3.0,485.5945687240665,575.5395724182671,473.4662193618286,287.8919817120367,298.2667201440107,575.4861512675725
1350.0000000000002,19.747678396957003,23.150901017852046,68.523328911694,139.23019839974552,20.785128199755103,12.846349045608406,22.166895108490618,-16.06206080719022,68.4615395344767,27.768986638250794,68.52173012160812,139.18339412157667,1.095563009633816,1.0092925063458529,1.8270494900091032,2.836341996354956,2.588935525764952,0.009836148164639395,25.0,13.992040181984066,13.668956821931886,9.0,25.0,3.0,485.6712098025503,576.1472703381843,473.5367271202381,287.78825531729376,298.1691037342891,576.0944984038784
1360.0000000000002,19.668263286965136,23.13550022417354,68.53356107246981,139.76076796015087,20.71204641324632,12.82073659529982,22.101589177362623,-16.160865972262286,68.47159486411913,27.775406562344127,68.53195589745694,139.71447771454194,1.1025101804738595,1.0156733437270862,1.8307976656330287,2.8464710093601147,2.5818092746651096,0.00984717244566938,25.0,13.970865030076766,13.646381238285755,9.0,25.0,3.0,485.7466393040564,576.7494468043168,473.605793199087,287.68463910797703,298.07370621780296,576.6972937271033
1370.0000000000002,19.59006942972673,23.120535508666705,68.5436537124933,140.28706843084035,20.640138237877288,12.795383770050307,22.03738415113552,-16.25821258353824,68.48151239639697,27.78173758595864,68.54204220796866,140.24125489055268,1.1094215606869329,1.022012893461372,1.8344955926521544,2.856508486113526,2.574772825169208,0.009858047137923945,25.0,13.949921907756163,13.624028924386607,9.0,25.0,3.0,485.8210557920818,577.346492523349,473.6735358857524,287.5823591054302,297.98030671122694,577.2949142644053
1380.0000000000002,19.51304535916932,23.10611938742295,68.5536002984269,140.809435001957,20.56935139509405,12.770351035219846,21.97422777712636,-16.35417540227496,68.49128574366132,27.78797566870492,68.55198252276017,140.76406771043128,1.1162972690920543,1.0283116185877377,1.8381389682160243,2.8664505868037624,2.5678201193981267,0.009868755378141865,25.0,13.92925933977176,13.601958868632494,9.0,25.0,3.0,485.8946363625696,577.9388062406463,473.7400923009607,287.4816536444219,297.88887890310014,577.8877667416525
1390.0000000000002,19.437163184399864,23.092387953818672,68.5633970069337,141.32811115954388,20.49965854121046,12.745652679617535,21.912093974900085,-16.448782341311585,68.50091108015009,27.79411840695616,68.56177301789613,141.28316640726172,1.1231376276034073,1.0345712723374072,1.8417293473640888,2.876300619701496,2.5609511684147326,0.009879295119972008,25.0,13.908877622210753,13.580185451101215,9.0,25.0,3.0,485.96755467247885,578.5266792967193,473.8055165240924,287.3823633538987,297.79945040040326,578.4761503128947
1400.0000000000002,19.362455437540387,23.07938950190794,68.57368477142961,141.84402649716185,20.431094330765017,12.721283606229008,21.85102773333097,-16.54195316873188,68.51103122287118,27.80057599152093,68.57205464102262,141.79956585748005,1.129951658526667,1.040799268766824,1.8452654951806648,2.886064763947489,2.5541488807676966,0.009889665972856607,25.0,13.88874880137496,13.558693703221993,9.0,25.0,3.0,486.0398243467097,579.1108541440102,473.8697598923515,287.2845405082772,297.7024376805491,579.0609048648224
1410.0000000000002,19.28883048374267,23.065868181423696,68.58393226822571,142.35502160788718,20.36356394408106,12.697249058962086,21.79091001995036,-16.63386534754352,68.52111164989671,27.807007300062025,68.58229604113195,142.31105435018526,1.1367339537575127,1.0469799957204236,1.8487153609759015,2.8956953566963257,2.5473817748862926,0.00989994018019892,25.0,13.869007088057742,13.537534006684496,9.0,25.0,3.0,486.11026278694874,579.6891495941445,473.9329554492031,287.19290173922644,297.599555901258,579.6397894081152
1420.0000000000002,19.216081763139307,23.05176179203937,68.59383650592618,142.86167877983075,20.29686473487952,12.673720303841437,21.731572133500094,-16.72476947552559,68.53085123342758,27.813220265053644,68.59219425617722,142.81819437790682,1.1434785140144978,1.053103969239398,1.8521410163786027,2.9052449856180007,2.5407079800899224,0.009909995913490366,25.0,13.849636101066665,13.516815861277792,9.0,25.0,3.0,486.1790469074188,580.2623973648119,473.9955554374788,287.09931122638847,297.50407206526444,580.2136131461409
1430.0000000000002,19.144476910793127,23.037574932324333,68.60359719719133,143.36339010617377,20.231279249833086,12.65025211511653,21.67330762288752,-16.814205326542265,68.5404480076142,27.81934127773843,68.60194895673469,143.32044583544013,1.1501903070832866,1.059189870277888,1.855587671181836,2.914777541459724,2.5341698008664078,0.009920006838495966,25.0,13.830140133959388,13.49611654609032,9.0,25.0,3.0,486.24639160652686,580.8298118885449,474.05671308708486,287.00163324772734,297.41140587270127,580.78166786391
1440.0000000000002,19.073978944731483,23.023354570993888,68.61326919392685,143.8603322555931,20.166762893163433,12.626775224179935,21.616051343834872,-16.902263962553377,68.54995695948107,27.82540543884932,68.61161499780093,143.817877509293,1.1568688403505656,1.065238252212405,1.8590117811627933,2.9242500333751984,2.527728236235548,0.009929961738239165,25.0,13.810651398666664,13.475388756441646,9.0,25.0,3.0,486.3123903782805,581.3915779739044,474.11641616635256,286.904035074898,297.32048514105475,581.3440153109556
1450.0000000000002,19.00447405168142,23.009144008201247,68.62284069946655,144.35311994548698,20.10319609765463,12.60349566203422,21.559678647255335,-16.98913367732655,68.5593669235443,27.83140565072887,68.62118059752262,144.31110242276566,1.1635133978962269,1.0712453569171256,1.8623882475009343,2.93363360441806,2.5213578199635904,0.009939796587525595,25.0,13.791377891877003,13.454827851884488,9.0,25.0,3.0,486.37722031617,581.9484129857212,474.17504484038767,286.8082077928143,297.23099252735045,581.9013710547923
1460.0000000000002,18.935901626924583,22.99499100725308,68.63229907458832,144.84210081782322,20.04051747752231,12.580518887515607,21.50413030084015,-17.074896796888822,68.56866552053071,27.83733404563833,68.63063312243503,144.8004974742551,1.170123995833818,1.0772101634351956,1.8657133015391467,2.942923464974342,2.51505265719916,0.009949484749477325,25.0,13.77237918086604,13.434536961555636,9.0,25.0,3.0,486.4410018092035,582.5007288479258,474.2327943207851,286.7142093370594,297.1428895508696,582.4541804671777
1470.0000000000002,18.868234920000287,22.980909179171302,68.64164277651773,145.32739158821585,19.97870110646709,12.557855533834072,21.449382566999837,-17.159581180249347,68.57785121819798,27.843189674108885,68.63997102971705,145.28619359431792,1.1767009537799429,1.0831331830202549,1.8689889398094697,2.9521221228297247,2.508812552030792,0.009959025163043905,25.0,13.753648560714396,13.414528907885597,9.0,25.0,3.0,486.5037813881137,583.048667940976,474.2897115885449,286.62185161115053,297.0561585386324,583.0026021782156
1480.0000000000002,18.801437164818623,22.965584263765553,68.65111895503975,145.8080170496189,19.91771414506176,12.535483657853035,21.39541156681505,-17.243219057821335,68.58717155625959,27.849130331548736,68.64944147299049,145.76741857112273,1.183249410472548,1.0890055369317335,1.8722151773185556,2.9612207142502887,2.502617527667039,0.009968453224751882,25.0,13.735167827860948,13.394787280457876,9.0,25.0,3.0,486.5642621109888,583.5910048620651,474.34581783267623,286.53180746346425,296.9664043714506,583.5456417763096
1490.0000000000002,18.735348856733808,22.949253434360912,68.66034568898816,146.28413668164916,19.857387582038356,12.513482453129882,21.342033044924083,-17.32609358407896,68.59624427709178,27.85491238512128,68.65866253900496,146.24388182655906,1.1897600223806837,1.0948199042349755,1.8753588656943103,2.9701787699292863,2.4964519853222367,0.009977698046038137,25.0,13.717095089409897,13.375405940915073,9.0,25.0,3.0,486.622872386974,584.1281224897789,474.40142007972776,286.44635699391284,296.87978843204905,584.0831699493027
1500.0000000000002,18.670035594962616,22.933007237615985,68.6693959676115,146.75711149689448,19.79779412673765,12.491897498876597,21.289337002848583,-17.40805803442052,68.6051426197129,27.86058256229444,68.66770721269204,146.71721789418763,1.1962368910528356,1.1005912523935053,1.8784639471750848,2.9790551995685903,2.4903555657330174,0.00998675716333848,25.0,13.69932712439578,13.35639555676346,9.0,25.0,3.0,486.6806524490093,584.6615404294,474.4564724185556,286.36098592060085,296.7955741248976,584.6170177660834
1510.0000000000002,18.219285190452077,22.72068196290189,68.69090703765733,149.11377342831383,19.315218248910767,12.56197465809032,20.743971120891967,-18.265194355744452,68.62923143698124,27.87592865896795,68.68927779066728,148.8350004304641,1.1980351722717353,1.0920734225199324,1.8400314542789613,2.9321048767988938,2.447428042733491,0.009736009443060524,25.0,13.908454254817912,13.480967227979988,9.0,25.0,3.0,486.9769618065491,587.327922911041,475.1594385944689,286.1670731864352,295.325182831582,587.012336251205
1520.0000000000002,17.634164115648208,22.71381357172578,68.64835672320471,152.73725992581495,18.697284705745677,12.785758019460728,20.08260334846904,-19.327149227968594,68.59017165343606,27.851042381108183,68.64680864609846,152.3893497341109,1.1995897230774175,1.0814212923966713,1.7867332087816714,2.868154501178343,2.390946209359316,0.009382204892639703,25.0,14.192687674407807,13.7426111312152,9.0,25.0,3.0,487.6313102470577,591.4540337862277,476.1910114187412,285.7524919846415,293.68721703426945,591.0611321142072
1530.0000000000002,17.017483804400122,22.72689749814788,68.59143061154896,156.74985841274048,18.047370278463003,13.00594950477108,19.39540481062639,-20.458154326574515,68.53680325828603,27.817016684241707,68.58996598141258,156.3658557724655,1.2009763412487429,1.0703709073571632,1.731822108910428,2.802193016267591,2.3332624632338272,0.009012432952923187,25.0,14.465759345284084,14.013383098585509,9.0,25.0,3.0,488.33632143712526,596.0133403828,477.24730762024967,285.0880851376336,292.13483938331746,595.5808822248484
1540.0000000000002,16.377359606992144,22.72234160869704,68.53660682990925,161.07789098806023,17.3732366319341,13.208496569152372,18.684151068745603,-21.660196765052486,68.48552941379785,27.784301655535444,68.53522626710951,160.6520733004835,1.2021550889599093,1.0587096590004157,1.6753205844036287,2.734030243404044,2.2742741502425416,0.008634821667372889,25.0,14.74362658256581,14.283577106119594,9.0,25.0,3.0,489.0446018508921,600.9126198821416,478.30329454994586,284.28416492114155,290.54398817583734,600.4343446404147
1550.0000000000002,15.718683967944909,22.72197875155598,68.50096670368647,165.7792716350561,16.679987664076616,13.406370234198787,17.95369379705055,-22.930228597950844,68.45346875682684,27.76383309094308,68.49967067570103,165.30545616050546,1.203354790296384,1.0466175701186444,1.6167055428651425,2.663323112983787,2.213248440493444,0.00825131979291663,25.0,15.017321013436572,14.551869046205752,9.0,25.0,3.0,489.7721642669261,606.2081186410703,479.36567447630574,283.4327106063309,289.22598988033315,605.677256270428
1560.0000000000002,15.05194236633734,22.746386759288555,68.58799176348658,171.02382943906923,15.978507637014866,13.68283857601034,17.21532798009424,-24.25323512841686,68.54415173391178,27.821703360943445,68.58678052461877,170.4971818131212,1.2062500020080988,1.0346917534470732,1.5571616285583452,2.5918533820054184,2.14868673798188,0.007866326596679525,25.0,15.433949082326253,14.9130466723081,9.0,25.0,3.0,490.5271957548399,612.038583408532,480.5042845550073,282.5514523886385,289.07893303306315,611.4512763965125
1570.0000000000002,14.376522738951332,22.8252644722096,68.75923138902267,176.83170378845136,15.268403928609496,14.018875800783348,16.466586983722568,-25.63816997288112,68.71898486197634,27.92970576787349,68.7581034515647,176.2353286987087,1.2105709723408469,1.023095092364519,1.4964843968765191,2.519579489241038,2.0813149718673647,0.007482634210673705,25.0,15.86584422155039,15.330979953482997,9.0,25.0,3.0,491.3384909748979,618.4276632701575,481.6983960683596,281.7040685704527,289.3076909067036,617.7663537090491
1580.0000000000002,13.660876967981286,22.901153983536236,68.69901017370908,182.87655182483408,14.516859379727595,14.36897840515718,15.669399829419971,-27.164632858229083,68.66195470920019,27.608587996128847,68.69796195003937,182.18148923256507,1.2118958661155903,1.008457367322348,1.4319323407497324,2.4403897080720807,2.013695876275327,0.00709199386786091,25.0,16.29239912336044,15.753726367663036,9.0,25.0,3.0,492.1833952913445,625.1371786715192,482.94058542678766,281.0322973727214,286.2886472571692,624.3710280338163
1590.0000000000002,12.89345799207819,22.97236041761988,68.68370441727251,189.86072729259865,13.711798431729692,14.77072823004579,14.814026206939468,-28.867512674797325,68.6499503398137,27.271806830594016,68.68274017515171,189.0498879754064,1.2137024479452476,0.9917780971446216,1.3595769190235754,2.351355016168197,1.9373405896551927,0.006676906421041727,25.0,16.714726637783713,16.185877929880746,9.0,25.0,3.0,493.071694723709,632.818102906598,484.2795380977348,280.6557588668354,283.50289238768926,631.9299822750963
1600.0000000000002,12.093102622162906,23.00308061008934,68.65771066576022,197.58877059856823,12.873149717803312,15.208582474588468,13.921402137202069,-30.723663912013507,68.62717362244902,26.96496631862533,68.65683011724413,196.65074166746024,1.2157745831646327,0.9730054026280862,1.284840312191348,2.257845714819434,1.8571252813513457,0.006253611708596511,25.0,17.1102505764959,16.610654366212827,9.0,25.0,3.0,493.9485276489596,641.2646839207997,485.6737313692451,280.21800881052826,281.2859359235149,640.2439220992729
1610.0000000000002,11.264726932405418,22.998621331931247,68.64095466571327,206.18633513260423,12.006039634661638,15.663075387845764,12.998413354521514,-32.73771461684922,68.61353758321701,26.673555812526104,68.64015693470812,205.0937271720204,1.218803821013746,0.9523322269023565,1.2086327698311223,2.1609649967334787,1.7730211864088887,0.005824757193163047,25.0,17.49558770055313,17.025440889029312,9.0,25.0,3.0,494.81398347703487,650.5941183164971,487.0967921068861,279.59753853288566,279.3512337445582,649.413012516902
1620.0000000000002,10.419412331458068,22.994309577241552,68.78294314744002,216.01378863275391,11.121964928552998,16.193820376926112,12.058527608794618,-34.90027675582732,68.75863659466368,26.549317527871324,68.7822277502663,214.72917142860155,1.225644593451291,0.9306300262298701,1.1313517610370496,2.0619817872669195,1.6823651801543773,0.0053937301435513,25.0,17.935989023431603,17.485946865625237,9.0,25.0,3.0,495.6896515963897,661.1299019466924,488.5906755742859,278.837549087288,278.36207444980096,659.7504767752022
1630.0000000000002,9.554900549071302,22.99254050337544,68.95160568956646,227.04942988160255,10.218405977446864,16.750938212223616,11.097700474226931,-37.24396755654013,68.93015686310444,26.487614313302743,68.95096920949305,225.5156661675313,1.2362348025007648,0.9073146707501568,1.053061963686862,1.9603766344370184,1.585763991170121,0.0049642353094795245,25.0,18.38203087088721,17.967369408684817,9.0,25.0,3.0,496.5797778211451,672.8798094827986,490.10953084238406,277.9797871785468,277.75808420623025,671.2439843848463
1640.0000000000002,8.65548734533179,22.974866134971816,69.02258350532158,239.49375493725688,9.278560954983309,17.29780841201176,10.097924500961058,-39.84806998797541,69.00381148639754,26.187896275729543,69.02202443146311,237.6078022187022,1.2496622605708496,0.8798483779392322,0.9706261551802408,1.8504745331194727,1.4807797206536193,0.004525029108208442,25.0,18.839763122876377,18.44731745742712,9.0,25.0,3.0,497.4831363981223,686.0773916166951,491.6370119198707,277.1353740365881,275.9289081828764,684.0800414722428
1650.0000000000002,7.721889957180777,22.95995834279205,69.11024502498972,254.02867249023416,8.302887500675698,17.906810762190787,9.059688132022648,-42.76342667673924,69.09405847963609,25.87229550111556,69.1097625730228,251.65560404704613,1.2714777574637464,0.8479534504529687,0.883329668275521,1.7312831187284896,1.3616306762470862,0.004073906103965015,25.0,19.359468522236227,18.99007153322464,9.0,25.0,3.0,498.41551283221094,701.3803891670603,493.23777890226313,276.41155715508,274.110506828891,698.885458803896
1660.0000000000002,6.761134043060692,22.937539210669684,69.25565852516719,271.24545334455865,7.297981609087355,18.51425194052092,7.9892576089821725,-46.0422120096712,69.2419447997907,25.61129103386571,69.25525156081137,268.19597316021606,1.3096364882407774,0.8108437435368475,0.7910723389816814,1.601916082518529,1.2231761232236038,0.003611517525371355,25.0,19.88383308882584,19.544011123235865,9.0,25.0,3.0,499.35989089224046,719.3611301848306,494.8450540920052,275.8035200486839,272.6156818372862,716.1792448838808
1670.0000000000002,5.793438656236639,22.9287914399668,70.00696299683271,292.7449257766568,6.284677175101392,19.10818506551641,6.910571791079772,-49.69665929195665,69.99575753626056,25.488656602593096,70.00663400660031,288.69469755588386,1.2599369727712104,0.7681494345342211,0.692943652736803,1.4610930872710242,1.1596556961554785,0.0031343418978931046,25.0,20.408212867218936,20.098880796967933,9.0,25.0,3.0,500.3146920060657,741.5015849135949,496.4263954294583,275.34532791649883,271.33170827321527,737.3076281542003
1680.0000000000002,4.865692627890783,22.91837281296,70.81436800826681,317.64670695485347,5.309927145731126,19.652591179497904,5.867098548342011,-53.66407520648093,70.8051147457224,25.34835740929884,70.81410393777702,312.4153616043153,1.1905827496370571,0.7232646718388224,0.599407328303069,1.3226720001418917,1.110945039767375,0.0026879473545200028,25.0,20.910982222760936,20.63440414412696,9.0,25.0,3.0,501.2201230873469,766.9804061453455,497.90345766174,274.90529242791695,270.0125524033181,761.60478051565
1690.0000000000002,3.9491249612185046,22.81880888326293,71.29466771264212,346.73842168019974,4.341867274112936,20.28236291548376,4.822742570483752,-58.16448894895419,71.28740996227238,25.19219453470617,71.29446514757957,339.4876989881502,1.0963425829633142,0.6636101366805603,0.5020622314751355,1.165672368155696,1.0632373368231212,0.0022328892144979533,25.0,21.414621691420397,21.1607252547858,9.0,25.0,3.0,502.02922708166784,796.6276090824026,499.4296413678388,274.58094389763306,268.9478286416982,789.2354041358029
1700.0000000000002,3.03591274542795,22.67388253601945,71.17705901928164,382.1420679402439,3.37155093104792,21.01678278153884,3.7642596207970014,-62.868539820911515,71.17165503323731,25.066160253998415,71.17691395165373,371.27437493504846,0.9689980320503082,0.5845023597903449,0.3979345281189669,0.9824368879093118,1.0138688164624736,0.0017630964630641027,25.0,21.93956456183309,21.696584083912853,9.0,25.0,3.0,502.78979386448685,832.5498673546044,501.0295154990216,275.32744164459814,268.47777878530974,821.5619240796825
1710.0000000000002,2.100322121517251,22.280165526214944,69.66407690547089,427.34518290530696,2.374971019861817,21.69741621789484,2.670340520516582,-67.73007405634513,69.66030189948673,24.948529611986373,69.66398613669843,409.0531090268392,0.7878560839774713,0.4736779682275511,0.28199890913443154,0.7556768773619825,0.959155983852999,0.0012610260601790954,25.0,22.49765666325044,22.255757510243427,9.0,25.0,3.0,503.3534775068604,878.2177767580165,502.58876861501454,278.9622171586703,269.08125437666064,859.8894414761587
1720.0000000000002,1.182722864357514,21.78831852591492,68.8529176117779,496.47493390910006,1.395476958332226,22.67379619913908,1.6455217646278433,-72.28451639635949,68.850798343684,24.85591525749686,68.8528708103424,460.40182901895,0.5677086928640184,0.340203270143954,0.16330514282074454,0.5035084129646985,0.8869133400522062,0.0007677425067700934,25.0,23.388164088092537,23.04088872338588,9.0,25.0,3.0,503.8148187612407,947.4859880852205,504.36441132741504,291.6561903018889,269.2971828451832,911.3127024992723
1730.0000000000002,0.8632088480114057,23.901356085108542,68.1031581139248,441.1036595376013,1.075656297669373,23.57859812746983,1.3661572702269138,-73.52605249655792,68.10130623202699,24.96369607779991,68.10312981983692,514.3780436422,0.46492336351038255,0.27921168760219767,0.1242471357699846,0.4034588233721823,0.8677964048222591,0.000543490708558849,25.0,23.881404974746147,23.711348264452056,9.0,25.0,3.0,505.9114096117893,1019.1750472660926,505.4373085978983,276.8278147954276,270.4470633110169,972.6044855814353
1740.0000000000002,0.8100760673288145,24.491797632550917,68.12306976400889,401.5680274026744,1.0260240532488287,23.802873334791567,1.3257460718673413,-73.70564568975621,68.12122905460392,24.999596815160487,68.12304365670148,432.70219776391826,0.4628855564875776,0.2781296157684653,0.11702312363834208,0.39515273940680734,0.8536726494671086,0.0005056675343530803,25.0,23.959880589454656,23.917099298185637,9.0,25.0,3.0,506.46230719486186,1055.6993355278332,505.6746713494476,274.2516202570847,270.60510322172416,1025.3045562787604
1750.0000000000002,0.7921122916562102,24.67626383233704,68.23118921772236,389.44000087501126,1.0109989086517563,23.83667152149184,1.3140828487853264,-73.75747873508303,68.2293288939806,25.00765512089833,68.23116341766806,401.1756335919863,0.4688751284684467,0.28178260127881555,0.11547868932638006,0.3972612906051956,0.8472645838622886,0.0004983207664427161,25.0,23.967336010838835,23.95464979971848,9.0,25.0,3.0,506.6356628945271,1071.1818267827373,505.71753098320096,273.98187575307765,270.5483240112106,1055.958771083912
1760.0000000000002,0.7789089415452706,24.7981515997065,68.36000559679655,383.49570294510494,1.0006083728954105,23.839835468336275,1.3062457392286888,-73.79230798014025,68.35812872024877,25.009531830675485,68.35997975358886,388.9471109237688,0.47432781256421,0.28510420558707344,0.11511948795495064,0.4002236935420241,0.8437702427323837,0.0004968621475611178,25.0,23.967244952553983,23.959230484205815,9.0,25.0,3.0,506.7514428839987,1079.539466555129,505.7299964907916,274.0369836098092,270.44384728312025,1071.6031256103818
1770.0000000000002,0.7666407566814217,24.90619253387013,68.49545066342495,379.1770438511716,0.9911076707365408,23.83955846215764,1.2991487344360604,-73.8238480928959,68.49356058915193,25.009990925186912,68.49542469220852,382.54688311069833,0.4796254511671903,0.28832981744900765,0.11508921056986832,0.403419028018876,0.8411126370319537,0.0004969560108355394,25.0,23.966755506608934,23.959247325422155,9.0,25.0,3.0,506.8545873800145,1085.930530573605,505.7387003867953,274.1503745380604,270.3279220305563,1080.6832873304647
1780.0000000000002,0.7548110635909686,25.006982632978175,68.63270698355005,375.3851237105489,0.982009923851554,23.83912003152318,1.2923865679499964,-73.85390013593025,68.63080529145493,25.010037937248228,68.63268086264122,378.04355303645593,0.48444943711932126,0.29126818663037857,0.11503709689034536,0.4063052835207239,0.8386949233272609,0.0004970008399645016,25.0,23.966387208917013,23.958879825912845,9.0,25.0,3.0,506.9511596986815,1091.7985862993164,505.7468873702312,274.28430694770736,270.20979402895847,1087.439655287595
1790.0000000000002,0.7433409221008441,25.10178843516752,68.77025618379216,371.85176888484153,0.9732375266210915,23.83879120707644,1.2858932040479056,-73.88275758151744,68.7683435474216,25.009968109609417,68.77022990913342,374.21869790551045,0.489386127788812,0.29427191268061687,0.11503527163492476,0.4093071843155417,0.8363685872440029,0.0004972905850450745,25.0,23.966129596413,23.95858337891872,9.0,25.0,3.0,507.0423092471003,1097.5052810056995,505.7548607681155,274.4308118229743,270.09221439118124,1093.4431643135615
1800.0000000000002,0.7322092257165396,25.191256802833152,68.90784174651672,368.5037197749116,0.9647701086319143,23.838564599100494,1.2796512646424505,-73.91049766038371,68.90591848512096,25.009879312974025,68.90781531905783,370.7052110501204,0.49424149282102525,0.2972245366648724,0.11502185758330596,0.4122463942481784,0.8340991200377847,0.0004975511945770605,25.0,23.965958025662303,23.95837773621201,9.0,25.0,3.0,507.1286054558578,1103.1374160561234,505.76263351233746,274.5867086287093,269.97584660969,1099.1954575310538
1810.0,0.721404080813392,25.275948014506696,69.04555597700096,365.313364526835,0.9565964979294793,23.83841940427993,1.27365133768685,-73.9371622010223,69.04362228007395,25.009797925520843,69.04552939887625,367.3906565004801,0.49906308989418946,0.3001548740283622,0.11500507903453154,0.41515995306289377,0.8318786972422972,0.0004978140597625527,25.0,23.965854584723328,23.958246716891267,9.0,25.0,3.0,507.21053565249485,1108.715953316551,505.770198486866,274.75004793228607,269.86070803836253,1104.843955267914
1820.0,0.7109149779067864,25.35637101934435,69.18354011744097,362.2648676742372,0.9487068713831512,23.838338548861884,1.2678851227117411,-73.96278809191605,69.18159612557596,25.009727964217007,69.18351339096775,364.23529873946967,0.5037798191748187,0.3030203728992345,0.1149685168427743,0.4179888897420088,0.8297055059225401,0.0004980049489796142,25.0,23.965805352071413,23.958175206764565,9.0,25.0,3.0,507.28854227535186,1114.246148066664,505.7775504752,274.9193690889734,269.74667275238585,1110.4300615052616
1830.0,0.7007315818008202,25.43297499309153,69.32194282386988,359.3460562203677,0.941091563586569,23.838308237611784,1.2623444458883273,-73.98741165873886,69.31998865606911,25.009670278803295,69.32191595128532,361.2200579114688,0.50850600009038,0.3058899818669817,0.11493882449371597,0.4208288063606976,0.8275788413232115,0.0004982366478986545,25.0,23.965798922218312,23.95815083454346,9.0,25.0,3.0,507.36301682498146,1119.7298536303874,505.78468689668256,275.09345818342376,269.6335997362545,1115.965277783121
1840.0,0.6908439446129713,25.50614764750492,69.4609878426147,356.5463635400313,0.9337413476913565,23.838316773242525,1.2570216423279612,-74.01106696536125,69.45902360212166,25.0096307494087,69.46096082597272,358.33198355797566,0.5139809622061884,0.3092086508195314,0.11508163092993696,0.4242902817494684,0.8254980494379873,0.0004992254488573974,25.0,23.965825262353405,23.95816302128497,9.0,25.0,3.0,507.4342982280952,1125.16838616279,505.79160653900897,275.27124506038217,269.5213170412448,1121.4533375135888
1850.0,0.6812618725403985,25.576584783868213,69.61067182720086,353.8337753060042,0.9266733817876307,23.83836308659039,1.2519463548010643,-74.03362227503662,69.60869676827649,25.01057062695571,69.61064468230875,355.5377163736828,0.5179913569858363,0.31164510839071213,0.11489826981707264,0.4265433782077848,0.8234565547383216,0.0004988009950624204,25.0,23.965857848694892,23.958194932130084,9.0,25.0,3.0,507.50296863027614,1130.586758093464,505.7982924014247,275.4493737857066,269.40631109545245,1126.919542133204
1860.0,0.6720063119038989,25.644252060254303,69.76030521679205,351.2291135955354,0.9199037259537832,23.838319567320298,1.247117110876139,-74.05508413146302,69.75832082066641,25.009986471471507,69.76027791866984,352.8556543552808,0.5229511059278038,0.3146516646062466,0.11493098812644836,0.42958265273269497,0.8214585414644886,0.0004993320951932501,25.0,23.96583297288555,23.95818074491143,9.0,25.0,3.0,507.56898003546166,1135.9497041610512,505.80462108869034,275.635182286708,269.28567107461555,1132.33585342446
1870.0,0.6629311267550504,25.708711714131425,69.89135997317663,348.7729810452356,0.9132702663981053,23.838322059571567,1.2423644891034362,-74.07620546799527,69.88936661540869,25.008812388759,69.89133252477343,350.32698961799986,0.5272122207237391,0.31723660634417444,0.1148251368494652,0.43206174319363966,0.8195214871926145,0.0004992619626942924,25.0,23.96590380512737,23.958212688858335,9.0,25.0,3.0,507.6320965103162,1141.2219873306924,505.8108604100853,275.82110467182406,269.17810530648376,1137.6547698918105
1880.0,0.6540444353596132,25.770310546151848,70.01393484171543,897.6800382665463,0.9067899304830226,23.838465236810688,1.2377214532867833,-74.09683978873545,70.01193220956456,25.008153358801113,70.01390724879303,347.80739370440267,0.5319576036954311,0.3201117388519799,0.11483451488753206,0.434946253739512,0.8176333052070398,0.000499686176910272,25.0,23.966081539502568,23.95835352772781,9.0,25.0,3.0,507.6926052710824,1146.4426387237238,505.81707483212546,276.0038036354063,269.0804379263776,1142.9135175974425
1890.0,0.6453639887237801,25.828986628976168,70.13064755226341,905.3608650154656,0.9004823975027597,23.83869639438865,1.2332074896627163,-74.1169004940383,70.12863560370235,25.007718539728955,70.13061981935606,900.1960930673562,0.5364528576759273,0.3228351515031183,0.11479758193507832,0.43763273343819664,0.8157897328278784,0.0004999058877935966,25.0,23.966322350747305,23.95857035941623,9.0,25.0,3.0,507.7504376694388,1151.6150579206253,505.8232011213472,276.1848137005603,268.9891277915785,1148.123718685973
1900.0,0.6368923390240624,25.884877088973607,70.24253397132227,912.865002687293,0.8943516031932206,23.83898350453092,1.22882773955735,-74.13636473510917,70.24051277998166,25.007344034441303,70.24250610020412,907.7806989200253,0.5410123741483606,0.32559610413642126,0.11478227999825598,0.4403783841346773,0.8139894855970768,0.0005002174554841919,25.0,23.966605619369833,23.958837257893663,9.0,25.0,3.0,507.805708102059,1156.7383291654492,505.8292084086447,276.3644451545296,268.9025101840725,1153.2862614311707
1910.0,0.6286234744027688,25.93810686532009,70.34969830478948,920.3359253270827,0.8883919358833424,23.83931333049645,1.2245774706505534,-74.15525354306115,70.34766796088277,25.00698732160748,70.34967029707548,915.3586349938378,0.5454180290293421,0.3282633854576485,0.11474251793078424,0.4430059033884327,0.8122318658531181,0.0005004196606349365,25.0,23.966924077318023,23.959142447578586,9.0,25.0,3.0,507.8585285204788,1161.8112868960925,505.8350907547473,276.5425050373956,268.82021039984573,1158.3991456778542
1920.0,0.6205505192616388,25.98879291700956,70.45224287572357,930.4718393795948,0.882596943414005,23.839680486851815,1.2204513406300443,-74.17359065990041,70.45020347133253,25.0066445477018,70.4522147329144,923.7513915553235,0.5499579086041665,0.3310104306119996,0.1147392128064141,0.44574964341841367,0.8105159257546798,0.0005007774304699929,25.0,23.967273868536775,23.959480759212735,9.0,25.0,3.0,507.90900487984715,1166.8339585320311,505.8408496745941,276.7186771782651,268.7420403628458,1163.4616323939176
1930.0,0.6126669495756825,26.03703681167116,70.55029148084763,935.0618980243192,0.8769605547319461,23.84008092509077,1.2164444017023477,-74.19139807433471,70.54824310704407,25.006315926808384,70.5502632044497,933.8630900760936,0.5544174469242868,0.3337081467844804,0.11472721404070658,0.448435360825187,0.808840636803457,0.0005010932156188656,25.0,23.96765147840489,23.959848457398664,9.0,25.0,3.0,507.957229725718,1171.8067048053963,505.8464874587288,276.89265119691686,268.667823198854,1168.473809999663
1940.0,0.6049666168523429,26.0829288239442,70.64398016543967,950.4506707004684,0.8714770913435582,23.840510697633874,1.2125520822836735,-74.20869610314166,70.64192291119353,25.006001553413853,70.64395175684702,943.8769446357607,0.5590950321438475,0.3365361774042287,0.11476811094711084,0.4513042883513395,0.8072049694679188,0.0005016354677443526,25.0,23.968053397191227,23.960241986397197,9.0,25.0,3.0,508.0032856527185,1176.7299624060988,505.85200611346914,277.0641345876068,268.5973809128242,1173.4360461557585
1950.0,0.5974436970750371,26.12655135206336,70.73345073358612,960.2949472057337,0.8661412091502442,23.840965886381923,1.2087701229761667,-74.2255036756996,70.73138468546783,25.005701232096555,70.73342219421151,953.7936458944076,0.5636936811534377,0.33931580352536933,0.114800293360384,0.4541160968857533,0.8056079251350395,0.0005021345770262173,25.0,23.968476165672712,23.96065784033391,9.0,25.0,3.0,508.0472482535032,1181.6041474717852,505.8574073550354,277.2328540724,268.5305379410506,1178.3487736681925
1960.0,0.5900926496187691,26.167981485272488,70.81884740944666,970.043287176945,0.8609478531468024,23.84144266102157,1.2050945295734097,-74.2418385428378,70.81677265165547,25.005414599670587,70.81881874092336,963.613955411313,0.5669799160849719,0.341304537925334,0.11457483770317588,0.45587937562850983,0.804048543335331,0.0005015003202606258,25.0,23.96891642550389,23.961092598935124,9.0,25.0,3.0,508.0891883373608,1186.429631817417,505.86269270168384,277.39855604144753,268.46712356703154,1183.2124516366432
1970.0,0.5829081860128895,26.207292776527424,70.9003153068112,963.7063972217867,0.8558922232887843,23.841937321935973,1.2015215386268323,-74.25771742986451,70.89823192058178,25.00514122519792,70.90028651038426,973.3383799013872,0.5705118988550116,0.34344033754812286,0.11441020331339774,0.45785054086152066,0.802525840005096,0.0005011246904974464,25.0,23.969370946503204,23.96154295962583,9.0,25.0,3.0,508.1291734649181,1191.2069499225347,505.86786354224984,277.5610060217647,268.40697288528526,1188.0274037661147
1980.0,0.5758852547003037,26.244556223671847,70.97799861349607,968.3262079257114,0.8509697575672989,23.842446318535167,1.1980475983368437,-74.27315612148922,70.97590667735867,25.004880602800423,70.97796969032825,958.0814219629683,0.5744606185291053,0.3458261863474068,0.11433913160877486,0.4601653179561817,0.8010389278457859,0.0005011512709462594,25.0,23.96983664320152,23.962005758716487,9.0,25.0,3.0,508.1672687960087,1195.9363938082136,505.8729211676519,277.719989632862,268.34992750554966,1192.7941595274522
1990.0,0.5690190172138642,26.27984102498249,71.05204019617746,986.5720446101092,0.8461761062734323,23.842966277257688,1.1946693435387237,-74.28816957298932,71.04993978624128,25.00463225942548,71.05201114752586,977.0045934358188,0.5781797139348692,0.3480730163984647,0.11423191697245894,0.46230493337092365,0.7995869142911529,0.0005010115661893973,25.0,23.97031059292442,23.96247799181674,9.0,25.0,3.0,508.2035377537849,1200.6183476541617,505.8778668188696,277.87531222459927,268.2958357566079,1197.513099955289
2000.0,0.5623048338295039,26.3132151483228,71.12258133728794,1003.0502277957576,0.8415071166587483,23.843494007409845,1.191383580516841,-74.30277197769757,71.12047252719881,25.004395725036886,71.12255216436083,994.2021694668632,0.5816905217667014,0.3501936956758358,0.11409359055383304,0.46428728622966886,0.7981689040067952,0.0005007269470724312,25.0,23.970790037954544,23.962956819011936,9.0,25.0,3.0,508.23804252173886,1205.2532822658368,505.8827017063296,278.02679896153654,268.24455223240034,1202.1846126062237
2010.0,0.5557382571524162,26.344745205530785,71.18976047885839,1017.3719388722168,0.8369588253926825,23.84402650305333,1.1881872769047583,-74.31697681188781,71.18764333951684,25.004170547585087,71.18973118247878,1009.6383075038992,0.5865986641503241,0.3531548947137559,0.1142375588661875,0.46739245357994336,0.7967840401698691,0.0005016731277778798,25.0,23.97127239374663,23.963439573266783,9.0,25.0,3.0,508.27084394361566,1209.8416058641697,505.88742701862,278.174295617316,268.1959382793455,1206.8091085333556
2020.0,0.5493149999345536,26.3744974881638,71.25371402238632,1026.559845315759,0.8325274252139315,23.84456095519863,1.1850775338032036,-74.33079695868634,71.25158862307832,25.003956245815687,71.2536846039648,1020.549726502357,0.589967918800816,0.35518893863171414,0.11409013424442276,0.4692790728761369,0.7954315106319776,0.0005013311918060827,25.0,23.97175524230056,23.9639237544892,9.0,25.0,3.0,508.30200243269974,1214.383644800189,505.8920439641832,278.3176657703896,268.14986078308254,1211.3870808060567
2030.0,0.5430309443420612,26.402537460254848,71.31457576669493,1035.6571301236008,0.8282092740874358,23.84509474130357,1.1820515907226972,-74.34424468610659,71.31244217402394,25.003752408652133,71.31454622701794,1029.7147899911656,0.5945370655414359,0.35794471358058383,0.11418338284957248,0.4721280964301563,0.7941104496154439,0.0005020379127625544,25.0,23.97223633643165,23.964407034845124,9.0,25.0,3.0,508.33157753319006,1218.8799848475558,505.89655375381966,278.4567928376416,268.1061926064233,1215.9188164738518
2040.0,0.5368821271622118,26.42892980179738,71.3724764644354,1044.6643282193168,0.8240008793057294,23.845625427536504,1.1791068107759548,-74.35733171285582,71.37033474340991,25.003558599110704,71.37244680472813,1038.7893720543773,0.5980756357603527,0.3600793925309604,0.11408698620444012,0.47416637873540046,0.7928200889383792,0.0005019017994608237,25.0,23.9727135989188,23.964887258380884,9.0,25.0,3.0,508.3596279711455,1223.33092682225,505.9009576175538,278.5915789163817,268.0648121172588,1220.4048739149196
2050.0000000000005,0.5308647234603431,26.453738731300632,71.42754414413673,1053.582427458079,0.8198988805543443,23.84615077352157,1.176240665619402,-74.3700692752576,71.42539435769312,25.003374430138592,71.42751436538255,1047.7740701599955,0.6015524225639644,0.36217626310765816,0.11398834249626184,0.47616460560392,0.7915596176545834,0.0005017461056502326,25.0,23.9731851203922,23.96536243838642,9.0,25.0,3.0,508.3862119436435,1227.7369940899907,505.9052568245871,278.72194396451044,268.02560295917715,1224.8455858429843
2060.0000000000005,0.524975044726023,26.47702760510566,71.47990341160468,1062.412082356651,0.8159000474103013,23.846668722516142,1.1734507315996454,-74.38246814437704,71.47774562084308,25.003199490113104,71.47987351471609,1056.66987532238,0.605144943107937,0.3643422315641749,0.11392093489860904,0.478263166462784,0.7903282873132731,0.0005017181298640693,25.0,23.97364915566908,23.965830754914293,9.0,25.0,3.0,508.4113867807407,1232.0985414847844,505.90945267731746,278.8478256050135,267.98845391309686,1229.2414783178576
2070.0000000000005,0.5192095289514318,26.49885903968436,71.5296758109591,1041.6109022345386,0.8120012690952016,23.847177401844416,1.1707346808751893,-74.3945386654775,71.52751007547045,25.00303340597389,71.52964579696322,1057.132097035741,0.6081608322654303,0.36616046927184287,0.11375465560424128,0.4799151248760842,0.7891253422032718,0.0005012446724576543,25.0,23.97410412082735,23.96629055184087,9.0,25.0,3.0,508.43520905870304,1236.4160124658156,505.91354652134896,278.9691781223983,267.9532586393451,1233.5929752497643
2080.0000000000005,0.5135647333435385,26.519294810533207,71.576979650238,1007.3515861949926,0.8081995468743881,23.84767511677586,1.1680902742432824,-74.40629078989889,71.57480602788996,25.002875821714557,71.57694951993349,1023.0364397793196,0.6115441087366662,0.36819937390686847,0.11366682237025728,0.48186619627712574,0.7879500258330829,0.0005011067174963505,25.0,23.974548587659115,23.966740331494293,9.0,25.0,3.0,508.45773452118647,1240.689916670435,505.91753974744944,279.0859719365767,267.9199154537525,1237.900478809437
2090.0000000000005,0.5080373283276645,26.53839582530861,71.62192987230766,1013.7154832380556,0.8044919874035688,23.848160346979117,1.1655153546838772,-74.41773410374934,71.61974841948116,25.002726368095296,71.62189962641465,1007.2415251612108,0.6155416308517897,0.37060760518119695,0.11370154216378028,0.48430914734497726,0.7868016118987563,0.0005014992805755854,25.0,23.974981280198794,23.96717875156048,9.0,25.0,3.0,508.4790180622177,1244.920709637904,505.9214337947964,279.1981929692429,267.8883270558578,1242.1644826010624
2100.0000000000005,0.5026240919111981,26.55622194756125,71.66463789146668,1025.33108026726,0.8008757966496179,23.8486317385192,1.1630078413155285,-74.42887785476614,71.6624486635765,25.0025846902646,71.66460753101858,1018.9443001829584,0.6185302411085011,0.37240791277805185,0.11355854639408494,0.4859664591721368,0.7856793845701228,0.0005010981060165233,25.0,23.975401068650854,23.967604618196106,9.0,25.0,3.0,508.4991135820509,1249.1088668603106,505.9252301499138,279.30584158982134,267.8584005492984,1246.3854465476766
2110.0000000000005,0.49732190943580246,26.572831616466143,71.70521132387184,1036.7251113786278,0.7973482799013195,23.849088097557683,1.1605657291390985,-74.43973095345454,71.7030143747907,25.00245046855088,71.70518084958816,1030.4241037386232,0.6219001720863758,0.374437357914102,0.11349473045180372,0.4879320883659057,0.7845826553303102,0.0005010362502652563,25.0,23.97580696674703,23.968016884767337,9.0,25.0,3.0,508.5180736649652,1253.2548128814976,505.928930341324,279.4089322539244,267.83004752292624,1250.563851814985
2120.0000000000005,0.49212775786213775,26.58828221059701,71.74375426552143,1047.9051652576036,0.7939068251562759,23.84952838930764,1.1581870750411432,-74.45030203529095,71.74154964805427,25.00232337182871,71.74372367813059,1041.688499876017,0.6255018919801455,0.3766059349991401,0.11348151342830376,0.49008744842744384,0.7835107370754365,0.0005011879927336211,25.0,23.976198122140715,23.968414641718027,9.0,25.0,3.0,508.53594990267845,1257.3590275288775,505.9325359542795,279.5074917122108,267.80318348319446,1254.7001616688915
2130.0000000000005,0.4870387036735908,26.60263009136349,71.78036746743315,1058.8795577027072,0.7905489010556178,23.849951731013903,1.1558699959220236,-74.46059946904171,71.77815523338478,25.002203065901483,71.78033676761778,1052.7457082010446,0.629458790342544,0.3789879584966761,0.11354022192436812,0.4925281804210442,0.7824629474997342,0.0005016479018696983,25.0,23.97657381104437,23.968797111304585,9.0,25.0,3.0,508.55279293338697,1261.4220320907482,505.9360486267584,279.60155883582945,267.777727612699,1258.7948434037585
2140.0000000000005,0.4820519075950409,26.615929889471204,71.81514765265115,1069.6543489070382,0.7872720617237479,23.850357376540728,1.1536126717755997,-74.47063134307655,71.81292785322906,25.002089247072377,71.81511684140774,1063.601813880553,0.6321661699044268,0.38061728678317874,0.11338177989311632,0.4939990666762951,0.7814386314771948,0.0005011387346225343,25.0,23.976933433335773,23.969163642497225,9.0,25.0,3.0,508.5686518322074,1265.4442947185046,505.9394700318522,279.6911837593546,267.75360323426605,1262.8483715607758
2150.0000000000005,0.47716461808754257,26.62823494469768,71.84818815332308,1080.2381076791205,0.7840739401977902,23.85074471313294,1.151413340860182,-74.48040548682957,71.84596083844541,25.001981616300554,71.84815723119738,1074.2655257830793,0.635716922782295,0.3827540413709719,0.11338306109249086,0.4961371024634628,0.7804371484906466,0.0005013258986677622,25.0,23.97727650409132,23.96951370342572,9.0,25.0,3.0,508.583574490625,1269.4262811670612,505.9428018812046,279.7764270862893,267.73073713456444,1266.8612569618704
2160.0000000000005,0.4723741627251956,26.639596707155928,71.87957801706403,1090.636238255796,0.780952239143769,23.85111325457268,1.1492702907401018,-74.4899295106119,71.87734323611684,25.001879884954405,71.87954698480561,1084.74224859359,0.63904635586356,0.38475720819759746,0.1133525034062192,0.49810971160381656,0.7794578703617016,0.0005013630027194149,25.0,23.977602648246773,23.96984687443017,9.0,25.0,3.0,508.59760711664205,1273.368464635858,505.946045927941,279.8573581081572,267.7090600741981,1270.8339677146157
2170.0000000000005,0.4676779409118565,26.65006574754119,71.90940339395873,1100.856002984593,0.7779047238271709,23.85146264485309,1.1471818542860164,-74.49921082338675,71.90716119567229,25.0017837540787,71.90937225228244,1095.0391963890188,0.6422587383392953,0.38668958763154576,0.11330895177421994,0.49999853940576566,0.7785001737751746,0.0005013334379783412,25.0,23.977911594239515,23.97016284385944,9.0,25.0,3.0,508.61079509896126,1277.2713587301178,505.94920397639527,279.93405479515286,267.688505650978,1274.7669866555302
2180.0000000000005,0.46307343804244894,26.65969057890368,71.93774647960896,1110.904113460214,0.7749292369564243,23.85179262598172,1.1451464204963069,-74.50825658467758,71.93549691211628,25.00169296119964,71.93771522924129,1105.1630804869192,0.6452322279148647,0.3884778424129632,0.11323115616176016,0.5017089985747234,0.7775634521481489,0.0005011432784670646,25.0,23.97820316400885,23.970461395948742,9.0,25.0,3.0,508.623181994548,1281.135462181424,505.95227784087206,280.0066031665149,267.6690111174378,1278.660800010491
2190.0000000000005,0.4585582056872784,26.668518458005902,71.96468616515774,1120.7856339061595,0.7720236778534236,23.852103056155045,1.143162417974758,-74.51707377799583,71.96242927571627,25.00160722698132,71.96465480645692,1115.1189596762133,0.6497084806684731,0.3911705948119449,0.11342361948580032,0.5045942142977452,0.7766471106835138,0.000502140660652762,25.0,23.978477272296633,23.970742411351974,9.0,25.0,3.0,508.63481022704747,1284.961283957192,505.95526938064006,280.075096007796,267.6505166254641,1282.515909012012
2200.0000000000005,0.45412987611193606,26.676594267476787,71.99029711213542,1130.5070207865142,0.7691860179910858,23.85239387371297,1.1412283270865615,-74.52566915681774,71.98803294832027,25.00152631056011,71.99026564628494,1124.913498500439,0.6516106560062244,0.3923133144611212,0.11317403678027067,0.5054873512413919,0.7757505906050796,0.0005011724560356044,25.0,23.978733911660072,23.971005851089103,9.0,25.0,3.0,508.6457201253426,1288.7492331882383,505.9581804547848,280.13963153550714,267.63296600244024,1286.3328016380874
2210.0000000000005,0.4497861396646195,26.68396195534524,72.01465143395023,1140.074115812205,0.7664142780932108,23.852665121889917,1.1393426630209744,-74.53404931985632,72.01238004209394,25.001449962114062,72.01461986128682,1134.5525293675992,0.6550266981481812,0.3943672495410517,0.11319546273815734,0.5075627122792089,0.7748733199946416,0.0005013957839621129,25.0,23.978973152692102,23.9712517585765,9.0,25.0,3.0,508.6559511659557,1292.4998354986694,505.96101296471,280.2003138146933,267.6163053474624,1290.1119887458285
2220.0000000000005,0.4455247557875481,26.69066342481324,72.03781727978931,1149.491634075529,0.7637065388105394,23.85291691994024,1.1375039827715785,-74.54222068004023,72.03553870632715,25.00137794597623,72.03778560109241,1144.0405172323472,0.6577598562091833,0.3960098251930127,0.11310599881368268,0.5091158240066953,0.7740147398791459,0.0005011197711929958,25.0,23.979195134874143,23.971480247653687,9.0,25.0,3.0,508.665541021292,1296.213621165822,505.96376881964954,280.25725050684025,267.60048401447085,1293.8538864094317
2230.0000000000005,0.4413435510421671,26.696739196001715,72.05986018090081,1158.7647968000542,0.7610609401218787,23.8531494617518,1.1357108866640266,-74.55018945772412,72.05757447130749,25.001310032207183,72.05982839632773,1153.3828350173549,0.6628360665145911,0.3990628429129174,0.11342497844310714,0.5124878213560246,0.7731743145041173,0.0005026457566546973,25.0,23.979400060029093,23.971691498749408,9.0,25.0,3.0,508.6745261231944,1299.8910730520167,505.9664499360561,280.3105542253384,267.5854536157349,1297.55903512008
2240.0000000000005,0.4372404199926568,26.702227499207368,72.08084166200041,1167.8990143180622,0.7584756815834197,23.853362995546888,1.1339620170923823,-74.55796168630451,72.0785488626871,25.001246011567844,72.08080977296974,1162.585198907921,0.6640040024277629,0.39976268060337433,0.11308183608924982,0.5128445166926241,0.7723515442942176,0.0005012299021770126,25.0,23.979588182159887,23.97188574574756,9.0,25.0,3.0,508.6829408931961,1303.5325692299334,505.96905822017834,280.36033935066,267.5711689600949,1301.2279336645258
