time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2250.0000000000005,0.433213306746032,26.7071656765969,72.10082117311794,1176.8987553031548,0.7559490040642826,23.853557850829134,1.132256045676957,-74.56554326929235,72.09852132912953,25.001185680119196,72.10078917988919,1171.651725782997,0.6669616738375437,0.4015398617538192,0.11305167987228204,0.5145915416261013,0.7715458950815873,0.0005011936426285482,25.0,23.979759811609934,23.972063283042075,9.0,25.0,3.0,508.69081894886256,1307.1387046877308,505.9715956080687,280.4067235570708,267.5575866504749,1304.861018114964
2260.0000000000005,0.42926022369192146,26.71158903091532,72.11985480229957,1185.7680243400137,0.7534792091125819,23.85373439540524,1.1305916879212805,-74.5729399151752,72.11754795873054,25.001128837987775,72.11982270542768,1180.58659195577,0.6702293645074442,0.4035035268991218,0.11308036675755198,0.5165838936566738,0.770756879678518,0.0005014111469398405,25.0,23.979915298895836,23.972224446717405,9.0,25.0,3.0,508.6981921102188,1310.7099167373044,505.97406401097027,280.4498261720388,267.54466589476,1308.4587940243653
2270.0000000000005,0.4253792395458478,26.715531323913975,72.1379959447071,1194.5113665788776,0.7510646470509846,23.853893047484743,1.1289676944976947,-74.58015717614526,72.13568214658851,25.00107529988827,72.13796374488798,1189.394343443597,0.6731002673098383,0.4052281631405648,0.11304828158211552,0.5182764447226803,0.7699840126257292,0.00050135233146805,25.0,23.98005503431324,23.97236961527591,9.0,25.0,3.0,508.70509083384303,1314.2466930905389,505.97646533676783,280.48976768625573,267.5323680656879,1312.0217420322726
2280.0000000000005,0.42156847958641874,26.719024733868707,72.15529532039149,1203.133294388168,0.7487037175547465,23.854034264428208,1.1273828518954323,-74.58720044521945,72.15297461248053,25.001024898292712,72.1552630182287,1198.079520437111,0.6760123214929353,0.40697744069332026,0.11302937433761268,0.5200068150309329,0.7692268298934656,0.0005013453330513081,25.0,23.98017944081039,23.97249920196367,9.0,25.0,3.0,508.71154417689513,1317.7494790214007,505.978801479919,280.5266692147421,267.5206566681868,1315.550309566798
2290.0000000000005,0.417826123477866,26.72209996476704,72.17180119648614,1211.637422686561,0.7463948674967542,23.854158541756306,1.1258359809313294,-74.59407496285779,72.16947362339766,25.000977456701488,72.1717687926063,1206.645787139803,0.6788413512438078,0.4086766141543388,0.1130026946515462,0.521679308805885,0.7684848718335108,0.00050129750270496,25.0,23.980288970906827,23.972613652158543,9.0,25.0,3.0,508.7175798920024,1321.2187564358744,505.9810743226511,280.56065223438407,267.50949704784034,1319.0449942334888
2300.0000000000005,0.4141504061680137,26.724786116608755,72.18755930706922,1220.0271884875792,0.7441365923629566,23.85426640012946,1.1243259380382256,-74.60078581123763,72.1852249131606,25.000932817935336,72.18752680200005,1215.0966565430854,0.6820753333883337,0.4106194653767856,0.11304912314047554,0.5236685885172611,0.7677576990152125,0.0005015679354076131,25.0,23.98038409948589,23.972713435016203,9.0,25.0,3.0,508.72322431670415,1324.65496784097,505.98328572260607,280.5918379048682,267.49885653620106,1322.50626607279
2310.0000000000005,0.4105396137069729,26.72711088026745,72.20261311697574,1228.3059388495894,0.7419274323578167,23.854358385798548,1.122851612920588,-74.60733792467246,72.20027194668786,25.00089083522215,72.20258051146993,1223.435547838787,0.6845879486321547,0.41212794339900466,0.11298174131863777,0.5251096847176424,0.7670448855648733,0.0005013276049629947,25.0,23.98046532059516,23.972799040875543,9.0,25.0,3.0,508.72850254282713,1328.0585476330275,505.985437516888,280.6203465062354,267.48870421282976,1325.9345855019685
2320.0000000000005,0.40706185539752127,26.7325507781091,72.21670932331284,1236.4592332085908,0.7397724661583125,23.854482202383902,1.1214124114230015,-74.6137339436746,72.21436234539993,25.000799965027625,72.21667662758736,1231.655077681684,0.6861086235587572,0.41304061223335065,0.11275848139726193,0.5257990936306125,0.7663496355771774,0.0005003894066327068,25.0,23.980533306647946,23.972871138544175,9.0,25.0,3.0,508.7363008231416,1331.4259274990768,505.9875653785762,280.64610150536464,267.4789887769342,1329.3294931905507
2330.0000000000005,0.40660396136107846,26.74356384224529,72.2117525048478,1240.157800126366,0.7392630987026771,23.855033499592764,1.1209901868437522,-74.61561037059369,72.20940660233278,24.99978368371273,72.21171987178597,1237.7006924789837,0.6867888358493449,0.413451719824908,0.11265594660683588,0.5261076664317439,0.7660399222726323,0.0004998706659981441,25.0,23.98061575766945,23.97297665931484,9.0,25.0,3.0,508.746060762381,1333.1058992953683,505.98851084184577,280.61832157121927,267.4779903888433,1332.0343073978931
2340.0000000000005,0.4065593253251685,26.74531659358064,72.20758144331934,1240.7860215565552,0.7392037415028505,23.855169001945285,1.1209234619034414,-74.6159069058508,72.20523518676937,24.99978214881492,72.20754884630318,1240.044046156348,0.5603003703249092,0.3373048781163201,0.09186361475840864,0.4291684928747288,0.765961465679312,0.0004076454916242329,25.0,23.980741416848502,23.973090340431607,9.0,25.0,3.0,508.74758822762715,1333.4352864907935,505.9886814213885,280.6369563418716,267.4807462900776,1333.1120882986029
2350.0000000000005,0.4065270912058798,26.746292523882744,72.20460847827982,1240.851005407436,0.7391593719401633,23.85534670817924,1.12087137109754,-74.61613840490422,72.20226217178974,24.99983763581639,72.20457586412239,1240.6486920262273,0.6829347701504588,0.4111318935581377,0.11195176545787404,0.5230836590160117,0.765935023195217,0.0004968276174846782,25.0,23.98090444987844,23.973244983902877,9.0,25.0,3.0,508.7484454769877,1333.5030437917883,505.9888737067957,280.6556564741073,267.4829492040733,1333.4152484023764
2360.0000000000005,0.40649834707250726,26.746858983510375,72.20222231947947,1240.8282028192052,0.7391198948978669,23.85552974086488,1.1208250902772123,-74.61634408354391,72.19987608876454,24.999868663835286,72.20218970892292,1240.762201284983,0.680494639642498,0.4096630371781255,0.11154026205720656,0.5212032992353322,0.7659183024706109,0.0004950397345202229,25.0,23.981062855184632,23.97340596800421,9.0,25.0,3.0,508.7489522375401,1333.5247334810545,505.9890659145749,280.6732896662139,267.48466062466935,1333.4963869555936
2370.0000000000005,0.40647165750489056,26.747126657856256,72.20008951976178,1240.7916019941445,0.7390833548064024,23.85570207267,1.120782344301126,-74.61653405282605,72.19774332700769,24.99988257307785,72.20005685862282,1240.7584453113277,0.9135590572814074,0.5499696399273367,0.14972891862948615,0.6996985585568228,0.7659040244634036,0.0006645774873394308,25.0,23.981210462438355,23.973558452012128,9.0,25.0,3.0,508.74920370126097,1333.5370498307611,505.98924629458526,280.68983203228333,267.48613232549394,1333.5230272275692
2380.0000000000005,0.40644640552742256,26.747165313490935,72.19806538154717,1240.7520597390212,0.7390488970731626,23.85586287536688,1.12074212401727,-74.61671279756764,72.19571933900441,24.99988867920325,72.19803278604131,1240.7277343181572,0.6262048050931291,0.37698008489084295,0.10262446972697936,0.4796045546178223,0.765890888599131,0.0004555335500447714,25.0,23.981348260462312,23.973700919023827,9.0,25.0,3.0,508.7492596057184,1333.546649433427,505.98941494698386,280.7053064177809,267.4874992616466,1333.5364775723224
2390.0000000000005,0.4064223386689004,26.747019112042665,72.19608885968154,1240.7104833012963,0.7390161634652176,23.856013332273793,1.120703997023566,-74.61688223942595,72.19374288674187,24.99989132053332,72.19605625594744,1240.6894349141107,0.6795033859362408,0.40906609625876605,0.1113510533020528,0.5204171495608189,0.7658786701169591,0.0004943007663542877,25.0,23.981477312223944,23.973834212234976,9.0,25.0,3.0,508.7491576379816,1333.5547402162738,505.98957321111095,280.71973573276387,267.4888202650519,1333.5459981847218
2400.0000000000005,0.4063993369509762,26.74672047903965,72.19413176558912,1240.6667275316886,0.7389849759591945,23.856154406521625,1.1206677411519217,-74.61704336574797,72.19178586783798,24.999892381719064,72.19409916554622,1240.6476704845531,0.670147412691775,0.40343353332699655,0.10981046258391693,0.5132439959109134,0.7658673094765389,0.00048749060742951536,25.0,23.98159832926791,23.97395915531416,9.0,25.0,3.0,508.7489254098713,1333.5616325412627,505.98972207050014,280.73315115329734,267.4901218902135,1333.5537595002777
2410.0000000000005,0.4063773388720064,26.746293867417197,72.19218090848314,1240.6207110750956,0.7389552378230685,23.8562867147333,1.1206332311381524,-74.61719673322585,72.18983507386886,24.999892706937374,72.19214830562902,1240.603257426928,0.6929462009276124,0.41715831357918737,0.11353922932797351,0.5306975429071609,0.7658567753120553,0.000504071535589089,25.0,23.981711771139203,23.974076295306418,9.0,25.0,3.0,508.7485837177136,1333.5674659636147,505.9898621386528,280.7455836747149,267.49141644481347,1333.5602927408358
2420.0000000000005,0.4063563087951638,26.74575870273833,72.19023068756483,1240.5724639615469,0.7389268893277603,23.85641068818296,1.1206003871179373,-74.61734269678811,72.18788491687637,24.99989272673309,72.19019808767267,1240.5564366527417,0.6861943903450135,0.41309338626898295,0.11242655797184486,0.5255199442408278,0.7658470422304099,0.0004991568442289116,25.0,23.981817976302008,23.974186017351823,9.0,25.0,3.0,508.7481490701724,1333.5723280174138,505.9899938372183,280.7570650059621,267.49270944599687,1333.5657772257434
2430.0000000000005,0.4063362180019089,26.745131372776427,72.18827947582874,1240.52211082217,0.7388998813947707,23.856526704998657,1.1205691432517433,-74.61748154903513,72.18593376307005,24.999892662748323,72.18824687745713,1240.5073904399032,0.6860623466007381,0.4130135695323191,0.11239910138004083,0.5254126709123599,0.7658380809202605,0.0004990580810776448,25.0,23.981917258382335,23.97428865919443,9.0,25.0,3.0,508.7476353930566,1333.5762947578553,505.99011753280143,280.76763213124053,267.49400291080576,1333.5703142485445
2440.0000000000005,0.4063170513344324,26.74442501828463,72.18632781776813,1240.4698026111314,0.7388741851870659,23.8566350263755,1.1205394590272848,-74.6176134700094,72.1839821587704,24.999892639482535,72.18629522103251,1240.4562948192583,0.6848274238985262,0.41226978515864393,0.11219151083448647,0.5244612959931304,0.7658298685054442,0.0004981575272473523,25.0,23.982009839970488,23.9743844542798,9.0,25.0,3.0,508.74705384577675,1333.5794248622074,505.990233473882,280.777314471296,267.49529700185366,1333.5739734074616
2450.0000000000005,0.4062987930068248,26.7436513504216,72.18437751342351,1240.4157197194909,0.7388497717474191,23.85673591475376,1.1205112946939968,-74.6177386363681,72.18203190381662,24.99989272779402,72.18434491801274,1240.4033475667966,0.6846381686091328,0.41215547501464767,0.1121557562982358,0.5243112313128835,0.7658223794008456,0.0004980180551367955,25.0,23.982095950170617,23.974473637097788,9.0,25.0,3.0,508.7464143757777,1333.5817731112072,505.9903419101096,280.7861447100124,267.4965908242006,1333.5768170747765
2460.0000000000005,0.40628142468660616,26.742820855048993,72.18243107160609,1240.360064917773,0.7388266093382511,23.85682964578808,1.1204846080647546,-74.61785723559694,72.18008550897406,24.99989296767012,72.1823984789587,1240.348758370495,0.676679720101016,0.40736405818149535,0.1108478173276939,0.5182118755091893,0.7658155847079765,0.0004922275588119782,25.0,23.982175832303422,23.97455645386276,9.0,25.0,3.0,508.74572589358,1333.5833945534466,505.99044310494605,280.79415869691337,267.49788288065906,1333.5789032993075
2470.0000000000005,0.4062649247892893,26.74194302707224,72.18049138659828,1240.303048673249,0.7388046623760509,23.856916513343837,1.1204593531318674,-74.6179694721607,72.17814586325032,24.999893379953107,72.18045879268081,1240.292746861528,0.6885735409195652,0.4145237733427816,0.11279235341018232,0.5273161267529639,0.7658094530451347,0.0005008782941734094,25.0,23.982249746755254,23.97463316697764,9.0,25.0,3.0,508.7449964721686,1333.584342392605,505.9905373408956,280.80139514354494,267.4991713417026,1333.5802893579776
2480.0000000000005,0.4062492735413338,26.74102619191558,72.17856154321667,1240.2448837598613,0.7387838984841311,23.85699678841337,1.1204354883085477,-74.61807553087705,72.17621606159244,24.999893972864868,72.1785289539493,1240.2355224723924,0.6701476008453624,0.4034308739483396,0.1097708086101022,0.5132016825584418,0.7658039541006486,0.00048747435677083553,25.0,23.98231793439959,23.97470401846988,9.0,25.0,3.0,508.74423319095007,1333.5846682258573,505.99062487806566,280.8078904728053,267.50045418705,1333.5810252692995
2490.0000000000005,0.40623444942168896,26.74007787301372,72.17664470147797,1240.185773480203,0.7387642834107392,23.85707074788581,1.120412970323451,-74.61817560405014,72.17429925471036,24.999894752501348,72.17661211330272,1240.177298631133,0.6692494505348988,0.4028897594449274,0.10962083900511543,0.5125105984500429,0.7657990574970481,0.0004868207109076012,25.0,23.982380641238933,23.97476925559255,9.0,25.0,3.0,508.74344245069653,1333.5844184484365,505.9907059833231,280.81368177507915,267.5017293494774,1333.5811619722965
2500.0000000000005,0.4062204288072072,26.739104901950327,72.17474397490382,1240.1259242535389,0.7387457804840579,23.85713867742612,1.120391753520379,-74.61826989458268,72.17239856010538,24.999895716638434,72.17471138806931,1240.1182800667902,0.6666524655904329,0.4013259379844958,0.10919300779199548,0.5105189457764913,0.7657947313287754,0.0004849316097039655,25.0,23.982438120542096,23.97482913336665,9.0,25.0,3.0,508.7426300672881,1333.5836413563668,505.9907809332405,280.8188069745741,267.5029947477663,1333.5807469845856
2510.0000000000005,0.4062071843778182,26.738113494086463,72.17286231455803,1240.06553212893,0.7387283483856746,23.85720088219392,1.1203717872080008,-74.61835862775422,72.17051692407325,24.99989685928921,72.17282972436516,1240.0586686490278,0.6875041648940505,0.4138782487675372,0.11260621353246072,0.5264844622999979,0.7657909423445208,0.0005000996655549161,25.0,23.98249064210768,23.97488392410827,9.0,25.0,3.0,508.74180133731727,1333.582382821636,505.99085002528176,280.8233058568377,267.5042483975186,1333.579828786079
2520.0000000000005,0.406194698401638,26.737109063990037,72.17100283436739,1240.004788936683,0.7387119594064377,23.857257590468805,1.1203530369269186,-74.61844195670734,72.16865747429513,24.999898176527324,72.170970249735,1239.998649369324,0.6627155605817364,0.39895504786275376,0.10854435302059912,0.507499400883353,0.7657876637721716,0.0004820686066465716,25.0,23.982538408751225,23.974933831762712,9.0,25.0,3.0,508.7409608693831,1333.5806846487071,505.9909134789628,280.8272095496207,267.5054882017313,1333.578446031159
2530.0000000000005,0.4061829412106288,26.736096739671723,72.16916820515215,1239.9438705709929,0.7386965697311768,23.857309111114603,1.1203354496882296,-74.6185201169323,72.16682286567686,24.999899657112,72.16913561890739,1239.9384105357426,0.6740975771719433,0.4058065844777615,0.11040713612321662,0.516213720600978,0.7657848627296083,0.0004903487880424359,25.0,23.982581692613113,23.974979131860948,9.0,25.0,3.0,508.740113039952,1333.5785875426425,505.9909715972309,280.83055759073847,267.5067123455304,1333.576645050269
2540.0000000000005,0.40617188929683207,26.73508106388704,72.1673611457662,1239.882950875255,0.7386821443424334,23.857355702272056,1.1203189830374494,-74.618593297103,72.1650158255581,24.999901293414208,72.1673285590748,1239.8781252731224,0.6791189977176775,0.40882903436893686,0.111228416578251,0.5200574509471878,0.7657825104215172,0.0004940024070123907,25.0,23.98262072147889,23.975020054790548,9.0,25.0,3.0,508.7392617234524,1333.5761306263728,505.9910246317728,280.8333836985352,267.50791898040603,1333.574464549744
2550.0000000000005,0.406161514186814,26.734066152439595,72.16558400104103,1239.822194531184,0.7386686417225443,23.857397650163307,1.1203035871830842,-74.61866171850005,72.16323869924801,24.999903071942185,72.16555141538424,1239.8179557371768,0.6763193649753529,0.4071432185630406,0.11076901408294322,0.517912232645984,0.7657805756676183,0.0004919670561569005,25.0,23.98265574694176,23.975056855835817,9.0,25.0,3.0,508.7384104367202,1333.5733539695952,505.9910728641863,280.8357241539746,267.5091064861004,1333.5719435031704
2560.0000000000005,0.40615179088361353,26.73305569728581,72.16383908350414,1239.761750799746,0.7386560253753474,23.85743521060084,1.1202892183746618,-74.61872557555678,72.16149379723089,24.999904983812485,72.16380649817773,1239.7580586350336,0.6767871582677064,0.40742439400453767,0.11084502014443665,0.5182694141489743,0.7657790308485292,0.0004923086593051988,25.0,23.98268699392213,23.975089763210804,9.0,25.0,3.0,508.7375623339143,1333.5702913249474,505.9911165455707,280.83761162677933,267.5102732842931,1333.569118939322
2570.0000000000005,0.4061426930572507,26.73205301630702,72.16212845752794,1239.70176343703,0.7386442572317357,23.857468642518935,1.1202758312171792,-74.6187850700152,72.15978318461374,24.999907016853346,72.1620958724183,1239.6985768372178,0.6775511523764838,0.40788388640461326,0.11096977692509027,0.5188536633297036,0.7657778479305143,0.0004928658811205245,25.0,23.982714689611782,23.97511900784241,9.0,25.0,3.0,508.73672025312993,1333.5669773235682,505.99115593115545,280.83907871128,267.5114179452276,1333.5660251026693
2580.0000000000005,0.406134194438565,26.731061071777788,72.16045398740263,1239.642364976612,0.7386332995377133,23.85749819832529,1.1202633808455555,-74.61884040126216,72.15810872588878,24.99990915927458,72.16042140245938,1239.6396443819276,0.6783084879161048,0.408339375988891,0.111093662860718,0.519433038849609,0.7657769998506256,0.0004934183987767646,25.0,23.982739055166235,23.975144814791175,9.0,25.0,3.0,508.7358867307936,1333.563444354549,505.99119127033725,280.84015690248486,267.51253917355075,1333.562695042417
2590.0000000000005,0.4061262689123468,26.730082496295157,72.1588173359434,1239.5836769770967,0.7386231149646231,23.857524123370297,1.1202518230363687,-74.61889176583294,72.15647208397081,24.999911399116627,72.15878475108178,1239.581385182757,0.6792505978387868,0.4089061056012694,0.111248013034886,0.5201541186361553,0.765776460545138,0.0004941054494637542,25.0,23.982760305295127,23.97516740278252,9.0,25.0,3.0,508.7350640235664,1333.559722698311,505.9912228061328,280.840876547815,267.51363580669494,1333.5591600698992
2600.0000000000005,0.40611889063118334,26.729119616010447,72.15721996710518,1239.5258109894394,0.7386136667496187,23.857546655376325,1.1202411143569189,-74.6189393567487,72.1548747230209,24.999913724694466,72.1571873823177,1239.5239125742814,0.6800037262820907,0.4093590764713259,0.11137159638091038,0.5207306728522363,0.7657762049324681,0.0004946551379147741,25.0,23.98277864774792,23.975186983706067,9.0,25.0,3.0,508.7342541279485,1333.555840919089,505.99125077455915,280.84126678692894,267.51470681509244,1333.5554495297777
2610.0000000000005,0.4061120340904434,26.728174472456768,72.15566314875299,1239.4688685176156,0.7386049187829139,23.857566024037567,1.120231212252058,-74.61898336313068,72.1533179109418,24.99991612437128,72.15563056394707,1239.467329804269,0.6810152896777814,0.4099676320273639,0.11153767474323714,0.5215053067706009,0.7657762089561138,0.0004953929133317807,25.0,23.982794283050623,23.975203762263614,9.0,25.0,3.0,508.73345879872466,1333.5518258168452,505.99127540421694,280.8413555293302,267.5157512994613,1333.5515909868616
2620.0000000000005,0.4061056741666368,26.72724883981357,72.15414795283849,1239.4129410512674,0.7385968356492562,23.85758245097884,1.1202220750828855,-74.61902397002817,72.15180272000195,24.999918586927887,72.15411536811973,1239.411730108886,0.6812997169374378,0.4101384644039727,0.11158481394789951,0.5217232783518723,0.7657764496029886,0.0004956018244365181,25.0,23.982807404390822,23.97521793588163,9.0,25.0,3.0,508.73267956357415,1333.5477024445554,505.9912969162147,280.8411694428796,267.5167684922089,1333.5476102559712
2630.0000000000005,0.40609978637763455,26.726344255013885,72.15267528151398,1239.358110903362,0.7385893829622925,23.85759614831386,1.120213662498277,-74.61906135676736,72.15033005230366,24.99992110145212,72.15264269682515,1239.3571974931665,0.6816952315658421,0.41037618058421566,0.1116502839959045,0.5220264645801201,0.7657769049976108,0.0004958916080375683,25.0,23.98281819653164,23.975229693551118,9.0,25.0,3.0,508.73191774836704,1333.543494129225,505.9913155226333,280.84073385066847,267.5177577400294,1333.5435314066565
2640.0000000000005,0.4060943468186404,26.72546203524979,72.15124586990454,1239.3044515534991,0.7385825272667912,23.85760731938211,1.120205935314292,-74.61909569748732,72.14890064256245,24.999923657484203,72.15121328467272,1239.3038070338694,0.684804786780806,0.4122477406462024,0.1121603941693944,0.5244081348155968,0.7657775543316265,0.0004981557503189528,25.0,23.98282683638712,23.975239216359117,9.0,25.0,3.0,508.7311744920733,1333.5392225882938,505.9913314272389,280.84007281468286,267.51871850274995,1333.5393768619506
2650.0000000000005,0.4060893291903592,26.724603111670262,72.14985995705658,1239.252017397599,0.7385762320899274,23.857616174777263,1.1201988509779264,-74.61912718129975,72.14751473080109,24.999926244087927,72.14982737157318,1239.2516158569138,0.686303526213546,0.41314960926851896,0.112406790999723,0.525556400268242,0.7657783767596631,0.0004992481697997434,25.0,23.982833506635416,23.97524669166336,9.0,25.0,3.0,508.7304506084381,1333.5349078652373,505.99134484278255,280.83921049482655,267.5196505670656,1333.5351678446068
2660.0000000000005,0.4060847133900681,26.72376851602905,72.1485181831526,1239.2008716443752,0.7385704693505449,23.85762288526496,1.1201923766545945,-74.6191559541263,72.14617295729383,24.99992885288208,72.14848559771397,1239.2006868319404,0.6861759024169128,0.41307242996522375,0.11238690980059012,0.5254593397658137,0.7657793547033521,0.0004991575307820389,25.0,23.982838355744093,23.97525227161429,9.0,25.0,3.0,508.72974699086,1333.5305684972916,505.99135594037415,280.83816707730807,267.520553464552,1333.5309227479456
2670.0000000000005,0.406080477236999,26.722958968675808,72.14722077325251,1239.151060807062,0.7385652083310302,23.857627628321207,1.1201864765512677,-74.61918217503634,72.1448755468479,24.9999314744108,72.14718818780959,1239.1510690024716,0.6861704412059476,0.41306880317686934,0.1123871201747908,0.5254559233516601,0.7657804705608842,0.0004991557757070312,25.0,23.98284153760619,23.975256114137608,9.0,25.0,3.0,508.7290642705236,1333.5262213111514,505.9913648992899,280.8369629180655,267.52142699850657,1333.5266595065034
2680.0000000000005,0.4060765992075098,26.72217502629473,72.14596780711415,1239.102623991041,0.7385604193180982,23.85763057282469,1.120181116099034,-74.6192059976591,72.14362257934529,24.99993410011996,72.14593522165505,1239.102802931578,0.6861125340386444,0.4130336160748867,0.11237881193332667,0.5254124280082134,0.7657817077258353,0.0004991158768117831,25.0,23.98284319848472,23.97525836952059,9.0,25.0,3.0,508.72840293920905,1333.5218818660007,505.9913718905748,280.83561717651503,267.52227107261984,1333.5223943155413
2690.0000000000005,0.40607305847714326,26.72141709443173,72.14475922863296,1239.055592967622,0.7385560736491795,23.85763187902808,1.1201762619982778,-74.61922756998285,72.14241399875408,24.99993672201896,72.14472664313686,1239.0559218114468,0.6860587722268461,0.41300093624668754,0.11237124324232622,0.5253721794890137,0.7657830506032782,0.0004990789930188783,25.0,23.982843476998713,23.975259180244446,9.0,25.0,3.0,508.7277633598708,1333.5175643614468,505.9913770769717,280.83414783235065,267.52308568349326,1333.5181419950293
2700.0000000000005,0.4060698349451236,26.72068544038956,72.14359485481107,1239.009992533226,0.7385521437388177,23.85763169853544,1.1201718822437174,-74.61924703424371,72.14124962215581,24.99993933262914,72.14356226925936,1239.0104518270923,0.686007058080754,0.41296950091964074,0.1123640604824553,0.525333561402096,0.7657844845967399,0.0004990435907368692,25.0,23.982842504187715,23.97525868116844,9.0,25.0,3.0,508.7271457775532,1333.5132816754071,505.99138061288613,280.8325717069493,267.52387091455586,1333.513916028756
2710.0000000000005,0.4060669092481186,26.719980205196865,72.14247438530873,1238.9658409316294,0.7385486030888494,23.85763017451376,1.1201679461315843,-74.61926452689367,72.14012914928499,24.999941925129747,72.14244179968433,1238.9664125734998,0.685960615923976,0.4129412510747971,0.11235778246479754,0.5252990335395945,0.7657859960837937,0.0004990120086249033,25.0,23.98284040364933,23.975256999569183,9.0,25.0,3.0,508.72655032953537,1333.509045421269,505.991382644548,280.8309044941023,267.52462693028883,1333.5097286194498
2720.0000000000005,0.4060642627662169,26.719301415500183,72.14139741153836,1238.923150289114,0.738545426289026,23.857627441840865,1.1201644242546909,-74.61928017862249,72.13905217162355,24.99994449306371,72.14136482582684,1238.9238174666257,0.6859143104305842,0.41291309522544,0.11235155942273982,0.5252646546481797,0.7657875723841417,0.0004989805046741495,25.0,23.982837291714706,23.975254255331947,9.0,25.0,3.0,508.7259770554016,1333.5048660164146,505.99138331014,280.8291607978415,267.5253539689896,1333.505590746798
2730.0000000000005,0.4060618776263309,26.718648994538228,72.14036342595331,1238.8819270376416,0.7385425890146654,23.857623627441058,1.12016128849552,-74.61929411438845,72.13801818169006,24.999947030686258,72.14033084014176,1238.8826741800417,0.6858720177364608,0.412887366655288,0.11234601829478108,0.5252333849500691,0.7657892017281343,0.0004989518930208766,25.0,23.982833277649604,23.975250561180527,9.0,25.0,3.0,508.72542590635857,1333.5007527426433,505.991382740088,280.82735417094403,267.5260523381256,1333.5015122337852
2740.0000000000005,0.40605973670272766,26.718022772585183,72.13937183101636,1238.8421723362676,0.7385400680204478,23.857618850308427,1.1201585120154165,-74.6193064534664,72.1370265820076,24.999949532694306,72.13933924509321,1238.842985059985,0.6858314022750548,0.41286265923430526,0.11234076919895414,0.5252034284332594,0.7657908732248817,0.0004989244695993444,25.0,23.982828463845465,23.975246022814527,9.0,25.0,3.0,508.7248967540853,1333.4967138098457,505.99138105707465,280.82549715250667,267.52672240711894,1333.497501807605
2750.0000000000005,0.40605782361249165,26.717422496295914,72.1384219478662,1238.803882483472,0.7385378411276563,23.85761322187426,1.1201560692358816,-74.61931730953094,72.13607669377063,24.999951994306567,72.13838936182131,1238.8047475339035,0.6857954514936859,0.4128407711973189,0.11233629477725723,0.5251770659745761,0.765792576825528,0.0004989004032520092,25.0,23.982822946054736,23.97524073918123,9.0,25.0,3.0,508.7243893986582,1333.492756419525,505.99137837637886,280.82360131103763,267.527364602098,1333.4935671615517
2760.0000000000005,0.40605612271071057,26.7168478383868,72.13751302487535,1238.767049319412,0.7385358872121744,23.857606846203907,1.1201539358206554,-74.61932679073587,72.13516776540534,24.99995441125964,72.13748043870076,1238.7679545196345,0.6857592127335584,0.41281872090123695,0.11233177763855344,0.5251504985397903,0.7657943032897025,0.0004988760871243348,25.0,23.982816813604984,23.97523480264607,9.0,25.0,3.0,508.7239035767808,1333.4888868251924,505.9913748060399,280.82167728442465,267.52797940004143,1333.4897150184447
2770.0000000000005,0.40605461907490625,26.71629840552657,72.13664424530639,1238.7316606070308,0.7385341861773411,23.857599820354608,1.1201520886417555,-74.61933499986527,72.13429898022133,24.999956779800986,72.13661165899481,1238.7325947998734,0.6857247379060832,0.4127977433504093,0.11232754831073365,0.525125291661143,0.7657960441454339,0.0004988530105088321,25.0,23.98281014967722,23.97522829932592,9.0,25.0,3.0,508.7234389684776,1333.485110395467,505.9913704471927,280.8197348261927,267.52856732375733,1333.4859511908753
2780.0000000000005,0.4060532985067872,26.71577374678384,72.13581473595134,1238.6977004148994,0.7385327189514264,23.85759223453221,1.1201505057736514,-74.61934203435939,72.13346946497482,24.99995909642325,72.13578214941526,1238.698653420312,0.6861010242201628,0.41302404939565296,0.11239059980748672,0.5254146492031396,0.7657977916595261,0.00049912871009702,25.0,23.98280303148169,23.975221309198105,9.0,25.0,3.0,508.72299520426134,1333.481431664628,505.9913653942064,280.8177828414408,267.52912893501656,1333.4822806395111
2790.0000000000005,0.4060521475042752,26.71527336059592,72.13502357361482,1238.665149477148,0.7385314674453383,23.85758417244477,1.1201491664418446,-74.61934798654309,72.13267829666867,24.99996135838876,72.13499098692574,1238.6661120267986,0.6860967314351767,0.4130212619352172,0.11239129856629183,0.525412560501509,0.7657995387945534,0.0004991274958529309,25.0,23.98279553057733,23.975213906476824,9.0,25.0,3.0,508.72257187106914,1333.4778544019318,505.9913597350165,280.8158294344213,267.5296648322489,1333.478707528231
2800.0000000000005,0.40605115325263685,26.714796701326637,72.13426979269306,1238.6339855358824,0.7385304145352355,23.857575711567904,1.1201480509998136,-74.61935294372833,72.13192450966126,24.999963563168592,72.13423720584768,1238.634949227062,0.6860922759385593,0.41301838662012047,0.11239195592516836,0.5254103425452888,0.7658012791742029,0.0004991261120664484,25.0,23.982787713090204,23.975206159805737,9.0,25.0,3.0,508.7221685178354,1333.474381658574,505.9913535513696,280.8138819503533,267.53017564345095,1333.4752352858325
2810.0000000000005,0.4060503044187517,26.714343319497967,72.13355258495302,1238.604191232835,0.7385295450497403,23.857566921429736,1.120147142041359,-74.61935698327079,72.13120729666015,24.999965708914942,72.13351999885326,1238.6051479220507,0.6815293251089406,0.4102713690842705,0.11164583743097448,0.521917206515245,0.7658030069825945,0.0004958083976579497,25.0,23.982779638396607,23.97519813080669,9.0,25.0,3.0,508.7217847736893,1333.4710165272627,505.9913469164423,280.81194705481033,267.5306618944362,1333.471867106043
2820.0000000000005,0.4060495885036858,26.713912460987103,72.13287071580812,1238.5757312553656,0.7385288424375525,23.857557871085987,1.1201464206282723,-74.61936018933457,72.13052542127495,24.99996779280076,72.13283812952291,1238.576674710931,0.681651364123487,0.4103446622475808,0.11166716777626928,0.5220118300238501,0.7658047170419556,0.0004958989190240328,25.0,23.982771365175324,23.97518988059636,9.0,25.0,3.0,508.7214200104585,1333.467760008573,505.991339904309,280.81003078583205,267.5311243926608,1333.468604844683
2830.0000000000005,0.4060489948574949,26.713503500788704,72.13222314438342,1238.5485768569688,0.7385282925756752,23.85754861979126,1.120145870609774,-74.61936263369611,72.12987784347561,24.999969814449628,72.13219055780729,1238.5495009893289,0.6823172282063573,0.410745339523889,0.11177756396585202,0.522522903489741,0.7658064048350707,0.0004963850181662374,25.0,23.98276294370328,23.975181461543457,9.0,25.0,3.0,508.7210737077896,1333.4646133822912,505.9913325784536,280.8081383338236,267.5315638255629,1333.4654498325665
2840.0000000000005,0.4060485125597452,26.713115654200408,72.13160860109981,1238.5226890944496,0.7385278810729788,23.857539223909725,1.1201454755559646,-74.6193643893722,72.12926329320824,24.99997177291124,72.13157601361196,1238.523589116694,0.6860766909995978,0.41300832735169857,0.11239473682116947,0.5254030641728681,0.7658080664529909,0.0004991216621625501,25.0,23.982754421595075,23.975172923379088,9.0,25.0,3.0,508.7207452101312,1333.4615765661883,505.991325000162,280.8062742568311,267.53198103146445,1333.462402560338
2850.0000000000005,0.4060481326553364,26.712748371058975,72.1310261938325,1238.498043508002,0.7385275960749705,23.85752973265477,1.120145221918592,-74.61936551657328,72.1286808797337,24.999973667409048,72.13099360618352,1238.4989138485407,0.6860735323363443,0.4130062787807457,0.11239548590243484,0.5254017646831806,0.7658096981149899,0.0004991209465938957,25.0,23.98274584070191,23.975164309728317,9.0,25.0,3.0,508.7204340590604,1333.4586507397084,505.99131722228,280.80444283953807,267.5323765973308,1333.459463848577
2860.0000000000005,0.40604784610074446,26.71240096645448,72.13047483227419,1238.47460596356,0.7385274256871733,23.85752019182144,1.1201450961313844,-74.61936607558977,72.12812951201603,24.999975497246847,72.13044224446443,1238.4754425169608,0.686072556263799,0.41300555238951,0.11239656157290434,0.5254021139624143,0.765811296728788,0.0004991217620708397,25.0,23.98273723965048,23.975155660985592,9.0,25.0,3.0,508.72013968194807,1333.4558355377728,505.9913092947903,280.8026477013252,267.53275124392457,1333.4566339790956
2870.0000000000005,0.4060476443790052,26.71207274739436,72.12995341927046,1238.4523415953613,0.7385273587405592,23.857510642965167,1.1201450854703905,-74.61936612296876,72.12760809292027,24.99997726223472,72.12992083130163,1238.4531407190057,0.6860713753512722,0.4130047106668907,0.11239757117271355,0.5254022818396042,0.7658128595885457,0.0004991223717331516,25.0,23.982728653438528,23.975147013805095,9.0,25.0,3.0,508.7198614988365,1333.4531303791225,505.9913012634008,280.8008919807545,267.53310569843865,1333.4539125717213
2880.0000000000005,0.4060475195063897,26.71176301640793,72.12946085808481,1238.4312147268292,0.7385273847945149,23.857501123561804,1.1201451780546885,-74.61936571151075,72.1271155257266,24.999978962402736,72.12942826995926,1238.4319732739873,0.6860681156101105,0.41300262518847514,0.11239820641384084,0.5254008316023159,0.7658143843852654,0.0004991214124422763,25.0,23.982720113544477,23.975138401213368,9.0,25.0,3.0,508.7195989254808,1333.4505343342532,505.9912931696817,280.7991783616644,267.5334406889433,1333.45129891235
2890.0000000000005,0.40604746404590847,26.71147107743212,72.12899606216381,1238.411189298204,0.7385274941595885,23.857491667152942,1.120145362863623,-74.61936489019321,72.12665072389488,24.99998059797707,72.12896347388289,1238.4119045321122,0.6860703790061623,0.413003871913584,0.11239971170565996,0.525403583619244,0.7658158691828972,0.0004991244150934915,25.0,23.98271164801912,23.97512985269856,9.0,25.0,3.0,508.7193513783311,1333.4480461799917,505.9912850511578,280.79750909730814,267.53375693775854,1333.448791955901
2900.0000000000005,0.40604747128468816,26.71119631170643,72.1285580761049,1238.392233941334,0.7385276780905594,23.85748230459984,1.1201456299355823,-74.61936370328691,72.12621273272394,24.99998216911274,72.12852548835667,1238.3929034321268,0.682621014738697,0.4109272992212991,0.111835691494012,0.5227629907153111,0.7658173121368398,0.00049661625481545,25.0,23.98270328266966,23.97512139537355,9.0,25.0,3.0,508.71911833874015,1333.4456649867582,505.9912769421989,280.7958863169528,267.534055079294,1333.4463908969124
2910.0000000000005,0.4060475340143108,26.710937852909467,72.12814554159702,1238.3742998560206,0.7385279272873267,23.85747306164205,1.1201459687730404,-74.6193621974444,72.12580019185306,24.99998367703944,72.12811295301465,1238.374922489782,0.686070488953994,0.41300372736484753,0.11240189112712363,0.5254056184919712,0.765818712437292,0.0004991270407021485,25.0,23.982695038835967,23.975113051931885,9.0,25.0,3.0,508.71889907855376,1333.4433876442654,505.99126887335433,280.79431106276974,267.5343360227305,1333.44409322393
2920.0000000000005,0.4060476465480128,26.71069510557362,72.12775754343187,1238.3573563817447,0.7385282343876812,23.857463962168083,1.1201463710103725,-74.6193604098437,72.1254121881432,24.999985122395287,72.1277249547039,1238.3579301435666,0.6860699544227783,0.41300331001835927,0.11240282969820876,0.525406139716568,0.7658200688275526,0.0004991278432637896,25.0,23.9826869363269,23.975104843271765,9.0,25.0,3.0,508.7186930979448,1333.4412130077665,505.99126087178314,280.79278473947926,267.53460037721425,1333.4418973735417
2930.0000000000005,0.40604780324641027,26.71046739271736,72.12739303644224,1238.3413662198975,0.7385285921330013,23.857455026843073,1.1201468284310925,-74.61935837700001,72.12504767574836,24.99998650597007,72.12736044757197,1238.341890053208,0.6860696403796833,0.41300303155562845,0.11240376762530652,0.525406799180935,0.7658213805965315,0.0004991287531555372,25.0,23.98267899216512,23.97509678748673,9.0,25.0,3.0,508.71849982790366,1333.4391387920457,505.9912529618144,280.79130822875766,267.5348488410202,1333.4398014857557
2940.0000000000005,0.40604799887925486,26.71025404864781,72.12705099464277,1238.3262925845884,0.7385289938170609,23.85744627360549,1.120147333456236,-74.61935613259547,72.12470562869042,24.99998782885524,72.12701840563395,1238.3267656425346,0.6860689798311391,0.41300255036832006,0.11240461196303476,0.5254071623313549,0.7658226472514067,0.0004991293589393931,25.0,23.982671221032604,23.97508890023852,9.0,25.0,3.0,508.7183187086299,1333.437162684039,505.99124516495175,280.78988213175955,267.53508210057726,1333.4378033385276
2950.0000000000005,0.40604822860953016,26.71005442127347,72.1267304148989,1238.3120990597158,0.7385294332738626,23.85743771794677,1.1201478791144943,-74.6193537076115,72.12438504383958,24.999989092203123,72.12669782575544,1238.3125207594453,0.6860695063647912,0.4130027893715248,0.1124056140665861,0.5254084034381109,0.7658238685203201,0.0004991307774844325,25.0,23.98266363544252,23.975081194939207,9.0,25.0,3.0,508.7181491914941,1333.4352822312685,505.9912375001138,280.78850679875586,267.5353008275274,1333.435900593959
2960.0000000000005,0.40604848791398096,26.709867864643517,72.1264303031011,1238.2987491370068,0.7385299047401411,23.857429373034503,1.120148458913636,-74.61935113090051,72.12408492709126,24.999990297336524,72.12639771382666,1238.2991192388877,0.6860700929364304,0.41300306982632784,0.1124065895121307,0.5254096593384585,0.7658250443328125,0.0004991321900935146,25.0,23.982656246051302,23.97507368307936,9.0,25.0,3.0,508.7179907327911,1333.433494825475,505.9912299838709,280.7871823525794,267.5355056882951,1333.4340907927574
2970.0000000000005,0.4060487727107192,26.70969378338225,72.12614974718079,1238.2862091157913,0.7385304030626867,23.857421250425038,1.1201490670210512,-74.61934842838342,72.12380436638243,24.999991445465582,72.12611715778169,1238.286527709768,0.6860610244965205,0.41299754317725257,0.11240594681537866,0.5254034899926312,0.7658261746878989,0.0004991265300231007,25.0,23.982649062120515,23.975066374671652,9.0,25.0,3.0,508.7178428313045,1333.4317979858438,505.99122263085695,280.78590883963,267.53569729437726,1333.4323715971082
2980.0000000000005,0.40604907903043824,26.709531497188376,72.12588769615628,1238.27443954119,0.7385309232094615,23.85741335796752,1.120149697832031,-74.61934562496846,72.12354231072777,24.99999253836006,72.12585510663368,1238.2747064064852,0.6860667525227876,0.41300092852776954,0.11240769278680816,0.5254086213145777,0.7658272600771837,0.0004991315878684315,25.0,23.98264208967197,23.975059276441986,9.0,25.0,3.0,508.717704913692,1333.4301885928028,505.99121545244856,280.7846857137652,267.5358763521285,1333.430739752564
2990.0000000000005,0.4060494034710304,26.709380449524588,72.12564329781927,1238.2634081340111,0.7385314609241408,23.8574057033656,1.1201503465432054,-74.61934274200246,72.12329790792539,24.99999357732895,72.12561070817863,1238.2636238609612,0.6860660796847863,0.4130004651949447,0.1124083548605951,0.5254088200555398,0.7658283008204391,0.000499131943368059,25.0,23.982635334662803,23.97505239496047,9.0,25.0,3.0,508.7175765110546,1333.428663990642,505.9912084591717,280.783512670194,267.53604343380675,1333.4291929554397
3000.0000000000005,0.40604974281661504,26.709240062588663,72.12541566449833,1238.253081145096,0.7385320121939299,23.85739829212588,1.120151008655365,-74.61933979948054,72.12307027030286,24.99999456395733,72.1253830747438,1238.253246236005,0.6860655345479426,0.4130000830251469,0.11240900330925233,0.5254090863343992,0.7658292974600422,0.000499132347626648,25.0,23.982628801187506,23.975045734885555,9.0,25.0,3.0,508.71745713629286,1333.427221362339,505.9912016594607,280.7823891195559,267.5361991364485,1333.4277283504605
3010.0000000000005,0.4060500941266263,26.709109775893356,72.12520393553976,1238.243425531026,0.7385325733735506,23.857391128213408,1.1201516800854046,-74.61933681554862,72.12285853720697,24.999995499829424,72.12517134567604,1238.2435406349496,0.6860634306929395,0.41299876658665263,0.11240936250794868,0.5254081290946013,0.7658302506576211,0.0004991315751741437,25.0,23.982622492053736,23.97503929953342,9.0,25.0,3.0,508.7173463167364,1333.4258578392662,505.99119506009794,280.7813143413119,267.5363440392234,1333.4263431326526
3020.0000000000005,0.40605045479589985,26.708989105815306,72.12500735922403,1238.2344126243474,0.738533141157464,23.85738421579731,1.1201523571847998,-74.61933380642125,72.12266195731647,24.999996386228247,72.12497476965285,1238.2344783774713,0.6840715173884659,0.4117996219616407,0.11208366237015133,0.523883284331792,0.7658311609461335,0.0004976831135346721,25.0,23.98261641007207,23.975033092174044,9.0,25.0,3.0,508.71724364460266,1333.4245709999743,505.9911886677209,280.780287751062,267.5364786472832,1333.4250348696248
3030.0000000000005,0.4060508222550035,26.708877458132463,72.12482503193344,1238.2260066448234,0.7385337125051534,23.85737755469546,1.1201530365082812,-74.61933078740974,72.1224796261947,24.99999722534028,72.12479244224345,1238.2260241137649,0.6841607285293309,0.4118532831962748,0.11209891599593635,0.5239521991922113,0.7658320294391886,0.0004977486925199998,25.0,23.982610554662187,23.97502711263843,9.0,25.0,3.0,508.7171486182722,1333.4233573665845,505.9911824850274,280.7793081385526,267.5366035715712,1333.4238002811746
3040.0000000000005,0.4060511943547491,26.708774343111315,72.12465619472161,1238.218178024778,0.7385342847652102,23.857371145224533,1.1201537151348944,-74.61932777149522,72.12231078522508,24.9999980186559,72.12462360482611,1238.2181482409496,0.6847005910721261,0.4121782323698277,0.11218797749932836,0.524366209869156,0.7658328570274587,0.0004981420971456994,25.0,23.982604925451483,23.97502136090384,9.0,25.0,3.0,508.7170608243604,1333.422214227841,505.99117651477786,280.77837450074736,267.5367193231009,1333.4226366363853
3050.0000000000005,0.40605156906590734,26.70867926698145,72.1245000860967,1238.2108966502446,0.7385348554879122,23.857364986607934,1.1201543903480318,-74.61932477075065,72.12215467301124,24.999998767712952,72.1244674960137,1238.210820648093,0.6851750295072517,0.4124638004643488,0.11226628965509763,0.5247300901194465,0.76583364472113,0.0004984878678069754,25.0,23.98259952119639,23.975015836052933,9.0,25.0,3.0,508.7169798459523,1333.4211386712163,505.9911707586108,280.7774857215069,267.53682641496914,1333.4215410226038
3060.0000000000005,0.4060519445760315,26.708591720176628,72.12435591775326,1238.2041309120395,0.738535422526581,23.857359075827677,1.1201550597853926,-74.6193217956745,72.12201050115014,24.99999947441728,72.124323327403,1238.204009918707,0.6860705926668991,0.41300288144645375,0.11241357498057314,0.525416456427027,0.7658343937824589,0.0004991399869650583,25.0,23.982594338718343,23.975010535173453,9.0,25.0,3.0,508.71690525253587,1333.4201274949885,505.9911652159845,280.77664040083977,267.53692537982164,1333.4205103230368
3070.0000000000005,0.4060523192797601,26.708511456220208,72.1242233200995,1238.1978705653646,0.7385359838493598,23.85735341699632,1.1201557211613458,-74.61931885642437,72.12187789926105,25.000000139158946,72.12419072860689,1238.1977002990002,0.6912173798497288,0.41610112992515735,0.11325740402782727,0.5293585339529846,0.765835103955383,0.0005028849872375108,25.0,23.9825893812893,23.975005461812717,9.0,25.0,3.0,508.71683683653674,1333.4191811798596,505.9911598922918,280.7758384924979,267.5370164657017,1333.4195426375352
3080.0000000000005,0.4060526917741746,26.70843789392848,72.12410140425366,1238.1920686204635,0.7385365379167006,23.857348002030793,1.120156372832224,-74.619315960305,72.1217559633996,25.000000765311995,72.12406879570281,1238.191863580768,0.772315560090107,0.4649208270272344,0.12654606082916803,0.5914668878564024,0.7658357780431033,0.0005618873331173405,25.0,23.98258464123444,23.97500060852491,9.0,25.0,3.0,508.7167741063305,1333.418291193731,505.99115478212633,280.7750778738024,267.5371002884376,1333.4186377878805
3090.0000000000005,0.4060530606216989,26.7083706636808,72.12398952671589,1238.1867265480082,0.7385370829994805,23.857342829065487,1.1201570128759637,-74.61931311585833,72.12164412716875,25.000001355897723,72.12395696228894,1238.186456340446,0.543279357375647,0.32704491007314057,0.08901820511234769,0.4160631151854882,0.7658364146123889,0.0003952556298992769,25.0,23.98258011658595,23.97499597347462,9.0,25.0,3.0,508.7167167497543,1333.4174667642567,505.9911498855281,280.77435756549903,267.5371772377184,1333.41778448355
3100.0000000000005,0.4060534247560997,26.708309307846942,72.12388707537738,1238.1817742109656,0.7385376179332246,23.85733789131308,1.1201576400438036,-74.61931032863401,72.12154165213154,25.000001904754413,72.12385448991391,1238.18147779003,0.6596661198984337,0.39710773495621626,0.1080889998592518,0.505196734815468,0.7658370190260054,0.0004799316863669498,25.0,23.982575800974303,23.97499155044028,9.0,25.0,3.0,508.7166643796589,1333.4166856165075,505.9911451978395,280.77367585865466,267.5372477789992,1333.416992241108
3110.0000000000005,0.40605378320702473,26.708253446464937,72.12379341496602,1238.177216481762,0.7385381416474269,23.85733318366107,1.1201582532052583,-74.61930760365607,72.12144798101589,25.000002423091527,72.12376082133895,1238.1768857295233,0.7006878147749105,0.4218020736000148,0.11481099370409872,0.5366130673041135,0.765837589849476,0.0005097769182312101,25.0,23.982571689508287,23.97498733466153,9.0,25.0,3.0,508.71661667468226,1333.4159583468515,505.9911407157288,280.7730313857453,267.5373123304862,1333.4162501807923
3120.0000000000005,0.40605413510422406,26.7082026746528,72.12370789991043,1238.1729895321428,0.7385386532008306,23.857328698596632,1.1201588513310856,-74.61930494549864,72.12136243947914,25.000002906975965,72.12367528220433,1238.17266053429,0.8110813926696907,0.4882570965165532,0.13289996202612134,0.6211570585426746,0.7658381318527399,0.0005900928908737335,25.0,23.98256777532345,23.97498331928705,9.0,25.0,3.0,508.7165732922368,1333.4152658679895,505.9911364337152,280.7724224286368,267.53737132446696,1333.4155587879732
3130.0000000000005,0.4060544797109924,26.708156798118864,72.12363024894691,1238.1691617726656,0.7385391517326918,23.857324436935695,1.1201594335233993,-74.61930235815205,72.12128481337109,25.00000336317652,72.12359765837913,1238.1687705999266,0.68450462400081,0.41206003475480335,0.1121600544282604,0.5242200891830638,0.7658386383412414,0.0004980037793648588,25.0,23.982564058757927,23.97497950495409,9.0,25.0,3.0,508.7165340682134,1333.4146416293363,505.99113235329384,280.77184873398795,267.53742493197205,1333.4149072004343
3140.0000000000005,0.4060548164342045,26.70811536553037,72.1235597683786,1238.1656533015707,0.7385396366906608,23.857320386963007,1.1201599991748827,-74.6192998443153,72.12121431681257,25.000003785485376,72.12352716397957,1238.1652114315716,0.7510610130574114,0.45212582232844584,0.12306607974588651,0.5751919020743325,0.7658391156969354,0.0005464265069070268,25.0,23.98256052944612,23.97497588111128,9.0,25.0,3.0,508.71649862037447,1333.414060210522,505.9911284650565,280.77130806782617,267.53747364995456,1333.4143039622336
3150.0000000000005,0.40605514465811754,26.70807810225699,72.12349599796713,1238.1624357500004,0.7385401074307747,23.85731654425672,1.120160547640828,-74.61929740685353,72.12115054870368,25.000004180544067,72.12346339791206,1238.1619636935295,0.7303758684943752,0.4396737067040232,0.11967703126538798,0.5593507379694111,0.7658395657601313,0.0005313775789223546,25.0,23.98255718315346,23.974972443597267,9.0,25.0,3.0,508.7164667163664,1333.413515442728,505.99112476585526,280.77079930896326,267.53751777341927,1333.4137460354705
