time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4980.000000000001,0.40606153413614177,26.70805009170016,72.12335956708355,1238.1476148923994,0.7385488289230788,23.857265237240483,1.1201705727464053,-74.6192528538386,72.1210140985152,25.00000792981956,72.12332697322425,1238.1466139016156,0.6972902918803124,0.41975677769706615,0.11425929543339818,0.5340160731304643,0.7658446981822118,0.0005073093202555065,25.0,23.982513054786978,23.974926753661464,9.0,25.0,3.0,508.71643710890686,1333.4089046501558,505.99107308803224,280.7649814880368,267.5376244500292,1333.4089055749148
4990.000000000001,0.4060615341479008,26.708050090300333,72.12335954804142,1238.1476164484902,0.7385488289376736,23.85726523710798,1.1201705727589726,-74.61925285378275,72.12101410149974,25.00000793043137,72.12332697622902,1238.1466129773648,0.5793599487821314,0.3487647369512612,0.09493500805923488,0.4436997450104961,0.7658446980037098,0.00042150981433505905,25.0,23.982513054681817,23.974926753555053,9.0,25.0,3.0,508.7164371077097,1333.4089055800052,505.9910730879071,280.76498147484,267.5376244506218,1333.4089051335798
5000.000000000001,0.40606153414706897,26.70805008903864,72.12335955833373,1238.1476154090446,0.7385488289375659,23.85726523700879,1.1201705727589528,-74.61925285378285,72.12101409375006,25.00000792947776,72.12332696845321,1238.1466131166176,0.6768155621713571,0.4074313421245016,0.11090426777819336,0.5183356099026949,0.7658446981327861,0.0004924130547044168,25.0,23.98251305459792,23.974926753461432,9.0,25.0,3.0,508.71643710664017,1333.4089049913096,505.9910730878229,280.76498145878105,267.5376244517546,1333.408905297904
5010.000000000001,0.4060615341611472,26.708050088010737,72.12335954337243,1238.1476176899257,0.7385488289585573,23.85726523690846,1.1201705727858238,-74.61925285366345,72.12101409363262,25.000007929700985,72.12332696833947,1238.1466116326817,0.5979773881409333,0.3599721156342029,0.09798569653961843,0.4579578121738214,0.7658446979033402,0.0004350548190245607,25.0,23.982513054501112,23.974926753367868,9.0,25.0,3.0,508.71643710575506,1333.4089061812554,505.9910730877182,280.7649814441114,267.537624452774,1333.4089046552858
5020.000000000001,0.4060615341760287,26.708050087141544,72.12335953941,1238.1476167150067,0.7385488289808193,23.857265236804775,1.1201705728147022,-74.6192528535351,72.12101409323473,25.000007929845992,72.123326967943,1238.1466132746082,0.5782723592475627,0.3481100267326706,0.09475679358973622,0.4428668203224068,0.7658446979873929,0.0004207185450510395,25.0,23.982513054403285,23.974926753271006,9.0,25.0,3.0,508.71643710500416,1333.4089058110026,505.9910730876088,280.7649814299644,267.5376244536491,1333.4089053733005
5030.000000000001,0.4060615341719983,26.708050086104887,72.12335957835315,1238.1476163188397,0.7385488289742129,23.85726523671019,1.1201705728032498,-74.619252853586,72.1210140796702,25.000007928024328,72.12332695430625,1238.1466130427066,0.835471754190834,0.502939644330769,0.13690196905740057,0.6398416133881696,0.7658446981344869,0.0006078424042373959,25.0,23.982513054335016,23.974926753189887,9.0,25.0,3.0,508.71643710412906,1333.4089051187852,505.99107308753486,280.7649814180027,267.5376244549933,1333.4089054548144
5040.000000000001,0.4060615341816127,26.708050085276117,72.12335958154155,1238.1476147710082,0.7385488289873717,23.857265236623675,1.1201705728177638,-74.6192528535215,72.12101408347898,25.00000792913852,72.1233269581837,1238.146614037635,0.832057317211645,0.5008842119233741,0.1363424731327969,0.637226685056171,0.7658446982854714,0.00060535825185952,25.0,23.982513054259584,23.974926753116502,9.0,25.0,3.0,508.7164371034178,1333.4089044043174,505.9910730874498,280.7649814070532,267.5376244571641,1333.4089058348875
5050.000000000001,0.4060615341927945,26.70805008459968,72.12335954965222,1238.1476150377994,0.7385488290036483,23.857265236540968,1.1201705728378386,-74.61925285343227,72.12101408669835,25.00000792971582,72.12332696140605,1238.146612876531,0.6684868146570354,0.4024175791901113,0.1095395036209484,0.5119570828110597,0.765844698184088,0.0004863535250214377,25.0,23.98251305418222,23.974926753040336,9.0,25.0,3.0,508.71643710283365,1333.408904946141,505.9910730873644,280.7649813958936,267.5376244574542,1333.4089052878346
5060.000000000001,0.4060615342000964,26.708050083897888,72.12335952549165,1238.1476135757548,0.7385488290127854,23.85726523645144,1.1201705728471865,-74.61925285339075,72.12101410245651,25.00000793293316,72.1233269772579,1238.1466140427692,0.4318974532234851,0.2599948477276185,0.0707715270126347,0.3307663747402532,0.7658446982531714,0.00031422437106717416,25.0,23.982513054110367,23.97492675296536,9.0,25.0,3.0,508.7164371022323,1333.4089046342715,505.99107308728014,280.7649813863747,267.5376244605499,1333.4089055823
5070.000000000001,0.4060615342085306,26.70805008342063,72.123359543425,1238.1476160315597,0.7385488290262957,23.85726523638124,1.1201705728654825,-74.61925285330942,72.12101408720356,25.00000793017693,72.12332696191437,1238.146612109439,0.6332650625134179,0.381214689435989,0.10376800117846074,0.48498269061444976,0.7658446980946051,0.00046072815271874806,25.0,23.98251305404216,23.97492675289521,9.0,25.0,3.0,508.7164371018191,1333.4089054606975,505.99107308720704,280.7649813753641,267.53762445906926,1333.4089049480704
5080.000000000001,0.40606153421767416,26.70805008295622,72.12335954593128,1238.1476163605853,0.7385488290383587,23.85726523630132,1.1201705728780815,-74.61925285325344,72.12101408467393,25.0000079297638,72.12332695938173,1238.1466124036224,0.6598532993225341,0.39722035126328176,0.108124799532234,0.5053451507955158,0.7658446980781174,0.000480072262971788,25.0,23.982513053976103,23.9749267528274,9.0,25.0,3.0,508.7164371014172,1333.4089055700376,505.9910730871288,280.764981367291,267.5376244590009,1333.4089051095998
5090.000000000001,0.4060615342242783,26.708050082567866,72.12335954760874,1238.147616889431,0.7385488290478049,23.85726523623555,1.1201705728892395,-74.61925285320385,72.12101408363104,25.000007929734753,72.12332695833832,1238.1466122033344,0.6737895798283737,0.40560975273055855,0.11040842457716232,0.5160181773077208,0.7658446980423175,0.0004902115191448425,25.0,23.98251305391892,23.974926752768223,9.0,25.0,3.0,508.71643710108145,1333.4089057771869,505.9910730870636,280.7649813588111,267.5376244595752,1333.4089050365994
5100.000000000001,0.406061534230889,26.708050082223732,72.12335954741495,1238.147616209028,0.7385488290568003,23.8572652361712,1.1201705728993026,-74.61925285315915,72.12101408234942,25.00000792964016,72.12332695705659,1238.1466126881978,0.6793817067982532,0.4089761171054903,0.11132476103643647,0.5203008781419268,0.7658446981064115,0.0004942800373548752,25.0,23.98251305386384,23.97492675271127,9.0,25.0,3.0,508.7164371007845,1333.4089054844287,505.9910730870012,280.76498135125644,267.53762446002327,1333.4089052641905
5110.000000000001,0.4060615342361202,26.70805008192696,72.12335954776961,1238.147615867127,0.7385488290640358,23.857265236113392,1.120170572907471,-74.61925285312282,72.12101408146705,25.00000792963891,72.12332695617425,1238.146612783853,0.6856064153202253,0.4127232847081184,0.11234475347714576,0.5250680381852642,0.7658446981421859,0.0004988087863523849,25.0,23.98251305381467,23.97492675265977,9.0,25.0,3.0,508.71643710052695,1333.4089053312807,505.9910730869451,280.76498134408735,267.53762446061216,1333.4089053174985
5120.000000000001,0.40606153424152336,26.708050081676394,72.12335954731493,1238.1476157090915,0.7385488290716021,23.857265236059163,1.1201705729162612,-74.61925285308376,72.1210140808871,25.00000792965,72.12332695559431,1238.146612703957,0.6862341929997406,0.41310119608727175,0.11244762231733986,0.5255488184046117,0.7658446981594959,0.0004992655222306993,25.0,23.982513053768233,23.97492675261157,9.0,25.0,3.0,508.7164371003096,1333.4089052687573,505.99107308689264,280.7649813372998,267.5376244610551,1333.4089052905654
5130.000000000001,0.40606153424707125,26.708050081468,72.12335954689127,1238.1476156456442,0.738548829079314,23.857265236008917,1.1201705729251925,-74.61925285304406,72.12101408046027,25.0000079296608,72.12332695516754,1238.146612626262,0.6862499188488831,0.413110662778288,0.11245019919054255,0.5255608619688306,0.7658446981682816,0.0004992769634899371,25.0,23.982513053724063,23.974926752566148,9.0,25.0,3.0,508.71643710012745,1333.4089052468753,505.99107308684165,280.76498133104013,267.5376244613748,1333.408905262541
5140.000000000001,0.4060615342524901,26.70805008129912,72.12335954653632,1238.147615613304,0.7385488290868086,23.857265235960767,1.1201705729338465,-74.6192528530056,72.12101408011955,25.000007929668243,72.12332695482684,1238.1466125777183,0.6861786135159359,0.4130677381926978,0.11243851496902384,0.5255062531617217,0.7658446981742274,0.000499225085733254,25.0,23.982513053682283,23.97492675252312,9.0,25.0,3.0,508.71643709997915,1333.4089052375778,505.9910730867945,280.7649813252479,267.537624461629,1333.408905246021
5150.000000000001,0.406061534257688,26.708050081167244,72.12335954624616,1238.1476155914756,0.7385488290939735,23.857265235915463,1.1201705729421063,-74.61925285296891,72.12101407984012,25.000007929673128,72.12332695454742,1238.1466125475995,0.6861246639004988,0.41303526145092256,0.11242967468722193,0.5254649361381445,0.7658446981791447,0.0004991858350212901,25.0,23.98251305364306,23.974926752482816,9.0,25.0,3.0,508.7164370998632,1333.4089052319796,505.99107308674894,280.76498131988865,267.53762446183583,1333.4089052366796
5160.000000000001,0.40606153426264313,26.70805008106913,72.1233595460153,1238.1476155742612,0.7385488291007851,23.85726523587323,1.1201705729499507,-74.61925285293405,72.12101407961312,25.00000792967353,72.12332695432045,1238.146612526814,0.6861052953418112,0.4130236019112895,0.11242650092189437,0.5254501028331838,0.7658446981835485,0.0004991717435465704,25.0,23.982513053606624,23.97492675244524,9.0,25.0,3.0,508.7164370997757,1333.4089052275924,505.99107308670665,280.76498131493656,267.5376244619972,1333.4089052306897
5170.000000000001,0.4060615342673639,26.7080500809991,72.12335954583723,1238.147615559947,0.7385488291072598,23.85726523583355,1.1201705729574036,-74.61925285290093,72.1210140794371,25.000007929674556,72.12332695414446,1238.1466125110487,0.6860948874760844,0.413017336554902,0.11242479547227008,0.525442132027172,0.7658446981875925,0.0004991641713693114,25.0,23.98251305357252,23.974926752409942,9.0,25.0,3.0,508.7164370997128,1333.4089052237566,505.99107308666765,280.76498131035805,267.53762446212613,1333.408905226198
5180.000000000001,0.4060615342718544,26.708050080958344,72.12335954570467,1238.147615547975,0.7385488291134029,23.857265235797342,1.1201705729644682,-74.61925285286952,72.12101407930518,25.000007929678876,72.12332695401254,1238.1466124983544,0.6860915737331146,0.4130153417385621,0.11242425247867924,0.5254395942172414,0.7658446981913148,0.0004991617604777743,25.0,23.982513053540917,23.9749267523772,9.0,25.0,3.0,508.716437099673,1333.4089052203317,505.99107308662985,280.76498130613766,267.537624462225,1333.4089052224492
5190.000000000001,0.4060615342761256,26.708050080942368,72.12335954561267,1238.1476155381315,0.7385488291192307,23.857265235762785,1.120170572971166,-74.61925285283976,72.12101407921507,25.00000792968348,72.12332695392243,1238.1466124880171,0.6860821925077284,0.4130096944020431,0.11242271525581936,0.5254324096578624,0.7658446981947336,0.0004991549352260121,25.0,23.982513053511468,23.97492675234668,9.0,25.0,3.0,508.71643709965554,1333.408905217288,505.99107308659586,280.7649813022573,267.5376244622938,1333.4089052191655
5200.000000000001,0.4060615342803575,26.70805008092492,72.12335954605187,1238.1476139961603,0.7385488291246561,23.85726523572771,1.1201705729766898,-74.6192528528152,72.12101407869531,25.000007929662104,72.12332695340258,1238.146613041146,0.6908591831255425,0.415885360696177,0.11320548199507234,0.5290908426912493,0.765844698332834,0.0005026304061692557,25.0,23.982513053483444,23.974926752317685,9.0,25.0,3.0,508.7164370996371,1333.4089045420894,505.99107308656096,280.7649812990467,267.5376244625613,1333.4089054662093
5210.000000000001,0.40606153428154224,26.708050080964824,72.12335954513011,1238.147615698521,0.7385488291271203,23.85726523570821,1.1201705729811533,-74.61925285279537,72.1210140806011,25.000007929959395,72.12332695530996,1238.146612059929,0.6765568182170927,0.40727558270542086,0.1108618695470288,0.5181374522524497,0.7658446981849651,0.0004922248069263544,25.0,23.98251305346315,23.97492675229529,9.0,25.0,3.0,508.7164370996695,1333.4089052933552,505.9910730865429,280.7649812946766,267.53762446253944,1333.4089050148084
5220.000000000001,0.4060615342900951,26.70805008104628,72.12335955450834,1238.1476146027562,0.7385488291390606,23.857265235678028,1.120170572995466,-74.61925285273176,72.12101407940744,25.000007929834226,72.12332695411486,1238.1466131641137,0.7286965186735702,0.43866278672799824,0.1194055787735496,0.5580683655015478,0.7658446983078594,0.0005301587299328634,25.0,23.98251305343382,23.97492675226937,9.0,25.0,3.0,508.7164370997308,1333.4089046924255,505.9910730865057,280.7649812919397,267.537624462802,1333.408905510072
5230.000000000001,0.4060615342917497,26.70805008105816,72.1233595642349,1238.1476141692865,0.7385488291407336,23.857265235648413,1.1201705729964604,-74.61925285272734,72.12101407820357,25.000007929796084,72.12332695291192,1238.1466132310138,0.7795004925242814,0.4692459062785412,0.12773041330086746,0.5969763195794087,0.7658446983736997,0.0005671208530134954,25.0,23.982513053411992,23.97492675224396,9.0,25.0,3.0,508.7164370997391,1333.4089043743277,505.9910730864791,280.76498128937857,267.53762446345127,1333.408905555181
5240.000000000001,0.406061534292922,26.708050081148144,72.1233595314888,1238.1476150852393,0.7385488291426279,23.85726523563113,1.1201705729991818,-74.61925285271525,72.12101408337458,25.00000793033888,72.12332695808773,1238.1466120993628,0.5885786801842888,0.3543142548942142,0.09644560680317214,0.4507598616973864,0.7658446982079774,0.0004282168466023316,25.0,23.982513053396588,23.974926752226796,9.0,25.0,3.0,508.7164370998143,1333.4089052093827,505.9910730864626,280.7649812864419,267.53762446230434,1333.4089049948163
5250.000000000001,0.4060615342974114,26.708050081221874,72.12335956108937,1238.147615037219,0.7385488291483507,23.85726523560686,1.1201705730049554,-74.61925285268958,72.1210140793064,25.00000792973321,72.12332695401376,1238.1466130988606,0.7600000488484178,0.4575069741626655,0.12453503395034132,0.5820420081130068,0.7658446982930329,0.0005529334232729741,25.0,23.98251305337635,23.974926752207523,9.0,25.0,3.0,508.71643709987376,1333.4089047930972,505.9910730864366,280.7649812846747,267.5376244624562,1333.4089054830968
5260.000000000001,0.4060615342977933,26.708050081261035,72.12335957006637,1238.1476161378828,0.7385488291481926,23.857265235585142,1.1201705730036189,-74.61925285269552,72.12101407755567,25.0000079295516,72.12332695226253,1238.1466122769175,0.8080376297977385,0.4864247727062493,0.13240656203855122,0.6188313347448005,0.7658446982224097,0.0005878828735084805,25.0,23.982513053361288,23.974926752189447,9.0,25.0,3.0,508.71643709990633,1333.408905150941,505.99107308641806,280.7649812828759,267.5376244628436,1333.408905149708
5270.000000000001,0.4060615343046204,26.70805008142588,72.12335954541193,1238.147616085224,0.738548829157884,23.857265235564284,1.1201705730158007,-74.61925285264142,72.12101408010821,25.000007929706328,72.12332695481555,1238.146612092631,0.6805736480420502,0.4096936452591212,0.11152007480285378,0.521213720061975,0.7658446981622936,0.0004951472269882064,25.0,23.982513053339968,23.97492675216995,9.0,25.0,3.0,508.71643710003985,1333.4089054574488,505.991073086392,280.76498128095403,267.5376244618003,1333.408905035608
5280.000000000001,0.40606153430868486,26.70805008156645,72.12335955376547,1238.1476152949554,0.738548829163786,23.85726523554564,1.1201705730235607,-74.61925285260689,72.12101407907214,25.000007929698366,72.12332695377965,1238.1466128765103,0.7269835255863606,0.4376315943149653,0.11912488447431745,0.5567564787892827,0.7658446982553304,0.0005289124520090817,25.0,23.982513053322354,23.974926752151877,9.0,25.0,3.0,508.71643710015553,1333.408905002815,505.99107308636945,280.7649812788882,267.53762446246657,1333.4089053897094
5290.000000000001,0.40606153430347985,26.70805008159124,72.12335954230008,1238.14761587185,0.7385488291554961,23.85726523553336,1.1201705730115694,-74.6192528526602,72.1210140823255,25.000007930081775,72.12332695703465,1238.1466120881555,0.6527638676489134,0.3929526351777149,0.1069631120214144,0.4999157471991293,0.7658446981750024,0.0004749143900801579,25.0,23.982513053319625,23.97492675214301,9.0,25.0,3.0,508.7164371001811,1333.4089054064002,505.9910730863671,280.76498127777654,267.53762446191433,1333.4089050040184
5300.000000000001,0.4060615343105967,26.708050081762448,72.12335954388797,1238.1476170081169,0.7385488291656523,23.85726523552006,1.1201705730242617,-74.6192528526038,72.12101408094094,25.000007929720027,72.12332695564825,1238.1466114944942,0.6685338414196539,0.4024458884911545,0.10954720944790831,0.5119930979390628,0.7658446980811447,0.00048638773850586255,25.0,23.982513053303247,23.974926752130955,9.0,25.0,3.0,508.71643710032,1333.408905878411,505.99107308634575,280.76498127649245,267.53762446131486,1333.4089047648488
5310.000000000001,0.4060615343148623,26.70805008189859,72.1233595477903,1238.1476160622028,0.73854882917146,23.857265235502663,1.1201705730311935,-74.619252852573,72.12101408078922,25.000007929681768,72.12332695549702,1238.1466127285598,0.6888839451691792,0.4146963013760572,0.1128818156897274,0.5275781170657846,0.7658446981751325,0.0005011933332505042,25.0,23.98251305328773,23.974926752115778,9.0,25.0,3.0,508.7164371004303,1333.4089054156834,505.9910730863264,280.76498127534984,267.5376244612483,1333.4089053025434
5320.000000000001,0.4060615343168819,26.70805008204394,72.12335953891933,1238.147616792481,0.7385488291742246,23.857265235489933,1.1201705730345723,-74.61925285255795,72.12101408219472,25.00000792979665,72.12332695690284,1238.1466121621088,0.6359587359250539,0.38283623455722904,0.10420939155406075,0.4870456261112898,0.7658446980885358,0.0004626879182407221,25.0,23.98251305327705,23.974926752103784,9.0,25.0,3.0,508.7164371005527,1333.408905851186,505.9910730863129,280.7649812741557,267.53762446079696,1333.408905037881
5330.000000000001,0.4060615343189129,26.708050082174395,72.12335954267341,1238.1476163160942,0.7385488291767267,23.85726523547692,1.1201705730370983,-74.61925285254674,72.12101408101958,25.000007929661994,72.12332695572718,1238.146612622652,0.6619769152913137,0.3984987315971074,0.10847277927039332,0.5069715108675008,0.7658446981408705,0.0004816172868661003,25.0,23.982513053267382,23.97492675209344,9.0,25.0,3.0,508.7164371006612,1333.408905594248,505.9910730862996,280.76498127338044,267.537624461,1333.408905253497
5340.000000000001,0.40606153431963177,26.70805008229496,72.12335954608241,1238.1476159116132,0.7385488291775677,23.8572652354689,1.1201705730378544,-74.61925285254338,72.12101408077481,25.000007929681036,72.12332695548233,1238.1466127187446,0.6806375321655804,0.40973210240463454,0.1115305429908024,0.521262645395437,0.7658446981860354,0.0004951937055456087,25.0,23.982513053261016,23.974926752085707,9.0,25.0,3.0,508.7164371007629,1333.4089053731311,505.99107308629266,280.7649812725506,267.537624461253,1333.408905298479
5350.000000000001,0.4060615343203087,26.708050082373006,72.12335955520818,1238.147613710306,0.7385488291774792,23.857265235456,1.1201705730359972,-74.61925285255165,72.12101408249798,25.000007930236848,72.12332695724491,1238.1466140670582,0.7169309918879841,0.4315801417120996,0.11747765754592178,0.5490577992580216,0.7658446984027274,0.0005215987925728839,25.0,23.98251305325448,23.974926752078147,9.0,25.0,3.0,508.7164371008284,1333.4089042956862,505.99107308628174,280.7649812726079,267.5376244624481,1333.4089058602003
5360.000000000001,0.4060615343191039,26.70805008250824,72.1233595561239,1238.1476155762412,0.7385488291763873,23.85726523545713,1.120170573035434,-74.61925285255414,72.12101407911886,25.000007929436265,72.12332695382294,1238.1466119551285,0.7376857241858336,0.44407413403030593,0.12087856680717006,0.564952700837476,0.7658446982432809,0.0005366987715905092,25.0,23.982513053254365,23.974926752076957,9.0,25.0,3.0,508.7164371009444,1333.4089050934074,505.9910730862831,280.7649812714167,267.537624461325,1333.4089049891827
5370.000000000001,0.4060615343205593,26.70805008263312,72.12335953500211,1238.1476159192966,0.7385488291782986,23.85726523545168,1.120170573037832,-74.61925285254348,72.12101408216625,25.00000792972895,72.12332695687422,1238.146611906,0.614912067592303,0.3701665017603266,0.1007606450380724,0.47092714679839914,0.765844698157122,0.00044737554261977904,25.0,23.982513053248567,23.974926752071557,9.0,25.0,3.0,508.7164371010489,1333.4089055244897,505.99107308627737,280.76498127082004,267.5376244605325,1333.408904927095
5380.000000000001,0.4060615343216251,26.70805008280593,72.1233595467871,1238.1476154615502,0.7385488291806854,23.857265235455767,1.1201705730423022,-74.61925285252363,72.12101408375554,25.00000793006086,72.123326958456,1238.1466127679114,0.6689304849261297,0.4026846610701309,0.10961220429483452,0.5122968653649654,0.7658446982297997,0.0004866763145010221,25.0,23.982513053247203,23.974926752071557,9.0,25.0,3.0,508.71643710119446,1333.4089051683557,505.9910730862784,280.76498126954925,267.5376244608754,1333.4089052800946
5390.000000000001,0.4060615343225529,26.708050082876014,72.12335953523454,1238.1476161962205,0.7385488291808755,23.85726523544309,1.120170573040723,-74.61925285253062,72.12101408235645,25.000007929636975,72.12332695706418,1238.1466122397828,0.6151548426445448,0.3703126481713207,0.10080042659969347,0.47111307477101416,0.7658446981343812,0.000447552172072096,25.0,23.982513053240663,23.97492675206422,9.0,25.0,3.0,508.71643710125295,1333.4089056415908,505.9910730862678,280.76498126996984,267.5376244600166,1333.4089050694429
5400.000000000001,0.40606153432403047,26.708050083023753,72.12335957121476,1238.1476175722328,0.7385488291834894,23.857265235439968,1.1201705730446705,-74.61925285251309,72.12101407574214,25.000007928568664,72.12332695041434,1238.1466117165853,0.8213860734621622,0.4944603064930776,0.13459386297061093,0.6290541694636884,0.7658446981115834,0.0005975944522446817,25.0,23.982513053236342,23.97492675205933,9.0,25.0,3.0,508.716437101377,1333.4089057582148,505.99107308626174,280.76498126922763,267.5376244599005,1333.4089049311735
5410.000000000001,0.40606153432858594,26.708050083143466,72.12335954473977,1238.147615931201,0.7385488291891534,23.857265235428827,1.120170573050863,-74.61925285248557,72.12101408227488,25.000007929658977,72.12332695698262,1238.1466125471184,0.6660658938797319,0.40096022646778606,0.1091428070008956,0.5101030334686817,0.7658446981835529,0.0004845921985350115,25.0,23.9825130532264,23.97492675205081,9.0,25.0,3.0,508.71643710147407,1333.4089053995692,505.99107308624735,280.7649812695627,267.5376244601596,1333.4089052039385
5420.000000000001,0.4060615343287428,26.70805008327176,72.12335955175979,1238.1476153020271,0.7385488291895093,23.857265235426496,1.1201705730515148,-74.61925285248267,72.12101408215831,25.000007929734068,72.12332695686605,1238.1466128651657,0.7019895930761002,0.42258567628910326,0.11502933180030754,0.5376150080894109,0.7658446982576989,0.0005107282680807153,25.0,23.982513053224807,23.97492675204808,9.0,25.0,3.0,508.716437101583,1333.4089050326802,505.99107308624485,280.7649812691999,267.5376244605489,1333.4089053435514
5430.000000000001,0.4060615343320417,26.708050083397207,72.12335953728673,1238.1476145450188,0.7385488291936957,23.857265235418936,1.120170573056102,-74.61925285246228,72.12101408690644,25.000007930517143,72.1233269616267,1238.1466129563714,0.6011717323583132,0.36189505598149446,0.09850912800379112,0.46040418398528565,0.7658446982847713,0.00043737884544899856,25.0,23.98251305321889,23.974926752043302,9.0,25.0,3.0,508.7164371016863,1333.4089048974304,505.99107308623456,280.7649812695055,267.53762446070624,1333.4089053195437
5440.000000000001,0.4060615343249762,26.708050083522323,72.1233595338774,1238.1476151948782,0.7385488291851596,23.857265235434568,1.1201705730483582,-74.6192528524967,72.12101408994435,25.0000079310056,72.12332696466369,1238.1466126510836,0.5641811599608986,0.3396273668200628,0.09244778337183272,0.4320751501918955,0.7658446982204106,0.000410466578828925,25.0,23.982513053229408,23.9749267520491,9.0,25.0,3.0,508.7164371017989,1333.4089052250645,505.99107308625537,280.7649812675515,267.53762446073426,1333.4089051464537
5450.000000000001,0.40606153432886793,26.70805008364698,72.12335955152497,1238.1476180636669,0.7385488291909923,23.85726523543326,1.1201705730564395,-74.6192528524608,72.12101408883352,25.000007930899585,72.12332696354984,1238.1466115312996,0.6668317515014183,0.401421259599044,0.10926830175821854,0.5106895613572625,0.7658446980177673,0.0004851493931084804,25.0,23.982513053223784,23.974926752046827,9.0,25.0,3.0,508.71643710190096,1333.4089062345747,505.9910730862496,280.7649812671758,267.5376244610307,1333.408904675266
5460.000000000001,0.4060615343316577,26.70805008378284,72.12335955007657,1238.147613551796,0.7385488291942438,23.85726523541956,1.1201705730589622,-74.61925285244958,72.12101408814395,25.0000079306476,72.12332696284139,1238.1466151229351,0.663229150649282,0.3992525557745217,0.10867797307946084,0.5079305288539825,0.7658446984073805,0.0004825283438611037,25.0,23.9825130532156,23.974926752037728,9.0,25.0,3.0,508.71643710201386,1333.4089042954351,505.9910730862349,280.7649812677946,267.5376244604354,1333.4089062437642
5470.000000000001,0.40606153433357056,26.708050083847407,72.12335953287212,1238.147617815886,0.7385488291957305,23.85726523541257,1.1201705730587326,-74.61925285245057,72.12101408486113,25.000007929973886,72.12332695956857,1238.146610274936,0.5882456093902524,0.35411375199709616,0.0963910290691632,0.45050478106625935,0.7658446979880247,0.0004279745223632275,25.0,23.982513053213268,23.9749267520354,9.0,25.0,3.0,508.7164371020668,1333.4089063762085,505.99107308622735,280.76498126911946,267.53762445976577,1333.4089041830969
5480.000000000001,0.40606153433762826,26.70805008401908,72.12335954052011,1238.1476185605416,0.7385488292015062,23.857265235409272,1.1201705730660707,-74.61925285241799,72.12101408623231,25.000007929864296,72.12332696094046,1238.1466117907253,0.6228829064944976,0.3749648098557039,0.10206676152281942,0.47703157137852326,0.7658446979436211,0.0004531746774958706,25.0,23.98251305320809,23.97492675203256,9.0,25.0,3.0,508.7164371022085,1333.408906597272,505.991073086218,280.7649812692288,267.5376244583913,1333.408904822734
5490.000000000001,0.4060615343383466,26.70805008418233,72.12335953503785,1238.1476160762168,0.7385488292033425,23.857265235412285,1.1201705730700948,-74.61925285240011,72.12101408602786,25.00000792992728,72.12332696073811,1238.1466134509838,0.5942383002905037,0.35772124897812546,0.0973730027349699,0.45509425171309537,0.7658446981465425,0.0004323344686622655,25.0,23.98251305320707,23.974926752030967,9.0,25.0,3.0,508.7164371023462,1333.4089055921286,505.99107308621984,280.76498126832104,267.53762445879846,1333.4089055461125
5500.000000000001,0.40606153433408654,26.708050084161076,72.12335954494174,1238.1476154097622,0.7385488291956691,23.857265235405464,1.1201705730574123,-74.61925285245648,72.12101408370317,25.00000792972168,72.12332695841121,1238.1466131285829,0.6596603557737105,0.3971042025627752,0.10809318353919196,0.5051973861019672,0.7658446982302355,0.0004799318882969313,25.0,23.982513053211505,23.974926752031596,9.0,25.0,3.0,508.7164371023324,1333.4089051705291,505.9910730862212,280.76498126980226,267.53762445947467,1333.4089054372523
5510.000000000001,0.40606153433646114,26.708050084299767,72.12335955424089,1238.1476175525804,0.7385488291996684,23.857265235410864,1.120170573063599,-74.61925285242897,72.12101408421732,25.000007929664488,72.12332695892418,1238.1466122557135,0.7040810123407361,0.42384467475897536,0.11537203555291171,0.5392167103118871,0.7658446980685457,0.0005122498668882449,25.0,23.982513053211164,23.974926752033586,9.0,25.0,3.0,508.716437102448,1333.4089059764424,505.99107308622206,280.76498126942926,267.5376244588888,1333.40890505151
5520.000000000001,0.4060615343350855,26.708050084332967,72.12335956300919,1238.147617073651,0.7385488291967757,23.857265235405805,1.120170573058367,-74.61925285245222,72.12101408267635,25.000007929446557,72.12332695738264,1238.146612898418,0.7532146580549538,0.4534222854641104,0.12342316696357926,0.5768454524276897,0.7658446981333222,0.000547996752811567,25.0,23.982513053211793,23.97492675203296,9.0,25.0,3.0,508.71643710247713,1333.4089056514133,505.99107308622047,280.76498127027264,267.53762445900367,1333.408905351085
5530.000000000001,0.40606153433207176,26.708050084397826,72.12335953950328,1238.1476145743818,0.7385488291932446,23.857265235415355,1.1201705730563234,-74.6192528524613,72.1210140911815,25.00000793115896,72.12332696590829,1238.1466135563378,0.5896511308395873,0.3549598517679334,0.09662134062582713,0.4515811923937605,0.7658446982892528,0.0004289971017402052,25.0,23.98251305321628,23.97492675203523,9.0,25.0,3.0,508.7164371025351,1333.4089048805647,505.9910730862322,280.7649812690905,267.5376244605645,1333.4089055227737
5540.000000000001,0.40606153432883335,26.70805008446382,72.12335954124259,1238.1476157894815,0.7385488291885678,23.85726523542303,1.1201705730492892,-74.61925285249256,72.12101408676153,25.00000793011924,72.12332696147449,1238.1466122837378,0.6234786416918493,0.37532343221297937,0.1021643799598064,0.47748781217278574,0.7658446981874022,0.00045360810168950234,25.0,23.982513053226345,23.97492675204495,9.0,25.0,3.0,508.71643710259406,1333.4089053847736,505.99107308624315,280.7649812697909,267.53762445911866,1333.4089050296036
5550.000000000001,0.4060615343322268,26.70805008449753,72.12335958237662,1238.147614316017,0.7385488291930224,23.857265235422005,1.1201705730541112,-74.61925285247113,72.12101407736715,25.000007929029834,72.12332695207162,1238.1466130704987,0.8612703365728424,0.518469947759752,0.14112937341617723,0.6595993211759292,0.7658446984260479,0.0006266120069766624,25.0,23.98251305322384,23.97492675204677,9.0,25.0,3.0,508.7164371026191,1333.40890419566,505.991073086238,280.76498127048785,267.53762446076337,1333.4089054967314
5560.000000000001,0.4060615343296368,26.708050084590752,72.1233595776323,1238.1476152728246,0.7385488291901834,23.857265235426325,1.120170573052041,-74.61925285248033,72.1210140795173,25.000007929137663,72.1233269542195,1238.146612426552,0.8324080576340375,0.5010953516324074,0.13639994615411866,0.637495297786526,0.7658446983303907,0.0006056134307265523,25.0,23.982513053226853,23.974926752046656,9.0,25.0,3.0,508.7164371027006,1333.4089046743663,505.99107308624417,280.76498126975304,267.5376244597915,1333.4089051885169
5570.000000000001,0.40606153433528747,26.708050084646345,72.12335957517053,1238.1476163214377,0.7385488291968102,23.857265235412285,1.1201705730578109,-74.61925285245471,72.12101407771715,25.000007928650064,72.12332695241331,1238.1466120065488,0.8296939129867745,0.49946148317725647,0.13595520123824234,0.6354166844154989,0.765844698231054,0.0006036387709024581,25.0,23.98251305321804,23.97492675204063,9.0,25.0,3.0,508.71643710274265,1333.4089051624308,505.9910730862263,280.764981271439,267.53762445892943,1333.4089050303337
5580.000000000001,0.40606153433432784,26.7080500847282,72.1233595627164,1238.147616112557,0.7385488291957412,23.857265235413934,1.1201705730576208,-74.61925285245553,72.1210140822687,25.000007929420065,72.1233269569831,1238.1466121848166,0.7540691968317648,0.45393670312945456,0.12356319335229056,0.5774998964817452,0.7658446982161866,0.0005486184675871407,25.0,23.982513053218725,23.97492675203904,9.0,25.0,3.0,508.71643710281273,1333.4089052381378,505.9910730862285,280.7649812710378,267.53762445915305,1333.4089050466669
5590.000000000001,0.4060615343331212,26.70805008491044,72.12335953224787,1238.1476169638568,0.7385488291964551,23.85726523543383,1.120170573063456,-74.61925285242961,72.12101409166195,25.00000793076805,72.12332696638086,1238.1466120841037,0.5452005458699939,0.3282013631848343,0.08933758425013352,0.4175389474349678,0.765844698061862,0.0003966573478640656,25.0,23.982513053224007,23.974926752043984,9.0,25.0,3.0,508.7164371029688,1333.4089060147016,505.99107308624446,280.76498126870547,267.5376244585965,1333.4089048774028
5600.000000000001,0.4060615343359106,26.70805008488816,72.12335954454316,1238.147615926497,0.7385488291979334,23.857265235418534,1.1201705730602391,-74.6192528524439,72.12101408524195,25.000007929695528,72.12332695995026,1238.146613022284,0.6495391096391027,0.39101138625193543,0.10643469712788772,0.4974460833798232,0.7658446981833233,0.0004725682369673477,25.0,23.982513053220657,23.974926752043075,9.0,25.0,3.0,508.7164371029469,1333.4089054001545,505.9910730862305,280.76498127159624,267.53762445833684,1333.4089053705495
5610.000000000001,0.40606153433961384,26.70805008500685,72.12335954885215,1238.1476161195474,0.7385488292039312,23.857265235419504,1.1201705730691296,-74.6192528524044,72.12101408609338,25.00000792982854,72.1233269608019,1238.1466129738917,0.6675676799998164,0.4018642759152001,0.10938889248789964,0.5112531684030998,0.7658446981783785,0.0004856848138970111,25.0,23.98251305321708,23.97492675204154,9.0,25.0,3.0,508.7164371030445,1333.4089054263882,505.9910730862256,280.7649812712663,267.53762445833587,1333.4089053381672
5620.000000000001,0.4060615343360385,26.70805008499218,72.12335955323101,1238.1476155213632,0.7385488291985434,23.85726523542144,1.120170573061841,-74.61925285243677,72.12101408462054,25.000007929656192,72.12332695932815,1238.146612784442,0.6967258096137977,0.4194169690664293,0.1141667983546864,0.5335837674211157,0.7658446982420339,0.000506898634322975,25.0,23.98251305322213,23.974926752043302,9.0,25.0,3.0,508.7164371030355,1333.4089051082335,505.99107308623206,280.76498127170174,267.5376244585784,1333.40890527562
5630.000000000001,0.4060615343417156,26.708050085080345,72.12335956961955,1238.1476155650626,0.7385488292061707,23.857265235416836,1.1201705730710811,-74.61925285239573,72.12101408208534,25.00000792903353,72.1233269561802,1238.1466137199886,0.7895977216772867,0.4753242647800196,0.12938496414192394,0.6047092289219436,0.7658446982818069,0.0005744670304401292,25.0,23.982513053215712,23.974926752040854,9.0,25.0,3.0,508.7164371031048,1333.4089049082645,505.991073086221,280.764981272396,267.5376244576552,1333.408905723771
5640.000000000001,0.40606153433904735,26.708050085148106,72.12335954687181,1238.147615042722,0.7385488292025176,23.857265235415294,1.1201705730663527,-74.61925285241674,72.12101408630868,25.000007929933645,72.12332696101622,1238.1466131380043,0.6562086109226755,0.395026311457044,0.10752757417479016,0.5025538856318341,0.7658446982663151,0.0004774205923871949,25.0,23.982513053218327,23.974926752039774,9.0,25.0,3.0,508.7164371031644,1333.4089049854224,505.99107308622337,280.764981272438,267.5376244586437,1333.4089054065412
5650.000000000001,0.4060615343362623,26.708050085211084,72.12335956128315,1238.147614905452,0.7385488291993798,23.85726523542684,1.1201705730642204,-74.61925285242621,72.1210140864682,25.00000793001476,72.1233269611793,1238.1466138864705,0.7273439490199417,0.43784856303281416,0.1191839441775142,0.5570325072103284,0.7658446983176264,0.0005291746760656863,25.0,23.982513053225148,23.974926752045405,9.0,25.0,3.0,508.716437103221,1333.4089047333125,505.991073086236,280.7649812716686,267.5376244588692,1333.4089057292515
5660.000000000001,0.4060615343384704,26.70805008519,72.12335953861692,1238.147612618236,0.738548829200903,23.85726523541797,1.1201705730637306,-74.6192528524284,72.12101409443869,25.00000793157085,72.1233269692219,1238.1466144953797,0.5651683023731808,0.3402216095973684,0.09260953851005793,0.43283114810742634,0.7658446984552005,0.0004111847688897852,25.0,23.982513053221336,23.974926752043075,9.0,25.0,3.0,508.71643710320063,1333.4089040432923,505.9910730862268,280.76498127327545,267.53762446013525,1333.4089058861205
5670.000000000001,0.4060615343334924,26.708050085233708,72.12335956655025,1238.147616266937,0.7385488291944929,23.857265235428542,1.120170573056111,-74.61925285246224,72.12101408239425,25.000007929383173,72.12332695709891,1238.1466116617016,0.7709115306004894,0.46407549874165727,0.12632300975914304,0.5903985085008003,0.7658446982118929,0.0005608720052912819,25.0,23.982513053232424,23.97492675205143,9.0,25.0,3.0,508.7164371032426,1333.4089052539318,505.9910730862423,280.7649812731222,267.5376244589196,1333.4089048180483
5680.000000000001,0.4060615343285131,26.708050085348816,72.1233595561282,1238.1476145014865,0.7385488291894785,23.85726523544577,1.120170573053463,-74.619252852474,72.12101408550846,25.000007929836897,72.12332696021744,1238.1466130741214,0.7069156538537379,0.4255510802592016,0.1158365254179352,0.5413876056771368,0.7658446983395714,0.0005143121939575197,25.0,23.982513053241576,23.97492675205825,9.0,25.0,3.0,508.71643710334473,1333.4089046268273,505.9910730862616,280.7649812710968,267.537624458759,1333.4089053894809
5690.000000000001,0.4060615343354549,26.708050085265825,72.1233595720954,1238.1476158221371,0.7385488291962221,23.85726523542644,1.1201705730564595,-74.6192528524607,72.12101408120013,25.00000792912408,72.12332695590345,1238.1466122484408,0.8010370378286528,0.48221053659908186,0.13125943193558617,0.6134699685346681,0.7658446982646179,0.0005827896354269616,25.0,23.98251305323214,23.97492675205467,9.0,25.0,3.0,508.7164371032681,1333.4089049867775,505.99107308623906,280.76498127452845,267.5376244586236,1333.408905088707
5700.000000000001,0.40606153433778935,26.708050085301466,72.12335956960187,1238.1476155924724,0.7385488291987683,23.857265235422176,1.12017057305866,-74.61925285245091,72.12101408065614,25.000007929099358,72.12332695537133,1238.146612330493,0.7927453939396006,0.47721910941145873,0.1299007476209205,0.6071198570323793,0.7658446982772829,0.0005767571002834084,25.0,23.98251305322998,23.974926752053136,9.0,25.0,3.0,508.7164371032961,1333.408904920399,505.99107308623263,280.76498127550417,267.53762445886974,1333.408905131433
5710.000000000001,0.4060615343327037,26.708050085483993,72.12335954563224,1238.1476167256849,0.7385488291955914,23.85726523544633,1.1201705730618192,-74.61925285243689,72.12101409450217,25.00000793145159,72.12332696926487,1238.1466120087962,0.6045779108342205,0.36394551691238297,0.09906727069858505,0.463012787610968,0.7658446981168806,0.0004398569894830632,25.0,23.982513053239582,23.97492675205893,9.0,25.0,3.0,508.7164371034556,1333.408905732512,505.9910730862564,280.76498127170385,267.53762445959296,1333.4089048061858
5720.000000000001,0.4060615343379776,26.70805008543914,72.12335955196208,1238.1476184354474,0.7385488292005411,23.85726523543053,1.120170573063562,-74.61925285242911,72.12101408779286,25.000007929885044,72.1233269625009,1238.1466110452493,0.6746111976901563,0.4061043525701971,0.1105430563805286,0.5166474089507257,0.7658446979826413,0.0004908092818698666,25.0,23.98251305323072,23.974926752053815,9.0,25.0,3.0,508.71643710341255,1333.4089063901158,505.99107308623826,280.76498127439254,267.5376244574419,1333.408904478297
5730.000000000001,0.40606153434081377,26.7080500855281,72.12335955382201,1238.1476196335148,0.7385488292045213,23.857265235425587,1.1201705730685576,-74.61925285240693,72.12101408728648,25.00000792971531,72.12332696199337,1238.1466115502317,0.686655378599584,0.4133547425825253,0.11251663839079236,0.5258713809733176,0.7658446978829739,0.0004995719522802728,25.0,23.982513053225773,23.974926752048987,9.0,25.0,3.0,508.71643710348553,1333.4089068853189,505.99107308622973,280.76498127459905,267.5376244570636,1333.4089047042762
5740.000000000001,0.4060615343411636,26.708050085565617,72.12335955341781,1238.1476166446903,0.7385488292046268,23.857265235421156,1.1201705730680331,-74.61925285240926,72.1210140862374,25.000007929636407,72.12332696094478,1238.1466133518777,0.689972473385048,0.41535157666463424,0.11306018394156186,0.5284117606061961,0.7658446981424855,0.0005019852852410695,25.0,23.982513053224576,23.9749267520466,9.0,25.0,3.0,508.71643710351685,1333.4089055933462,505.99107308622587,280.7649812750551,267.5376244574276,1333.4089055003326
5750.000000000001,0.4060615343376631,26.708050085569766,72.1233595963198,1238.14761571289,0.7385488291994857,23.85726523542496,1.1201705730601712,-74.61925285244422,72.12101407178993,25.000007927336355,72.1233269464454,1238.146613866148,0.9388701489960664,0.5651837018326605,0.1538450242043225,0.719028726036983,0.7658446983385725,0.0006830692792635421,25.0,23.982513053232424,23.97492675205245,9.0,25.0,3.0,508.71643710352345,1333.4089046157371,505.99107308623405,280.7649812757635,267.5376244573318,1333.4089059172643
5760.000000000001,0.4060615343345855,26.708050085547825,72.1233595561392,1238.1476160944612,0.7385488291953115,23.857265235434227,1.120170573056234,-74.61925285246171,72.1210140834023,25.000007929320983,72.123326958103,1238.1466120083196,0.7174332991886964,0.43188252207817707,0.11755996641592462,0.5494424884941017,0.7658446981976363,0.000521964242555908,25.0,23.982513053239128,23.974926752058423,9.0,25.0,3.0,508.71643710350793,1333.40890531815,505.9910730862461,280.7649812753061,267.5376244579889,1333.4089049550932
5770.000000000001,0.40606153433397313,26.70805008555294,72.12335955339998,1238.1476148676702,0.7385488291943969,23.857265235437296,1.1201705730550653,-74.6192528524669,72.12101408480726,25.000007929548588,72.12332695951477,1238.1466131980828,0.6968606739979097,0.4194981551096841,0.1141888975234766,0.5336870526331609,0.7658446982972691,0.0005069967542632612,25.0,23.982513053241007,23.974926752060867,9.0,25.0,3.0,508.7164371035128,1333.4089048222238,505.9910730862495,280.76498127544613,267.53762445799987,1333.408905452678
5780.000000000001,0.4060615343376555,26.708050085683453,72.12335955711184,1238.1476154469592,0.7385488292014928,23.857265235450317,1.1201705730670843,-74.61925285241348,72.12101408565462,25.000007929770447,72.12332696036172,1238.1466127838871,0.7111306034892344,0.4280884075350502,0.11652719491595112,0.5446156024510013,0.7658446982576611,0.0005173787547368351,25.0,23.982513053241405,23.974926752066096,9.0,25.0,3.0,508.71643710362014,1333.4089050240912,505.9910730862538,280.7649812742258,267.53762445837776,1333.4089052615711
5790.000000000001,0.40606153434081327,26.70805008568692,72.12335955156675,1238.1476166591674,0.738548829205331,23.857265235440195,1.1201705730710807,-74.61925285239573,72.12101408797609,25.00000792994979,72.12332696268467,1238.1466122958825,0.6718356697034376,0.4044335324014181,0.11008825325995414,0.5145217856613722,0.7658446981365143,0.0004887899637850592,25.0,23.982513053233728,23.974926752059275,9.0,25.0,3.0,508.71643710362014,1333.408905624358,505.9910730862415,280.76498127482205,267.53762445759526,1333.4089050187094
5800.000000000001,0.4060615343388353,26.70805008566242,72.1233595522591,1238.1476144669405,0.7385488292014819,23.857265235432976,1.1201705730644944,-74.61925285242499,72.12101408598345,25.00000792964056,72.12332696069146,1238.1466140363543,0.6854832608697591,0.41264914784746975,0.11232457328293873,0.5249737211304084,0.7658446983290416,0.0004987191864850799,25.0,23.98251305323413,23.97492675205621,9.0,25.0,3.0,508.71643710360104,1333.408904663519,505.9910730862393,280.76498127575485,267.5376244576105,1333.4089058008308
5810.000000000001,0.4060615343359106,26.70805008567333,72.1233595457283,1238.1476158062478,0.7385488291976576,23.857265235440025,1.1201705730601852,-74.61925285244413,72.12101408629961,25.00000792972673,72.12332696100758,1238.1466125266174,0.6502534850764172,0.3914414279941068,0.10655175603430056,0.49799318402840737,0.7658446981947102,0.00047308797652041154,25.0,23.98251305324078,23.97492675206132,9.0,25.0,3.0,508.716437103613,1333.4089053321247,505.9910730862487,280.7649812755992,267.5376244577665,1333.4089051412695
5820.000000000001,0.4060615343409037,26.70805008569795,72.12335956797608,1238.1476155735843,0.7385488292047054,23.857265235435197,1.1201705730692324,-74.61925285240393,72.12101408529507,25.000007929752883,72.12332696000334,1238.1466133539334,0.7643959556344588,0.46015323453713536,0.12525535546804717,0.5854085900051825,0.7658446982745818,0.0005561316384849737,25.0,23.982513053233333,23.97492675205672,9.0,25.0,3.0,508.7164371036295,1333.4089049339186,505.9910730862376,280.7649812759055,267.53762445855017,1333.4089055138024
5830.000000000001,0.4060615343360227,26.708050085697263,72.12335954975764,1238.1476163963223,0.7385488291972898,23.857265235437296,1.1201705730585452,-74.61925285245144,72.121014084503,25.00000792934389,72.1233269592065,1238.1466119563925,0.6802624732323342,0.40950632337074905,0.11146908510689194,0.520975408477641,0.7658446981533098,0.0004949208335999851,25.0,23.982513053242087,23.97492675206172,9.0,25.0,3.0,508.71643710363344,1333.4089055344327,505.9910730862466,280.76498127661046,267.5376244573493,1333.40890491781
5840.000000000001,0.4060615343346105,26.70805008567368,72.12335954374596,1238.1476163229922,0.738548829195032,23.85726523544315,1.1201705730562326,-74.61925285246171,72.12101409287406,25.000007930892423,72.12332696761263,1238.1466126890286,0.603868585202379,0.3635185150670638,0.09895103928565287,0.46246955435271664,0.7658446981435965,0.000439340924004719,25.0,23.982513053245327,23.974926752065755,9.0,25.0,3.0,508.7164371036146,1333.408905582913,505.9910730862542,280.7649812765369,267.53762445830546,1333.4089051235287
5850.000000000001,0.40606153433991504,26.70805008580396,72.1233595577006,1238.1476152648638,0.7385488292040385,23.85726523544628,1.1201705730697191,-74.61925285240177,72.12101408637177,25.000007929841388,72.12332696108147,1238.1466136582944,0.7107736660372213,0.42787353732059585,0.11646870648696885,0.5443422438075647,0.765844698274259,0.0005171190671144249,25.0,23.982513053239128,23.974926752063595,9.0,25.0,3.0,508.7164371037214,1333.4089049371833,505.9910730862479,280.7649812755637,267.5376244582041,1333.4089056315145
5860.000000000001,0.4060615343378116,26.70805008575161,72.12335953532931,1238.1476163182588,0.7385488291998468,23.85726523543866,1.1201705730622578,-74.61925285243491,72.12101408747534,25.00000792977437,72.12332696218346,1238.146611822394,0.5872522633477729,0.35351577474482315,0.09622825759982864,0.44974403234465177,0.7658446981213449,0.00042725181983442975,25.0,23.982513053240154,23.97492675206161,9.0,25.0,3.0,508.716437103678,1333.4089056932987,505.9910730862452,280.76498127669043,267.5376244571892,1333.4089048198753
5870.000000000001,0.4060615343391897,26.708050085822947,72.1233595529781,1238.1476172797225,0.7385488292025398,23.857265235443776,1.1201705730668945,-74.61925285241432,72.12101408721182,25.000007929734124,72.1233269619195,1238.1466124104286,0.6828361730205366,0.41105564643185166,0.11189081633673008,0.5229464627685818,0.7658446980852227,0.0004967933130550035,25.0,23.982513053240268,23.974926752062917,9.0,25.0,3.0,508.7164371037369,1333.4089058748714,505.99107308624696,280.7649812762272,267.5376244571849,1333.4089050786515
5880.000000000001,0.40606153433823233,26.708050085804075,72.12335955162736,1238.1476160421694,0.7385488292006201,23.85726523544031,1.1201705730635123,-74.61925285242934,72.12101408650987,25.00000792968353,72.12332696121773,1238.1466131044872,0.6796256272222038,0.40912295301269586,0.11136473034895518,0.520487683361651,0.7658446981892243,0.0004944575002578009,25.0,23.982513053241064,23.974926752062455,9.0,25.0,3.0,508.7164371037218,1333.4089053557266,505.9910730862461,280.7649812767545,267.5376244574418,1333.4089053893003
5890.000000000001,0.40606153433581543,26.708050085804476,72.12335955344538,1238.147616925599,0.7385488291975504,23.85726523544673,1.120170573060285,-74.61925285244371,72.12101408589987,25.000007929617936,72.12332696060656,1238.1466119631427,0.6917682493573017,0.4164326029520682,0.11335444314402564,0.5297870460960937,0.7658446981171815,0.0005032917910762036,25.0,23.982513053246294,23.97492675206689,9.0,25.0,3.0,508.7164371037244,1333.408905714913,505.9910730862544,280.76498127649825,267.53762445757246,1333.4089049020374
5900.000000000001,0.40606153433351433,26.70805008577588,72.12335955289768,1238.14761568301,0.7385488291941947,23.857265235451397,1.1201705730558775,-74.61925285246329,72.12101408603182,25.000007929654544,72.12332696073938,1238.1466127147337,0.6882562046655281,0.41431841237821726,0.1127789529847006,0.527097365362918,0.7658446982240742,0.000500736624600387,25.0,23.982513053251008,23.97492675207116,9.0,25.0,3.0,508.71643710370233,1333.408905182854,505.99107308626174,280.7649812766126,267.53762445764266,1333.4089052265083
5910.000000000001,0.40606153433721026,26.708050085788276,72.12335955184734,1238.1476169147677,0.7385488291990667,23.857265235445997,1.1201705730614044,-74.61925285243873,72.1210140875452,25.000007929867195,72.1233269622535,1238.1466116794827,0.6753500704026122,0.4065491412519836,0.11066412953632726,0.5172132707883108,0.765844698113339,0.0004913468446192662,25.0,23.982513053245498,23.974926752068317,9.0,25.0,3.0,508.716437103709,1333.4089057315591,505.9910730862522,280.7649812771587,267.5376244575272,1333.4089047569053
5920.000000000001,0.4060615343360347,26.70805008580163,72.12335955766055,1238.1476152630505,0.7385488291973986,23.85726523544588,1.1201705730592617,-74.61925285244826,72.12101408598896,25.00000792960742,72.12332696069697,1238.1466135948758,0.7120062014235147,0.42861550245071206,0.11667067204706588,0.5452861744977779,0.7658446982731144,0.0005180157907547535,25.0,23.982513053247036,23.974926752068257,9.0,25.0,3.0,508.71643710372194,1333.4089049369309,505.9910730862538,280.7649812772074,267.5376244574703,1333.4089056091225
5930.000000000001,0.4060615343287444,26.70805008571051,72.12335955494352,1238.1476158369103,0.7385488291877187,23.857265235462023,1.1201705730495126,-74.61925285249157,72.12101408947476,25.00000793054568,72.12332696419587,1238.1466119117636,0.6813470758299337,0.4101592355037592,0.11164681016594992,0.5218060456697091,0.7658446982165571,0.0004957099298245701,25.0,23.982513053258455,23.97492675207576,9.0,25.0,3.0,508.71643710365146,1333.4089052223271,505.9910730862772,280.76498127596926,267.5376244591064,1333.4089048317844
5940.000000000001,0.4060615343354224,26.70805008580527,72.1233595388836,1238.1476169978591,0.7385488291968257,23.85726523545316,1.1201705730590497,-74.61925285244918,72.12101408779955,25.00000792975152,72.12332696250759,1238.1466119174756,0.6052906427735184,0.3643745692963802,0.09918406026387103,0.4635586295602512,0.7658446980712716,0.0004403755331684176,25.0,23.982513053251125,23.974926752073767,9.0,25.0,3.0,508.71643710372535,1333.4089059408127,505.9910730862605,280.7649812771614,267.5376244568755,1333.4089048568171
5950.000000000001,0.40606153434096287,26.70805008588428,72.12335954410544,1238.1476146960172,0.7385488292052053,23.85726523544895,1.1201705730706824,-74.6192528523975,72.12101408770285,25.000007929963655,72.12332696241229,1238.1466135402827,0.6346364054840088,0.3820402143496731,0.10399271212991014,0.4860329264795832,0.7658446982865845,0.0004617258653045943,25.0,23.98251305324203,23.97492675206752,9.0,25.0,3.0,508.71643710378726,1333.4089048718831,505.99107308624895,280.76498127675603,267.53762445783514,1333.4089055625095
5960.000000000001,0.40606153433250536,26.70805008580152,72.12335954445203,1238.1476150164272,0.7385488291926003,23.85726523545219,1.1201705730534923,-74.61925285247389,72.1210140856863,25.000007929664488,72.1233269603941,1238.146612643588,0.646727236311177,0.38931868681170967,0.10597393833696632,0.49529262514867606,0.7658446982591016,0.00047052247581886615,25.0,23.982513053254596,23.97492675207343,9.0,25.0,3.0,508.7164371037253,1333.408905006334,505.99107308626407,280.7649812772888,267.5376244579042,1333.408905200239
5970.000000000001,0.4060615343348055,26.708050085814246,72.12335955322686,1238.1476157655848,0.7385488291959433,23.85726523545628,1.1201705730580012,-74.61925285245385,72.12101408952323,25.00000793035269,72.12332696418922,1238.1466127500644,0.6724872819418928,0.4048257917763128,0.11019502771740458,0.5150208194937174,0.7658446982172349,0.0004892640405575274,25.0,23.98251305325408,23.97492675207656,9.0,25.0,3.0,508.71643710373365,1333.4089052143004,505.9910730862644,280.7649812773612,267.5376244582688,1333.4089051957576
5980.000000000001,0.40606153433604447,26.70805008580413,72.12335956237092,1238.147615416376,0.7385488291976324,23.857265235453095,1.1201705730600615,-74.6192528524447,72.12101408549209,25.000007929767094,72.12332696020286,1238.1466127744825,0.7372142892383962,0.4437903382920143,0.12080131661173028,0.5645916549037445,0.7658446982722144,0.000536355782056872,25.0,23.982513053250955,23.974926752073827,9.0,25.0,3.0,508.716437103724,1333.4089049405595,505.99107308626,280.7649812774442,267.53762445847934,1333.4089052596116
5990.000000000001,0.4060615343323895,26.7080500857802,72.12335957572081,1238.147616245512,0.738548829192741,23.857265235456623,1.1201705730549003,-74.61925285246765,72.12101408249742,25.000007929372256,72.1233269572161,1238.1466122477427,0.8116127643373005,0.4885769422879712,0.13299239030049617,0.6215693325884674,0.7658446982361008,0.0005904839409682915,25.0,23.982513053254934,23.974926752074335,9.0,25.0,3.0,508.7164371037073,1333.408905122122,505.9910730862674,280.76498127687523,267.53762445879335,1333.4089050708676
