time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,24.463537135092025,22.401814177251648,69.48023740348141,113.99039178645376,25.270040019692015,12.933389764231832,26.339440601600973,-10.149651288308291,69.42505188374354,28.10023795361292,69.47885280018126,113.98965820876754,0.8384210299778094,0.766095586626768,1.83849229898267,2.6045878856094378,3.106539307200314,0.009742563382947737,25.0,13.667401455261484,13.44858436300035,9.0,25.0,3.0,479.2521827129903,546.1038147828768,467.4699320444126,278.7626866596348,288.9299811225645,546.1038147828857
470.00000000000006,24.463537135105238,22.40181417724364,69.48023740348121,113.99039178638871,25.270040019705736,12.933389764196704,26.33944060161464,-10.149651288290102,69.42505188374332,28.10023795361957,69.47885280018112,113.98965820870096,0.8384210263886288,0.7660955833476975,1.83849229111512,2.6045878744628173,3.106539307204262,0.009742563341249373,25.0,13.6674014552284,13.448584362961869,9.0,25.0,3.0,479.2521827129655,546.1038147827992,467.469932044352,278.7626866594476,288.9299811226337,546.1038147828067
470.00000000000074,24.463537135105238,22.40181417724364,69.48023740348121,113.99039178638871,25.270040019705736,12.933389764196704,26.33944060161464,-10.149651288290102,69.42505188374332,28.10023795361957,69.47885280018112,113.98965820870096,0.8384210263886288,0.7660955833476975,1.83849229111512,2.6045878744628173,3.106539307204262,0.009742563341249373,25.0,13.6674014552284,13.448584362961869,9.0,25.0,3.0,479.2521827129655,546.1038147827992,467.469932044352,278.7626866594476,288.9299811226337,546.1038147828067
480.00000000000006,24.463537135113206,22.401814177239032,69.48023740348394,113.9903917863536,25.27004001971392,12.93338976417823,26.33944060162264,-10.149651288279472,69.42505188374611,28.100237953621612,69.4788528001839,113.9896582086642,0.8384210241454371,0.7660955812982714,1.838492286197129,2.6045878674954,3.1065393072056287,0.009742563315188012,25.0,13.6674014552151,13.448584362943336,9.0,25.0,3.0,479.252182712952,546.103814782755,467.4699320443201,278.7626866594181,288.92998112263905,546.1038147827604
480.00000000000074,24.463537135113206,22.401814177239032,69.48023740348394,113.9903917863536,25.27004001971392,12.93338976417823,26.33944060162264,-10.149651288279472,69.42505188374611,28.100237953621612,69.4788528001839,113.9896582086642,0.8384210241454371,0.7660955812982714,1.838492286197129,2.6045878674954,3.1065393072056287,0.009742563315188012,25.0,13.6674014552151,13.448584362943336,9.0,25.0,3.0,479.252182712952,546.103814782755,467.4699320443201,278.7626866594181,288.92998112263905,546.1038147827604
490.00000000000006,24.46353713511751,22.401814177238293,69.48023740348684,113.99039178633784,25.270040019718284,12.9333897641705,26.339440601626823,-10.1496512882739,69.42505188374898,28.10023795362196,69.4788528001868,113.9896582086451,0.8384210232481561,0.766095580478521,1.8384922842296376,2.604587864708159,3.106539307205864,0.009742563304763661,25.0,13.66740145521078,13.448584362935264,9.0,25.0,3.0,479.2521827129455,546.1038147827347,467.4699320443043,278.76268665943724,288.9299811226289,546.1038147827363
490.00000000000074,24.46353713511751,22.401814177238293,69.48023740348684,113.99039178633784,25.270040019718284,12.9333897641705,26.339440601626823,-10.1496512882739,69.42505188374898,28.10023795362196,69.4788528001868,113.9896582086451,0.8384210232481561,0.766095580478521,1.8384922842296376,2.604587864708159,3.106539307205864,0.009742563304763661,25.0,13.66740145521078,13.448584362935264,9.0,25.0,3.0,479.2521827129455,546.1038147827347,467.4699320443043,278.76268665943724,288.9299811226289,546.1038147827363
500.00000000000006,24.46353713511896,22.401814177237725,69.48023740348867,113.9903917863328,25.270040019719737,12.933389764170611,26.339440601628183,-10.149651288272082,69.42505188375081,28.100237953621047,69.47885280018866,113.98965820863872,0.8384210232481213,0.7660955804784924,1.83849228422938,2.604587864707872,3.106539307205652,0.009742563304763923,25.0,13.667401455211175,13.448584362933786,9.0,25.0,3.0,479.2521827129424,546.1038147827273,467.469932044302,278.76268665946645,288.92998112261574,546.1038147827277
500.00000000000074,24.46353713511896,22.401814177237725,69.48023740348867,113.9903917863328,25.270040019719737,12.933389764170611,26.339440601628183,-10.149651288272082,69.42505188375081,28.100237953621047,69.47885280018866,113.98965820863872,0.8384210232481213,0.7660955804784924,1.83849228422938,2.604587864707872,3.106539307205652,0.009742563304763923,25.0,13.667401455211175,13.448584362933786,9.0,25.0,3.0,479.2521827129424,546.1038147827273,467.469932044302,278.76268665946645,288.92998112261574,546.1038147827277
510.00000000000006,24.46353713511917,22.401814177238062,69.48023740348951,113.99039178633262,25.270040019719936,12.93338976417067,26.33944060162832,-10.149651288271912,69.42505188375162,28.100237953622127,69.47885280018947,113.98965820863776,0.8384210245938318,0.766095581708122,1.8384922871800795,2.6045878688882014,3.1065393072054444,0.009742563320401389,25.0,13.667401455212712,13.448584362934469,9.0,25.0,3.0,479.2521827129427,546.1038147827268,467.4699320443019,278.76268665948726,288.9299811226036,546.1038147827265
510.00000000000074,24.46353713511917,22.401814177238062,69.48023740348951,113.99039178633262,25.270040019719936,12.93338976417067,26.33944060162832,-10.149651288271912,69.42505188375162,28.100237953622127,69.47885280018947,113.98965820863776,0.8384210245938318,0.766095581708122,1.8384922871800795,2.6045878688882014,3.1065393072054444,0.009742563320401389,25.0,13.667401455212712,13.448584362934469,9.0,25.0,3.0,479.2521827129427,546.1038147827268,467.4699320443019,278.76268665948726,288.9299811226036,546.1038147827265
520.0000000000001,24.463537135119022,22.401814177239768,69.48023740349002,113.9903917863349,25.270040019719765,12.93338976417192,26.33944060162815,-10.14965128827214,69.42505188375216,28.10023795361945,69.47885280018998,113.9896582086398,0.8384210236966924,0.7660955808883686,1.8384922852126893,2.604587866101058,3.1065393072052725,0.009742563309976457,25.0,13.66740145521402,13.44858436293572,9.0,25.0,3.0,479.2521827129444,546.1038147827287,467.4699320443039,278.7626866595026,288.92998112259767,546.1038147827281
530.0000000000001,24.463537135118695,22.401814177239885,69.48023740348994,113.99039178633626,25.27004001971942,12.93338976417283,26.339440601627768,-10.149651288272652,69.42505188375205,28.10023795361974,69.47885280018988,113.9896582086414,0.8384210241452807,0.7660955812982398,1.8384922861962905,2.60458786749453,3.1065393072051695,0.009742563315188886,25.0,13.6674014552151,13.448584362936572,9.0,25.0,3.0,479.25218271294455,546.1038147827303,467.46993204430566,278.7626866595067,288.9299811225935,546.10381478273
540.0000000000001,24.463537135118507,22.401814177239714,69.48023740349016,113.99039178633774,25.270040019719225,12.933389764172604,26.339440601627587,-10.149651288272878,69.42505188375229,28.10023795361866,69.47885280019013,113.98965820864385,0.8384210232481547,0.766095580478507,1.8384922842290032,2.60458786470751,3.106539307205096,0.009742563304763932,25.0,13.66740145521527,13.448584362937313,9.0,25.0,3.0,479.25218271294494,546.1038147827321,467.46993204430544,278.7626866595088,288.92998112259744,546.103814782732
550.0000000000001,24.4635371351184,22.401814177239658,69.48023740348984,113.99039178633755,25.270040019719115,12.933389764173173,26.339440601627487,-10.149651288272992,69.42505188375195,28.10023795362008,69.47885280018977,113.98965820864304,0.8384210241452912,0.7660955812982486,1.8384922861962405,2.6045878674944887,3.1065393072050838,0.009742563315188845,25.0,13.667401455215554,13.448584362937424,9.0,25.0,3.0,479.2521827129456,546.1038147827323,467.46993204430646,278.76268665951176,288.9299811225921,546.1038147827321
560.0000000000001,24.46353713511829,22.401814177239032,69.48023740348987,113.9903917863382,25.270040019719,12.93338976417391,26.339440601627377,-10.149651288273162,69.42505188375198,28.1002379536194,69.4788528001898,113.9896582086438,0.8384210241453037,0.7660955812982385,1.8384922861962685,2.604587867494507,3.106539307205058,0.009742563315188834,25.0,13.667401455215613,13.448584362937538,9.0,25.0,3.0,479.25218271294494,546.1038147827328,467.469932044308,278.76268665951017,288.9299811225948,546.1038147827328
570.0000000000001,24.46353713511828,22.401814177238865,69.48023740348975,113.99039178633784,25.270040019718984,12.933389764173512,26.339440601627363,-10.149651288273162,69.42505188375186,28.100237953619622,69.47885280018971,113.9896582086435,0.8384210245938732,0.7660955817081225,1.838492287179904,2.604587868888027,3.106539307205083,0.009742563320401298,25.0,13.667401455215613,13.448584362937538,9.0,25.0,3.0,479.25218271294506,546.1038147827327,467.46993204430703,278.76268665950863,288.9299811225968,546.1038147827329
580.0000000000001,24.463537135118287,22.401814177239203,69.48023740348981,113.99039178633792,25.270040019719,12.933389764175274,26.339440601627377,-10.149651288273162,69.42505188375192,28.100237953619,69.47885280018977,113.98965820864312,0.8384210241452856,0.766095581298234,1.8384922861962896,2.604587867494524,3.1065393072051446,0.009742563315188848,25.0,13.66740145521544,13.448584362937538,9.0,25.0,3.0,479.252182712946,546.1038147827321,467.469932044308,278.76268665950823,288.9299811225948,546.1038147827319
590.0000000000001,24.463537135118298,22.401814177239828,69.48023740348981,113.99039178633824,25.270040019719005,12.933389764173285,26.339440601627388,-10.149651288273162,69.42505188375192,28.100237953621672,69.47885280018977,113.98965820864316,0.8384210232481641,0.7660955804785012,1.8384922842290088,2.60458786470751,3.1065393072050607,0.009742563304763896,25.0,13.667401455215554,13.44858436293748,9.0,25.0,3.0,479.25218271294506,546.1038147827333,467.46993204430674,278.7626866595088,288.9299811225945,546.103814782732
600.0000000000001,24.46353713511831,22.40181417723824,69.48023740348981,113.99039178633728,25.270040019719016,12.933389764173398,26.33944060162741,-10.149651288273104,69.42505188375195,28.100237953620592,69.47885280018977,113.98965820864322,0.8384210232481514,0.7660955804784881,1.8384922842290112,2.6045878647075,3.1065393072050957,0.009742563304763913,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129447,546.1038147827318,467.46993204430674,278.76268665950886,288.9299811225976,546.1038147827319
610.0000000000001,24.46353713511829,22.401814177239714,69.48023740348972,113.99039178633784,25.270040019719016,12.933389764173114,26.339440601627388,-10.149651288273162,69.42505188375183,28.100237953618603,69.47885280018966,113.9896582086438,0.8384210254910086,0.7660955825278789,1.8384922891471664,2.604587871675045,3.1065393072051206,0.009742563330826232,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294574,546.1038147827327,467.46993204430663,278.76268665950806,288.9299811225965,546.1038147827329
620.0000000000001,24.46353713511832,22.401814177239434,69.48023740348984,113.9903917863378,25.270040019719037,12.933389764173342,26.339440601627423,-10.149651288273104,69.42505188375195,28.100237953622297,69.4788528001898,113.98965820864312,0.8384210232481576,0.7660955804784964,1.8384922842290092,2.604587864707506,3.10653930720508,0.009742563304763911,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294494,546.1038147827326,467.46993204430663,278.762686659509,288.929981122596,546.1038147827319
630.0000000000001,24.463537135118308,22.401814177237725,69.4802374034899,113.99039178633734,25.270040019719023,12.933389764173398,26.33944060162741,-10.149651288273104,69.425051883752,28.10023795362065,69.47885280018986,113.98965820864312,0.838421024593875,0.7660955817081182,1.8384922871799023,2.6045878688880206,3.1065393072050687,0.009742563320401328,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.2521827129441,546.1038147827317,467.46993204430663,278.76268665950903,288.92998112259903,546.1038147827317
640.0000000000001,24.463537135118248,22.401814177238748,69.48023740348987,113.99039178633706,25.27004001971897,12.933389764173567,26.339440601627345,-10.14965128827322,69.42505188375198,28.10023795362048,69.47885280018983,113.98965820864282,0.8384210232481568,0.7660955804784858,1.8384922842290403,2.6045878647075265,3.106539307205108,0.009742563304763916,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129443,546.1038147827318,467.46993204430703,278.7626866595062,288.92998112259545,546.1038147827318
650.0000000000001,24.46353713511828,22.401814177238634,69.48023740348984,113.99039178633836,25.270040019719,12.933389764173684,26.339440601627366,-10.149651288273162,69.42505188375198,28.100237953620194,69.4788528001898,113.98965820864294,0.8384210232481594,0.7660955804784938,1.83849228422902,2.6045878647075136,3.1065393072050824,0.009742563304763908,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294494,546.1038147827327,467.46993204430703,278.7626866595082,288.92998112259806,546.1038147827319
660.0000000000001,24.46353713511828,22.401814177239032,69.48023740348984,113.99039178633784,25.270040019718994,12.933389764173512,26.339440601627366,-10.149651288273162,69.42505188375195,28.100237953619114,69.4788528001898,113.98965820864272,0.8384210236967301,0.7660955808883697,1.8384922852126555,2.6045878661010247,3.106539307205094,0.00974256330997638,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294494,546.1038147827326,467.46993204430703,278.76268665950766,288.9299811225947,546.1038147827315
670.0000000000001,24.463537135118308,22.40181417724017,69.48023740348984,113.99039178633808,25.270040019719016,12.933389764172489,26.3394406016274,-10.149651288273104,69.42505188375198,28.100237953618773,69.47885280018983,113.9896582086443,0.8384210236967251,0.7660955808883764,1.838492285212648,2.604587866101024,3.106539307205111,0.009742563309976367,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294574,546.1038147827329,467.46993204430663,278.7626866595079,288.92998112259374,546.1038147827333
680.0000000000001,24.463537135118333,22.401814177239885,69.48023740348981,113.99039178633694,25.270040019719044,12.933389764172546,26.339440601627423,-10.149651288273104,69.42505188375195,28.10023795362082,69.4788528001898,113.98965820864316,0.8384210232481346,0.766095580478486,1.8384922842290057,2.604587864707492,3.1065393072051486,0.00974256330476392,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294574,546.1038147827313,467.46993204430663,278.76268665950954,288.9299811225937,546.103814782732
690.0000000000001,24.463537135118305,22.401814177239032,69.48023740348975,113.99039178633711,25.270040019719016,12.933389764173684,26.33944060162739,-10.149651288273162,69.42505188375189,28.10023795362008,69.47885280018971,113.98965820864343,0.8384210241453048,0.7660955812982486,1.8384922861962596,2.604587867494508,3.106539307205055,0.009742563315188845,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129447,546.1038147827326,467.46993204430674,278.76268665951005,288.92998112259204,546.1038147827321
700.0000000000001,24.463537135118337,22.401814177240567,69.48023740348987,113.990391786337,25.270040019719048,12.933389764173512,26.33944060162744,-10.149651288273049,69.425051883752,28.100237953619622,69.47885280018983,113.98965820864272,0.8384210232481446,0.7660955804784914,1.838492284229016,2.604587864707508,3.1065393072051295,0.009742563304763911,25.0,13.667401455215328,13.44858436293748,9.0,25.0,3.0,479.2521827129456,546.1038147827321,467.46993204430674,278.76268665950835,288.92998112259903,546.103814782732
710.0000000000001,24.46353713511832,22.401814177238865,69.48023740348991,113.99039178633684,25.270040019719037,12.93338976417374,26.339440601627416,-10.149651288273104,69.42505188375203,28.100237953619285,69.47885280018988,113.98965820864372,0.8384210232481558,0.7660955804784835,1.83849228422902,2.604587864707504,3.106539307205084,0.009742563304763923,25.0,13.667401455215328,13.44858436293748,9.0,25.0,3.0,479.2521827129443,546.1038147827317,467.4699320443072,278.76268665950863,288.92998112259613,546.1038147827318
720.0000000000001,24.46353713511835,22.401814177240112,69.48023740348991,113.9903917863378,25.270040019719065,12.933389764173056,26.339440601627448,-10.149651288273049,69.42505188375205,28.100237953618944,69.47885280018988,113.98965820864304,0.8384210232481506,0.7660955804784998,1.838492284229008,2.604587864707508,3.1065393072051086,0.009742563304763911,25.0,13.667401455215328,13.44858436293748,9.0,25.0,3.0,479.2521827129457,546.1038147827327,467.46993204430646,278.76268665950886,288.92998112259534,546.1038147827319
730.0000000000001,24.46353713511832,22.401814177239373,69.48023740348991,113.99039178633842,25.270040019719037,12.933389764173455,26.339440601627405,-10.149651288273104,69.42505188375203,28.100237953619512,69.47885280018986,113.98965820864312,0.8384210241452998,0.7660955812982546,1.838492286196289,2.6045878674945437,3.1065393072051157,0.009742563315188848,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294574,546.1038147827331,467.46993204430674,278.76268665950715,288.92998112259346,546.1038147827318
740.0000000000001,24.46353713511829,22.40181417723926,69.48023740348981,113.99039178633808,25.270040019719005,12.933389764172604,26.33944060162739,-10.149651288273162,69.42505188375192,28.100237953621612,69.47885280018977,113.98965820864343,0.8384210250424486,0.7660955821180073,1.8384922881635208,2.604587870281528,3.106539307205064,0.009742563325613773,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294506,546.1038147827329,467.46993204430646,278.76268665950954,288.9299811226003,546.103814782732
750.0000000000001,24.46353713511834,22.401814177239487,69.48023740348994,113.99039178633892,25.270040019719055,12.93338976417391,26.33944060162744,-10.149651288273049,69.42505188375206,28.100237953620024,69.47885280018988,113.98965820864424,0.8384210245938878,0.7660955817081366,1.8384922871798943,2.6045878688880317,3.106539307205034,0.0097425633204013,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294506,546.1038147827337,467.46993204430674,278.7626866595094,288.9299811225963,546.1038147827329
760.0000000000001,24.463537135118305,22.401814177239373,69.48023740348987,113.99039178633706,25.270040019719016,12.933389764173056,26.339440601627395,-10.149651288273104,69.42505188375198,28.10023795362048,69.4788528001898,113.98965820864316,0.8384210241452865,0.7660955812982373,1.8384922861962765,2.604587867494514,3.106539307205129,0.00974256331518886,25.0,13.667401455215554,13.448584362937424,9.0,25.0,3.0,479.25218271294494,546.1038147827312,467.46993204430663,278.7626866595086,288.9299811225996,546.1038147827315
770.0000000000001,24.46353713511828,22.401814177239945,69.48023740348975,113.99039178633755,25.270040019719,12.93338976417391,26.339440601627373,-10.149651288273162,69.42505188375186,28.100237953619345,69.47885280018971,113.98965820864316,0.8384210241452822,0.7660955812982403,1.8384922861962825,2.6045878674945224,3.106539307205156,0.00974256331518884,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.252182712946,546.103814782732,467.46993204430703,278.76268665950795,288.92998112259727,546.1038147827318
780.0000000000001,24.46353713511828,22.40181417723892,69.48023740348975,113.99039178633753,25.270040019719,12.933389764173969,26.339440601627377,-10.149651288273162,69.42505188375186,28.10023795361729,69.47885280018969,113.98965820864312,0.8384210254910152,0.7660955825278701,1.838492289147172,2.6045878716750415,3.1065393072050926,0.009742563330826248,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129447,546.103814782732,467.46993204430703,278.7626866595082,288.92998112259573,546.1038147827323
790.0000000000001,24.463537135118287,22.401814177239714,69.48023740348975,113.99039178633755,25.270040019719,12.933389764172889,26.339440601627388,-10.149651288273162,69.42505188375189,28.100237953620248,69.47885280018974,113.98965820864288,0.8384210232481533,0.7660955804784929,1.8384922842290057,2.604587864707499,3.1065393072050878,0.009742563304763903,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294506,546.1038147827323,467.46993204430674,278.7626866595092,288.92998112259744,546.103814782732
800.0000000000001,24.463537135118354,22.40181417724034,69.48023740348991,113.99039178633852,25.27004001971907,12.933389764174308,26.33944060162744,-10.149651288273049,69.42505188375205,28.100237953618432,69.47885280018988,113.9896582086444,0.8384210241453078,0.7660955812982595,1.838492286196293,2.604587867494552,3.1065393072050966,0.009742563315188834,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.2521827129456,546.1038147827337,467.46993204430663,278.7626866595064,288.92998112259625,546.1038147827334
810.0000000000001,24.46353713511835,22.401814177239828,69.4802374034899,113.9903917863378,25.270040019719065,12.933389764173796,26.33944060162744,-10.149651288273049,69.42505188375202,28.10023795362088,69.47885280018988,113.98965820864343,0.8384210232481525,0.7660955804784996,1.8384922842290088,2.6045878647075087,3.1065393072051024,0.009742563304763911,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.2521827129455,546.1038147827327,467.46993204430646,278.76268665950874,288.9299811226002,546.1038147827321
820.0000000000001,24.463537135118287,22.401814177238407,69.48023740348981,113.99039178633824,25.270040019719,12.933389764172716,26.339440601627388,-10.149651288273162,69.42505188375192,28.10023795361974,69.47885280018974,113.9896582086438,0.8384210245938822,0.7660955817081314,1.8384922871798852,2.6045878688880166,3.1065393072050367,0.00974256332040131,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129447,546.1038147827329,467.46993204430646,278.7626866595102,288.9299811225903,546.1038147827323
830.0000000000001,24.463537135118287,22.40181417724017,69.48023740348984,113.9903917863378,25.270040019719,12.933389764174024,26.339440601627373,-10.149651288273162,69.42505188375198,28.100237953619285,69.4788528001898,113.9896582086438,0.8384210236967196,0.7660955808883709,1.838492285212646,2.6045878661010167,3.106539307205123,0.009742563309976368,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.252182712946,546.1038147827328,467.46993204430703,278.76268665950846,288.9299811225964,546.1038147827328
840.0000000000001,24.463537135118266,22.401814177238748,69.48023740348964,113.990391786337,25.270040019718973,12.933389764172944,26.33944060162735,-10.14965128827322,69.42505188375175,28.100237953619683,69.47885280018959,113.98965820864304,0.8384210245938717,0.7660955817081141,1.8384922871799272,2.6045878688880406,3.106539307205106,0.009742563320401304,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129443,546.1038147827318,467.46993204430703,278.7626866595064,288.929981122598,546.1038147827317
850.0000000000001,24.46353713511828,22.401814177240112,69.48023740348965,113.99039178633728,25.270040019718994,12.933389764173684,26.339440601627366,-10.149651288273162,69.42505188375178,28.1002379536198,69.47885280018961,113.98965820864368,0.8384210232481344,0.7660955804784845,1.8384922842290283,2.6045878647075127,3.1065393072051743,0.0097425633047639,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.252182712946,546.1038147827318,467.46993204430703,278.76268665950715,288.92998112259585,546.1038147827327
860.0000000000001,24.463537135118347,22.401814177239373,69.4802374034899,113.99039178633724,25.270040019719065,12.933389764173455,26.33944060162744,-10.149651288273049,69.425051883752,28.1002379536198,69.47885280018986,113.98965820864294,0.8384210241452836,0.7660955812982368,1.838492286196299,2.604587867494536,3.1065393072051664,0.009742563315188862,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.2521827129456,546.1038147827317,467.4699320443072,278.7626866595068,288.9299811225964,546.1038147827318
870.0000000000001,24.46353713511836,22.40181417723909,69.48023740348987,113.99039178633753,25.27004001971908,12.933389764173455,26.33944060162745,-10.149651288273049,69.425051883752,28.100237953619914,69.47885280018983,113.98965820864277,0.8384210236967181,0.7660955808883628,1.8384922852126613,2.604587866101024,3.1065393072051366,0.009742563309976384,25.0,13.667401455215328,13.448584362937368,9.0,25.0,3.0,479.2521827129456,546.1038147827321,467.46993204430737,278.7626866595076,288.9299811225973,546.103814782732
880.0000000000001,24.46353713511835,22.401814177239945,69.48023740348998,113.99039178633744,25.270040019719065,12.933389764173796,26.33944060162744,-10.149651288273049,69.42505188375209,28.100237953621843,69.47885280018994,113.9896582086435,0.8384210236967159,0.7660955808883678,1.8384922852126468,2.6045878661010144,3.1065393072051335,0.009742563309976393,25.0,13.667401455215328,13.448584362937368,9.0,25.0,3.0,479.2521827129456,546.103814782732,467.46993204430674,278.76268665950846,288.9299811225968,546.1038147827321
890.0000000000001,24.463537135118333,22.401814177240052,69.48023740348987,113.99039178633842,25.270040019719044,12.933389764174253,26.339440601627423,-10.149651288273104,69.42505188375198,28.100237953619853,69.4788528001898,113.9896582086435,0.8384210250424501,0.7660955821180101,1.8384922881635233,2.6045878702815326,3.1065393072050647,0.009742563325613757,25.0,13.667401455215384,13.448584362937424,9.0,25.0,3.0,479.2521827129455,546.1038147827336,467.46993204430674,278.76268665950926,288.9299811225965,546.1038147827328
900.0000000000001,24.46353713511835,22.40181417724034,69.48023740348998,113.99039178633694,25.270040019719065,12.933389764173398,26.33944060162744,-10.149651288273049,69.42505188375209,28.100237953620194,69.47885280018994,113.98965820864396,0.8384210245938538,0.7660955817081166,1.8384922871799008,2.604587868888018,3.1065393072051446,0.009742563320401337,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.2521827129456,546.1038147827313,467.46993204430663,278.76268665950926,288.9299811225942,546.1038147827321
910.0,24.463537135118287,22.40181417723926,69.48023740348984,113.99039178633784,25.270040019718994,12.933389764173512,26.339440601627377,-10.149651288273162,69.42505188375195,28.100237953622408,69.4788528001898,113.98965820864277,0.8384210232481594,0.7660955804784938,1.8384922842290088,2.6045878647075025,3.1065393072050687,0.009742563304763908,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294494,546.1038147827327,467.46993204430703,278.76268665950926,288.92998112259806,546.1038147827315
920.0,24.46353713511832,22.401814177239885,69.48023740348984,113.9903917863378,25.270040019719033,12.93338976417391,26.33944060162741,-10.149651288273104,69.42505188375195,28.100237953620137,69.4788528001898,113.98965820864288,0.8384210245938606,0.7660955817081224,1.838492287179908,2.60458786888803,3.1065393072051326,0.009742563320401316,25.0,13.667401455215554,13.44858436293748,9.0,25.0,3.0,479.25218271294574,546.1038147827321,467.46993204430674,278.76268665950835,288.92998112259767,546.103814782732
930.0,24.46353713511832,22.40181417723926,69.48023740348984,113.99039178633802,25.270040019719033,12.933389764173398,26.3394406016274,-10.149651288273104,69.42505188375198,28.100237953619622,69.4788528001898,113.98965820864385,0.8384210232481497,0.7660955804784902,1.838492284229028,2.6045878647075185,3.106539307205124,0.009742563304763911,25.0,13.667401455215328,13.44858436293748,9.0,25.0,3.0,479.25218271294506,546.103814782732,467.46993204430674,278.7626866595071,288.9299811225947,546.1038147827326
940.0,24.46353713511837,22.401814177239544,69.48023740348981,113.99039178633872,25.270040019719087,12.933389764173398,26.33944060162747,-10.149651288273049,69.42505188375195,28.100237953619168,69.4788528001898,113.98965820864436,0.8384210232481638,0.7660955804785041,1.8384922842290088,2.6045878647075127,3.106539307205065,0.0097425633047639,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294506,546.1038147827333,467.46993204430646,278.76268665950846,288.9299811225932,546.1038147827336
950.0,24.46353713511835,22.401814177239828,69.48023740348987,113.99039178633792,25.270040019719065,12.933389764173512,26.33944060162744,-10.149651288273049,69.425051883752,28.100237953619512,69.47885280018983,113.98965820864396,0.8384210241452925,0.7660955812982494,1.8384922861962787,2.604587867494528,3.1065393072051246,0.009742563315188846,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294574,546.1038147827326,467.46993204430663,278.76268665950806,288.9299811225949,546.1038147827329
960.0,24.46353713511837,22.40181417723932,69.48023740348992,113.9903917863382,25.270040019719087,12.93338976417499,26.33944060162748,-10.149651288273049,69.42505188375205,28.10023795362088,69.47885280018988,113.9896582086442,0.8384210236967298,0.7660955808883652,1.8384922852126524,2.6045878661010176,3.106539307205085,0.009742563309976372,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294494,546.1038147827326,467.46993204430737,278.7626866595083,288.9299811225973,546.1038147827329
970.0,24.463537135118347,22.401814177240112,69.48023740348987,113.9903917863378,25.270040019719065,12.933389764173398,26.339440601627437,-10.149651288273049,69.42505188375198,28.100237953620592,69.47885280018983,113.98965820864488,0.8384210245938659,0.7660955817081269,1.8384922871799043,2.6045878688880317,3.106539307205115,0.009742563320401298,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294574,546.1038147827328,467.46993204430663,278.76268665950823,288.9299811225929,546.1038147827336
980.0,24.463537135118347,22.401814177239487,69.4802374034899,113.9903917863382,25.270040019719065,12.93338976417374,26.33944060162744,-10.149651288273049,69.42505188375198,28.1002379536219,69.4788528001898,113.98965820864328,0.8384210245938754,0.7660955817081267,1.838492287179908,2.604587868888035,3.106539307205084,0.009742563320401316,25.0,13.667401455215328,13.448584362937424,9.0,25.0,3.0,479.25218271294494,546.1038147827327,467.46993204430674,278.7626866595083,288.9299811225956,546.1038147827319
990.0,24.46353713511832,22.4018141772396,69.48023740348987,113.99039178633792,25.270040019719037,12.933389764173969,26.33944060162741,-10.149651288273104,69.42505188375198,28.100237953619622,69.4788528001898,113.98965820864436,0.8384210236967241,0.7660955808883751,1.838492285212652,2.6045878661010278,3.106539307205118,0.009742563309976372,25.0,13.667401455215384,13.44858436293748,9.0,25.0,3.0,479.25218271294574,546.1038147827329,467.46993204430674,278.76268665950766,288.92998112259545,546.1038147827331
1000.0,24.46353713511833,22.401814177239945,69.48023740349002,113.99039178633792,25.270040019719044,12.933389764173969,26.33944060162742,-10.149651288273104,69.42505188375219,28.100237953620248,69.47885280019001,113.9896582086439,0.8380392408180855,0.7660955804784949,1.838492284229012,2.6045878647075065,3.1079545418003747,0.00974256330476392,25.0,13.667401455215384,13.448584362937424,9.0,25.0,3.0,479.2521827129456,546.1038147827323,467.46993204430663,278.76268665950886,288.9299811225965,546.1038147827328
1010.0,24.381139878375706,22.344236406337128,69.52753368794285,114.37447414603815,25.196556297010638,12.914111464985863,26.273963216999327,-10.236920416278906,69.47184535418175,28.092808712819647,69.52613404974466,114.33203696017176,0.8459943748572151,0.7736720565120104,1.8494830010126624,2.6231550575246727,3.1006767130897326,0.00979563297572584,25.0,13.650818899501076,13.43537585680798,9.0,25.0,3.0,479.29062015675487,546.5337883120443,467.5524648560496,278.7455745207552,288.7210310607407,546.4838693530041
1020.0,24.277097308091975,22.31540293416464,69.56647544636951,114.89225268989276,25.099170908629933,12.886911131599106,26.184807326340607,-10.356004297871038,69.51056165380734,28.076417096736805,69.56506776129625,114.84298588702484,0.8527095426728235,0.7801595733057068,1.8552308048785633,2.63539037818427,3.090607347870908,0.009817162728282857,25.0,13.628861208746002,13.41303026163598,9.0,25.0,3.0,479.3874091552949,547.1287383970633,467.6597925418523,278.681484223328,288.4515129976196,547.070702432045
1030.0000000000002,24.169065254879012,22.28722388394812,69.59974517366284,115.4267821381958,24.99767579530179,12.856546875696722,26.091763551806725,-10.480601687147896,69.54363485877388,28.06128993856385,69.5983301743174,115.37718588033636,0.8593483035087967,0.7865463873599453,1.860738849006771,2.647285236366716,3.0805730639807063,0.009834584025848877,25.0,13.60412658135067,13.387278510439558,9.0,25.0,3.0,479.4897363401936,547.7467551278462,467.76915919774746,278.5655442694424,288.21531176269605,547.6883873693771
1040.0000000000002,24.062310500436883,22.256504227323944,69.63016427060995,115.95246942340869,24.897436064286733,12.823414046953474,25.999986893426332,-10.603819398768508,69.57385990834162,28.047972402836532,69.62874208148662,115.90395766075966,0.8659572205100043,0.79290162561278,1.8666117746089812,2.659513400221761,3.0711833532093475,0.009851907183324227,25.0,13.576037255706808,13.358360580124495,9.0,25.0,3.0,479.5875931582859,548.3554326437217,467.8733888263702,278.406340479783,288.00818443286926,548.2984202521892
1050.0000000000002,23.95825760145204,22.224396857001352,69.65938363874373,116.46600517500964,24.799876833493126,12.787860879633117,25.910818350998504,-10.723843826445773,69.60288315232869,28.035736126804007,69.6579542581017,116.4187205771364,0.8724383873472099,0.7991566201125315,1.872555940142202,2.6717125602547336,3.062350991201233,0.009868697935538488,25.0,13.54529418851098,13.326659070140067,9.0,25.0,3.0,479.68050649152366,548.9498162867175,467.9708841791025,278.2238727320422,287.81768242009696,548.8943248046137
1060.0000000000002,23.85695176656059,22.19197093936947,69.68818229860297,116.96915392780596,24.705017781977418,12.751020861758263,25.824239264574206,-10.840672982236695,69.63148497606055,28.0239221001022,69.68674573983074,116.92291302720464,0.8789037730734318,0.8054097055482382,1.8786297569501555,2.6840394624983936,3.053849061442297,0.00988613502714434,25.0,13.513382721220864,13.29342223159199,9.0,25.0,3.0,479.7696067775474,549.5315667130021,468.06295402090086,278.03623965861414,287.6350536618017,549.4773728778216
1070.0000000000002,23.75803337103744,22.1597942335041,69.71677495554648,117.46424068011032,24.61247900229157,12.714046459157773,25.739861640129707,-10.954806661355803,69.6598823118187,28.01219417527892,69.71533127989453,117.41884314230884,0.8852931833796535,0.8115932346700141,1.8845841011274176,2.696177335797432,3.0455191414720177,0.009903290967432333,25.0,13.481506720164816,13.25991283246958,9.0,25.0,3.0,479.85596743883383,550.1033578383563,468.1514857446255,277.8527146265189,287.4563906159708,550.0502192886636
1080.0000000000002,23.661176521916016,22.1281029882835,69.74513516770983,117.95282630592374,24.5219261957314,12.677606560771665,25.65735682627658,-11.066675589896365,69.68805012995604,28.000463265372616,69.7436844679504,117.908140939431,0.8916300405114476,0.8177198736238945,1.8904237742965009,2.7081436479203957,3.037295206391855,0.00992025027852476,25.0,13.450235526743825,13.226867621904487,9.0,25.0,3.0,479.94025370330337,550.6670937197196,468.2377345135224,277.67562960485213,287.2808002291692,550.614851253903
1090.0000000000002,23.5661936654268,22.096957318149123,69.77319750948654,118.43562970473778,24.43317131332376,12.641917575866444,25.57654454252314,-11.176503953973224,69.7159235046078,27.988751663681914,69.77173989049862,118.3915959963569,0.8979021048180464,0.8237750991134826,1.8961187742702823,2.7198938733837648,3.029165271791998,0.009936796982394813,25.0,13.419687748250167,13.194530080575362,9.0,25.0,3.0,480.0227663956496,551.2236940929675,468.32222186072016,277.5043176980743,287.10851500060465,551.1722730801213
1100.0000000000002,23.47299746412848,22.066345372959177,69.8009279642711,118.91287807523554,24.34612950592378,12.606964775520908,25.497345510556634,-11.284387402146251,69.7434684051106,27.97710445508096,69.79946353062054,118.86947662380275,0.9041111392888193,0.8297603931067066,1.9016815730036456,2.731441966110352,3.0211351762117715,0.00995293462626666,25.0,13.389800251227824,13.162889941083336,9.0,25.0,3.0,480.1036040410911,551.7734715027468,468.4050556270013,277.33763235819555,286.93988190516217,551.722846417212
1110.0000000000002,23.381542354391183,22.036240263597332,69.82832616896505,119.3846351006482,24.2607578797165,12.572674279695208,25.41972001100138,-11.390368143474744,69.77068429572664,27.96555549523288,69.82685502053937,119.34185687314437,0.9102742294420947,0.8356922434032747,1.9071555896659445,2.742847833069219,3.013210463785517,0.009968855930393103,25.0,13.360488957152713,13.131870587181936,9.0,25.0,3.0,480.1827972891915,552.3165221906614,468.48621616172073,277.1748357001576,286.7750581146309,552.2666799494841
1120.0000000000002,23.29179035976716,22.006622405018447,69.85540807197073,119.850958736422,24.17702053222217,12.538987141660868,25.343634173380764,-11.49447523679919,69.79758696438367,27.954124505274933,69.85393030462001,119.80879269694316,0.9163787594864893,0.8415597943111716,1.9125179691383576,2.754077763449529,3.0053924045476905,0.009984427742606241,25.0,13.331699815299032,13.101410163433002,9.0,25.0,3.0,480.26037528204654,552.8529248331895,468.5656911522837,277.01560751783273,286.61403846805206,552.8038500845829
1130.0000000000002,23.20370071493021,21.97748215090797,69.88219616303661,120.31194304798726,24.094878267247985,12.505869969222829,25.269050523960615,-11.59675079402092,69.82419878784268,27.94282304094128,69.88071186940736,120.27037550855988,0.922422732587116,0.8473616463946123,1.9177657668106036,2.7651274132052155,2.997679171945244,0.009999630701365043,25.0,13.303406277552313,13.071474236862969,9.0,25.0,3.0,480.3363811797467,553.3827962167933,468.6435021667701,276.85984294135386,286.4567376841675,553.3344705762614
1140.0000000000002,23.117229102304734,21.94881480913637,69.90871262695315,120.76770768163038,24.014288051651327,12.473305120695898,25.195927683452112,-11.697239864236336,69.85054187425943,27.931660414776218,69.90722189696999,120.72672516882328,0.9284224568769464,0.853113018863968,1.9229329563721484,2.7760459752361166,2.990067673044293,0.010014639988624502,25.0,13.275595819020111,13.04204571708641,9.0,25.0,3.0,480.4108676248627,553.9062828271126,468.7196940098402,276.7075040003759,286.3030596594761,553.8586882766531
1150.0000000000002,23.03233073865071,21.92061773948086,69.93497802485223,121.2183845225028,23.935206318111263,12.44128140850654,25.124223845891965,-11.795984739513017,69.87663672401187,27.92064643513908,69.93348094667496,121.17796971996484,0.9343653904338435,0.8588025465607079,1.9279932691484667,2.7867958157091746,2.982554623962701,0.010029315718086749,25.0,13.248259577406143,13.01311424484362,9.0,25.0,3.0,480.4838898013006,554.4235457789553,468.7943193490849,276.5585454097376,286.152923450741,554.3766598649131
1160.0000000000002,22.94896223814383,21.892888583841284,69.9610111394572,121.66409749249236,23.85759089778329,12.409787972192078,25.053898646351083,-11.893032847631616,69.90250206359116,27.909792123335592,69.95950779911242,121.62423722359216,0.9402615892512256,0.864439641498798,1.9329676407910144,2.7974072822898126,2.975137253578038,0.010043762973176638,25.0,13.221387934416155,12.984669966452032,9.0,25.0,3.0,480.5555012483048,554.9347370076558,468.86742898700527,276.4129031331703,286.0062685024563,554.8885422806543
1170.0000000000002,22.867082012187588,21.86562490022078,69.9868319407906,122.10497226372684,23.781401383191078,12.378813222314704,24.984913393420225,-11.988427901587158,69.92815781047373,27.899109101836014,69.98532242254218,122.06565231876056,0.946107760712046,0.8700214516638513,1.9378492543839176,2.807870706047769,2.9678127826945944,0.010057942297099895,25.0,13.194970678361983,12.95670233873068,9.0,25.0,3.0,480.62575299376783,555.4400090255807,468.93907016906,276.2705106225734,285.86304205415087,555.3944869140881
1180.0000000000002,22.78665083066351,21.838825111305766,70.01246196257173,122.54113053522951,23.706599722831285,12.34834562098888,24.917231753661504,-12.082206806163184,69.95362544730644,27.88861010235132,70.01094634880734,122.5023376529146,0.95190741522938,0.8755513973601161,1.9426453570172169,2.818196754377333,2.9605786332678528,0.01007188736019205,25.0,13.168997147445396,12.929200495171132,9.0,25.0,3.0,480.69469391252017,555.939507986306,469.0092866634753,276.1312998925654,285.7232020028317,555.8946411331458
1190.0000000000002,22.707631717057055,21.81248831744904,70.03792426860593,122.97269119657231,23.633150109088113,12.31837345162279,24.85081960424384,-12.174407853877426,69.978927989033,27.878309049378288,70.03640263992577,122.93441272028213,0.9576606597761672,0.8810297864463494,1.9473561634278664,2.828385949874216,2.9534323259507085,0.010085595557112586,25.0,13.143456528678373,12.9021533490249,9.0,25.0,3.0,480.76237066696933,556.4333751406347,469.07811868034287,275.9952062831124,285.58671710862586,556.3891469900517
1200.0000000000002,22.629989635434367,21.786614143404048,70.06324343970586,123.39977101728503,23.56101863249412,12.288885072561923,24.785644621617777,-12.265069507422652,70.00408997198384,27.86822129565184,70.06171587504157,123.36199433450469,0.9633641613316328,0.8864537685163761,1.9519748260329317,2.838428594549308,2.9463713811253087,0.010099028365189989,25.0,13.118338503379334,12.875550036680012,9.0,25.0,3.0,480.8288279367014,556.9217477123755,469.1456036655021,275.862175255584,285.4535683815136,556.8781418435448
1210.0000000000002,22.55369098452517,21.761203614713,70.08844557589664,123.82248732715708,23.490172789713835,12.259869886169668,24.72167587041142,-12.35422307242419,70.02913745845066,27.858364163486613,70.08691215241664,123.78520071928756,0.9690248777188483,0.8918299628423834,1.9565152862835609,2.848345249125944,2.939393316538112,0.010112255220255344,25.0,13.093633484575491,12.84938046347122,9.0,25.0,3.0,480.89410998742494,557.4047621027513,469.21177810290095,275.7321591980533,285.3237528152672,557.3617632266254
1220.0000000000002,22.47870441766636,21.736259783756395,70.1135614525264,124.2409605159794,23.4205823136242,12.231317780723828,24.658884635409343,-12.44189824420846,70.05410119183985,27.848757260439807,70.11202224583262,124.20415295690492,0.974644214456588,0.897159894554683,1.9609799692463257,2.858139863801009,2.932495593168387,0.010125286287417268,25.0,13.069332160113106,12.823634964499888,9.0,25.0,3.0,480.9582603548242,557.8825550224066,469.2766757328909,275.6051178547454,285.1972788318078,557.8401487380878
1230.0000000000002,22.405000999821336,21.711787515293167,70.1386264506664,124.65531288546993,23.352219336593983,12.203218773779042,24.59724456629663,-12.5281274666782,70.07901652691145,27.839423905468152,70.13708153495509,124.61897343707084,0.9802175754963123,0.902439581016305,1.9653590853678289,2.8677986663841346,2.925675623528873,0.010138069279902831,25.0,13.045425359157434,12.798304044623478,9.0,25.0,3.0,481.02132143010016,558.355262237553,469.34032693766767,275.48101989349,285.07417721277744,558.3134343157908
1240.0000000000002,22.33255380583489,21.687793903257727,70.16368191004841,125.06567161961128,23.285057968338,12.175563620745322,24.536731227728804,-12.612935709172802,70.10392478724708,27.83039237097097,70.1621313579652,125.02978965938324,0.9857536282507032,0.9076772561523276,1.9696692601157493,2.8773465162680774,2.918930687959174,0.010150688926627516,25.0,13.021904618449868,12.773378781009797,9.0,25.0,3.0,481.0833354004887,558.82302133036,469.40276003447013,275.3598458684308,284.95450732652307,558.7817579775456
1250.0000000000002,22.261338592465457,21.66428945031572,70.18877645781188,125.47216951807924,23.21907499641796,12.148343614553768,24.477322870048443,-12.696343409207428,70.12887459546596,27.82169836253593,70.18722034084905,125.43673565590905,0.9912447860540704,0.912866215279852,1.9738943125474324,2.8867605278272843,2.912257969415253,0.01016306141348896,25.0,12.998761585045544,12.74885059972911,9.0,25.0,3.0,481.1443447026789,559.2859718457617,469.4640000855353,275.24158695246354,284.8383727547155,559.2452607761865
1260.0000000000002,22.19133450588052,21.64128946777862,70.21397189460761,125.87495301327516,23.154250596285394,12.12155052351102,24.419001133821958,-12.7783692070347,70.15392776528851,27.81338793405024,70.21241028293217,125.83995749664382,0.9967003109980633,0.9180152958114263,1.9780512984979408,2.896066594309367,2.905654350011529,0.010175275181018337,25.0,12.975988043296582,12.724711159365484,9.0,25.0,3.0,481.20439266559,559.7442613620209,469.5240678557111,275.1262492897882,284.72593087289687,559.7040899191971
1270.0000000000002,22.122525249132423,21.618816176829167,70.23935023211723,126.2741881596644,23.090569500786096,12.095176247376628,24.36175221404365,-12.859028158456963,70.1791663459114,27.805523521552686,70.23778319495321,126.2396223098383,1.0021193318141364,0.9231240534648067,1.9821364134000847,2.905260466864892,2.8991162775050947,0.010187312618716526,25.0,12.95357567203382,12.700952072234315,9.0,25.0,3.0,481.2635243426994,560.1980485454769,469.58297781830527,275.01386154730494,284.61742380246244,560.1584053837405
1280.0000000000002,22.054900814755147,21.596902097780173,70.26502499391037,126.67007460251703,23.028022758911945,12.06921340339261,24.305568675386294,-12.938321676042053,70.2047039410218,27.798195416903752,70.26345259978888,126.63593070697658,1.0075045442163977,0.9281953881300824,1.9861520335756664,2.914347421705749,2.89263948081984,0.010199189787496505,25.0,12.931515868116378,12.677564970923411,9.0,25.0,3.0,481.3217880319692,560.6475131561676,469.64073639552873,274.904480383257,284.5132414052704,560.6083881070307
1290.0000000000002,21.989564641260475,21.577317128836228,70.3028306126008,127.07774621777536,22.967717659449846,12.043704832542232,24.25164780674812,-13.014546933333406,70.24240158222014,27.803920852885994,70.30125321947095,127.0442582566647,1.0129844474270613,0.9333380836892758,1.990040294378542,2.923378378067818,2.8859064771360297,0.010210709079068705,25.0,12.909433922645064,12.654381793278844,9.0,25.0,3.0,481.37974233589966,561.1036201556373,469.6958563596284,274.7984913511593,284.4846958934125,561.065285307212
1300.0000000000002,21.928672628383005,21.56238657731683,70.35438565399173,127.49213332270932,22.911872517506175,12.017736769287694,24.202140979335297,-13.084641305018636,70.29385278982511,27.822423273811467,70.35280319556969,127.45972882744093,1.018620048351632,0.938668940904516,1.9940788791472333,2.9327478200517487,2.879138128880958,0.010223446638329426,25.0,12.8860694918896,12.630360387113797,9.0,25.0,3.0,481.4372662325512,561.5595516227664,469.7442398094991,274.6946689855956,284.5260705039221,561.5225051227542
1310.0000000000002,21.871342805455065,21.553043370773366,70.41425431637579,127.90947802301588,22.859567491745256,11.991430841072996,24.156063773308844,-13.149975995317392,70.35362199754626,27.845046472054207,70.41266675051392,127.87765450252306,1.0243227512045516,0.9441229224298656,1.9980185369100905,2.942141459339956,2.872279714455377,0.010236974507695288,25.0,12.86242645866065,12.605784471159891,9.0,25.0,3.0,481.4964153287879,562.0140650738153,469.7873117767202,274.61064747926105,284.58256728093806,561.9777163197791
1320.0000000000002,21.81663236013172,21.549097962358417,70.48167047235238,128.33296253568125,22.80982027493858,11.966140779352031,24.112434450848564,-13.211924549781711,70.42094742560862,27.871728787554048,70.48007786747374,128.30141588163048,1.030085245921652,0.9496650029713216,2.0016621010622577,2.951327104033579,2.8651289936620024,0.010250757235107565,25.0,12.840211092974757,12.582165073072588,9.0,25.0,3.0,481.55811830987255,562.4713590629948,469.82795904969254,274.55827748833286,284.65514070548886,562.435350685842
