time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,21.763912455189153,21.549917869852376,70.55573550570665,128.7635473912614,22.761993399813228,11.942719407864727,24.07063584445057,-13.271350498248069,70.49493170259603,27.902363359699336,70.55413797954154,128.73214701351583,1.0359002481896258,0.9552670857168317,2.004989645406277,2.960256731123109,2.8576658189787607,0.010264506696187664,25.0,12.820073359335652,12.560436317510208,9.0,25.0,3.0,481.62245293408927,562.9330971893246,469.8680221700227,274.5357276184541,284.7446717230308,562.8972754117003
1340.0000000000002,21.712872140446645,21.554946422103452,70.6355061102208,129.20065630946235,22.715782711259312,11.921194084738318,24.030381063077087,-13.328652082559984,70.57463084085168,27.936728393809343,70.63390378245245,129.16937656142932,1.0417613740466531,0.9609172350038065,2.0080503360903905,2.968967571094197,2.8499497534271585,0.01027815576826012,25.0,12.801832831310548,12.540645592787826,9.0,25.0,3.0,481.6891955840008,563.3991639767345,469.9079524530479,274.53726715059,284.85128393544136,563.363498016697
1350.0000000000002,21.663358613995428,21.563721184915774,70.72022521972265,129.64329072246005,22.671043883303707,11.901268884153753,23.99153509945789,-13.384014728181969,70.65928661695129,27.974583941695695,70.71861819621029,129.61213904505036,1.047662382092878,0.9666099411339162,2.010888644965051,2.977498586098968,2.8420401810657014,0.010291709504431906,25.0,12.78513049416108,12.522488380234336,9.0,25.0,3.0,481.7580336775004,563.8688406871171,469.9476179089512,274.55844139759466,284.97463275633714,563.8333385351501
1360.0000000000002,21.615264730045254,21.57588187081745,70.80932557840167,130.09061626532412,22.627675673561527,11.882674019096156,23.954001329986873,-13.437570941066156,70.748330788725,28.01570662486301,70.80771395190884,130.0595955041469,1.0535981505169878,0.9723413216825136,2.0135308215369827,2.9858721432194963,2.8339762572232736,0.0103051782340703,25.0,12.769709667000882,12.50568280683882,9.0,25.0,3.0,481.8287093684938,564.3414908464907,469.9868567395499,274.59665816152045,285.11415728645403,564.3061551642334
1370.0000000000002,21.568486419718603,21.591161331190506,70.9023482792463,130.54206295591973,22.58557759088844,11.865245833091478,23.917682162940867,-13.489453291134453,70.84130370214108,28.05987864627696,70.90073213350384,130.51116231253474,1.0595679746305526,0.9781108247114333,2.015996934195908,2.9941077589073406,2.825781668185393,0.010318593600041576,25.0,12.755433828881394,12.490059154114874,9.0,25.0,3.0,481.9010608260308,564.8167238678428,470.02562513637514,274.6504594560652,285.2691497870261,564.7815414257482
1380.0000000000002,21.519452055898007,21.60397752388297,70.96512333864969,130.95536626035243,22.541158650045155,11.848872289088945,23.87874071544755,-13.545145896247677,70.90395886298383,28.06148395311845,70.9635020064773,130.9237625495416,1.0651708936838593,0.9835686974940041,2.0183762506342933,3.0019449481282976,2.8182754203376392,0.010332093584716826,25.0,12.74347007506492,12.476112834478728,9.0,25.0,3.0,481.97344773429,565.2642495497416,470.0687609075469,274.7185897070204,285.1614987665811,565.2282614660407
1390.0000000000002,21.464361495766447,21.608297613561888,71.00750179751536,131.35777669089447,22.49049117918659,11.83574709769664,23.833535879717243,-13.609879034528833,70.9462376666093,28.05031730822043,71.00587587893412,131.3252305846246,1.0704485208566346,0.9885685439225763,2.020124428287947,3.008692972210524,2.810684412738311,0.01034217093408773,25.0,12.736108332555888,12.466087784382523,9.0,25.0,3.0,482.0440286727601,565.7102983117064,470.1241249422197,274.79526786158203,284.99849514400177,565.6732276145307
1400.0000000000002,21.406424956050223,21.603141933390877,71.04159744853418,131.75180629719705,22.436936290793312,11.824206626041589,23.78555454493424,-13.678685271426104,70.98023896058343,28.04177380149065,71.0399672289123,131.71957394232265,1.0756083707885995,0.9933148005298401,2.0220926604468827,3.015407460976723,2.8034436537212226,0.010350715296652284,25.0,12.729189226385133,12.4577806097883,9.0,25.0,3.0,482.10792821613234,566.1510124961804,470.18520027341486,274.8274300620281,284.8720331478598,566.114325493252
1410.0000000000002,21.34837014504967,21.59170525933598,71.07047178861357,132.13202419677742,22.3833155306268,11.810425712045628,23.73758128592976,-13.747583211333222,71.00901350947188,28.0350690514432,71.06883724206594,132.10068177036595,1.0806894600436583,0.9979525036265356,2.024641969413453,3.0225944730399887,2.7969130678093967,0.010359240980794618,25.0,12.718541684243633,12.446981435456166,9.0,25.0,3.0,482.16527944705257,566.5783478064535,470.2438281754616,274.8007476286326,284.7697785050579,566.5427156182513
1420.0000000000002,21.291491745474094,21.57684921496445,71.09676595278356,132.49902709616572,22.330918834086766,11.793137481625196,23.69082977740092,-13.814825912549397,71.03520061625491,28.02957388978149,71.09512695848721,132.46861790249045,1.0857175841108744,1.002559205588034,2.0276331128311464,3.0301923184191804,2.7909581301482675,0.010368293636214457,25.0,12.703872992350682,12.432323502754002,9.0,25.0,3.0,482.21757451046943,566.9915454454747,470.29682973195673,274.7359029321009,284.68181580244953,566.9570171651417
1430.0000000000002,21.235975349958093,21.560426252570664,71.12208832412097,132.85633194896587,22.279894057521165,11.77335614494922,23.64540100305984,-13.880259362585887,71.06041128795873,28.024659817899877,71.12044479782568,132.8266402422592,1.0907061880359723,1.0071506215457715,2.030827522491333,3.0379781440371043,2.785331354457218,0.010377787077592628,25.0,12.68682891215451,12.414891905691832,9.0,25.0,3.0,482.2665588473447,567.3938289660939,470.34514083870135,274.6552979745875,284.6004153271906,567.3601519233348
1440.0000000000002,21.181594273246528,21.543521208068853,71.14709252908989,133.20735685141972,22.229984050040557,11.752496979181956,23.601023591196576,-13.944266506934184,71.0853022225673,28.019933794083673,71.14544445022763,133.17815951185514,1.095659892826884,1.0117192752193052,2.0340620104325247,3.04578128565183,2.7798601606137905,0.010387460397316157,25.0,12.668940752117352,12.396218126760402,9.0,25.0,3.0,482.31365445795086,567.7888315027477,470.390696008464,274.5717053571906,284.5214536520609,567.7557448578673
1450.0000000000002,21.128108592173653,21.526654448526244,71.17192231958373,133.55421158276704,22.18093370103207,11.731480466602818,23.557443846088464,-14.007208265350812,71.11001911216975,28.015227189959944,71.17026971179814,133.52537204186393,1.100579699155112,1.0162563980962234,2.037262893913108,3.053519292009331,2.774464488444992,0.010397115980046927,25.0,12.651037572860162,12.377309548093422,9.0,25.0,3.0,482.3596998031931,568.1789389729136,470.434872248399,274.4898719403509,284.44342069595245,568.1462830124617
1460.0000000000002,21.07537498948017,21.51000333919734,71.19654519743091,133.89782585050966,22.132595002323583,11.710700284821542,23.51451865431312,-14.069289708625774,71.1345302866848,28.01049827264632,71.19488810444753,133.8692847821996,1.1054655128370046,1.020757243190447,2.040409773060687,3.061167016251134,2.769120321442798,0.010406657447303055,25.0,12.633412144618203,12.358603773890309,9.0,25.0,3.0,482.40505440138423,568.5652572598261,470.47831163301663,274.4105748603923,284.3660580073296,568.5329623657344
1470.0000000000002,21.023329657398016,21.49358911700853,71.22090716436712,134.23847264041103,22.084904157526136,11.690251369096131,23.472188037497403,-14.130593484578869,71.15878194708289,28.005753445619742,71.21924563524755,134.21021237698312,1.1103172150215217,1.0252203573576415,2.04350364205682,3.068723999414461,2.7638263713266658,0.010416055385158182,25.0,12.616102527249552,12.340210603355558,9.0,25.0,3.0,482.4498176392639,568.948138289067,470.5212079927404,274.33334545808026,284.28949297554,568.916183392441
1480.0000000000002,20.97194877878156,21.47738690000358,71.24497486049948,134.57617389898866,22.03783864514388,11.670116829400913,23.430431668679194,-14.191145054756817,71.18274069246675,28.00100766478425,71.24330894356865,134.54819168597913,1.1151350242019349,1.0296460093003117,2.0465504426413137,3.0761964519416254,2.758586525558335,0.010425311114571591,25.0,12.599070953094326,12.322115009200672,9.0,25.0,3.0,482.4939924748993,569.3276301106868,470.5635742484917,274.2576395717967,284.21387506523206,569.2960115168926
1490.0000000000002,20.921222030103415,21.461371765447154,71.26873931847416,134.91090972232297,21.991389374363727,11.650260349705434,23.38924165352197,-14.25095206540675,71.20639747161097,27.99627167117228,71.26706906003713,134.88320521928551,1.1199191322379969,1.0340347843355773,2.04955453690338,3.0835893212389567,2.753403556091456,0.010434431434373653,25.0,12.582277897093093,12.304278922456604,9.0,25.0,3.0,482.5375657529139,569.7037186313315,470.6053833900642,274.1831298352007,284.13927890646863,569.6724354662288
1500.0000000000002,20.87114116006215,21.445529052543353,71.29220454644543,135.24267977696525,21.945549001779767,11.630655510488111,23.348611413978503,-14.310020967341243,71.22975622617547,27.99155124704714,71.29052999103843,135.2152513053707,1.1246699414687755,1.0383874212159312,2.0525185975887457,3.090906018804677,2.748278321342947,0.010443423831734546,25.0,12.565699229677534,12.286674250405383,9.0,25.0,3.0,482.58053267179326,570.0764053695515,470.6466170217328,274.1096737108873,284.0657207795704,570.0454552164131
1510.0000000000002,20.49996360608319,21.26867802747745,71.50753755896606,137.17629044917436,21.548879930481515,11.699283844224851,22.911141627978516,-14.950866795987622,71.44752832184318,27.950257985711858,71.50591391362576,136.96386663813996,1.1284672235618465,1.0331805344627625,2.019458318216361,3.052638852679123,2.7051196427698647,0.010235576000030897,25.0,12.790787724202287,12.416904752733672,9.0,25.0,3.0,482.8362119318074,572.2043376609855,471.2641917952674,273.9662265209863,283.41697072962893,571.9589361699923
1520.0000000000002,20.000865511567437,21.285782161508397,71.67569726095358,140.1547016088508,21.02315151211905,11.928265799579094,22.358294537582697,-15.773708376976572,71.61873683087444,27.806957424334826,71.67414197763624,139.8806790809453,1.1327604929276118,1.0267264215775196,1.9724446522513772,2.999171073828897,2.6476656738597586,0.009935711715932175,25.0,13.132709980610572,12.712219571088156,9.0,25.0,3.0,483.4444646999956,575.5624302867365,472.22545243026974,273.704731555437,282.206662024908,575.2465815036086
1530.0000000000002,19.459331841880537,21.34326040499144,71.81327418264905,143.49074020740397,20.454422661509945,12.183470440770918,21.759908063533736,-16.681336853500113,71.75942870231952,27.63431714521522,71.81179015451683,143.18244224031145,1.1369284556026733,1.0198901670641287,1.9220806876621488,2.9419708547262773,2.5876481850977786,0.009614545172284546,25.0,13.472642532303157,13.035060635086154,9.0,25.0,3.0,484.13998846065033,579.3390948774676,473.2612566866269,273.3474122748443,280.92794456350896,578.9848203795401
1540.0000000000002,18.893081273894364,21.393792342913173,71.9342501303681,147.05280299939466,19.860957566799975,12.444172271039236,21.132815680777167,-17.652391715601965,71.8834658391986,27.430060056069006,71.93283744958754,146.71622065879967,1.1410119870861148,1.0126976859234549,1.8704996385023216,2.8831973244257765,2.5268773308760815,0.00928661380336392,25.0,13.79020183991355,13.348663462937566,9.0,25.0,3.0,484.85180220439054,583.3721844694195,474.32299739580367,272.90408646566846,279.554567574307,582.9866255755804
1550.0000000000002,18.35583571354819,21.508690210401998,72.72498527164147,151.710223496715,19.29714553420218,12.699678530822268,20.542177041716386,-18.586544260676675,72.67793316155955,27.43532151592672,72.72365312615386,151.34893991530492,1.1536961922255715,1.0118474352120304,1.8168712353806304,2.828718670592661,2.4518748433552835,0.008954935794119476,25.0,14.065891678420485,13.636009976067442,9.0,25.0,3.0,485.59019605671966,588.3213101298779,475.3280449099877,272.4375633753537,278.64101328370845,587.9083141141174
1560.0000000000002,17.870302963827253,21.565873991614406,73.13944326612123,155.51334685682565,18.788546351419438,12.889111908991596,20.001530727394528,-19.459086634337663,73.09498262348994,27.41942515640125,73.13817108084291,155.1676764086157,1.162577967702051,1.009921279673378,1.7762151210616164,2.7861364007349945,2.396515741857784,0.008684538379539366,25.0,14.282980959970589,13.86621034924474,9.0,25.0,3.0,486.2053559433981,592.4715945436926,476.18201926209366,271.65587827038013,278.09343229621186,592.0773367093152
1570.0000000000002,17.339317579055294,21.59939070397149,73.50251797058817,159.57306835639378,18.233590466735407,13.06136760218726,19.416498260008368,-20.423004330831983,73.46070778134381,27.26481957406361,73.50130775044767,159.18610665353543,1.1703633190480651,1.0063528026182091,1.730035415476764,2.736388218094973,2.3380673108592127,0.008395748185631116,25.0,14.498825220491652,14.080779151508011,9.0,25.0,3.0,486.8443133966581,596.9333147988299,477.06873806693966,271.0078394757183,276.9069570400404,596.4928831093254
1580.0000000000002,16.781967649443178,21.62472476132461,73.81294074668105,163.8451416598324,17.65166613723562,13.228305140897362,18.80730666427483,-21.44968151763254,73.77369581054229,27.087544151935393,73.81179199514521,163.41616845110656,1.1774958043349713,1.001771725515478,1.6807547210906746,2.6825264466061527,2.2781622123241414,0.008099764329010627,25.0,14.731202541708283,14.303044143105067,9.0,25.0,3.0,487.5004744962344,601.6540451741333,477.97492503881426,270.4683047448413,275.71788474588624,601.166840736128
1590.0000000000002,16.206511924697576,21.651828970035357,74.1633309793593,168.46553659692455,17.05155577243584,13.403880429012474,18.181044070394044,-22.53093147641556,74.12659754947657,26.888781127993692,74.16224454659934,167.99684099795002,1.1850624714767757,0.9967925316485656,1.6291240515755756,2.6259165832241407,2.2158465451630014,0.007797113451966395,25.0,14.95714036924619,14.534633091119815,9.0,25.0,3.0,488.1740815258949,606.7444437239593,478.90321917474114,269.9638390295519,274.4456245977637,606.2136390485696
1600.0000000000002,15.609628885817612,21.65821069111377,74.41830308776068,173.23987380346176,16.429998524313024,13.615674453020858,17.533496502536927,-23.678120972233305,74.38393601660928,26.64906628037073,74.41727699533827,172.71924466894706,1.1915557701331896,0.9901188276926045,1.576840895814792,2.5669597235073964,2.154292554196156,0.007492634361137973,25.0,15.307780045739833,14.82643599354958,9.0,25.0,3.0,488.84632019652713,612.0303655720637,479.8847436225861,269.43260892435654,273.12022786707587,611.4437520454023
1610.0000000000002,14.994290445684925,21.677957361531185,74.69033878055518,178.4129228365727,15.7901325982212,13.910488675199986,16.86759410185748,-24.890804600087392,74.65828378030902,26.4103527365192,74.68937278420077,177.83163558493345,1.198553884428026,0.9825728070611597,1.5235212966370704,2.50609410369823,2.090931526949402,0.007184080050315694,25.0,15.699319266699888,15.197860086720652,9.0,25.0,3.0,489.5472251048921,617.7317035297684,480.9608434920964,268.89175657120086,271.8385207983067,617.0801733679983
1620.0000000000002,14.366759247608517,21.70802925387932,75.01766794318722,184.03621476198768,15.138382671516096,14.210863073024145,16.18925212968392,-26.162916111546963,74.98785325980337,26.190866360617065,75.01676132191957,183.39208672136544,1.206816760254728,0.9751564644973376,1.4692688971510346,2.4444253616483724,2.025514926667423,0.006874975717027693,25.0,16.076588363659425,15.572495245312323,9.0,25.0,3.0,490.26636124322687,623.8859057357013,482.0444644514644,268.331870018294,270.6476115733762,623.167777697634
1630.0000000000002,13.733360065255166,21.7427447380548,75.42762067740657,190.12959682872847,14.481289071961934,14.512249062818173,15.504176711108284,-27.48812672025176,75.39995399841531,25.997752064125446,75.42677221392718,189.41973684901365,1.2168942956818964,0.9680823037022238,1.414667587136346,2.38274989083857,1.9580582301138796,0.006568735270879622,25.0,16.42834476056197,15.93092572711504,9.0,25.0,3.0,490.9909783207594,630.5004359743318,483.12316108339417,267.7593918342633,269.55403177597884,629.7132297303092
1640.0000000000002,13.101344497774482,21.784019476628885,75.9427248764539,196.70381119955024,13.826436393463403,14.821843173207128,14.820068623395594,-28.855232837776327,75.91709326739434,25.834096938758815,75.94193273116991,195.9264102463883,1.229370021837664,0.9615449349425677,1.3604345978553172,2.3219795327978847,1.8887556159267544,0.006269013887007388,25.0,16.745993206276808,16.265946444775864,9.0,25.0,3.0,491.71495920931545,637.57578781904,484.1952159662033,267.1858708960264,268.55258068812805,636.7182062937196
1650.0000000000002,12.477332537796128,21.83260063727522,76.57410286311449,203.7453867749028,13.18072415350608,15.134248949384585,14.145035833148189,-30.25057814643074,76.55037670781742,25.699372517587165,76.5733645652653,202.89911944481025,1.2447513234929433,0.9557316268778627,1.307206016003864,2.262937642881727,1.8179837210629453,0.00597916830092232,25.0,17.02871787974624,16.57418796355796,9.0,25.0,3.0,492.43193913710354,645.0913130723768,485.2477397228132,266.62100934591103,267.6326428926285,644.1625500842504
1660.0000000000002,11.86600078890424,21.887861034036803,77.32403726207005,211.2326812250571,12.549008504200977,15.438745683149932,13.484930815315469,-31.66339533224104,77.30207822170435,25.590856359578083,77.32334992740489,210.3154638286744,1.2634827006519878,0.9507360122402704,1.2553997335657363,2.206135745806007,1.7460751497963425,0.005701354727763107,25.0,17.2837169443859,16.857399320405648,9.0,25.0,3.0,493.1365116461759,653.0217711166033,486.26561268804585,266.07237906017,266.7816710346198,652.0201469952314
1670.0000000000002,11.272537098255002,21.951562840156555,78.19086968391694,219.13207135276468,11.936732372127512,15.731986373506288,12.84605528062558,-33.08024712959116,78.17053127362797,25.5052346075866,78.19023005048629,218.14532249953123,1.2860670436847077,0.9466441398042909,1.2054980280811507,2.152142167885442,1.6734292185260766,0.005437653758218471,25.0,17.517390036879647,17.119060887826834,9.0,25.0,3.0,493.82512044970434,661.3311095785101,487.24055841505424,265.5460405801956,265.98806426037817,660.2587165857558
1680.0000000000002,10.702420013534908,22.024792036229652,79.15493525430297,227.3633363233804,11.349599442973457,16.046689349928897,12.234756606648572,-34.4855351521322,79.13605521283422,25.437401035403862,79.15433950447061,226.31058939224775,1.3128970339467478,0.9433493503075037,1.1583104074649326,2.101659757772436,1.6007803380091123,0.005190617485591856,25.0,17.77535476191383,17.390837901672683,9.0,25.0,3.0,494.4933730454904,669.9394633800697,488.19820563452055,265.0435596448715,265.24328824024053,668.8005855911225
1690.0000000000002,10.156890840541614,22.107473407889188,80.14425880998726,235.79534576677457,10.788844978189134,16.3772868081644,11.652166061753224,-35.87399460376665,80.12666603545718,25.37845133426731,80.14370280081727,234.67725167363733,1.3435589383127782,0.9405059311591949,1.113998759442346,2.054504690601541,1.5291511462694432,0.004960573954712011,25.0,18.030995220395084,17.67081053994997,9.0,25.0,3.0,495.14032888410856,678.7288603382863,489.1326684972564,264.5621309722252,264.54914463473824,677.5246004601374
1700.0000000000002,9.636813273523831,22.19459299634224,81.14907492977613,244.3938850291133,10.255234895889709,16.670160848607566,11.099412208801851,-37.23966098247024,81.13262717264534,25.32657777046836,81.14855518904153,243.21368572777817,1.3782363001353928,0.9381028038841875,1.0719809824392592,2.010083786323446,1.4584464116392692,0.004745764502592256,25.0,18.250107111609797,17.918579399630403,9.0,25.0,3.0,495.76090469609034,687.6657079311524,489.9941202719308,264.11249849029457,263.90049636447185,686.3999007859612
1710.0000000000002,9.149982397809294,22.29036287628844,82.2051691475498,253.11772200871724,9.756817747338008,16.98021124577025,10.584789348523516,-38.557172279246736,82.18973080025496,25.28373844111792,82.20468202390028,251.8918295631936,1.4181777726064606,0.9364734772198493,1.0331483790180578,1.9696218562379073,1.388839886143435,0.00454885859396855,25.0,18.50063563319333,18.184283578007467,9.0,25.0,3.0,496.3514298420301,696.6961354122909,490.8261445399557,263.7035911178871,263.28585795507234,695.3865363350773
1720.0000000000002,8.701511443578362,22.394505300836045,83.26455465533962,261.7878926552001,9.298757787058264,17.262083773596828,10.113359887915967,-39.80644386562011,83.24998736139234,25.24758556022175,83.26409605612305,260.53732475719937,1.4632740343607271,0.935919430110664,0.9979842026731405,1.9339036327838044,1.3216277931349236,0.004372181498701849,25.0,18.716282623363213,18.427017129523502,9.0,25.0,3.0,496.9069606366128,705.6447430671531,491.5823967559239,263.3246716433106,262.71603550777576,704.313737475849
1730.0000000000002,8.291135618306878,22.493084717977467,84.24025615856297,270.1893023983501,8.880542959393292,17.507803107101722,9.684080752616286,-40.982177701638925,84.22643156611727,25.214972934512502,84.23982209654856,268.9312344885948,1.5120655663035587,0.9358782744681571,0.9663950922908685,1.9022733667590257,1.25806275147802,0.004214704050200041,25.0,18.9044891836856,18.639093499904675,9.0,25.0,3.0,497.4157018296913,714.3084593100864,492.2576905440711,262.966361715182,262.2118901961168,712.9740990934691
1740.0000000000002,7.916628134184314,22.58275472739456,85.1209737155192,278.26865130712747,8.499735607485118,17.72374382288234,9.294300842968692,-42.08373720213595,85.1077852501415,25.186909344758927,85.12056094062329,277.012771200112,1.5260914410946742,0.9360886051775672,0.9379349404357399,1.8740235456133072,1.2279890281470025,0.004073960211722907,25.0,19.07047084751588,18.82544960306808,9.0,25.0,3.0,497.877567214641,722.6354973539654,492.86187254438767,262.6350436870974,261.775340162936,721.3077389077974
1750.0000000000002,7.578737624629171,22.667592435197093,85.95162717398473,286.03573129910706,8.157103317227877,17.913251630283582,8.94496996531638,-43.100550088126056,85.93898025120518,25.164115905743984,85.95123277888189,284.7992105265083,1.529412817620175,0.9369926844882883,0.9126222321360432,1.8496149166243316,1.2093627667528009,0.003949744858357981,25.0,19.215452123566195,18.988714538662062,9.0,25.0,3.0,498.29609140044533,730.6269693381147,493.39830822459095,262.3397804301031,261.3869388931347,729.3235479401392
1760.0000000000002,7.278536104035907,22.748254013670415,86.73768031823258,293.4124096480732,7.85374569680313,18.07656670651147,8.637169154031946,-44.021257078069056,86.72548521005149,25.145487825009585,86.7373014143065,292.21713379859847,1.534075017240207,0.9389064017073507,0.8907024578963254,1.829608859603676,1.1926462780778044,0.0038427013877186207,25.0,19.339294276252986,19.129237663921515,9.0,25.0,3.0,498.67130480439937,738.2020196514835,493.8670305450906,262.0763270719987,261.03820391823245,736.9454680493334
1770.0000000000002,7.015128332751358,22.822814049263055,87.46491252386174,300.3072873557925,7.588724392142006,18.214080590362755,8.369807484719594,-44.84103843843764,87.45308617760372,25.13020550624765,87.46454634043937,299.171658295092,1.5402153091853164,0.9418884580455037,0.8722125498112525,1.814101007856756,1.1778229946411254,0.0037525313217351,25.0,19.44256550196451,19.247452539138862,9.0,25.0,3.0,499.0028425963802,745.2710563108203,494.2702311904608,261.83711470738297,260.72927573086423,744.0801054351236
1780.0000000000002,6.786091805338929,22.889435204207476,88.1214859971359,306.6624521456332,7.359527589010303,18.327184210868324,8.140186342964663,-45.56081976758654,88.10995383957327,25.117680174237307,88.12112998200251,305.59916968857976,1.547843407680276,0.9459179260429219,0.8570094493647618,1.802927375407684,1.1647995956578687,0.003678230141265968,25.0,19.526600915358078,19.344567268077185,9.0,25.0,3.0,499.29189214134607,751.7790962966917,494.61249994082647,261.61744078180453,260.46017644779886,750.6664353345491
1790.0000000000002,6.588177423366336,22.94702307396437,88.7022451391807,312.4567119313134,7.162790984491116,18.41795056463957,7.944745141010792,-46.18548550462452,88.6909416829591,25.107458793555963,88.70189700844071,311.4728587613645,1.5569285268897286,0.9509512762194448,0.844846368681272,1.7957976449007167,1.1534233035656276,0.003618424541885329,25.0,19.593169776949367,19.42235268178274,9.0,25.0,3.0,499.54106016536497,757.7078687640894,494.8997694900433,261.4151800225297,260.2291803359842,756.6803134529883
1800.0000000000002,6.4178321466441535,22.99523714636848,89.20805765679148,317.69838843658283,6.994835267405626,18.48875349285811,7.77961195027732,-46.72227479405694,89.19692622183354,25.099172974927345,89.2077154050456,316.7963064027126,1.5673761951215293,0.9569096991227034,0.8354042626752709,1.7923139617979742,1.143512302519692,0.0035714933531157144,25.0,19.644198680499127,19.48283679868257,9.0,25.0,3.0,499.75385518713273,763.0682797408016,495.13842393191135,261.2294732274456,260.03308994638525,762.1277422674434
1810.0,6.271528812563833,23.03430246748832,89.64379840073734,322.4160067766272,6.852005566279435,18.542003810246623,7.640950583758414,-47.179617737331085,89.63279039353557,25.09252306815324,89.64346028980017,321.59439217434465,1.5791285972925244,0.9637405436396544,0.8283802426000275,1.7921207862396822,1.1348795717539033,0.0035359314838569527,25.0,19.6815972800398,19.528084191708388,9.0,25.0,3.0,499.9341958049538,767.8910729959161,495.3347330216988,261.0597629375952,259.8679621995736,767.0357349447501
1820.0,6.145972747645402,23.064821273643705,90.01657058307462,326.6500312061688,6.730884879394682,18.579987089886917,7.5251785995666305,-47.566240879071195,90.00564455482305,25.08725410331772,90.01623511750485,325.90509052650907,1.5920884281842829,0.9713704923071981,0.8234663771088163,1.7948368694160144,1.1273474749533596,0.0035102492849688645,25.0,19.707150793707854,19.56005856550422,9.0,25.0,3.0,500.08604765884496,772.2185885017506,495.4945118195972,260.90536721526456,259.7296225224944,771.4441169868466
1830.0,6.038200543428488,23.087590067292297,90.33416358634781,330.4461214787425,6.628396344758638,18.604777172635067,7.429070308944867,-47.89058586269553,90.3232842502244,25.08314530538013,90.33382948378893,329.77256709577057,1.6061580971009328,0.97972895158972,0.8203822858900873,1.8001112374798076,1.1207559459613312,0.003493104566788675,25.0,19.722469018657815,19.58054911610185,9.0,25.0,3.0,500.21317429366,776.0980897992142,495.6229614836549,260.76532404273183,259.6140874169424,775.3986734651252
1840.0,5.945606595598044,23.103466222781435,90.60410037779708,333.8507055541355,6.541831050538221,18.618207922932985,7.349783681908499,-48.1605225600201,90.59323769292,25.080007413110646,90.60376653952952,333.2424700533277,1.6212347032998646,0.9887443855997502,0.8188758877265715,1.8076202733263216,1.1149651988370883,0.003483300218854659,25.0,19.72897409936104,19.591144966174625,9.0,25.0,3.0,500.31900326265,779.5773964136614,495.7246351019023,260.6384133360893,259.5177977406426,778.946481296925
1850.0,5.865930375738758,23.113286392431007,90.83317892580611,336.90839044625807,6.468835382620681,18.621878827269317,7.284846367802221,-48.38324148564397,90.82230729348576,25.07768092957076,90.83284441004352,336.3591477250543,1.6372104621212789,0.9983440541292893,0.818722651078579,1.8170667052078684,1.1098552979276444,0.0034797769858082115,25.0,19.727908963852546,19.59323791259908,9.0,25.0,3.0,500.40657553902224,782.7023322151107,495.8034711096728,260.52326366602745,259.43769710261483,782.133153530739
1860.0,5.797225337541729,23.117824864316393,91.02733222146787,339.6606838166773,6.40737940213552,18.61717650012679,7.232122711751533,-48.565155451986186,91.0164298027688,25.076033326275248,91.02699622025582,339.1641786629592,1.6539939206094512,1.0084665300738826,0.8197329368892411,1.828199466963124,1.1053241757318448,0.0034816413916672895,25.0,19.720354804141493,19.588038785280048,9.0,25.0,3.0,500.4785466636865,785.5154705527467,495.8628565622667,260.41846563472,259.37121620848006,785.0013848137917
1870.0,5.7378234533909085,23.11777634597161,91.19165740236771,342.14544039295924,6.355720655642106,18.605299989288085,7.1897762074443365,-48.71199455765952,91.18070554558211,25.07495552037028,91.19131922203123,341.6957010800329,1.671482298376877,1.019044516389316,0.8217343262680114,1.8407788426573275,1.1012852750189752,0.0034880878628155585,25.0,19.707249800032912,19.5765976769452,9.0,25.0,3.0,500.5372121235537,788.0555942484239,495.90569537324166,260.3226600294263,259.31621393024113,787.5902905162066
1880.0,5.686299781199102,23.113755436215683,91.33051011159881,344.3967435573878,6.312368029319129,18.587285956774114,7.156232423905204,-48.82876252387408,91.31949287407312,25.07435790183291,91.33016915627347,343.98820788281364,1.6895755350657269,1.0300131860574853,0.8245751535141846,1.85458833957167,1.097665242589775,0.003498411415058696,25.0,19.689407320049273,19.55982423349184,9.0,25.0,3.0,500.5845460459458,790.3575889407385,495.9344740309663,260.2345932322553,259.2709072827973,789.9352113967745
1890.0,5.641440835206923,23.106301345763484,91.44761564968942,346.44497242219893,6.276049432126548,18.564030194505108,7.130145712327142,-48.91985212259706,91.43651939590175,25.07416684623536,91.44727140734038,346.0725636417825,1.708195036495106,1.041321442773829,0.8281305214123331,1.8694519641861629,1.0944019413742856,0.0035120311043203246,25.0,19.667531379609045,19.538505499251755,9.0,25.0,3.0,500.62223965459646,792.4525200402861,495.9513183587725,260.1531443637847,259.2338059373419,792.0677398451674
1900.0,5.6022159884067255,23.09588556200731,91.54617031468064,348.31699518549,6.245682533865575,18.5363060204802,7.1103690627088,-48.98907929150616,91.53498337696497,25.074321622158777,91.54582234525859,347.9761489809857,1.7272604054694396,1.052917611744579,0.8322882128484067,1.885205824592986,1.0914427370785589,0.003528428463912651,25.0,19.642230044804705,19.51332127296177,9.0,25.0,3.0,500.6517384919324,794.3678372823994,495.9580430883559,260.0773326358934,259.2036570171759,794.0158749222728
1910.0,5.567752686060588,23.0829204182574,91.62892476558835,350.03640225177486,6.220349396406948,18.504779893267028,7.095928001855532,-49.03972186202785,91.61763715527856,25.07477190876574,91.62857269084849,349.72307029905016,1.7466995069068414,1.0647554867382647,0.8369515206231176,1.9017070073613829,1.0887430836509695,0.0035471580468597985,25.0,19.61402711477245,19.484857410158213,9.0,25.0,3.0,500.6742760524463,796.1276193484656,495.95619403493487,260.00631258997146,259.1794015902031,795.8042438291117
1920.0,5.5373147026162215,23.06776626398988,91.69825151476127,351.62376278735417,6.199274158293131,18.47002459116061,7.085997503219649,-49.074591495108194,91.68685467470156,25.0754758733039,91.69789500946146,351.3343951840983,1.766450393079622,1.0767954331634502,0.8420383969965716,1.9188338301600216,1.0862653362230767,0.003567842581506223,25.0,19.583372168138283,19.453617221621187,9.0,25.0,3.0,500.69090271657535,797.7528418675822,495.9470843083843,259.9393631826693,259.16014075668994,797.4543489581636
1930.0,5.51028292108495,23.050737872410423,91.75619818526368,353.09689645395315,6.181803264877863,18.43253072250394,7.079881492283724,-49.09608517685055,91.74468477705567,25.07639863902955,91.75583696953672,352.82841018012675,1.7864584329074913,1.0890025821602436,0.8474785908372598,1.936481172997504,1.0839777390430787,0.003590159812821118,25.0,19.55064950615605,19.420031481333865,9.0,25.0,3.0,500.70251118983305,799.2616605392944,495.9318259533197,259.87587440187104,259.1451094114267,798.9848373455329
1940.0,5.486138445340249,23.03210979284665,91.80453004689258,354.4711438713577,6.16738805191687,18.392716883643743,7.076994729486602,-49.10623499710633,91.7928937675838,25.07751108492306,91.80416387961266,354.2208837805477,1.806677287844732,1.1013473793980162,0.8532128837227182,1.9545602631207344,1.0818535641483704,0.003613838422742815,25.0,19.516186204780468,19.384467357866697,9.0,25.0,3.0,500.70985846832633,800.6696922796301,495.91135763274787,259.8153334294437,259.13365579851313,800.4117747272886
1950.0,5.464447731318635,23.01212084899572,91.84476520216403,355.75963532925107,6.15556936782744,18.35093876891426,7.076846760782491,-49.10675533564545,91.8330006263243,25.078788908651404,91.84439387518941,355.5253310773744,1.8270667295072605,1.1138042153936376,0.8591909995291869,1.9729952149228245,1.0798703643708292,0.003638648476390768,25.0,19.4802594114708,19.34723646426329,9.0,25.0,3.0,500.7135848864506,801.9902937571392,495.8864690484559,259.7573114494146,259.1252251834308,801.748920386282
1960.0,5.444849548315292,22.990977994439103,91.87820460958366,356.973550939765,6.145964050331931,18.30749737861697,7.0790277589388735,-49.09908657309322,91.86630705346451,25.080211863915395,91.8778279427686,356.7532707010363,1.8475915452761047,1.126350724291666,0.8653701893386566,1.9917209136303224,1.0780093244758158,0.00366439484947489,25.0,19.44310295384344,19.308602132420393,9.0,25.0,3.0,500.71423066931766,803.2348303051674,495.8578224881542,259.7014515493989,259.1193463999149,803.0079931567104
1970.0,5.427043606596256,22.968859712826884,91.90595851376048,358.1223626593063,6.138253098919445,18.262646415510744,7.083196104589268,-49.08443482425452,91.89392391880224,25.08176313101302,91.90557635064374,357.91447092873136,1.868222740777514,1.1389684875968271,0.871715027827472,2.010683515424299,1.0762547053610405,0.003690915880443168,25.0,19.40491330042101,19.26878597407625,9.0,25.0,3.0,500.71225035274466,804.4129254090176,495.8259717935721,259.64745782462046,259.1156204527916,804.198925444888
1980.0,5.41078071010552,22.945919084537707,91.92897018610604,359.21406393391294,6.132171406495333,18.216598916267515,7.08906757557154,-49.063807447663685,91.91679501936035,25.08342879809084,91.9285823902089,359.01718009989133,1.888935186454576,1.1516415738071644,0.878195627324634,2.0298372011317984,1.0745933559222265,0.0037180753984849425,25.0,19.36585489693056,19.227973763271336,9.0,25.0,3.0,500.70802534332626,805.5326968210945,495.79137896712086,259.5950856691192,259.11371067916093,805.3301003918193
1990.0,5.3958542955225175,22.92228661182304,91.94803741827762,360.2553782981022,6.127498914659506,18.16953315380158,7.096406011882688,-49.03804431406306,91.93571858760804,25.085197416340293,91.94764386993305,360.068337440595,1.909709673888524,1.16435777009941,0.8847880087873731,2.049145778886783,1.0730142947405934,0.0037457639481908,25.0,19.326064900728056,19.186320669359528,9.0,25.0,3.0,500.7018748549756,806.6009705218413,495.7544286136697,259.5441331905625,259.11333410982354,806.4085683291437
2000.0,5.382093221502914,22.898072851039103,91.96383204494585,361.25194389718393,6.124053058272672,18.121597844687127,7.1050153232938245,-49.0078449730471,91.95136682716372,25.087059617271564,91.96343263860273,361.07376570676695,1.9305279074493171,1.1771055103362904,0.891471275713488,2.0685767860497783,1.0715083568943875,0.0037738865317195167,25.0,19.28565734019952,19.14395586947921,9.0,25.0,3.0,500.6940654120969,807.6234695512882,495.71544040342735,259.4944336983577,259.11425382938063,807.4402441288515
2010.0,5.369355666441983,22.873370857077987,91.97691750993064,362.2084815258453,6.121682357156268,18.072916701251188,7.114732695206339,-48.973792004749015,91.96430349004083,25.0890077896554,91.9765121518648,362.0383394121892,1.9513755651816889,1.1898757252433116,0.8982286015456157,2.0881043267889274,1.070067886493448,0.0038023665420372265,25.0,19.244726737059008,19.100986576948856,9.0,25.0,3.0,500.68481907274094,808.6049856755403,495.6746797493258,259.445849199927,259.11627226526684,808.4300791879659
2020.0,5.357524004832484,22.848258457251177,91.98776460463746,363.1289383333407,6.120261024296239,18.02359237562973,7.125422860635564,-48.936370874011935,91.97499962471208,25.09103579777332,91.98735321102016,362.96613442229534,1.9722407346208133,1.202660875709247,0.9050461366527776,2.1077070123620247,1.068686482011668,0.0038311409272806297,25.0,19.203351230629888,19.057501527709174,9.0,25.0,3.0,500.67432052152645,809.5495259064753,495.6323668833267,259.3982648673548,259.1192252670325,809.3822141049229
2030.0,5.346500525222371,22.82280031147735,91.99676309109881,364.01661028878846,6.119684447249075,17.973709837460376,7.1369732761872,-48.895986759813695,91.98384520628073,25.09313846421628,91.99634558627906,363.8605536975848,1.9931144471252773,1.2154552679022186,0.9119129461186707,2.1273682140208896,1.0673587846845674,0.003860159751266581,25.0,19.161595256914776,19.01357397617028,9.0,25.0,3.0,500.66272313379295,810.4604375633014,495.588684521628,259.35158427740686,259.12297679701845,810.3001071887854
2040.0,5.336201986267395,22.797046280588287,92.00418888852064,364.8742078427913,6.119863281504638,17.923339857150097,7.149287450947257,-48.852987899612,91.9911163353626,25.095310587160608,92.00376520394134,364.72438769289465,2.0139847278108385,1.2282514024131883,0.9188181547333018,2.1470695571464904,1.066080356766316,0.0038893738287518434,25.0,19.11951316991048,18.969265060916257,9.0,25.0,3.0,500.6501529212691,811.34048249401,495.5437870636424,259.3057201694235,259.1274258928751,811.186603337277
2050.0000000000005,5.326559668895819,22.771043753216528,92.0103605684568,365.70416296340983,6.120723879122499,17.87254275522986,7.162286486257555,-48.80765869982679,91.9971317377919,25.097551158228956,92.00993064155858,365.56014582609737,2.034845983297822,1.2410457140877416,0.9257543707953657,2.1668000848831075,1.0648472182506072,0.003918749490148079,25.0,19.077149697818868,18.924625937502128,9.0,25.0,3.0,500.6367193713371,812.1921257702693,495.4978034595962,259.260612712202,259.1324714869313,812.0442478877532
2060.0000000000005,5.31751691170432,22.74482924658628,92.01549891371268,366.5084051064738,6.1222053734216795,17.82136627936677,7.175904867017982,-48.76023345389572,92.00211231897336,25.099856800823087,92.01506268670313,366.36982302743303,2.055693348089331,1.253835115678866,0.9327157968039832,2.186550912482849,1.0636561695912203,0.003948260113544955,25.0,19.03454042594421,18.87969748479981,9.0,25.0,3.0,500.6225104691328,813.0173308160051,495.4508383305072,259.21620079885224,259.13803533989744,812.8750720918868
2070.0000000000005,5.309025598292664,22.718432070074925,92.01978417720451,367.2885637676193,6.12425603321715,17.769849795851826,7.190086975060545,-48.71091461502704,92.00623843536634,25.10222574503871,92.0193415963493,367.1550970443702,2.076520894516688,1.2666158921515829,0.9396968622602355,2.2063127544118184,1.0625044805654795,0.003977880355301366,25.0,18.99171472540678,18.8345131404551,9.0,25.0,3.0,500.6075994023541,813.8177579355465,495.40297945596006,259.1724299353113,259.1440566451525,813.6807862865372
2080.0000000000005,5.301044851885417,22.691876052524375,92.02336466922304,368.046020611197,6.126831870674373,17.718025908084144,7.204785559789885,-48.65987512977901,92.00965848412507,25.104656632191222,92.02291568420861,367.9173900028496,2.097324148071646,1.2793852324515032,0.9466932384826352,2.226078470934138,1.061389806139825,0.004007590415459829,25.0,18.948696762349243,18.789100423265097,9.0,25.0,3.0,500.5920473766272,814.5948167186633,495.35430064294377,259.12925258647664,259.15048569558627,814.4628420136811
2090.0000000000005,5.293539745184451,22.665180544565544,92.02636168302647,368.7819515023664,6.129895263903033,17.665921610412795,7.219960246056086,-48.60726355513626,92.0124938315608,25.107148439068624,92.02590624643037,368.65791128001615,2.1180996359565736,1.292140951490971,0.9537015303279608,2.245842481818932,1.0603101212491677,0.004037374679882808,25.0,18.9055064187458,18.74348197567912,9.0,25.0,3.0,500.5759057749027,815.3497086390039,495.30486416881513,259.0866268375096,259.1572821274695,815.2224754988848
2100.0000000000005,5.286480205474537,22.638361263227523,92.02887381733028,369.497363312445,6.133413786609843,17.613559307381195,7.235576268876147,-48.55320853727639,92.01484313813997,25.10970040940612,92.02841188418832,369.3776952821736,2.138843587507059,1.304880694768482,0.9607186012421054,2.2655992960105875,1.059263664367,0.004067218818782585,25.0,18.86216009236153,18.69767645737801,9.0,25.0,3.0,500.5592179843599,816.0834643263256,495.25472289188673,259.044515364948,259.16441337588026,815.9607459358907
2110.0000000000005,5.279840106543974,22.611431001558344,92.03098058747443,370.19312467171295,6.137359235350475,17.560957687283917,7.25160341951607,-48.497822540285625,92.01678597178632,25.112311984694543,92.03051211492637,370.0776332878029,2.1595532990935142,1.3176027686998375,0.9677421141391432,2.285344882838981,1.05824889054522,0.004097112041979665,25.0,18.818671377521696,18.651699309010606,9.0,25.0,3.0,500.5420209194373,816.7969746965932,495.20392202938064,259.002884756418,259.17185334938193,816.6785677468475
2120.0000000000005,5.27359651332886,22.584400218227927,92.0327453651035,370.8699916881767,6.141706818266119,17.50813246991231,7.268015163752184,-48.44120496184422,92.01838574938864,25.114982739427035,92.03227031210925,370.7584999711792,2.180226161376481,1.3303055451928834,0.9747700295804381,2.3050755747733214,1.0572644322908304,0.004127044947437583,25.0,18.775051647666658,18.60556340488836,9.0,25.0,3.0,500.5243462880052,817.491016989784,495.15250065769294,258.9617050653994,259.1795813264435,817.3767374548434
2130.0000000000005,5.267729022950426,22.55727751745184,92.03421773176488,371.5286300988258,6.1464344430221365,17.455097062942684,7.284787861539231,-48.38344280199763,92.01969209205896,25.11771231835428,92.03373605888403,371.4209762975388,2.2008600575766795,1.34298770266057,0.9818007294667115,2.3247884321272814,1.0563090661416503,0.0041570100221324825,25.0,18.7313105759074,18.559279628734544,9.0,25.0,3.0,500.50622166556445,818.166277214,495.10049303009816,258.92094950254545,259.1875810390422,818.0559568983326
2140.0000000000005,5.262219270447879,22.530070066688097,92.03543506244081,372.1696320134568,6.1515221869947005,17.40186312462032,7.301900194099613,-48.32461017007367,92.02074240990372,25.120500373330856,92.03494673165811,372.0656664415892,2.22145210946854,1.3556474592991894,0.9888324161094392,2.3444798754086285,1.055381687237688,0.004186999080798469,25.0,18.68745658383449,18.51285736918368,9.0,25.0,3.0,500.4876713518602,818.823367147366,495.04792962310813,258.8805942529588,259.19583999266206,818.7168504179613
2150.0000000000005,5.25705045822569,22.5027838896425,92.03642424808643,372.7935315331323,6.156951782254532,17.34844105058943,7.319332589483714,-48.264780549790686,92.02156362585936,25.123346520097076,92.03592922268365,372.69311445974586,2.2420016678102694,1.3682843961680944,0.9958644056815491,2.364148801849644,1.0544812859834636,0.0042170087268126304,25.0,18.643497204833864,18.46630493772301,9.0,25.0,3.0,500.4687170941926,819.4628401400118,494.9948381014451,258.840618322474,259.20434880499795,819.3599817439027
2160.0000000000005,5.252206909877434,22.47542414418672,92.03720251409885,373.40081910193294,6.162706130330846,17.294840452834023,7.337066686458696,-48.204023458308654,92.02217299539187,25.12625025663345,92.03670075858493,373.3038183973854,2.2625030741735586,1.3808950380987304,1.002893873075773,2.3837889111745034,1.0536069269409714,0.004247026553103459,25.0,18.59943945554153,18.419629968127765,9.0,25.0,3.0,500.4493787734938,820.0852057527619,494.941244246409,258.8010034129907,259.2131007048413,819.9858683875882
2170.0000000000005,5.247673709181592,22.44799534841792,92.03777796299443,373.9919527388894,6.168768903473926,17.24107059728351,7.355084887050643,-48.14240554698157,92.02257865027154,25.12921089994217,92.03726944305646,373.8982419859799,2.282956321255757,1.3934793577473128,1.0099205621123672,2.4033999198596803,1.0527577323676836,0.004277051073704683,25.0,18.555290196553187,18.372839801338728,9.0,25.0,3.0,500.42967496067337,820.6909412277109,494.8871727587239,258.76173382689524,259.2220911726674,820.5949935924425
2180.0000000000005,5.2434363551867005,22.420501546157823,92.03814987528098,374.5673683112784,6.175124163227278,17.187140828282566,7.373369925937574,-48.079992069887616,92.02277990053848,25.13222751525967,92.03763455779024,374.476825036312,2.3033591583069595,1.4060359558357465,1.016943247951672,2.4229792037874183,1.0519328672860482,0.004307076731343602,25.0,18.511056477457487,18.32594185519605,9.0,25.0,3.0,500.40962340388165,821.2805020039601,494.8326480329141,258.7227964133368,259.23131763268725,821.1878169752241
2190.0000000000005,5.239480429637172,22.3929464650916,92.03830878383444,375.1274894418078,6.181755990261194,17.133060990417277,7.391904449946179,-48.016848302835626,92.02276730997293,25.135298835713115,92.03778663688304,375.0399933802335,2.323711914187116,1.418565002975306,1.023961845909285,2.442526848884591,1.0511315253719993,0.004337102815213731,25.0,18.466745880543673,18.278943990316353,9.0,25.0,3.0,500.38924149731446,821.8543318847469,494.7776949188788,258.684180530098,259.2407791854066,821.7647847309174
2200.0000000000005,5.235791227546848,22.36533367742686,92.03823643539187,375.67273828628686,6.188648065869944,17.078841910096685,7.410670535006146,-47.9530375768087,92.0225226590179,25.13842317861912,92.03770742840788,375.5881698968237,2.3440061809815407,1.4310613289002516,1.0309723935306097,2.4620337224308613,1.0503529139159082,0.004367112193259474,25.0,18.42236692190681,18.231854924466347,9.0,25.0,3.0,500.3685467890072,822.4128741043603,494.722339588426,258.6458780947439,259.2504763647479,822.3263409563128
2210.0000000000005,5.232474743027368,22.34169521781962,92.03879051866225,376.20891653975264,6.195979115995945,17.05713217597446,7.42979070088098,-47.88814303504273,92.02290309863426,25.141645552243286,92.03825459697454,376.12558151442096,2.3642742946017985,1.443433020069807,1.0381085964200905,2.4815416164898974,1.0495997110639184,0.004397137178633861,25.0,18.41672601088004,18.216298203550537,9.0,25.0,3.0,500.35098887623457,822.9619330273586,494.6953901767976,258.6080100822292,259.26028355277856,822.8766774340587
2220.0000000000005,5.2292415574932765,22.318360646829603,92.04013224584531,376.7411314607924,6.2033727087198205,17.012553031324785,7.449081135870669,-47.82279447095803,92.02407068171797,25.14488063104181,92.03958939269192,376.6602788167853,2.383781778702605,1.4554316749053533,1.0448090437838329,2.500240718689186,1.0488546984573248,0.004425705833049766,25.0,18.377751381259767,18.179402066032253,9.0,25.0,3.0,500.33361786902145,823.5067163928246,494.64805976077935,258.5706783899863,259.26988784270515,823.4240167604305
2230.0000000000005,5.226255749805579,22.29334720278825,92.04102355917436,377.2561340333292,6.211004608791398,16.96349844615264,7.4685890659371745,-47.75683683681493,92.02478683646856,25.148144912116948,92.0404737323355,377.1783281261791,2.4050185502728527,1.4684997945091067,1.0522711237507951,2.520770918259902,1.0481295115058122,0.0044575992848595695,25.0,18.3385487351016,18.137894661626436,9.0,25.0,3.0,500.31452336738533,824.0338704753593,494.5964983237328,258.53420189325726,259.2797220505125,823.9543034262653
2240.0000000000005,5.223509292990742,22.267908302291573,92.04148847926595,377.75608552219745,6.218872648155486,16.91409651522281,7.488308431659557,-47.69029607478828,92.02507566035872,25.151456845323423,92.04093164636508,377.6809665766908,2.4247471175429567,1.480649360845806,1.0590896354421666,2.539738996287973,1.0474242769124475,0.004486799421515319,25.0,18.299369926015515,18.095924897060343,9.0,25.0,3.0,500.2948182533117,824.5456112683538,494.54437391735377,258.4986905815736,259.2898357187442,824.4688072434855
2250.0000000000005,5.220970952013297,22.24230219023696,92.041443757788,378.24256055478304,6.226942942686755,16.86457262593393,7.5082026987221795,-47.62330061116453,92.02485401957436,25.15480913115869,92.04087988600516,378.1698619968184,2.4451085760065268,1.4931877335903356,1.06619949139038,2.559387224980716,1.0467376582355434,0.004517259975056716,25.0,18.26013560498529,18.05385675019295,9.0,25.0,3.0,500.27476100964736,825.0435707980405,494.49192182601337,258.4639984216285,259.30023218381126,824.9692558697159
