time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,5.218615204651815,22.216576003302464,92.04079486987668,378.71628609726815,6.235186580243943,16.81493519613946,7.528239010431823,-47.555964249967694,92.02402748001069,25.158195898828357,92.04022393157184,378.64587047991256,2.465216677080881,1.5055738406398254,1.0732128681586297,2.5787867087984546,1.0460689856487804,0.0045473341550637284,25.0,18.220843947926426,18.011710402797235,9.0,25.0,3.0,500.25441836740976,825.5285143124876,494.43917948467896,258.4299416406682,259.31092270934744,825.4565468666027
2270.0000000000005,5.216415977662964,22.19074705884418,92.03946246154288,379.17799144187694,6.2435737738857116,16.765203881765387,7.5483830318625476,-47.488397345500566,92.02251678072241,25.161611030391608,92.03888443238233,379.10968908400247,2.4851323458198977,1.517844793928439,1.080155900265204,2.598000694193643,1.0454174396641671,0.00457712933309799,25.0,18.18151276598508,17.969501941983083,9.0,25.0,3.0,500.23383133218687,826.0012062476592,494.3861952946917,258.3963812305761,259.32191315409045,825.9314117883904
2280.0000000000005,5.2143456718095536,22.164829146113902,92.03738476721104,379.62846506836553,6.252072901156609,16.71540734993738,7.5685982124868065,-47.42072393170858,92.02026026149905,25.16504777149885,92.03679962653261,379.56210436848346,2.5049660296581653,1.530067903354408,1.0870756189389232,2.6171435222933312,1.044782041475618,0.004606842144238592,25.0,18.14216596906175,17.92725504203696,9.0,25.0,3.0,500.213039328956,826.4624680563013,494.3330276612269,258.3632277629513,259.33320201727133,826.394670232975
2290.0000000000005,5.212375656729568,22.13883747734559,92.03451774735728,380.06855791077294,6.260651063708835,16.66557971461117,7.588846457927722,-47.35307383791675,92.01721399807917,25.16849872653728,92.03392547726207,380.00398348661327,2.5254158148341115,1.5426694336845996,1.094272987894509,2.636942421579109,1.0441616806586456,0.004637746079610356,25.0,18.10283105487366,17.884998030750694,9.0,25.0,3.0,500.1920840779318,826.9131815442622,494.2797412472875,258.33043114912766,259.3447803737201,826.8472207039373
2300.0000000000005,5.210477060310748,22.11279005394482,92.03083790183415,380.4992123125508,6.269274987311745,16.615758857699234,7.6090891845980835,-47.28557752859123,92.0133546190225,25.17195626502962,92.0302384924508,380.4362423134163,2.5450031250528347,1.5547460278804714,1.1011049548315055,2.6558509827119767,1.0435550968751133,0.004667114237239812,25.0,18.063537918174287,17.842762321053897,9.0,25.0,3.0,500.1710100173983,827.3543180340429,494.22640454205026,258.2979702119935,259.3566322450544,827.2900075436338
2310.0000000000005,5.2086217210867725,22.086707661709,92.02634486361598,380.92137803574786,6.27791211123071,16.565984828100284,7.629288588266139,-47.21836184397424,92.00868188564152,25.17541288180456,92.02573830817745,380.85984992036975,2.5645125784533738,1.5667767539951212,1.107909876837328,2.6746866308324493,1.0429610107217802,0.004696379225341643,25.0,18.02431760913657,17.800581056438773,9.0,25.0,3.0,500.14986335537566,827.7868520314955,494.1730872952919,258.2658439323515,259.3687348982488,827.7240251057051
2320.0000000000005,5.206782990123566,22.060613159751767,92.02105726592771,381.3360184105577,6.286531501548742,16.51629826274967,7.649408672267516,-47.151546005323006,92.00321455983863,25.178861086435404,92.0204435620786,381.2757780198479,2.5841334787154846,1.5788770871567082,1.1147671193413973,2.6936442064981048,1.0423781235313958,0.004725876441326854,25.0,17.985201173070777,17.758487839540066,9.0,25.0,3.0,500.12869064685736,828.2117682471622,494.1198581519806,258.2340635948104,259.38105976737967,828.1502667593079
2330.0000000000005,5.204935486015297,22.03453001398105,92.01500780112906,381.7440844130858,6.295103596417571,16.466739760624193,7.6694150160360515,-47.085235446985166,91.99698546815289,25.18229427237617,92.0143869523936,381.6849890048597,2.6035121935033527,1.590830782854863,1.121521650221735,2.7123524330765973,1.041805158372155,0.004754947757494531,25.0,17.94621944519247,17.716516177136384,9.0,25.0,3.0,500.1075377429154,828.6300359427936,494.0667843597519,258.2026471662268,259.3935766471446,828.5697135191396
2340.0000000000005,5.203058199338039,22.00848544522273,92.00829039042989,382.14653644490136,6.303603829228566,16.417347658114693,7.689279168425584,-47.019520609743495,91.9900886539051,25.18570771862335,92.00766240449401,382.0884560283741,2.622847110908291,1.6027588854624184,1.1282566344961662,2.731015519958585,1.0412408365704682,0.004783945069363498,25.0,17.90740023859064,17.674697486735568,9.0,25.0,3.0,500.08644948295694,829.0426234622614,494.0139259702008,258.17162048020896,259.4062421557068,828.9833468361178
2350.0000000000005,5.201133671656991,21.98250442731677,92.00099481390365,382.54420910623935,6.31201160392574,16.368155606780135,7.708977118839899,-46.954479183609486,91.9826140073951,25.18909750225288,92.0003597028401,382.48703504834646,2.6420489289057327,1.614606680499242,1.1349315249241632,2.7495382054234048,1.0406840597619786,0.004812695816589922,25.0,17.86876779235007,17.63305944254546,9.0,25.0,3.0,500.0654652158119,829.4503708395932,493.9613347501932,258.1410028248049,259.41901660373424,829.3920286389255
2360.0000000000005,5.199148148252749,21.95661052195049,91.99322326737752,382.93784996925,6.320310552257681,16.319192751021546,7.728489810184339,-46.89017191537578,91.97466382169647,25.192460912826448,91.99258104705719,382.8814894796213,2.6610796013509725,1.626350784489102,1.1415281958999963,2.7678789803890984,1.0401338535622555,0.0048411225542817835,25.0,17.83034263723283,17.59162586121687,9.0,25.0,3.0,500.0446193802751,829.8540267869128,493.9090540551941,258.11081034199594,259.4318601363278,829.7965238835635
2370.0000000000005,5.197091693710744,21.930825087684408,91.98508421286526,383.32809665849743,6.328488677006834,16.27048314060653,7.7478032788328255,-46.82664230500501,91.96634664051705,25.195796388791223,91.98443490197224,383.2724755104484,2.680080694445188,1.63807761042828,1.148105857962734,2.7861834683910143,1.0395893952617687,0.004869475897530776,25.0,17.79214120295626,17.550416297154925,9.0,25.0,3.0,500.02394068966714,830.2542263519342,493.85711814180434,258.08105473733855,259.4447344352961,830.1974866320661
2380.0000000000005,5.194958057383185,21.90516661657364,91.97668621736884,383.7154702198084,6.336538210725957,16.222045417953552,7.766908488940059,-46.76391731108114,91.95777109757961,25.19910341373713,91.97602983778609,383.66053580265054,2.6628795209650287,1.6496210220987275,1.154546936701489,2.804167958800216,1.053058516813402,0.00489725675597058,25.0,17.754175695237734,17.509445792026213,9.0,25.0,3.0,500.0034516772217,830.6514852272242,493.80555202440365,258.0517424464391,259.45760430700363,830.5954546991222
2390.0000000000005,5.192744288613726,21.87965030675707,91.96813260959489,384.10037919693855,6.344455195296704,16.173892899994428,7.785800849972234,-46.70200502450385,91.94904057061822,25.20238238233645,91.96746918413315,384.04608689215377,2.6443530521990657,1.6612442326800945,1.1610349035430303,2.8222791362231248,1.0672852983364285,0.0049252429816718365,25.0,17.716454269655173,17.46872495984138,9.0,25.0,3.0,499.98316869829614,831.0462048606787,493.7543719781113,258.02287449391486,259.4704389303722,830.9908377220951
2400.0000000000005,5.190450344606404,21.854288014573623,91.95951787071216,384.4831135750021,6.352239039824304,16.126033943706148,7.804479715338509,-46.64089909303101,91.94024957706972,25.20563444556524,91.9588474246156,384.4294333665986,2.625383376200712,1.6726821861201393,1.1673838506249017,2.8400660367450405,1.0817719280507534,0.0049526456746863115,25.0,17.678981365372636,17.428260288913407,9.0,25.0,3.0,499.96310227488334,831.4386669179358,493.7035863185988,257.99444673860233,259.48321250546303,831.3839323040296
2410.0000000000005,5.188078614190835,21.82908813884609,91.9509251854181,384.8638514515833,6.359891989380749,16.07847237091471,7.822947759039287,-46.58058802379975,91.93148132250225,25.20886132438494,91.95024774428417,384.8107753440229,2.606213482599219,1.6840697475444304,1.1736879646412528,2.857757712185683,1.0965171238910156,0.0049798641041468176,25.0,17.64175809215152,17.388054499575787,9.0,25.0,3.0,499.94325746451847,831.8290405554974,493.65319633073693,257.9664506494838,259.495904450104,831.7749301090022
2420.0000000000005,5.185633414528522,21.804055998258832,91.94242547651329,385.24269819669433,6.367418547686414,16.031208191405312,7.841210311537591,-46.521051749042606,91.92280673932,25.212065146420056,91.94174106656521,385.1902120192085,2.5867899510814527,1.6953567836440997,1.1799123589254372,2.875269142569537,1.1115201454093635,0.005006750035577663,25.0,17.604782784338795,17.34810712317568,9.0,25.0,3.0,499.92363469113445,832.2174226289006,493.6031975134072,257.9388742416138,259.5084992061467,832.1639216884314
2430.0000000000005,5.183120557012672,21.77919406321712,91.9340767578512,385.6196589699847,6.374824992623349,15.984238137608996,7.859274804595856,-46.46226346998042,91.91428384025112,25.215248325105794,91.93338540509042,385.5677714961994,2.5672386314828435,1.706610745568369,1.1861043774819244,2.892715123050293,1.1267807704262591,0.0050335041790737925,25.0,17.56805143206651,17.30841496981145,9.0,25.0,3.0,499.9042303795527,832.6038097556772,493.5535805607945,257.91170259970824,259.5209860795694,832.5509270990835
2440.0000000000005,5.180546919455554,21.75450243521874,91.92592499476449,385.9946913992353,6.382118877345345,15.937556356402467,7.877150185547549,-46.40419161805386,91.90595858153955,25.21841342446527,91.92522672507337,385.9434092038048,2.547520661312899,1.7177929834533006,1.192237603349332,2.9100305868026326,1.1422991110513343,0.00506001430618924,25.0,17.53155821896121,17.268972703203076,9.0,25.0,3.0,499.88503780226847,832.9881520131556,493.50433250059945,257.8849189564466,259.53335856609795,832.9358941695475
2450.0000000000005,5.177920106625408,21.72997923018869,91.9180049150966,386.36769643073507,6.389308645473275,15.891154952027987,7.89484647348471,-46.34680133600924,91.89786567503155,25.221563078247527,91.91729975384301,386.31703085182426,2.5276519643279154,1.728900976747146,1.198310987224906,2.927211963972052,1.158075559959607,0.005086275849524805,25.0,17.495295924583388,17.229773294829954,9.0,25.0,3.0,499.8660477542079,833.370343475844,493.4554375808616,257.8585052326366,259.5456138591821,833.3187218359631
2460.0000000000005,5.175248136961164,21.7056209833338,91.91034122517138,386.73853731004766,6.396403267121316,15.8450245106377,7.9123743301318035,-46.29005207719041,91.89002980579912,25.224699904836317,91.90962919697539,386.6885024716415,2.507660801822024,1.739941384088575,1.2043299594331487,2.944271343521724,1.1741106856965926,0.005112311776087772,25.0,17.459256324460057,17.190808466116778,9.0,25.0,3.0,499.8472492207454,833.7502414152798,493.4068781198442,257.8324428777961,259.5577522171938,833.6992702101553
2470.0000000000005,5.172539182522474,21.681423154028607,91.90295008521709,387.10705123045807,6.403411939463084,15.799154617668307,7.929744721500644,-46.233902181377005,91.8824671092759,25.22782645996085,91.90223121385638,387.05766281112335,2.487559822707627,1.750910894736713,1.210293116978975,2.9612040117156875,1.1904051451082347,0.005138116071148433,25.0,17.4234305655109,17.1520691274863,9.0,25.0,3.0,499.8286300811401,834.1276779610308,493.35863528244425,257.8067130954355,259.56977636467224,834.0773730039072
2480.0000000000005,5.169801461747632,21.65738028508412,91.89584044765354,387.4730554496774,6.410343957827331,15.753534108872998,7.946968749984509,-46.17831411843923,91.8751865098974,25.23094518940724,91.89511475587454,387.4243299128648,2.4673853825435668,1.7618235056035438,1.2162110793116208,2.9780345849151644,1.2069596448063504,0.005163733788335999,25.0,17.38780933453495,17.11354556865132,9.0,25.0,3.0,499.8101773557015,834.5024661311489,493.3106894397935,257.78129749886193,259.5816909349976,834.4528440313183
2490.0000000000005,5.167058202089069,21.63370584232888,91.88907417033613,387.8364307688444,6.417231447505396,15.711318004110012,7.964083350943907,-46.12316740171119,91.86824976857928,25.234062281042384,91.88834167686483,387.7883588077143,2.4471366153019773,1.7726620292175717,1.2220971275780343,2.994759156795606,1.2237809438465093,0.005189160085733943,25.0,17.356532408082444,17.077748919680232,9.0,25.0,3.0,499.79205593433613,834.8744753298671,493.2658142112825,257.75619273365106,259.5934956272296,834.8255263872312
2500.0000000000005,5.164320184145315,21.611304742741535,91.88296632262796,388.1992832082937,6.424097890539198,15.675741101857568,7.981124743026046,-46.068344594524746,91.86197187955352,25.237185112638088,91.88222704293406,388.1515639698357,2.426831251890952,1.783430807012251,1.2279724485059949,3.0114032555182466,1.2408787191823922,0.005214421168411664,25.0,17.32906882375113,17.04681114757375,9.0,25.0,3.0,499.7750520034606,835.245805249209,493.22686404513826,257.7314161620818,259.60511464510915,835.1972222335063
2510.0000000000005,5.161576721164664,21.5898162231332,91.87754210973506,388.5618348078675,6.430928262304951,15.641623759734273,7.998079497814152,-46.013888326375564,91.85637803135363,25.240304463706646,91.87679605882339,388.5146093835312,2.4064823892661216,1.7941536158172868,1.2338124132526067,3.0279660290698933,1.2582539737568157,0.005239514839524632,25.0,17.30204673448378,17.017249750482392,9.0,25.0,3.0,499.75885836170863,835.6166790791442,493.1892462407126,257.70705923643885,259.61651131223374,835.5686058631513
2520.0000000000005,5.158842032819473,21.56882367047467,91.87272191413325,388.9226850467468,6.4377370384515595,15.60778665637548,8.014963709401286,-45.9597463431333,91.85138848781897,25.24342240815145,91.8719691028108,388.87608129854,2.386101390829836,1.8048374870074844,1.2396169797061345,3.044454466713619,1.2759116097974454,0.005264467988325298,25.0,17.275164377954695,16.987993024044158,9.0,25.0,3.0,499.7430938847308,835.9856811594793,493.15189605337434,257.68328223424567,259.62771669782865,835.9382480596307
2530.0000000000005,5.156128033180612,21.548170550756534,91.8684307645575,389.2810083278232,6.444537918937664,15.57409048115136,8.031793654347606,-45.905865224875406,91.84692819171917,25.246542361663217,91.86767120060512,389.2350901879471,2.3656986379344525,1.8154834371549515,1.2453882283139766,3.060871665468928,1.2938552765712574,0.005289295187787905,25.0,17.248391912730767,16.958872053015455,9.0,25.0,3.0,499.72760881413814,836.3519821696627,493.1146749861656,257.66019870937,259.63876461492293,836.3052542302403
2540.0000000000005,5.153443872264733,21.5277811102668,91.86459033861587,389.63624676726806,6.451341700780857,15.540512665213328,8.048582557130455,-45.8521971307018,91.84291875689748,25.24966698673637,91.86382402753445,389.5910547395305,2.345286518483237,1.82609298527572,1.251129002944502,3.0772219882202214,1.3120878681425876,0.0053140100164160015,25.0,17.221718210232154,16.929858710292706,9.0,25.0,3.0,499.71232728986314,836.7150267033536,493.07755149450634,257.6378366502506,259.64968764058654,836.6690450462057
2550.0000000000005,5.150797048951607,21.50760332899091,91.86112390476637,389.9879506880191,6.458157265909818,15.50704034202937,8.065341386980888,-45.7987061955229,91.83928339876297,25.252798677489753,91.86035085015581,389.9435146178148,2.3248763447290655,1.8366665974910128,1.2568414682115108,3.093508065702524,1.3306118722039093,0.005338621527378377,25.0,17.195134537573438,16.900941113326496,9.0,25.0,3.0,499.69719599944847,837.0743696213784,493.0405046860344,257.6161611984928,259.6605170690437,837.0291644838182
2560.0000000000005,5.148193572669032,21.487595889295616,91.85796118177959,390.3357530497706,6.46499184979794,15.473661296060584,8.082079219631078,-45.74536369081412,91.83595178995256,25.255939629127848,91.85718138558009,390.2920945995732,2.304478808272584,1.847204343698181,1.262527440138135,3.1097317838363168,1.3494295424514418,0.005363136434475862,25.0,17.168630181983417,16.872108236693123,9.0,25.0,3.0,499.6821725402784,837.4296491361142,493.0035159831715,257.595102350017,259.67128160078687,837.3852424013976
2570.0000000000005,5.145638217323678,21.4677262628295,91.85504232876352,390.67935723237065,6.4718511081891466,15.440365340812946,8.098803114878676,-45.69214747028755,91.83286405357728,25.2590916979276,91.85425579163281,390.63649054333297,2.2841061890004783,1.85770707536174,1.2681891154643132,3.1258961908260536,1.3685424109786863,0.005387562735492592,25.0,17.14219838036479,16.843351570254185,9.0,25.0,3.0,499.6672234814512,837.7805736765432,492.9665702825042,257.5745799285653,259.68200565105525,837.7369795526592
2580.0000000000005,5.143134697309899,21.44796855028125,91.85231706971875,391.018527482795,6.478739404775431,15.407143084789595,8.11551853877538,-45.63904058261261,91.82996988518771,25.262256370194397,91.851523791312,390.97645924984863,2.2637704330800106,1.8681752621921937,1.2738282366842897,3.142003498876483,1.3879514693552994,0.0054119064404082205,25.0,17.115830799019932,16.814662719570265,9.0,25.0,3.0,499.6523222858464,838.1269122596667,492.92965455332734,257.5545144412961,259.6927095206693,838.0841373594775
2590.0000000000005,5.1406854890113385,21.428302254962148,91.84974438256988,391.3531060296549,6.485659838120449,15.3739864977656,8.13222963237292,-45.586030382241354,91.82722823885244,25.265434785700226,91.84894436172888,391.3118409041208,2.2434803064702638,1.8786072242136305,1.2794447935002826,3.1580520177139126,1.4076575616046183,0.005436166178752218,25.0,17.089522285637656,16.7860349694904,9.0,25.0,3.0,499.637448407902,838.4685119705274,492.8927583159853,257.534833000693,259.7034095598378,838.4265608244939
2600.0000000000005,5.138292457826858,21.408711878716304,91.84729074080205,391.6829680795846,6.492614683742328,15.340888960259804,8.148939427884848,-45.533107813987954,91.8246055699531,25.268627702277684,91.8464839757313,391.642505208816,2.2232506098704774,1.8890062524109208,1.2850420090568584,3.1740482614677794,1.42766103262317,0.005460354509879678,25.0,17.06326756531729,16.75746252363433,9.0,25.0,3.0,499.62258631286295,838.8052523271641,492.8558732176114,257.5154742138891,259.7141186033442,838.7641238560371
2610.0000000000005,5.1359569720312095,21.38918604726689,91.84492869855129,392.00801941678407,6.499605411168083,15.307845501225644,8.165649792676998,-45.4802654521794,91.82207442203696,25.271835544038765,91.8441151871519,391.96835164683426,2.203089062365124,1.8993693867285528,1.2906186919971556,3.189988078725708,1.4479614706548,0.005484465472430784,25.0,17.037063086394483,16.728941077485786,9.0,25.0,3.0,499.6077245928794,839.1370430497014,492.8189932276596,257.49639005241573,259.724846558206,839.0967297537632
2620.0000000000005,5.1336795797368415,21.369716494662608,91.842635489219,392.3282100908856,6.506632731597983,15.27485263786548,8.182361888189027,-45.427495621118624,91.81961201574678,25.275058382942177,91.84181522544728,392.2893348423116,2.1839748442172087,1.9105441642084784,1.2967507295603573,3.207294893768836,1.4685585331997772,0.005510945726718865,25.0,17.010906074733555,16.700467469803016,9.0,25.0,3.0,499.5928553947732,839.4638382285824,492.78211444648514,257.4775417171103,259.73560078536104,839.4243372781577
2630.0000000000005,5.131460184674334,21.35029713743222,91.84039236310049,392.64354422916585,6.513696694678449,15.241907145650714,8.199076167814635,-45.37479733505222,91.81719960361048,25.27829606839504,91.83956534971111,392.6054436695949,2.1635359373161287,1.9204538517865448,1.302028609747084,3.222482461533629,1.4894517839768937,0.005533804659540962,25.0,16.98479422254269,16.672038890846977,9.0,25.0,3.0,499.5779734298303,839.7856464166141,492.7452339084773,257.4589002099746,259.74638670048785,839.7469394373725
2640.0000000000005,5.129298397602604,21.330923745812925,91.8381825936284,392.9540163603656,6.520796915316688,15.209007230959628,8.215792465612347,-45.322171727110735,91.81482045082768,25.281548152430503,91.83734882831902,392.9166844240221,2.1431341886917887,1.9302618803502425,1.307243415561265,3.237505295911508,1.5106404969852794,0.005556403500999748,25.0,16.95872613792011,16.64365361896415,9.0,25.0,3.0,499.56307533405374,840.102466022523,492.70835038586415,257.4404445676391,259.757208174007,840.064546643161
2650.0000000000005,5.127193937276656,21.311593772295453,91.8359901868426,393.2596155922501,6.527932741396455,15.176152254634871,8.232509924695478,-45.26962209797208,91.81245856454132,25.284813953470007,91.83514966559203,393.22303421112736,2.123260110938731,1.9404047224812668,1.3126909447288595,3.2530956672101263,1.5321230076572556,0.0055799992938265685,25.0,16.932701483559754,16.615311074474107,9.0,25.0,3.0,499.5481591172248,840.4142897797037,492.6714639646478,257.4221609439189,259.76806812657446,840.3771394020439
2660.0000000000005,5.125145202836669,21.292305352264066,91.8338019566282,393.5604206996901,6.535102660139338,15.143341774033502,8.249227316811723,-45.21715289690283,91.8101007597796,25.28809252169248,91.8329546774744,393.5245695134088,2.103399672185028,1.9504153014952277,1.3180547764003545,3.268470077895582,1.553898729336717,0.005603246889171747,25.0,16.90671976906532,16.587010634706814,9.0,25.0,3.0,499.5332247071162,840.7212013262903,492.6345758262794,257.40403851986684,259.77896777107736,840.6847990247543
2670.0000000000005,5.123150911479447,21.273057283883304,91.83160396765784,393.8564438908084,6.542305063159992,15.11057623479246,8.265942836545996,-45.16477035687348,91.80773310406428,25.29138278269488,91.83074992670979,393.82132833689184,2.08410029157579,1.960796631681464,1.3236749561307233,3.2844715878121864,1.5759661860268703,0.005627591756086412,25.0,16.88078139182096,16.558752582443617,9.0,25.0,3.0,499.5182722986652,841.023216527668,492.5976880481364,257.3860711608368,259.78990817449574,840.9875676748151
2680.0000000000005,5.121209326767318,21.253849123564976,91.82938324949635,394.1477739151729,6.549537862290496,15.077856814101438,8.282654169988694,-45.112482265352206,91.80534263682752,25.294683428572853,91.8285224456367,394.113357362982,2.064769842367333,1.9709940673369315,1.3291765574008476,3.300170624737779,1.5983237245241897,0.005651439917482917,25.0,16.854887282037794,16.530537771326806,9.0,25.0,3.0,499.50330320774384,841.3204290530256,492.560803875096,257.36825528425004,259.80088937937603,841.2854961584353
2690.0000000000005,5.119318401504646,21.23468087333015,91.82712692203,394.43446300620826,6.556798571750736,15.045185287999516,8.299358495106052,-45.06029474052834,91.80291648797056,25.297992937590266,91.82625935460541,394.40073763087366,2.0454214718125554,1.9810066596707057,1.334559359753255,3.3155660194239607,1.620969597276137,0.005674790218298372,25.0,16.829038856721866,16.502367587005836,9.0,25.0,3.0,499.48831945362406,841.6128952940578,492.5239275146065,257.35058922097835,259.8119107413912,841.5786702293858
2700.0000000000005,5.117475822569337,21.21555288051292,91.82482242486265,394.71660015789394,6.564084387802616,15.012564144768078,8.316052605261529,-45.00821480517112,91.8004421077446,25.301309657916647,91.82394809263837,394.68354349741486,2.026321546536261,1.9910829278277304,1.3399908835947498,3.3310738114224803,1.64390188571825,0.005698354821579536,25.0,16.80323798302595,16.474244012424208,9.0,25.0,3.0,499.47332362613304,841.900708998445,492.4870641535248,257.33307224690714,259.82297111615713,841.8671687289482
2710.0000000000005,5.115678959733152,21.196465645580194,91.82245786740637,394.9942789645887,6.571392164362305,14.979996115367156,8.332732905688351,-44.95625406268201,91.79790761967475,25.304631800713764,91.82157677034883,394.9618694746284,2.0073306500508923,2.001082134902556,1.34537624456738,3.346458379469936,1.667118657997422,0.005721730148570355,25.0,16.777486791618855,16.446169259549038,9.0,25.0,3.0,499.45831876775986,842.183968440202,492.4502195666115,257.315704370445,259.8340687261907,842.1510908748054
2720.0000000000005,5.113924959982053,21.177419960651434,91.82002187759844,395.2675987745921,6.578718450517009,14.947484547295687,8.34939539930756,-44.90442529974727,91.79530166741965,25.30795744979605,91.81913401606033,395.2358176765072,1.9905863168931488,2.0110679638018336,1.3507582145960129,3.3618261783978465,1.6888622964337916,0.005745097962574691,25.0,16.751787848338665,16.418146054412603,9.0,25.0,3.0,499.4433084016099,842.4627776189891,492.41340041036017,257.2984862008443,259.8452012385908,842.4305434924099
2730.0000000000005,5.112210746240077,21.15841681496528,91.8175039251295,395.53667366292206,6.586059531093663,14.915033176786608,8.366035771200515,-44.8527422128071,91.7926137387229,25.31128460385304,91.8166093004544,395.5054997886269,2.000310664788936,2.0209837471408143,1.3560985819598783,3.3770823291006926,1.6882789201431512,0.0057682956031543916,25.0,16.726144021557445,16.390177458360654,9.0,25.0,3.0,499.42829644960926,842.7372553486844,492.3766139773164,257.2814185753511,259.85636579321306,842.705642969427
2740.0000000000005,5.110533055692382,21.13945739758384,91.81489443099315,395.8016251187528,6.593411455899003,14.88264615110819,8.38264941023827,-44.80121933253472,91.78983427407935,25.3146111915554,91.81399304505044,395.77103589904954,2.0100266168382643,2.030892063179971,1.3614391901939749,3.3923312533739463,1.6877046427922542,0.005791500891394958,25.0,16.700558487750527,16.36226688690732,9.0,25.0,3.0,499.41328719675687,843.007527789299,492.33986818529536,257.26450245120594,259.8675590146722,842.9765140468438
2750.0000000000005,5.108888493975211,21.12054307806096,91.81218503650447,396.06258056521193,6.600770108778493,14.85032793972914,8.399231496015956,-44.749871746794206,91.78695493641057,25.317935121304288,91.81127689222352,396.03255404054465,2.019691423493711,2.0407496829552696,1.3667508347017585,3.407500517657028,1.687139172855748,0.005814589432463156,25.0,16.67503466232364,16.33441803449375,9.0,25.0,3.0,499.3982852201038,843.2737268971192,492.3031714247658,257.24773877957904,259.8787770808343,843.2432893098093
2760.0000000000005,5.107273556075612,21.10167541211831,91.80936873872886,396.3196743370679,6.608131228070624,14.81808331821918,8.415777021109605,-44.69871500770057,91.78396874581316,25.32125429207599,91.80845383990953,396.2901895440249,2.02931690139004,2.0505685048805216,1.3720412776673885,3.4226097825479096,1.6865822091184937,0.005837594055111737,25.0,16.649576184513364,16.30663485977192,9.0,25.0,3.0,499.3832953729372,843.5359913996369,492.2665325230088,257.2311284311553,259.890015713125,843.5061085079207
2770.0000000000005,5.105684662807528,21.08285610425395,91.80644010851486,396.57304873848096,6.6154904560089305,14.785917286769916,8.432280853688704,-44.64776139072842,91.78087029757585,25.324566644323625,91.80551845994552,396.5440830846164,2.0388991838739083,2.0603445790308115,1.377307621098422,3.4376522001292327,1.6860334377091142,0.0058605022313641016,25.0,16.624186860056,16.278921520385495,9.0,25.0,3.0,499.36832271550094,843.7944678387896,492.2299606188611,257.2146723851363,259.9012702647368,843.7651165314951
2780.0000000000005,5.104118249329382,21.06408703126033,91.80339541089654,396.82284817943446,6.622843444429887,14.753834987783875,8.448737871649193,-44.59702395949103,91.77765588210414,25.327870198261905,91.8024670183575,396.79437984969695,2.048440280467596,2.070079892152653,1.3825509317427904,3.4526308238954435,1.685492546117729,0.0058833182773729295,25.0,16.59887058623019,16.251282305983352,9.0,25.0,3.0,499.3533724472607,844.0493045817466,492.1934649760398,257.1983709557077,259.9125358005907,844.0204625465683
2790.0000000000005,5.102570789449564,21.04537016063574,91.800232908321,397.0692203617905,6.630185882036536,14.721841631000132,8.465142986202068,-44.546518265387526,91.77432378798771,25.331163085293667,91.79929777862579,397.0412278378872,2.05793832757085,2.0797725161175986,1.3877696395616712,3.4675421556792694,1.684959218273702,0.005906035286065884,25.0,16.57363129226451,16.223721562456035,9.0,25.0,3.0,499.33844981080074,844.3006529831869,492.1570548871159,257.18222450710823,259.92380709812306,844.2722982168679
2800.0000000000005,5.101038841532009,21.02670756604374,91.79695280639761,397.31231447878633,6.63751355317239,14.689942435372984,8.481491220913632,-44.49625941823271,91.77087424741742,25.334443575927537,91.7960109473971,397.2847767935272,2.0673931194936896,2.089422197709975,1.392963284346619,3.4823854820565945,1.6844331391164933,0.005928651061795557,25.0,16.548472883915622,16.196243638785518,9.0,25.0,3.0,499.3235600594888,844.5486655624734,492.1207395584812,257.16623307336766,259.93507875007936,844.5207766294402
2810.0000000000005,5.099519105848472,21.008101380375933,91.79355723615792,397.5522790931508,6.644822407501422,14.658142526791607,8.497777795538179,-44.4462618308246,91.7673094180418,25.337710114608623,91.79260865674084,397.52517600542217,2.076803299550385,2.0990275207103117,1.3981306272786005,3.497158147988912,1.683913998377229,0.005951160088396516,25.0,16.523399172669542,16.16885280718776,9.0,25.0,3.0,499.3087083587637,844.7934938485217,492.08452794404815,257.1503963610893,259.9463452773648,844.7660500586297
2820.0000000000005,5.098008448645022,20.989553773480395,91.79005025208187,397.78926146129623,6.6521085915888,14.626446891592764,8.513998167254847,-44.39653909633879,91.76363338073878,25.34096133794617,91.78909496212783,397.7625736537025,2.086175003740161,2.1085946425027826,1.4032754706680333,3.5118701131708154,1.6834014916651876,0.005973578303520496,25.0,16.49841383711515,16.141553220325648,9.0,25.0,3.0,499.2938997423653,845.0352876949729,492.0484286694382,257.13471374566785,259.9576011853629,845.0082693042933
2830.0000000000005,5.096503972694375,20.97106690421208,91.78643767043273,398.0234045324672,6.659368531595336,14.594860260756093,8.530148127561068,-44.347103696708245,91.7598519775586,25.344196102964872,91.78547568086358,397.9971134889744,2.0954966347937054,2.118111798459457,1.4083896938462697,3.5265014923057274,1.6828953259821864,0.005995870891603567,25.0,16.473520340911193,16.11434881770134,9.0,25.0,3.0,499.27913899945463,845.2741922536688,492.0124498393023,257.1191842390481,259.96884110205184,845.2475803394784
2840.0000000000005,5.0950030250720015,20.95264289012107,91.78272695273088,398.25484634440033,6.6665989501646585,14.563387068805412,8.546223829863226,-44.29796692538966,91.7559726947989,25.347413492868725,91.78175827539363,398.22893479267066,2.1047730183956057,2.1275838245528877,1.413476242076647,3.5410600666295338,1.6823952206156458,0.006018050141421934,25.0,16.448721896586733,16.08724328607292,9.0,25.0,3.0,499.26443063999375,845.5103473812775,491.9765989818024,257.10380648913747,259.9800598321412,845.4841242918918
2850.0000000000005,5.093503223182281,20.93428376268844,91.77892694056902,398.48371857329687,6.6737968945616615,14.532031391157432,8.562221818095303,-44.24913632424575,91.75200439766665,25.350612822794915,91.77795158821073,398.4581703777435,2.1140038900158697,2.1370104141502946,1.4185346505501035,3.5555450647003983,1.6819009092143662,0.006040113833236877,25.0,16.424021430380606,16.0602400107083,9.0,25.0,3.0,499.2497788291493,845.7438862082732,491.94088296171407,257.0885788967896,259.9912524583757,845.7180354536852
2860.0000000000005,5.092002496394969,20.915991476831888,91.77504760388621,398.7101447834516,6.680959792818358,14.500796892919825,8.578139106396534,-44.200617257281685,91.74795707815113,25.3537936452949,91.77406559009053,398.6849451960084,2.123188917690568,2.1463911952552497,1.423564434469751,3.5699556297250004,1.6814121437710343,0.006062059664285962,25.0,16.399421537010937,16.03334203407661,9.0,25.0,3.0,499.235187353802,845.9749334003706,491.90530787350474,257.0734993288704,260.00241443797194,845.9494399070144
2870.0000000000005,5.090499091870791,20.897767825952428,91.77109999958947,398.9342396477056,6.688085458653017,14.46968677720838,8.593973174596256,-44.15241682717093,91.7438418134536,25.356955745378684,91.77011133870988,398.9093751655814,2.132327174141772,2.1557251968144486,1.428564736751741,3.5842899335661893,1.6809286947294144,0.006083883758066038,25.0,16.374924442441284,16.006552004961236,9.0,25.0,3.0,499.22065954176594,846.203604375578,491.8698789889977,257.0585654332869,260.0135416001156,846.1784543410594
2880.0000000000005,5.08899157141232,20.879614454131115,91.76709587226776,399.1561082747954,6.695172091184644,14.438703781911729,8.609721975016493,-44.10454066398728,91.73967036657416,25.3600991219144,91.76610057935697,399.1315668626404,2.1414169506686824,2.16501066068782,1.43353420840372,3.59854486909154,1.6804503522622498,0.0061055801532726986,25.0,16.35053199511566,15.979872167438772,9.0,25.0,3.0,499.2061982754451,846.4300046856577,491.83460075384016,257.04377458880816,260.02463021464337,846.405185804379
2890.0000000000005,5.087478817155676,20.86153282419366,91.76304737426115,399.3758456232912,6.7022182836676985,14.407850146906242,8.625383943230416,-44.05699288977513,91.73545490614433,25.36322397719925,91.76204546495433,399.35161645204926,2.1504641260190014,2.1742535031076806,1.4384766108715434,3.612730113979224,1.6799769269656264,0.006127164667929996,25.0,16.326245650576936,15.953304340668808,9.0,25.0,3.0,499.1918059578356,846.6542294670213,491.79947674789264,257.02912392864664,260.0356770485044,846.6297306639777
2900.0000000000005,5.085960023195071,20.84352421295881,91.75896683613372,399.59353591364226,6.709223010930009,14.377127624893262,8.64095798060231,-44.00977618149753,91.73120777698396,25.36633069784341,91.75795832660883,399.56960947203765,2.1594660248205413,2.1834509955594217,1.4433900101133177,3.6268410056727394,1.679508250644574,0.006148628878596821,25.0,16.302066483919305,15.926849927678065,9.0,25.0,3.0,499.1774845165166,846.8763628817725,491.76450970749096,257.0146104026701,260.0466793793854,846.8521744255712
2910.0000000000005,5.08443468605217,20.82558968465213,91.75486650720099,399.80925256007487,6.716185625555877,14.346537457712202,8.656443455375284,-43.962891777481296,91.72694124037469,25.369419837250742,91.75385141408071,399.78562061134977,2.1684222904776367,2.192602757124748,1.4482740609471534,3.640876818071901,1.6790441760631083,0.006169971144170543,25.0,16.277995173973864,15.900509896108815,9.0,25.0,3.0,499.16323538960086,847.0964780922222,491.729701507482,257.00023080071884,260.0576350240159,847.0725915506531
2920.0000000000005,5.082902587196832,20.807730103492133,91.75075837582904,400.023058198792,6.723105829826892,14.31608041782772,8.671840162871263,-43.9163396074631,91.72266729453236,25.372492091177776,91.74973671608888,399.9997136850772,2.1773350452217866,2.2017109166801188,1.4531301082504693,3.654841024930588,1.6785845765681415,0.006191197040777562,25.0,16.254032039013623,15.874284812733665,9.0,25.0,3.0,499.1490595541249,847.314637320787,491.6950532276272,256.985981834873,260.06854231968504,847.2910454631485
2930.0000000000005,5.08136377235472,20.789946114906343,91.7466539645285,400.23500504009274,6.729983658087594,14.285756804619837,8.687148308535297,-43.87011797718293,91.71839746962623,25.37554827858935,91.74562575544233,400.21194201791263,2.1862003449035385,2.2107714721474574,1.4579554808094228,3.66872695295688,1.6781293450572363,0.006212295052286924,25.0,16.230177035915403,15.848174841530408,9.0,25.0,3.0,499.1349575300624,847.5308922430713,491.6605651674748,256.97186018191434,260.07940013033686,847.507588974199
2940.0000000000005,5.091479375155242,20.783531753747752,91.70062626556852,399.8931799052754,6.744004663272244,14.257592039134463,8.706490246983927,-43.81180128745072,91.67225674327216,25.376727635383816,91.69959383801452,399.94540299640886,2.1893453226900688,2.2141477775665614,1.4612678784302473,3.675415655996809,1.678773840702659,0.0062270381749902565,25.0,16.208149239077613,15.823409521252188,9.0,25.0,3.0,499.1191842616843,847.1902589129264,491.6202888332061,256.9552944384136,260.09774840137254,847.2435483357534
2950.0000000000005,5.105011358876992,20.769726278582425,91.64472787226792,399.3099828580199,6.760733383180233,14.232526081101696,8.727150374824518,-43.7496138874574,91.616240335536,25.37962352995356,91.64369107069345,399.3611026026923,2.1916164555264737,2.2166118812455924,1.4649554060866414,3.681567287332234,1.6798410497642673,0.006243524915045724,25.0,16.189211352404755,15.801746142774276,9.0,25.0,3.0,499.0934838632498,846.6055576507088,491.57984518754984,256.94389417911015,260.1246107632834,846.6577317470454
2960.0000000000005,5.117627893363673,20.756603926923216,91.5962419409692,398.77216175151625,6.776320053022653,14.20991955722502,8.746368313809251,-43.691864443868575,91.56764431288728,25.38246154219672,91.59520106948509,398.8192373062517,2.193761477823577,2.2189314855722886,1.4683727498035195,3.687304235375808,1.6808136493644557,0.006258920962995229,25.0,16.171983085123884,15.782241819925105,9.0,25.0,3.0,499.069297015608,846.0658281886118,491.54282035845534,256.9380444737596,260.1489605520339,846.113893689087
2970.0000000000005,5.129334333509521,20.744686793025775,91.5527380070492,398.27763796702334,6.7907803746927735,14.189146723856824,8.764195639126065,-43.63837796400978,91.52403820642446,25.385048619943237,91.55169336260654,398.3210041398323,2.1957650720453414,2.22109763475888,1.471534255885516,3.692631890644396,1.6817062707007773,0.006273211429362896,25.0,16.156090782750937,15.764330985465904,9.0,25.0,3.0,499.0470786378637,845.5693417246762,491.5086409546317,256.934328825164,260.17096212746526,845.6136380211642
2980.0000000000005,5.140210189973663,20.733944092902163,91.51322211550243,397.8216193928544,6.804212228863162,14.169926359427793,8.780752764860502,-43.5887755242392,91.48442737646553,25.38742794973677,91.51217396776958,397.8616348255148,2.1976318065010783,2.2231169978839795,1.4744641851496765,3.697581183033656,1.6825298815276508,0.006286483414068858,25.0,16.141364168837526,15.74776041673465,9.0,25.0,3.0,499.026722857985,845.111385002651,491.4769519730901,256.9318035917401,260.1910606023969,845.1522759747587
2990.0000000000005,5.150325753032196,20.724267988990164,91.4771461416246,397.40030096673223,6.816702600145975,14.152097349484508,8.796146814261196,-43.542721072159566,91.44826308811088,25.38962790198269,91.4760947369372,397.4372794311305,2.1993704624271704,2.2249992875947338,1.4771817837800694,3.7021810713748033,1.6832912574851846,0.006298819844763408,25.0,16.127694912497418,15.732387939831597,9.0,25.0,3.0,499.0080650853999,844.6881784185483,491.4475170834712,256.9302868426126,260.20951446784704,844.7259824844183
3000.0000000000005,5.159742651306304,20.715531195670398,91.44410106093385,397.01042801984573,6.82832806503666,14.13554111531937,8.81047257830736,-43.499918013354254,91.41513577561818,25.39166702674862,91.44304662521216,397.0446470392635,2.2009908681493155,2.2267548589563746,1.4797046321455647,3.7064594911019393,1.6839958514768778,0.006310298157628575,25.0,16.114996282233164,15.718110278872077,9.0,25.0,3.0,498.99093215067336,844.2964795333486,491.42014891742815,256.92970247842163,260.22650837194976,844.3314783847737
3010.0000000000005,5.168515742318033,20.707608753527893,91.41374037388972,396.6491244249156,6.839156882815296,14.120155223060236,8.82381472808587,-43.46010157031745,91.38469845420752,25.393560121790983,91.41268311484237,396.6808306288167,2.202501643194105,2.2283927177175475,1.4820486038170433,3.7104413215345913,1.6846486053711387,0.006320986840981972,25.0,16.10319075464514,15.704839099806977,9.0,25.0,3.0,498.97515959393206,843.9334203239013,491.3946832916053,256.9299325966323,260.2421961823112,843.9658643452393
3020.0000000000005,5.176694243805424,20.700388134886335,91.38576354766765,396.3138385071016,6.8492502960744845,14.105846107831551,8.836249259385466,-43.42303286750894,91.35665015522929,25.39532009649656,91.38470365667392,396.34325088033194,2.203911054528981,2.229921490676438,1.4842286004914915,3.7141500911679297,1.6852540775343203,0.006330948766364136,25.0,16.092207076796115,15.692494161050718,9.0,25.0,3.0,498.9605994473767,843.5964549096443,491.3709713417078,256.9308178568006,260.2567118818827,843.6265664595446
3030.0000000000005,5.184322556395988,20.69377305870711,91.35991203989683,396.0023118544671,6.858663515198428,14.09252769836894,8.847844645417712,-43.388499681441935,91.33073194457475,25.39695844940036,91.3588496936804,396.0296243472969,2.205225194942341,2.2313476158022683,1.4862572317354006,3.7176048475376686,1.6858164218620184,0.006340236391673177,25.0,16.081979856085013,15.681001819382004,9.0,25.0,3.0,498.9471227891021,843.2833285905361,491.34887726112464,256.9321867908219,260.2701721639205,843.3113046376982
3040.0000000000005,5.191440869807373,20.687683853409908,91.3359658965405,395.712549695646,6.867446466679024,14.08012143864562,8.858662751620114,-43.35631104747937,91.30672351577485,25.398485393642545,91.33490125862781,395.7379347906648,2.2064530367268964,2.2326804614301468,1.488148152792813,3.72082861422296,1.6863393656193666,0.006348906673569116,25.0,16.072449600230186,15.670294887340331,9.0,25.0,3.0,498.93461947247096,842.9920483607185,491.328277537794,256.93388031219536,260.28267777922514,843.0180640978346
3050.0000000000005,5.198085732294993,20.682055822555924,91.313738942154,395.4427877981317,6.875644506951514,14.068556156873512,8.868759724739075,-43.326294058586,91.28443837519427,25.399909970856985,91.31267216420608,395.46639869229466,2.207595374383584,2.2339211337378173,1.489908626215082,3.723829759952899,1.6868262196792678,0.006356989712316114,25.0,16.063562503381092,15.66031245294306,9.0,25.0,3.0,498.9229961309095,842.7208500751269,491.3090600875185,256.9357649210164,260.2943153294325,842.7450611261888
3060.0000000000005,5.204290517147472,20.67683685227217,91.29307343989188,395.19145842067167,6.883299011791744,14.05776763547044,8.878186734815277,-43.298291498665485,91.26371849730556,25.401240179589703,91.29200466276019,395.2134327446325,2.208664466880336,2.2350823459007887,1.4915528484185947,3.726635194319384,1.6872799151711488,0.006364545747589772,25.0,16.05527003893195,15.65099951016947,9.0,25.0,3.0,498.91217361527765,842.4681647148121,491.2911232508232,256.9377369178803,260.30515930178484,842.4907109105886
3070.0000000000005,5.210085815033519,20.67198488533279,91.27383484013245,394.9571616114184,6.890447874665124,14.047698003483958,8.886990605691409,-43.2721598346555,91.24442906938522,25.40248311530468,91.27276419487212,394.9776229203462,2.20966103549049,2.236165135003972,1.4930865266580753,3.729251661662047,1.6877030466504312,0.006371599345098774,25.0,16.047528423787696,15.642306422005618,9.0,25.0,3.0,498.9020843854954,842.2325900643132,491.2743747264173,256.9397209308044,260.3152741325584,842.2535969508798
3080.0000000000005,5.21549977482848,20.667465613001298,91.25590706388896,394.7386376512809,6.897125939002383,14.038294977220062,8.895214362070675,-43.247767478917325,91.22645377129187,25.403645110844423,91.25483467256193,394.75769785284615,2.2105913086600264,2.237176104783212,1.4945184933094116,3.731694598092624,1.6880979236069784,0.006378188862737433,25.0,16.040298027436734,15.634188289957253,9.0,25.0,3.0,498.89267014340726,842.0128634570556,491.25873043769457,256.9416655980711,260.32471611643206,842.032444760457
3090.0000000000005,5.22055836773256,20.663250578512987,91.23918867541708,394.53474611580623,6.903365333690083,14.029511158551315,8.90289765453555,-43.22499343212078,91.20969094533837,25.40473185847111,91.23811465182314,394.5525070395991,2.211459686241525,2.238119998206528,1.4958558503755377,3.7339758485820647,1.6884666140706934,0.006384345619011308,25.0,16.033542838992673,15.626604364881755,9.0,25.0,3.0,498.8838799033978,841.807841109332,491.24411355331546,256.9435384213588,260.33353498406814,841.8261003274102
3100.0000000000005,5.225285622425119,20.65931567306444,91.223589802375,394.3444479240703,6.909195770541254,14.021303363639449,8.910077134885357,-43.20372608833716,91.19405051406072,25.405748516372057,91.22251425268544,394.361002651352,2.2122704554431656,2.2390014314321856,1.4971052139584624,3.736106645390648,1.6888109842981314,0.006390099091312784,25.0,16.02722997133492,15.619517484709265,9.0,25.0,3.0,498.8756684364023,841.6164803693811,491.2304535742623,256.94532081415406,260.3417751994453,841.6335121206552
3110.0000000000005,5.229703813376002,20.655640021050715,91.20902982275177,394.166791427082,6.914644782052914,14.013632060128202,8.916786755501068,-43.183862277663735,91.17945166529235,25.40669979342448,91.20795284607357,394.18222536334906,2.213027522234873,2.2398246205306123,1.4982726010469294,3.7380972215775414,1.6891327306234962,0.006395476337132431,25.0,16.02132925217012,15.612893602947508,9.0,25.0,3.0,498.8679951027664,841.4378259521238,491.21768558101695,256.94700391999834,260.3494769485388,841.4537170636664
3120.0000000000005,5.233833621350732,20.65220517336263,91.19543564029848,394.00090130603337,6.919737923354592,14.006460895520148,8.923058022676704,-43.16530645538796,91.16582112607657,25.40759001619574,91.19435732918066,394.01529305741593,2.2137345752832776,2.2405935468070326,1.499363594491125,3.7399571412981585,1.6894334050050148,0.006400502623584445,25.0,16.015812884094885,15.606701392642831,9.0,25.0,3.0,498.86082298359025,841.2709989367866,491.2057495998144,256.9485853317615,260.3566768873302,841.2858293330402
3130.0000000000005,5.2376942697671165,20.648994542095576,91.18274042362896,393.84596978833633,6.924498943229667,13.99975631347644,8.928920210423346,-43.14797001672133,91.15309190052899,25.408423181017273,91.18166086452064,393.85939188198734,2.21439507368587,2.2413119443807865,1.5003833763275036,3.7416953207082897,1.6897144349586284,0.006405201515436168,25.0,16.010655168844664,15.600911923273712,9.0,25.0,3.0,498.85411824838405,841.1151880470175,491.19459007998194,256.95006667011484,260.36340869700894,841.1290314803027
3140.0000000000005,5.241303643739313,20.64599301098912,91.17088268192698,393.7012495484556,6.928949932957097,13.993487241123889,8.934400545918358,-43.13177070266366,91.14120234450691,25.409202994408528,91.1698019555976,393.713769028974,2.215012133458081,2.2419831856726558,1.501336682817918,3.743319868490573,1.689977139152956,0.006409594646297978,25.0,16.00583228231386,15.595498396745938,9.0,25.0,3.0,498.8478496944708,840.9696425897581,491.1841554579676,256.951451883639,260.3697034966592,840.982567245016
3150.0000000000005,5.244678394348764,20.643186670840294,91.15980558467102,393.5660479143557,6.933111456354276,13.987624835940435,8.939524371101129,-43.11663208258571,91.13009548445146,25.40993290431805,91.15872376659614,393.57772684167867,2.215588619106857,2.2426103746823816,1.502227890895366,3.744838265577748,1.6902227395839209,0.0064137020643462665,25.0,16.00132209122404,15.590435932646187,9.0,25.0,3.0,498.84198841095525,840.833666681929,491.1743977943017,256.9527461141836,260.3755901503814,840.8457356815014
3160.0000000000005,5.247834031796832,20.640562639015517,91.14945644825313,393.4397219991693,6.937002665705024,13.982142277048808,8.944315286402231,-43.1024830949253,91.11971850323876,25.4106161250711,91.14837360896922,393.45061788696233,2.2161273561457104,2.243196562820177,1.503061181469538,3.746257744289715,1.6904523712956678,0.006417542916281858,25.0,15.997104000950912,15.585701390786198,9.0,25.0,3.0,498.83650752769006,840.706614390236,491.16527246496514,256.9539549751915,260.38109550250044,840.7178862383751
3170.0000000000005,5.250785009495841,20.63810893407782,91.13978633625688,393.3216745383908,6.94064140624479,13.97701459067804,8.9487952800786,-43.08925763499221,91.11002233977544,25.41125565748399,91.13870254169336,393.33184073591514,2.2166308662714087,2.24374448162746,1.503840375265138,3.7475848568925993,1.6906670902748933,0.006421134740172065,25.0,15.993158826913827,15.581273222147672,9.0,25.0,3.0,498.8313820216629,840.5878855691792,491.1567378952192,256.95508411948174,260.38624456196425,840.5984145392767
