time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3180.0000000000005,5.253544800352236,20.635814386022677,91.13074973694656,393.2113502670685,6.944044310827148,13.972218501624807,8.952984845244567,-43.07689418231817,91.10096136587399,25.411854305707376,91.12966504873118,393.2208362874911,2.2171014826768136,2.2442566602602843,1.5045690235272158,3.7488256837875,1.6908678800130348,0.0064244938509412,25.0,15.989468684074382,15.577131341665051,9.0,25.0,3.0,498.8265885624174,840.476922234771,491.1487553268837,256.95613900010585,260.3910606529008,840.4867587022694
3190.0000000000005,5.256125966011073,20.633668567440395,91.12230428722054,393.10823268891846,6.947226885755472,13.967732304022547,8.956903085802308,-43.06533529174507,91.09249310964864,25.412414691405328,91.12121876296642,393.1170845140746,2.217541374784553,2.2447354512656488,1.5052504354832938,3.7499858867489424,1.6910556571298587,0.006427635458901985,25.0,15.986016890464043,15.573257017445314,9.0,25.0,3.0,498.8221053828292,840.3732053283347,491.14128861208866,256.9571247608873,260.39556554258354,840.3823960798611
3200.0000000000005,5.258540223062598,20.631661740864327,91.11441054009536,393.0118411379056,6.9502035929592925,13.963535745609876,8.960567818346565,-43.05452752843942,91.08457802247267,25.412939267039743,91.11332423366531,393.020101493806,2.2179526177016022,2.245183101626317,1.5058877351461477,3.751070836772465,1.6912312764641415,0.006430573914461966,25.0,15.982787878871932,15.569632771502713,9.0,25.0,3.0,498.8179121670532,840.2762517697481,491.13430402274565,256.9580461681398,260.39977955329505,840.2848402826351
3210.0000000000005,5.260798501269372,20.62978480850165,91.10703176211656,392.9217281483876,6.952987921917085,13.959609924043775,8.9639956603519,-43.04442125362198,91.077179275918,25.413430326997343,91.10594472387214,392.9294367577896,2.218337196828359,2.2456017580738754,1.50648387262854,3.752085630702416,1.6913955353888106,0.006433322760769549,25.0,15.979767118833138,15.566242290129937,9.0,25.0,3.0,498.8139899484889,840.1856118189532,491.12777008162095,256.9589076369928,260.4037216584562,840.1936385175337
3220.0000000000005,5.26291099820694,20.62802927270332,91.10013373339967,392.8374770547287,6.955592457444393,13.95593719468701,8.967202114187142,-43.03497020853592,91.07026256135204,25.413890017704944,91.09904601043215,392.84467085683826,2.2186967102720927,2.2459931664658543,1.5070414296684531,3.753034596134308,1.6915491778387546,0.006435893906738226,25.0,15.97694104503995,15.563070343903236,9.0,25.0,3.0,498.8103210206942,840.1008666696333,491.1216574079092,256.9597132387213,260.4074095753437,840.1083691482054
3230.0000000000005,5.264887230499314,20.62638719660947,91.09368457011124,392.7586997397904,6.958028943088131,13.952501082835797,8.970201645256742,-43.026131271730286,91.06379591200132,25.414320347543136,91.0925962064563,392.76541309721136,2.219032965708451,2.2463592765683624,1.5075630320673203,3.7539223086356825,1.6916928980535453,0.006438299392308885,25.0,15.974296990825849,15.56010271260402,9.0,25.0,3.0,498.8068888518059,840.0216261900055,491.1159385713409,256.9604667291589,260.41085985042685,840.0286394228978
3240.0000000000005,5.266736080817023,20.62485116813133,91.08765456118793,392.6850345820592,6.960308339292225,13.949286204030614,8.973007753765412,-43.017864236746526,91.05774953928656,25.414723195817434,91.0865655980281,392.6912994763777,2.21934741013708,2.2467016653406358,1.5080509689528971,3.754752634293532,1.69182734399461,0.006440549766319411,25.0,15.971823127173252,15.557326116539857,9.0,25.0,3.0,498.80367800607337,839.9475268628332,491.11058795900414,256.9611715785598,260.41408793752976,839.9540834030212
3250.0000000000005,5.268465841698044,20.62341426553104,91.08201601555729,392.61614455768773,6.96244087762198,13.946278189769089,8.97563304161396,-43.010131605556175,91.05209567967991,25.415100321037244,91.08092649140792,392.6219907631333,2.2196415268505527,2.247021939288337,1.5085074684916866,3.755529407780024,1.6919531205152487,0.006442655267531438,25.0,15.969508405734246,15.55472815253546,9.0,25.0,3.0,498.80067406993,839.8782298808618,491.1055816511041,256.9618310000336,260.41710827091634,839.8843600363023
3260.0000000000005,5.270084255892608,20.622070025516397,91.07674312108138,392.55171549300707,6.964436110676449,13.943463619134434,8.978089273973596,-43.0028983989032,91.04680845331633,25.415453368781076,91.07565307196676,392.55717073903406,2.2199165838498174,2.247321480245423,1.508934532622774,3.7562560128681968,1.6920707922970837,0.006444625122146648,25.0,15.967342506271509,15.552297234915557,9.0,25.0,3.0,498.79786358372513,839.8134193930099,491.1008973065648,256.96244797498264,260.41993433353747,839.8191513917922
3270.0000000000005,5.2715985540398655,20.620812412813507,91.07181181251458,392.49145444436056,6.96630295869023,13.940829954601952,8.980387436766327,-42.99613197977703,91.04186373163546,25.41578387895277,91.07072127213041,392.4965445626483,2.2201739072567777,2.2476017225946934,1.509334128169288,3.756935850763981,1.6921808865891996,0.00644646836309346,25.0,15.965315787457428,15.55002254026374,9.0,25.0,3.0,498.79523397736943,839.752800878306,491.09651405583594,256.9630252745452,260.4225787207451,839.7581610179827
3280.0000000000005,5.273015489545876,20.61963579147221,91.06719964910712,392.4350881980947,6.968049752669145,13.938365482720428,8.982537789870204,-42.98980189041299,91.03723901469444,25.41609329257784,91.06610864897304,392.43983726031666,2.2204145980309975,2.2478638668931463,1.5097079992572775,3.757571866150424,1.6922838957564657,0.006448193031748465,25.0,15.963419241204916,15.547893956150917,9.0,25.0,3.0,498.792773510308,839.6960996402067,491.09241240170235,256.96356547915417,260.4250531997344,839.7011124277678
3290.0000000000005,5.274341370996907,20.618534898264784,91.06288570090125,392.3823618851167,6.969684274465773,13.936059258610612,8.984549916542699,-42.98387970124728,91.03291331719056,25.416382958255383,91.06179427050304,392.38679233001415,2.22063973692073,2.24810908773242,1.5100578112385543,3.7581668989709742,1.6923802796496248,0.006449806795250048,25.0,15.96164445013909,15.545902033391314,9.0,25.0,3.0,498.7904712157448,839.6430594158371,491.0885741267528,256.96407099425045,260.4273687652825,839.6477476968614
3300.0000000000005,5.275582092276152,20.617504817357712,91.05885044308667,392.3330376988529,6.971213794013283,13.933901054447858,8.986432769334206,-42.97833887092085,91.02886706256272,25.41665413806857,91.0577586100086,392.3371704464364,2.2208504257867494,2.248338575928478,1.510385183131013,3.758723759059492,1.6924704678064673,0.006451317087522429,25.0,15.959983547984962,15.544037941560989,9.0,25.0,3.0,498.7883168482885,839.5934410889342,491.084982207411,256.9645440642808,260.429535691352,839.5978261636394
3310.0000000000005,5.276743160546071,20.61654095701704,91.05507565812813,392.28689370397666,6.972645103911908,13.931881311474513,8.988194712736766,-42.97315461651917,91.02508198488285,25.416908013205383,91.0539834481772,392.29074826639487,2.221047498606475,2.2485532462817366,1.5106914951260249,3.7592447414077617,1.6925548615085355,0.006452730289374602,25.0,15.958429182701366,15.542293427608511,9.0,25.0,3.0,498.7863008354892,839.5470214937086,491.0816207339216,256.9649867854041,260.4315635794768,839.5511232296589
3320.0000000000005,5.277829722227882,20.615639027654083,91.05154434504824,392.2437227418743,6.973984551535904,13.929991095307004,8.989843562766746,-42.96830379338243,91.02154103791656,25.417145689157447,91.05045178236948,392.2473173196563,2.2212319053161447,2.2487541264761077,1.5109781533492208,3.759732279825328,1.692633835677869,0.00645405286146054,25.0,15.956974482199712,15.540660777355413,9.0,25.0,3.0,498.78441423255987,839.5035923158565,491.07847483592013,256.96540111571375,260.43346140362235,839.5074292458089
3330.0000000000005,5.278846587220873,20.614795021506893,91.04824063510787,392.2033314067952,6.9752380689593165,13.928222054283708,8.991386623858654,-42.963764783307056,91.01822831059847,25.41736820061186,91.04714774229261,392.2066829823564,2.221404441661027,2.2489420838763645,1.511246409657374,3.760188493533738,1.6927077406589253,0.006455290576567638,25.0,15.95561302233898,15.539132779556551,9.0,25.0,3.0,498.7826486802748,839.4629590643435,491.07553061303486,256.96578888535527,260.4352375520777,839.4665484813088
3340.0000000000005,5.279798251383278,20.614005193663274,91.04514971381256,392.1655391026816,6.976411200730668,13.926566380760391,8.992830723102154,-42.95951739098217,91.0151289488452,25.417576516019157,91.04405651199887,392.1686635249087,2.2215658936710048,2.2491179720623404,1.51149746315875,3.7606154352210894,1.6927769038652725,0.00645644895508367,25.0,15.9543387971857,15.53770269250316,9.0,25.0,3.0,498.7809963657828,839.4249401241506,491.0727750704127,256.9661518052153,260.43689986651543,839.4282981674208
3350.0000000000005,5.28068891745745,20.613266044369535,91.04225774853789,392.1301771669971,6.977509129721507,13.925016774998596,8.994182242101912,-42.955542747785785,91.01222908300286,25.4177715418262,91.04116425750529,392.13308923058634,2.2217169716929006,2.249282564296774,1.511732418382648,3.761014982679423,1.6928416313143655,0.006457533088042555,25.0,15.953146191304086,15.536364212902868,9.0,25.0,3.0,498.7794499860981,839.3893658762382,491.07019605862143,256.96649147491127,260.43845567815845,839.3925076120638
3360.0000000000005,5.281522514570923,20.61257430266693,91.03955182131416,392.09708805871406,6.978536701211944,13.923566411545266,8.995447146662633,-42.951823222298174,91.00951576046289,25.4179541265122,91.03845805957121,392.0998015753412,2.2218583355023824,2.249436579185177,1.511952305191812,3.7613888843769887,1.6929022090539827,0.006458547723790824,25.0,15.952029953911506,15.535111446855469,9.0,25.0,3.0,498.7780027141827,839.3560778818749,491.0677822176482,256.9668093902188,260.4399118417397,839.3590173758524
3370.0000000000005,5.282302716378885,20.611926911068565,91.03701986649384,392.0661246015038,6.979498445296304,13.922208907892012,8.996631014401983,-42.9483423371899,91.0069768831744,25.418125064273,91.03592585136052,392.0686524686965,2.221990634125813,2.24958072121366,1.5121581085354894,3.7617388297491487,1.6929589044956126,0.0064594973965953735,25.0,15.95098517481415,15.533938882830173,9.0,25.0,3.0,498.77664816729566,839.3249281223267,491.0655229247408,256.9671069500696,260.4412747669664,839.3276785094547
3380.0000000000005,5.283032957963798,20.61132101135144,91.03465061291729,392.03714928484055,6.980398597750297,13.920938295279656,8.99773906046272,-42.94508469194486,91.00460114966364,25.418285098528827,91.03355636060195,392.0395035480408,2.222114429817164,2.2497156039892654,1.5123507191766965,3.7620663231659615,1.6930119676489863,0.006460386217572338,25.0,15.950007261979067,15.532841366478635,9.0,25.0,3.0,498.77538037755806,839.2957782966873,491.06340824580593,256.96738546266613,260.4425504478512,839.2983518445074
3390.0000000000005,5.283716451584378,20.61075393133183,91.03243353011712,392.01003361158087,6.981241119475624,13.91974899149767,8.99877616147389,-42.94203589094656,91.00237800110239,25.41843492518336,91.03133905578804,392.012225522301,2.2222303108846195,2.2498418646615974,1.5125310127797251,3.762372877441323,1.6930616322768128,0.0064612182138541405,25.0,15.949091920616866,15.531814077146008,9.0,25.0,3.0,498.7741937645454,839.268499166353,491.061428890118,256.96764615166205,260.44374449014003,839.2709073341083
3400.0000000000005,5.284356201371339,20.610223172490574,91.03035877835653,391.9846574929792,6.982029714643036,13.918635775430232,8.999746877904634,-42.93918247647817,91.00029757121905,25.418575195663554,91.02926409620913,391.98669756232766,2.2223387508309376,2.249960021495283,1.5126997561891502,3.7626597776844335,1.693108116968021,0.006461996929476239,25.0,15.94823513365668,15.530852505944324,9.0,25.0,3.0,498.7730831096593,839.2429699470943,491.05957616797537,256.9678901615944,260.44486213680904,839.2452234401997
3410.0000000000005,5.284955016971732,20.60972639853924,91.02841716230576,391.9609086860927,6.982767847534558,13.917593763495802,9.000655474814739,-42.93651186660074,90.99835063985712,25.418706519764044,91.02732228562546,391.96280673562086,2.222440243321056,2.2500706106834505,1.512857701291067,3.762928311974517,1.6931516261384223,0.006462725827484476,25.0,15.94743314360494,15.529952435384873,9.0,25.0,3.0,498.7720435323983,839.219077743696,491.0578419514516,256.96811856302725,260.4459082918188,839.2211865654702
3420.0000000000005,5.285515526358497,20.60926142464484,91.0266000877223,391.9386822695069,6.983458758354055,13.91661838744568,9.001505941330814,-42.934012296921054,90.9965285895436,25.418829468345905,91.02550502894307,391.94044747657927,2.222535219736257,2.2501741030368785,1.513005530768875,3.7631796338057537,1.6931923509641038,0.006463408059307713,25.0,15.946682435508592,15.52910992024482,9.0,25.0,3.0,498.77107046802575,839.1967170230673,491.0562186374692,256.9683323574049,260.44688754240406,839.1986905209062
3430.0000000000005,5.286040187686584,20.60882620755069,91.02489952143763,391.91788015669994,6.9841054778602025,13.915705373849788,9.002302008675139,-42.93167276674034,90.99482336537297,25.418944575799568,91.02380429219671,391.91952109854327,2.222624126428969,2.2502709823478133,1.5131439124348958,3.763414894782709,1.693230470250176,0.006464046697870156,25.0,15.94597972117822,15.528321269855894,9.0,25.0,3.0,498.77015964698467,839.1757891251395,491.0546991136368,256.9685324816008,260.44780417966894,839.1776360353441
3440.0000000000005,5.2865313004226575,20.60841883621356,91.02330795388109,391.8984106417606,6.984710841101038,13.914850724834366,9.003047167082677,-42.929482988581015,90.99322743743424,25.41905234237089,91.02221256507043,391.89993533542736,2.2227073353961644,2.2503616550917767,1.5132734400537011,3.7636350951454784,1.6932661512428342,0.00646464448574831,25.0,15.945321924371283,15.527583031465497,9.0,25.0,3.0,498.7693070755032,839.156201806264,491.0532767261868,256.968719812067,260.4486622179612,839.1579302947114
3450.0000000000005,5.286991015712836,20.608037523137284,91.02181836428804,391.88018797654513,6.985277500207984,13.914050700085395,9.003744681560622,-42.92743334121158,90.99173376592844,25.419153236389548,91.02072282610224,391.8816039160628,2.2227852073325995,2.2504465143953487,1.5133946777868177,3.7638411921821673,1.693299550386551,0.006465204025927006,25.0,15.944706166985496,15.52689197473569,9.0,25.0,3.0,498.7685090175553,839.1378688141702,491.05194525003793,256.96889516874967,260.4494654129713,839.1394865141301
3460.0000000000005,5.28742134602567,20.607680596293793,91.02042418836542,391.863131978241,6.985807936293932,13.91330180018076,9.00439760654311,-42.92551482600342,90.9903357687501,25.419247696277125,91.01932851034641,391.86444616939326,2.222858111313668,2.250525960085402,1.513508175013062,3.764034135098464,1.6933308140275267,0.00646572784594708,25.0,15.944129756209747,15.52624507731946,9.0,25.0,3.0,498.76776197808255,839.1207094934892,491.0506988610279,256.96905931881054,260.45021727846284,839.1222235410202
3470.0000000000005,5.2878241742059835,20.607346491582064,91.01911928803356,391.84716766038616,6.986304470624081,13.912600750861316,9.005008799650897,-42.92371902599166,90.98902729114988,25.41933613246277,91.01802347911261,391.84838665399104,2.22292635041126,2.250600323494268,1.5136144170203665,3.7642147405146336,1.693360079076944,0.006466218188046344,25.0,15.943590172460064,15.525639511313102,9.0,25.0,3.0,498.7670626872692,839.104648414801,491.049532109756,256.9692129800238,260.45092110206497,839.1060654826358
3480.0000000000005,5.288201261884818,20.607033745777244,91.01789792335249,391.8322248938766,6.986769274991716,13.911944488468803,9.005580934469313,-42.922038067885495,90.9878025775875,25.419418929177823,91.01680199188957,391.83335481441634,2.2229902178831145,2.250669924454116,1.513713864488025,3.764383788942141,1.6933874736195862,0.006466677178558612,25.0,15.943085058166446,15.525072630668546,9.0,25.0,3.0,498.7664080858909,839.0896150338558,491.0484398973263,256.9693568240278,260.4515799599016,839.0909413605385
3490.0000000000005,5.288554257370271,20.60674098995088,91.01675472624888,391.8182380845095,6.9872043814523135,13.911330146249668,9.006116512536723,-42.92046458645524,90.9866562453892,25.419496446135497,91.0156586800691,391.81928466005866,2.22305000633105,2.2507350806701067,1.5138069608994629,3.7645420415695696,1.6934131174955518,0.0064671068602689605,25.0,15.942612207249852,15.524541959379974,9.0,25.0,3.0,498.76579531161366,839.0755433673633,491.0474174525704,256.96949147926966,260.4521967303789,839.0767847877206
3500.0000000000005,5.288884702980773,20.60646694334548,91.01568467614122,391.80514587925273,6.987611691370458,13.910755041649338,9.006617874486617,-42.918991691456085,90.98558326030896,25.419569020096446,91.01458852256928,391.8061144659344,2.2231059735500014,2.250796073236962,1.513894110355136,3.7646901835920974,1.693437122828829,0.006467509098270173,25.0,15.942169555338468,15.524045180501162,9.0,25.0,3.0,498.7652216862281,839.062371697684,491.0464603108768,256.9696175337946,260.4527741069448,839.063533667721
3510.0000000000005,5.289194041934442,20.606210407619244,91.01468307704224,391.79289088561165,6.987992983917313,13.910216664334769,9.007087210510687,-42.917612936589926,90.98457891357032,25.419636966316887,91.01358682293453,391.7937864928035,2.223158351907656,2.250853156223517,1.5139756849836987,3.764828841207216,1.693459594534361,0.006467885612227766,25.0,15.941755170577151,15.523580125825958,9.0,25.0,3.0,498.7646847036703,839.0500422906457,491.0455642942816,256.9697355378988,260.45331461006504,839.0511299132158
3520.0000000000005,5.289483624741292,20.6059702615251,91.01374553641249,391.7814194147912,6.988349923955617,13.909712665124175,9.00752657007035,-42.916322290713765,90.98363880066397,25.41970057995809,91.01264918818707,391.7822467282491,2.223207368700846,2.2509065773641037,1.5140520397423682,3.764958617106472,1.693480630781898,0.00646823804016833,25.0,15.941367245093488,15.523144766309429,9.0,25.0,3.0,498.76418201892466,839.0385011372974,491.0447254930225,256.9698460065269,260.45382059841614,839.0395191856388
3530.0000000000005,5.289754715216606,20.605745455894294,91.01286794523608,391.7706812395557,6.988684069456284,13.909240845531372,9.007937871028163,-42.91511411078554,90.98275880137008,25.419760137331647,91.01177150890076,391.7714446419103,2.223253262956068,2.2509565951454373,1.5141235247452478,3.7650801198906847,1.6935003234335,0.006468567991681049,25.0,15.941004086971644,15.522737203058227,9.0,25.0,3.0,498.76371143755927,839.0276977104323,491.0439402481476,256.969949421662,260.45429427932635,839.0286506490453
3540.0000000000005,5.2900084956099995,20.605535009373227,91.01204646104873,391.76062938644384,6.988996877824781,13.908799148881316,9.008322907438886,-42.913983118776635,90.98193506274217,25.4198158970176,91.01094994222737,391.7613329782299,2.2232962517337547,2.251003444756911,1.5141904630790717,3.7651939078359833,1.6935187584199978,0.006468876953590913,25.0,15.940664113403784,15.522355659641562,9.0,25.0,3.0,498.7632709068352,839.0175847556391,491.0432051367215,256.9700462341495,260.454737717747,839.0184767616943
3550.0000000000005,5.290246073689234,20.605338002476746,91.01127748469747,391.7512198549677,6.9892897146369615,13.908385647978092,9.008683360306685,-42.91292436989741,90.98116397580384,25.419868101424697,91.01018088865465,391.75186747004926,2.2233364670748923,2.2510472743420222,1.5142531088923783,3.765300383234401,1.693536016250467,0.006469166111535575,25.0,15.940345841221244,15.521998471463462,9.0,25.0,3.0,498.7628585033409,839.0081180089237,491.04251695130984,256.97013686630646,260.4551528486331,839.0089529879695
3560.0000000000005,5.2904684848408765,20.605153575892075,91.01055765320163,391.742411526226,6.98956385623021,13.90799854149509,9.009020800774058,-42.911933243076135,90.98044216839143,25.419916977162128,91.00946098486553,391.7430067531456,2.2233741111830607,2.2510883021415595,1.5143117534124302,3.7654000555539895,1.6935521721760147,0.006469436803080236,25.0,15.94004788410092,15.521664082626728,9.0,25.0,3.0,498.7624724294003,838.9992561047923,491.04187269395686,256.9702217132357,260.4555414805014,839.0000377124987
3570.0000000000005,5.2906766985542895,20.604980925035875,91.00988381857736,391.73416590925024,6.989820497699901,13.907636142672343,9.009336699969744,-42.911005411897754,90.97976648392095,25.419962736513185,91.00878708256116,391.7347121049722,2.223409375393368,2.2511267345358594,1.5143666707003178,3.765493405236177,1.6935672966522335,0.006469690286530618,25.0,15.939768943891806,15.521351036194858,9.0,25.0,3.0,498.76211100176073,838.9909603211952,491.0412695573997,256.9703011444126,260.4559053068613,838.9916919773475
3580.0000000000005,5.290871626717381,20.60481929322134,91.0092530206978,391.7264468074611,6.990060763123776,13.907296864969735,9.009632441591155,-42.9101368075298,90.97913395417656,25.42000557919846,91.00815622131934,391.7269471117337,2.223442268252432,2.251162592089583,1.514418001790334,3.7655805938799167,1.693581455946489,0.006469927246716019,25.0,15.9395077995203,15.52105796174436,9.0,25.0,3.0,498.7617726372456,838.983194243986,491.0407049011236,256.97037550769545,260.45624592063854,838.9838791471094
3590.0000000000005,5.291054113720668,20.60466797975522,91.00866251921222,391.7192207095825,6.990285693373263,13.906979239106704,9.009909306913043,-42.909323662648745,90.97854183131425,25.420045690212305,91.00756566051386,391.71967806116095,2.223473171434633,2.2511962722682,1.5144661318529151,3.765662404121115,1.6935947114178258,0.006470149405407075,25.0,15.93926332025427,15.520783590241363,9.0,25.0,3.0,498.7614558698335,838.9759241602753,491.04017627988094,256.9704451254067,260.4565647968967,838.976565304161
3600.0000000000005,5.291224954408495,20.60452632518951,91.0081097352008,391.71245607681914,6.990496268233401,13.906681882173189,9.010168502001655,-42.90856243141882,90.97798752936144,25.420083243744443,91.0070128209675,391.7128732255144,2.223502101125939,2.2512278018472283,1.5145111897902748,3.765738991637503,1.6936071208255683,0.0064703573850670255,25.0,15.939034441665626,15.520526727069011,9.0,25.0,3.0,498.7611593196216,838.9691183413281,491.0396813920108,256.97051030022175,260.4568633241603,838.9697185272998
3610.000000000001,5.291384892654777,20.60439371219473,91.0075922556695,391.7061233977104,6.990693404656945,13.906403499746432,9.010411155581266,-42.9078497956797,90.97746862872305,25.420118402854484,91.00649528944435,391.706502916659,2.2235291824413927,2.2512573172251944,1.514553371138418,3.765810688363613,1.693618738220842,0.0064705520882754235,25.0,15.938820167551,15.520286254195696,9.0,25.0,3.0,498.7608816950376,838.9627470977907,491.0392180832496,256.97057131618715,260.4571428019816,838.963308947203
3620.000000000001,5.291534624897133,20.604269563157004,91.00710782196353,391.70019504767777,6.990877961113753,13.906142879940376,9.010638324378979,-42.90718264917948,90.97698286456243,25.42015132022101,91.0060108070636,391.7005393446807,2.2235545364619727,2.251284950099884,1.5145928616592872,3.7658778117591702,1.693629614208284,0.0064707343715727245,25.0,15.938619565209308,15.520061124843949,9.0,25.0,3.0,498.76062178716626,838.9567826384294,491.0387843366842,256.9706284387684,260.457404446995,838.9573086042152
3630.000000000001,5.2916748029353835,20.604153337235232,91.00665432064146,391.6946451764031,6.991050741049905,13.90589888859904,9.010850997389005,-42.906558084990046,90.9765281176528,25.420182138790608,91.00555726017193,391.69495650468167,2.2235782687697654,2.2513108158930013,1.5146298299409846,3.7659406458339855,1.693639796146038,0.006470905014118795,25.0,15.93843176168724,15.519850359303575,9.0,25.0,3.0,498.7603784643487,838.9511989568429,491.0383782647,256.9706819167811,260.4576493979316,838.9516913344711
3640.000000000001,5.291806036910917,20.604044528292945,91.00622977369228,391.68944958917496,6.991212496554208,13.90567046396302,9.011050100383894,-42.90597338220508,90.97610240456648,25.420210992407878,91.00513267056,391.6897300573679,2.2236005230650715,2.2513350680777773,1.5146644643656373,3.765999532443415,1.6936493283659866,0.006471064875877864,25.0,15.938255939801875,15.519653040456204,9.0,25.0,3.0,498.760150667366,838.9459717121263,491.0379981002311,256.97073198274245,260.4578787207806,838.9464326497841
3650.000000000001,5.291928897864081,20.60394266267508,91.00583233021278,391.68458564503385,6.991363931514888,13.905456612283444,9.0112364998015,-42.905425994477866,90.97570386933158,25.42023800633729,91.0047351871396,391.68483722653,2.223621288858648,2.2513577035049415,1.5146968424871288,3.766054545992071,1.6936582523569608,0.006471214339810449,25.0,15.9380913347253,15.519468309936997,9.0,25.0,3.0,498.7599374049158,838.9410781264179,491.03764218940233,256.9707788545222,260.4580934131788,838.9415096345148
3660.000000000001,5.292043920439211,20.603847296894568,91.0054602575278,391.68003214867207,6.991505704953822,13.90525640317628,9.01141100685074,-42.90491353792305,90.97533077452509,25.420263297898828,91.00436307706124,391.6802566902626,2.223640740963308,2.25137890616294,1.514727162686872,3.766106068849812,1.6936666069620083,0.0064713543018078004,25.0,15.937937230351793,15.519295364072889,9.0,25.0,3.0,498.75973774884505,838.9364968761738,491.0373089837712,256.9708227362594,260.458294409218,838.9369008361487
3670.000000000001,5.292151604992768,20.603758015904305,91.00511193434997,391.6757692662631,6.991638433625931,13.905068965893918,9.011574380709948,-42.90443378168792,90.97498149441728,25.420286976915637,91.00401471887535,391.67596849641774,2.2236589930070747,2.2513987976449608,1.5147555765908802,3.7661543742358417,1.6936744285340426,0.006471485454904839,25.0,15.93779295648892,15.519133450711648,9.0,25.0,3.0,498.7595508305264,838.9322080074829,491.0369970341519,256.97086381850454,260.45848258313646,838.9325861802477
3680.000000000001,5.292252419936254,20.60367443120936,91.00478584308404,391.6717784323996,6.991762694907377,13.904893485249715,9.01172733208395,-42.9039846374753,90.97465450725328,25.42030914619289,91.0036885948341,391.6719539687936,2.2236760860764644,2.2514174256809185,1.5147821816710874,3.7661996073520054,1.6936817511030693,0.006471608257905352,25.0,15.937657885719034,15.518981865712531,9.0,25.0,3.0,498.7593758368264,838.9281928424825,491.03670498384815,256.9709022800589,260.45865875329326,838.9285468760745
3690.000000000001,5.292346803761884,20.603596179106088,91.00448056331123,391.6680422693463,6.991879029292238,13.904729198158291,9.011870526276109,-42.90356415049445,90.97434838872081,25.42032990199874,91.00338328437661,391.66819562606565,2.223692017221271,2.2514347930232725,1.5148070409646828,3.766241833987955,1.6936886065248626,0.006471723019793935,25.0,15.937531430686704,15.518839949894584,9.0,25.0,3.0,498.7592120065256,838.9244338981068,491.03643156284,256.9709382882351,260.45882368584705,838.9247653350373
3700.000000000001,5.292435166942733,20.60352291917451,91.00419476551403,391.66454451128726,6.991987942736873,13.904575390225093,9.012004586076685,-42.903170490955176,90.9740618056564,25.420349334452453,91.00309745785181,391.66467710544094,2.223706999484287,2.251451120746716,1.5148303604922566,3.766281481238973,1.6936950246198952,0.006471830657892048,25.0,15.937413041556397,15.51870708619242,9.0,25.0,3.0,498.75905862708345,838.920914809904,491.0361755821875,256.97097199948826,260.4589780979577,838.9212250938965
3710.000000000001,5.292517893699456,20.60345433274813,91.00392720535304,391.6612699341367,6.992089908836215,13.904431392771926,9.012130094439565,-42.90280194618632,90.97379351030865,25.42036752793723,91.00282987079541,391.66138309211385,2.223721005720469,2.2514663863980764,1.5148521787605893,3.7663185651586657,1.6937010332995468,0.006471931371490848,25.0,15.93730220365194,15.518582696989938,9.0,25.0,3.0,498.7589150315063,838.917620261432,491.0359359290103,256.9710035606632,260.4591226609899,838.9179107437815
3720.000000000001,5.2925953437313416,20.603390121521784,91.00367671804709,391.65820428661095,6.9921853709584,13.90429657978592,9.012247597110962,-42.90245691289807,90.97354233470152,25.42038456144684,91.00257935830935,391.6582992499148,2.223734104635886,2.251480664250715,1.5148725959394933,3.766353260190208,1.6937066586955594,0.0064720256210911865,25.0,15.937198435134349,15.518466241530176,9.0,25.0,3.0,498.75878059538974,838.914535914905,491.0357115614386,256.9710331085612,260.4592580034269,838.9148078604362
3730.000000000001,5.292667853750897,20.60333000626696,91.00344221335682,391.65533422926814,6.992274744136855,13.904170365251275,9.012357604959185,-42.90213389032445,90.97330718560467,25.420400508933824,91.00234483004496,391.65541215992073,2.223746380864013,2.251494044403692,1.5148917196348906,3.7663857640385823,1.6937119252669426,0.006472113896910045,25.0,15.937101284949506,15.518357213607828,9.0,25.0,3.0,498.7586547342404,838.9116483498858,491.03550150416766,256.9710607720385,260.4593847135722,838.9119029424493
3740.000000000001,5.292735738968248,20.603273725582312,91.00322267075468,391.6526472753008,6.992358416899712,13.904052200556691,9.012460596225024,-42.90183147360099,90.97308703969081,25.4204154396474,91.00212526537203,391.65270926105376,2.223757883998577,2.2515065811979724,1.5149096303991962,3.7664162115971687,1.6937168559127092,0.006472196571620791,25.0,15.937010330842668,15.518255139331984,9.0,25.0,3.0,498.75853690088496,838.9089450037214,491.03530484415774,256.97108667103345,260.45950334220873,838.9091833515051
3750.000000000001,5.292799294480132,20.60322103474971,91.00301713494339,391.650131735674,6.992436752982741,13.903941572112444,9.01255701863296,-42.9015483475529,90.97288093904129,25.420429418421687,91.00191970889763,391.6501787946755,2.223768635526688,2.2515183002539607,1.5149263866503753,3.766444686904336,1.6937214720686415,0.006472273921526686,25.0,15.936925177496787,15.518159575050731,9.0,25.0,3.0,498.75842658306505,838.9064141163434,491.035120726636,256.97111091831306,260.4596144049874,838.9066372566291
3760.000000000001,5.292858796514756,20.603171704701023,91.00282471176169,391.6477766693289,6.992510092863534,13.903837999151222,9.0126472912774,-42.90128328114537,90.97268798704108,25.42044250594193,91.00172726637044,391.6478097546221,2.223778711742472,2.251529282436222,1.5149420813471404,3.7664713637833622,1.6937257938008108,0.006472346368786479,25.0,15.936845454864908,15.518070105472532,9.0,25.0,3.0,498.7583233012788,838.9040446801889,491.03494835146944,256.9711336191343,260.4597183845447,838.9042535839302
3770.000000000001,5.292914503681775,20.603125521002823,91.00264456414995,391.64557183375325,6.992578755302085,13.903741031553976,9.012731806519998,-42.90103512190288,90.97250734433288,25.420454759030008,91.00154710064697,391.6455918374392,2.2237881385806237,2.2515395573911694,1.5149567705265672,3.7664963279177366,1.6937298398946303,0.00647241417622988,25.0,15.93677081650162,15.517986341785727,9.0,25.0,3.0,498.75822660662607,838.9018263904705,491.0347869695368,256.971154872214,260.4598157327606,838.9020219665341
3780.000000000001,5.292966658078297,20.603082282903017,91.00247590856704,391.64350764095445,6.992643038704688,13.903650247964547,9.012810931668461,-42.90080279097128,90.97233822522495,25.42046623089448,91.0013784281073,391.64351539811753,2.2237969817950605,2.251549194865017,1.514970534904102,3.766519729769119,1.6937336279361097,0.00647247771062456,25.0,15.93670093807708,15.517907920007532,9.0,25.0,3.0,498.7581360788594,838.8997496008736,491.03463587956975,256.9711747698806,260.4599068726667,838.8999327000416
3790.000000000001,5.2930154863659515,20.603041802445038,91.00231801147513,391.64157511470233,6.992703222451651,13.90356525387017,9.012885010611534,-42.90058527830961,90.97217989416566,25.420476971346773,91.00122051513993,391.6415714070743,2.223805241833659,2.251558198281008,1.5149834084152276,3.7665416066962343,1.6937371743896503,0.006472537137484556,25.0,15.936635515936132,15.517834499354649,9.0,25.0,3.0,498.7580513245207,838.8978052805596,491.0344944249904,256.9711933986481,260.4599922003372,838.8979766992578
3800.000000000001,5.293061200704016,20.60300390371259,91.00217018630272,391.6397658535429,6.992759568047116,13.90348567999547,9.012954365233169,-42.90038163853122,90.97203166269863,25.420487027015557,91.00107267510451,391.63975141287807,2.223812980219938,2.2515666327104773,1.514995464452785,3.7665620971632623,1.6937404946663928,0.006472592789584271,25.0,15.936574265850936,15.517765760845805,9.0,25.0,3.0,498.7579719753368,838.8959849769462,491.03436199122257,256.9712108393807,260.46007208648285,838.896145460689
3810.000000000001,5.293103999721752,20.602968422009383,91.00203179031672,391.6380719921549,6.992812320318043,13.903411180631965,9.013019296889714,-42.90019098656072,90.97189288632589,25.420496441561568,91.00093426520323,391.6380475034592,2.2238202253024064,2.2515745294585483,1.5150067518014023,3.7665812812599513,1.693743603194252,0.006472644893342166,25.0,15.936516921715963,15.517701405838809,9.0,25.0,3.0,498.75789768652544,838.8942807768375,491.03423800289454,256.9712271679028,260.46014687819047,838.8944310235081
3820.000000000001,5.293144069379411,20.602935203139225,91.00190222181118,391.6364861672175,6.992861708475431,13.903341432098388,9.013080087715222,-42.90001249379642,90.97176296168915,25.42050525585984,91.00080468366976,391.6364522717474,2.2238270009991377,2.25158191517874,1.515017314348171,3.766599229526911,1.6937465134808711,0.006472693653105047,25.0,15.936463234396683,15.517641154738667,9.0,25.0,3.0,498.7578281352828,838.8926852720809,491.0341219213156,256.97124245514544,260.4602169004156,838.8928259349939
3830.000000000001,5.293181583781601,20.6029041027482,91.0017809174669,391.63500148513407,6.99290794711676,13.903276131354517,9.01313700185587,-42.899845384481296,90.97164132392238,25.42051350818076,91.00068336712832,391.6349587831671,2.223833362783487,2.251588848318523,1.5150272157189084,3.7666160640374313,1.6937492381726398,0.00647273935647823,25.0,15.936412970640449,15.51758474577298,9.0,25.0,3.0,498.75776301940056,838.8911915270987,491.03401324213905,256.97125676754126,260.4602824573695,838.8913232178211
3840.000000000001,5.293216705909129,20.602874985700513,91.00166734998288,391.6336114929748,6.992951237128459,13.903214994722871,9.013190286580992,-42.89968893243716,90.97152744427635,25.420521234356496,91.00056978822496,391.633560546466,2.2238392962587414,2.251595316437518,1.5150364702892567,3.766631786726775,1.6937517891079348,0.006472782079645062,25.0,15.936365912095027,15.517531933892542,9.0,25.0,3.0,498.75770205597127,838.8897930496605,491.0339114932424,256.97127016725256,260.4603438338594,838.8899163407145
3850.000000000001,5.293249588529608,20.602847725329013,91.00156102513075,391.63231014241813,6.992991766808074,13.903157756299606,9.01324017366412,-42.899542457006106,90.97142082716522,25.42052846797856,91.0004634526815,391.6322514773898,2.2238448652357174,2.251601386145251,1.5150451441998378,3.766646530345089,1.6937541773831604,0.006472822119023406,25.0,15.936321854089895,15.517482489402257,9.0,25.0,3.0,498.7576449798178,838.8884837545949,491.0338162320825,256.97128271255764,260.4604012968477,838.8885991818954
3860.000000000001,5.293280374268761,20.602822203382967,91.00146148150816,391.6310917868967,6.993029711952225,13.903104167828532,9.013286879491185,-42.89940532273008,90.9713210099193,25.420535240401197,91.00036389904936,391.6310258958072,2.223850077905364,2.2516070676043585,1.5150532641942944,3.766660331798653,1.69375641335789,0.006472859601795223,25.0,15.936280605541356,15.517436197855602,9.0,25.0,3.0,498.75759154337135,838.8872579609315,491.0337270454944,256.97129445787886,260.46045509554136,838.887366026198
3870.000000000001,5.293309196968967,20.60279830889237,91.00136828614733,391.6299511276833,6.993065237531307,13.90305399634832,9.013330607122263,-42.8992769332946,90.97122755838137,25.42054158105094,91.0002706943172,391.6298784715557,2.2238549552518965,2.251612383815355,1.5150608644292118,3.766673248244567,1.693758506753834,0.006472894686017628,25.0,15.93624198713178,15.517392858010794,9.0,25.0,3.0,498.7575415143094,838.8861103376493,491.0336435457583,256.9713054542768,260.4605054638386,838.8862115105802
3880.000000000001,5.293336181866941,20.602775938021463,91.0012810339304,391.6288832069168,6.993098497908421,13.903007023867644,9.01337154656084,-42.89915673073591,90.97114006632083,25.4205475174648,91.00018343332648,391.6288042173185,2.2238595201645133,2.251617359594757,1.5150679790820043,3.7666853386767616,1.693760466667479,0.00647292752905758,25.0,15.936205831072243,15.517352281564229,9.0,25.0,3.0,498.7574946752413,838.8850358966723,491.0335653700776,256.97131574952766,260.4605526205774,838.8851306169505
3890.000000000001,5.293361446092596,20.602754993655765,91.00119934598813,391.62788338781377,6.993129637454326,13.902963046507978,9.013409875510936,-42.89904419321607,90.97105815382749,25.420553075401077,91.00010173716979,391.6277984687774,2.223863797327008,2.251622021469924,1.515074642349928,3.766696663819852,1.6937623016064498,0.006472958287632639,25.0,15.936171980434152,15.517314292400158,9.0,25.0,3.0,498.75745082285687,838.8840299729505,491.0334921791389,256.97132538831323,260.460596770445,838.8841186522078
3900.000000000001,5.293385099385721,20.602735384812263,91.00112286735036,391.62694732622185,6.993158791430729,13.902921873257526,9.013445760463961,-42.89893883182999,90.97098146495603,25.420558278988207,91.0000252508414,391.62685685600474,2.2238677913606053,2.2516263755583337,1.5150808736655874,3.766707249223921,1.6937640195415469,0.006472987054711377,25.0,15.93614028818928,15.517278725514643,9.0,25.0,3.0,498.75740976666816,838.883088195847,491.0334236550409,256.97133441251214,260.46063810518706,838.8831712194573
3910.000000000001,5.293407244443868,20.60271702634373,91.00105126585555,391.626070956887,6.993186086419312,13.902883325354653,9.013479357227618,-42.89884018905096,90.97090966663224,25.420563150813564,90.99995364214637,391.6259752895948,2.2238715518421164,2.2516304734019554,1.5150867220442077,3.766717195446163,1.6937656279320852,0.006473014049011662,25.0,15.936110616743916,15.517245426491344,9.0,25.0,3.0,498.7573713284135,838.8822064753192,491.03335950027696,256.9713428612833,260.4606768042816,838.8822842040493
3920.000000000001,5.293427977429133,20.602699838531464,91.00098423047757,391.6252504733383,6.993211640946174,13.902847235418731,9.013510811693703,-42.8987478364752,90.97084244697545,25.420567712029023,90.99988660002728,391.6251499404818,2.2238750502357583,2.2516342873695385,1.5150921823144057,3.766726469683944,1.6937671337625846,0.0064730392571551755,25.0,15.93608283725996,15.517214250740151,9.0,25.0,3.0,498.75733534118154,838.8813809816822,491.03329943627466,256.9713507713332,260.46071303576645,838.8814537532821
3930.000000000001,5.293447388505226,20.602683746618535,91.00092146960176,391.6244823066129,6.99323556614388,13.902813446505206,9.013540260653363,-42.89866137242674,90.97077951356967,25.42057198245743,90.9998238328401,391.62437721851853,2.223878324427933,2.251637857002464,1.515097293667232,3.766735150669696,1.6937685435819176,0.0064730628547522255,25.0,15.936056828935705,15.517185062689464,9.0,25.0,3.0,498.7573016484644,838.8806081242096,491.03324320183526,256.9713581770488,260.4607469572068,838.8806762548429
3940.000000000001,5.2934655618356325,20.602668680826408,91.00086271102752,391.62376312532456,6.993257965749517,13.902781812117496,9.013567831794946,-42.89858042196303,90.97072059346627,25.42057598060535,90.99976506835684,391.6236537725495,2.2238814172494723,2.251641226769626,1.5151020977720533,3.7667433245416793,1.6937698635030818,0.006473085027458247,25.0,15.936032479007508,15.517157735788942,9.0,25.0,3.0,498.75727010417046,838.8798845511933,491.0331905531436,256.9713651105415,260.4607787156535,838.8799483368838
3950.000000000001,5.2934825764816,20.602654575612064,91.00080769906393,391.6230898000933,6.993278937210953,13.90275219463598,9.013593645065017,-42.89850463287769,90.97066543027188,25.420579723869366,90.9997100508612,391.6229764546257,2.2238842967192736,2.2516443653273326,1.5151065845728382,3.766750949900171,1.693771099268505,0.006473105739476343,25.0,15.936009681548,15.517132151160638,9.0,25.0,3.0,498.75724057107175,838.8792071141654,491.0331412611636,256.971371601982,260.4608084492907,838.8792668320184
3960.000000000001,5.293498506259991,20.6026413697802,91.00075619498557,391.622459409184,6.993298571511893,13.902724465569918,9.01361781245395,-42.89843367632941,90.97061378460504,25.420583228480723,90.99965854160337,391.6223423257068,2.223886979029516,2.251647290037732,1.51511077605518,3.766758066092912,1.6937722562396993,0.006473125091427782,25.0,15.935988337655886,15.51710819781141,9.0,25.0,3.0,498.7572129210401,838.8785728735637,491.0330951120512,256.9713776795226,260.46083628710136,838.8786287830563
3970.000000000001,5.293513420248321,20.60262900605608,91.00070797539748,391.6218692185221,6.993316953794799,13.902698504682917,9.013640438761971,-42.89836724459204,90.97056543245677,25.420586509631615,90.9996103171661,391.6217486354724,2.2238894958869,2.251650033908996,1.5151147040710673,3.766764737980063,1.6937733394337815,0.006473143225657908,25.0,15.935968354779106,15.517085771873838,9.0,25.0,3.0,498.75718703416976,838.8779790786349,491.033051905693,256.9713833695274,260.46086234979776,838.8780314226893
3980.000000000001,5.293527383347859,20.60261743061864,91.00066283041427,391.62131665931895,6.993334164054479,13.902674198999703,9.013661622452688,-42.89830504854817,90.97052016336484,25.420589581597085,90.99956516764284,391.621192799844,2.2238918835386823,2.251652634491764,1.5151184029467155,3.76677103743848,1.6937743535646843,0.0064731602947037375,25.0,15.935949645960932,15.517064775758854,9.0,25.0,3.0,498.7571627977933,838.8774231449165,491.03301145407056,256.97138869673404,260.46088675079125,838.8774721508795
3990.000000000001,5.293540456134147,20.602606593271215,91.00062056414536,391.6207993340413,6.99335027695419,13.902651443075284,9.013681455428696,-42.89824681834716,90.97047778090045,25.42059245770565,90.9995228971234,391.62067240709086,2.223894081552708,2.2516550313939327,1.515121840499356,3.766776871893289,1.6937753030321256,0.006473176166560212,25.0,15.935932130040158,15.517045118383749,9.0,25.0,3.0,498.7571401067838,838.8769026602447,491.0329735816943,256.9713936842823,260.460909595946,838.8769485409978
4000.000000000001,5.293552695434223,20.60259644689688,91.00058099282657,391.6203149935832,6.993365362536328,13.902630138000063,9.013700023902736,-42.898192300847086,90.97043810079434,25.42059515045196,90.99948332182508,391.6201851947856,2.22389613158124,2.251657267532767,1.5151250535393337,3.766782321072101,1.6937761919635317,0.006473191003645508,25.0,15.935915730877923,15.517026714300355,9.0,25.0,3.0,498.7571188624997,838.8764153617872,491.03293812394577,256.9713983538292,260.4609309845681,838.8764583166404
4010.000000000001,5.293564154387084,20.602586947440276,91.00054394461965,391.61986153477943,6.993379486298164,13.902610191261203,9.013717408494466,-42.89814125933015,90.97040095073571,25.42059767152409,90.99944626989235,391.6197290472669,2.223898068860346,2.2516593792810986,1.515128073958374,3.766787453239473,1.693777024218467,0.006473204947031167,25.0,15.935900377276257,15.517009483605932,9.0,25.0,3.0,498.75709897270616,838.8759591335448,491.0329049268669,256.9714027256638,260.46095100949964,838.8759993490778
4020.000000000001,5.293574882554318,20.602578053834176,91.00050925925596,391.6194369961197,6.993392709327189,13.902591516584096,9.013733684394952,-42.89809347301943,90.97036617001571,25.420600031830304,90.9994115810404,391.61930199142313,2.22389991856988,2.2516613927830984,1.5151309262662245,3.766792319049322,1.6937778033966693,0.006473218105925147,25.0,15.935886002830728,15.516993351777389,9.0,25.0,3.0,498.7570803513914,838.8755320020362,491.03287384687854,256.97140681869735,260.4609697573746,838.875569653007
4030.000000000001,5.2935849267665205,20.602569727276773,91.00047678530842,391.6190395241738,6.9934050893459885,13.90257403239366,9.013748922652466,-42.89804873330337,90.97033360679097,25.420602241668234,90.99937910382712,391.6189021627917,2.2239016088585224,2.251663235905105,1.5151335684604816,3.7667968043655864,1.6937785328996624,0.006473230305123559,25.0,15.93587254479496,15.516978248397663,9.0,25.0,3.0,498.75706291728886,838.875132102518,491.0328447482563,256.97141065077733,260.4609873100195,838.8751673524441
4040.000000000001,5.2935943303472985,20.6025619317752,91.00044638267607,391.61866740430406,6.993416679750747,13.902557663443815,9.01376318899489,-42.89800684719298,90.97030312057542,25.420604310562453,90.99934869813704,391.6185278365932,2.223903242227384,2.25166501299446,1.5151360768044613,3.766801089798921,1.6937792158737195,0.00647324187437648,25.0,15.935859945121138,15.516964108321304,9.0,25.0,3.0,498.7570465951322,838.8747577098867,491.0328175056444,256.9714142384595,260.46100374313176,838.874790711956
4050.000000000001,5.293603132716249,20.602554634554902,91.00041792391929,391.6183190767554,6.993427529120771,13.902542341312085,9.013776543219896,-42.897967639112075,90.97027458358008,25.420606247193856,90.99932023651884,391.61817744376566,2.223904589360504,2.251666492387697,1.5151383009150654,3.766804793302762,1.6937798551807153,0.006473252174759023,25.0,15.935848150999846,15.516950872279835,9.0,25.0,3.0,498.75703131641575,838.8744072548651,491.03279200502817,256.9714175968129,260.46101912560533,838.8744381527811
4060.000000000001,5.293611375582171,20.60254780117458,91.00039127415688,391.617992890438,6.993437688875191,13.90252799301561,9.013789048610686,-42.897930923252254,90.97024786055113,25.42060806073613,90.99929358407582,391.61784932345887,2.2239060930284005,2.251668122932712,1.515140548640593,3.7668086715733047,1.6937804538517447,0.0064732625253056935,25.0,15.93583710654292,15.516938477559506,9.0,25.0,3.0,498.75701700886174,838.8740790762841,491.03276812522273,256.9714207416571,260.4610335303503,838.8741080038088
4070.000000000001,5.293619091138057,20.60254140514678,91.00036632924888,391.61768757124014,6.993447198709507,13.90251456213781,9.013800754021073,-42.897896556171126,90.97022284706361,25.420609758260696,90.99926863665944,391.6175421940244,2.223907323009591,2.2516694694630246,1.515142531648756,3.7668120011117807,1.6937810142259853,0.006473271697078401,25.0,15.935826768601489,15.516926875731826,9.0,25.0,3.0,498.7570036167696,838.8737718922584,491.03274577261055,256.97142368526653,260.4610470135891,838.8737989754729
4080.000000000001,5.2936263163755335,20.602535415474733,91.0003429696472,391.61740165525,6.993456104196198,13.90250198484648,9.013811715557424,-42.8978643731339,90.9701994232403,25.42061134792181,90.99924527470824,391.6172545827429,2.223908643569364,2.2516709012710043,1.5151445036033693,3.766815404874373,1.6937815389883333,0.006473280777168617,25.0,15.935817087628491,15.516916011189837,9.0,25.0,3.0,498.75699107564,838.8734842299305,491.0327248405511,256.97142644186084,260.461059639997,838.8735095859417
4090.000000000001,5.293633079518561,20.60252980882865,91.00032110410838,391.6171340262305,6.993464440101641,13.902490212596833,9.013821976024849,-42.897834248459134,90.97017749758751,25.42061283591778,90.99922340697024,391.616985366973,2.223909788097417,2.251672148785019,1.5151462870516217,3.7668184358366408,1.6937820301871154,0.006473289009976667,25.0,15.93580802581954,15.516905841509924,9.0,25.0,3.0,498.75697933654374,838.8732149662547,491.03270524782096,256.9714290223242,260.46107145886634,838.8732387056479
4100.000000000001,5.293639411433992,20.602524559749725,91.00030063275146,391.6168834615152,6.993472244524719,13.902479190267854,9.01383158228555,-42.89780604455464,90.9701569699497,25.42061422903464,90.99920293355488,391.61673331676457,2.22391077144378,2.251673227454606,1.5151478966908951,3.7668211241455007,1.6937824900681837,0.00647329646111955,25.0,15.935799541787446,15.516896320246532,9.0,25.0,3.0,498.7569683460181,838.8729628710959,491.03268690369765,256.9714314380625,260.4610825241496,838.8729850970356
