time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,5.293645340918723,20.60251964419461,91.0002814625251,391.61664882218446,6.993479552926536,13.902468868559254,9.013840578007024,-42.897779633208586,90.97013774701885,25.420615533619756,90.9991837614004,391.6164972861841,2.2239118114298737,2.2516743581918925,1.5151494851958485,3.766823843387741,1.6937829207201545,0.006473303785478123,25.0,15.935791596965032,15.516887404111287,9.0,25.0,3.0,498.7569580539277,838.8727267985822,491.0326697255337,256.97143370029767,260.46109288617623,838.8727476070835
4120.000000000001,5.293650890125111,20.602515043853373,91.00026352178087,391.61642923138754,6.99348639260259,13.902459209158735,9.013848996800542,-42.8977549157348,90.97011975694976,25.420616754519244,90.99916581885117,391.61627639354265,2.223912838055544,2.2516754704122666,1.5151510081660813,3.766826478578348,1.6937833237528477,0.006473310795356236,25.0,15.935784161671847,15.51687905979901,9.0,25.0,3.0,498.75694842187136,838.8725058665107,491.0326536493806,256.97143581738555,260.46110258359187,838.8725253486637
4130.000000000001,5.293656087654781,20.602510735035764,91.00024671803622,391.6162235571941,6.993492798829937,13.902450161622651,9.013856882056752,-42.89773176473543,90.97010290700733,25.42061789806371,90.99914901341694,391.6160694999803,2.2239136605624075,2.2516763713551637,1.5151523398780888,3.766828711233252,1.693783701243445,0.006473316956227977,25.0,15.93577719758332,15.516871244302422,9.0,25.0,3.0,498.75693940022137,838.872298936039,491.032638591766,256.9714378003601,260.46111166649894,838.8723171758696
4140.000000000001,5.293660951860795,20.60250670289099,91.00023099198478,391.6160310732553,6.993498794208048,13.9024416945486,9.013864261626592,-42.89771009843759,90.97008713772048,25.420618968274535,90.99913328578408,391.61587587501,2.2239144629177066,2.251677247523914,1.515153608397855,3.7668308559217696,1.6937840545269016,0.0064733228168878335,25.0,15.935770680107224,15.516863930017394,9.0,25.0,3.0,498.7569309574423,838.8721052763749,491.0326245000324,256.9714396561268,260.46112016690574,838.8721223536955
4150.000000000001,5.293665507794051,20.602502926051898,91.00021626259898,391.61585078862373,6.993504409629924,13.902433763944488,9.013871173507024,-42.89768980528021,90.9700723678393,25.420619970660937,90.99911855491712,391.61569452156897,2.2239152251108285,2.2516780789854263,1.51515480380265,3.766832882788077,1.6937843854188988,0.006473328337225921,25.0,15.935764575681732,15.516857079282488,9.0,25.0,3.0,498.75692304952287,838.8719238905315,491.0326113012432,256.9714413943334,260.46112812860025,838.8719398789242
4160.000000000001,5.293669773213659,20.602499390142043,91.0002024724543,391.61568200012505,6.993509666979061,13.902426339020565,9.013877644642967,-42.89767080615121,90.9700585397813,25.420620909126452,90.9991047633854,391.61552473240783,2.223915939586363,2.251678858324204,1.5151559235848595,3.766834781909063,1.6937846952118505,0.006473333508133257,25.0,15.935758860508315,15.516850665388176,9.0,25.0,3.0,498.7569156459444,838.8717540710398,491.03259894406574,256.97144302166816,260.46113558259447,838.8717690399321
4170.000000000001,5.2936737659574575,20.602496079910964,91.00018956390684,391.6155240019964,6.993514588233569,13.902419388869587,9.013883702094002,-42.8976530216022,90.97004559574344,25.420621787604087,90.99909185353908,391.61536579747775,2.223916761501461,2.251679742864662,1.5151570760994544,3.7668368189641166,1.6937849851992506,0.006473338794155396,25.0,15.935753510691429,15.51684466151812,9.0,25.0,3.0,498.7569087153349,838.8715951078161,491.03258737696126,256.9714445448499,260.4611425600828,838.8716091222753
4180.000000000001,5.293677503402739,20.602492981596807,91.000177480758,391.6153761065085,6.99351919482788,13.902412882978808,9.013889372227824,-42.8976363742164,90.97003347937444,25.42062260990832,90.99907976917528,391.61521702521674,2.2239173253957496,2.2516803628174125,1.5151580149353656,3.7668383777527774,1.6937852566450344,0.006473343144121724,25.0,15.935748502940555,15.516839041539072,9.0,25.0,3.0,498.75690222810096,838.8714463089411,491.0325765493324,256.97144597088595,260.4611490914207,838.8714594301221
4190.000000000001,5.293681002564832,20.602490080873903,91.00016616798248,391.6152376402376,6.993523507725603,13.902406791926126,9.013894680864015,-42.89762078818654,90.9700221354967,25.42062337979036,90.99906845526226,391.61507773799207,2.223917873391076,2.2516809635475856,1.515158907578267,3.766839871125853,1.6937855107851163,0.006473347275125098,25.0,15.935743814460013,15.516833779862225,9.0,25.0,3.0,498.75689615451546,838.8713069968748,491.03256641207093,256.9714473059612,260.46115520635993,838.871319281649
4200.000000000001,5.293684279950157,20.60248736415332,91.00015557223456,391.615107950019,6.993527547271022,13.902401086926716,9.01389965304099,-42.89760618999915,90.97001151061757,25.4206241008838,90.99905785844884,391.6149472790032,2.223918405445435,2.2516815452299506,1.5151597564489303,3.766841301678881,1.6937857488186083,0.006473351199006417,25.0,15.935739423136395,15.516828851665707,9.0,25.0,3.0,498.7568904660069,838.8711765144624,491.032556917312,256.97144855639226,260.4611609337438,838.8711880159946
4210.000000000001,5.293687348325672,20.60248482054186,91.0001456521793,391.61498653068793,6.993531329200585,13.902395745740932,9.013904308125031,-42.89759252279407,90.97000156328896,25.42062477597972,90.99904793739597,391.61482513969526,2.2239189042668155,2.251682090522386,1.515160551659257,3.766842642181643,1.6937859716712562,0.006473354874678223,25.0,15.935735311859617,15.516824237754063,9.0,25.0,3.0,498.75688514014735,838.8710543534626,491.0325480280523,256.97144972706155,260.4611662958572,838.8710651214659
4220.000000000001,5.293690221072825,20.602482439201992,91.00013636462612,391.61487285278815,6.9935348700036615,13.902390745094806,9.013908666411876,-42.89757972698257,90.96999225020112,25.42062540803755,90.99903864890864,391.6147107878287,2.223919431978263,2.2516826625002726,1.515161337520338,3.7668440000206105,1.6937861803158294,0.006473358492667984,25.0,15.935731462706483,15.516819918019737,9.0,25.0,3.0,498.7568801539324,838.870939981177,491.03253970555033,256.97145082309805,260.461171316101,838.8709500625249
4230.000000000001,5.293692908928001,20.60248021336685,91.00012767422312,391.6147664968415,6.993538182913904,13.902386066343126,9.013912744163644,-42.89756775481854,90.96998353595517,25.420625999488887,90.99902995767914,391.6146037997787,2.2239106604365366,2.2516738167206527,1.5151557603280688,3.766829577048721,1.6937863755324245,0.006473334908428307,25.0,15.935727861326312,15.516815876333167,9.0,25.0,3.0,498.7568754906079,838.8708329757345,491.0325319187377,256.97145184773285,260.461176013654,838.870842413072
4240.000000000001,5.2936954252212285,20.602478123980063,91.00011953999952,391.614666917296,6.993541284392033,13.902381686114836,9.013916561721837,-42.897556546579125,90.96997537930925,25.420626553020785,90.99902182258224,391.6145036312639,2.223921768119304,2.2516850960554797,1.5151637014661243,3.766848797521604,1.693786558286671,0.006473369064237734,25.0,15.935724489707525,15.516812092534964,9.0,25.0,3.0,498.75687111998,838.8707327876784,491.03252462881386,256.9714528081635,260.461180410383,838.8707416249706
4250.000000000001,5.293697777266456,20.602476171349508,91.00011193613149,391.61457383745943,6.99354418342288,13.90237759177012,9.013920130088255,-42.89754606996269,90.96996775448109,25.42062707043232,90.99901421789644,391.61440999993897,2.2239324311966167,2.2516959230840854,1.5151713153157025,3.766867238399788,1.6937867291107285,0.006473401806882134,25.0,15.93572133816798,15.516808555690432,9.0,25.0,3.0,498.7568670349692,838.8706391391421,491.03251781470686,256.97145370698183,260.46118452035057,838.8706474145722
4260.000000000001,5.293699979552359,20.60247434628741,91.00010481597208,391.6144866918376,6.993546897850153,13.90237375824512,9.013923471205713,-42.89753626054511,90.96996061477114,25.420627555023255,90.99900709704525,391.6143223378067,2.223928110154993,2.251691576986332,1.5151686982026296,3.7668602751889617,1.6937868890584038,0.006473390825264015,25.0,15.935718387387167,15.516805244141324,9.0,25.0,3.0,498.7568632129156,838.8705514612453,491.0325114345955,256.97145454779246,260.4611883691473,838.8705592104391
4270.000000000001,5.293702045868936,20.60247263486832,91.00009813541008,391.61440492886186,6.993549444682507,13.902370161438,9.013926606024851,-42.89752705681551,90.96995391586152,25.420628009714108,90.99900041582995,391.61424009037813,2.223924867893304,2.2516883213573933,1.5151667958861568,3.7668551172435505,1.693787039133136,0.006473382885177867,25.0,15.935715618804409,15.51680213708346,9.0,25.0,3.0,498.7568596276847,838.8704691988999,491.0325054484328,256.9714553357566,260.4611919803783,838.8704764545186
4280.000000000001,5.293703980494496,20.602471031633055,91.00009188074038,391.61432837499626,6.993551829203547,13.9023667938136,9.013929541065053,-42.89751843963265,90.96994764401198,25.42062843538201,90.99899416054723,391.6141630825121,2.223922088734191,2.2516855328800407,1.5151651895445448,3.7668507224245857,1.6937871796437782,0.006473376197668065,25.0,15.935713026631047,15.516799228008722,9.0,25.0,3.0,498.75685627016566,838.8703921774364,491.0324998437303,256.9714560733466,260.4611953612706,838.8703989705035
4290.000000000001,5.2937057918246095,20.602469530312533,91.00008602471024,391.61425669940616,6.993554061758377,13.90236364078612,9.013932289056848,-42.89751037161975,90.96994177188797,25.420628833915373,90.9989883039344,391.61409098186647,2.2239211883011167,2.2516846449641363,1.5151648448877644,3.766849489851901,1.69378731119939,0.006473374889391851,25.0,15.935710599647225,15.51679650431032,9.0,25.0,3.0,498.75685312639325,838.8703200640304,491.0324945961973,256.97145676402744,260.4611985266844,838.8703264240413
4300.000000000001,5.293707487719192,20.602468124581947,91.00008054191184,17.29760953543058,6.993556152033693,13.902360688697058,9.013934861921646,-42.897502817775546,90.96993627401751,25.420629207054844,90.99898282058659,391.6140234760452,2.2239210908954603,2.251684568586082,1.5151650302046278,3.7668495987907096,1.6937874343706998,0.006473375834906106,25.0,15.935708327333655,15.516793954189382,9.0,25.0,3.0,498.7568501828956,838.8702525462297,491.0324896830852,256.971457410794,260.4612014903556,838.8702585008077
4310.000000000001,5.293709075536096,20.602466808405723,91.00007540855016,17.297608778738606,6.993558109098046,13.902357924747209,9.013937270820977,-42.89749574532988,90.96993112654232,25.42062955641052,90.99897768670854,391.6139602723016,2.2239213681958327,2.2516848701741337,1.5151654547703235,3.766850324944457,1.6937875496921606,0.0064733777927873035,25.0,15.93570619983376,15.516791566586733,9.0,25.0,3.0,498.7568474269559,838.8701893312409,491.03248508308457,256.97145801642165,260.4612042651494,838.8701949062477
4320.000000000001,5.293710562162285,20.602465576097927,91.00007060234242,17.297608070271963,6.993559941439785,13.902355336942604,9.013939526202618,-42.897489123608125,90.96992630712025,25.420629883498687,90.99897288001709,391.6139010964905,2.223921686001599,2.2516852114459645,1.5151658919150874,3.766851103361052,1.6937876576641036,0.00647337979523756,25.0,15.93570420791974,15.516789331146583,9.0,25.0,3.0,498.7568448466396,838.8701301448931,491.0324807762402,256.97145858350734,260.4612068631004,838.8701353645265
4330.000000000001,5.293711954045423,20.602464422312156,91.00006610244849,17.297607406957695,6.993561657006017,13.902352914061735,9.013941637848466,-42.89748292389074,90.9699217948534,25.42063018974767,90.99896837966956,391.6138456919941,2.2239221152043327,2.2516856642627365,1.5151663908944022,3.7668520551571385,1.6937877587547807,0.006473382053280031,25.0,15.93570234295197,15.516787238173038,9.0,25.0,3.0,498.7568424307577,838.8700747305116,491.03247674387376,256.9714591145073,260.461209295478,838.8700796174367
4340.000000000001,5.293713257222604,20.602463342047088,91.00006188934081,391.613961287622,6.993563263237721,13.902350645594597,9.013943614917345,-42.897477119287565,90.96991757016151,25.420630476472073,90.99896416613734,391.61379381847,2.223922498977152,2.2516860699189243,1.5151668457578231,3.7668529156767474,1.6937878534028208,0.006473384114799269,25.0,15.935700596840718,15.516785278587465,9.0,25.0,3.0,498.7568401688319,838.8700228477269,491.032472968494,256.97145961167934,260.4612115728356,838.8700274231513
4350.000000000001,5.293714477347105,20.602462330636456,91.00005794473812,391.6139130063276,6.993564767102753,13.902348521699937,9.013945465985737,-42.89747168461816,90.96991361471322,25.42063074492762,90.99896022113752,391.6137452509223,2.2239227854431034,2.2516863759641907,1.5151672220002352,3.7668535979644258,1.6937879420188158,0.006473385832888594,25.0,15.93569896201126,15.516783443888585,9.0,25.0,3.0,498.7568380510675,838.8699742715024,491.03246943372426,256.9714600771836,260.4612137050581,838.8699785552855
4360.000000000001,5.293715619719332,20.602461383656877,91.00005425151888,391.6138678017298,6.993566175134296,13.902346533149398,9.013947199095378,-42.897466596272096,90.96990991133346,25.42063099627489,90.99895652754049,391.6136997783333,2.22392420648778,2.251687829732448,1.5151683596969194,3.766856189429368,1.693788024987742,0.006473390797157838,25.0,15.935697431361064,15.516781726106046,9.0,25.0,3.0,498.75683606823895,838.8699287907667,491.0324661242058,256.9714605130262,260.46121570140275,838.8699328015149
4370.000000000001,5.293716689296973,20.602460497773446,91.00005079328112,391.61382547858904,6.993567493438551,13.902344671322908,9.01394882175502,-42.89746183220382,90.96990644363933,25.420631231599256,90.99895306900497,391.6136572035777,2.2239147052095167,2.251678223872076,1.515162045167403,3.7668402690394793,1.6937881026712314,0.006473363916003304,25.0,15.935695998256564,15.516780117792107,9.0,25.0,3.0,498.7568342124228,838.869886209158,491.03246302559086,256.97146092100445,260.46121757061366,838.8698899635475
4380.000000000001,5.29371769002839,20.602459666521607,91.00004755857725,391.6137858762353,6.993568726900038,13.902342929306428,9.01395034000568,-42.897457374676975,90.96990319998224,25.42063145176496,90.99894983391843,391.61361736743726,2.2239259606687884,2.2516896329615665,1.5151698620744702,3.766859495036037,1.6937881753506088,0.006473397403631776,25.0,15.935694657363229,15.516778612974065,9.0,25.0,3.0,498.7568324739563,838.869846364759,491.03246012638306,256.9714613030429,260.4612193192008,838.8698498809688
4390.000000000001,5.29371862398592,20.602458890525668,91.000044539159,391.6137489144383,6.9935698780595015,13.902341303489948,9.013951756952125,-42.89745321457602,90.96990017223558,25.4206316571603,90.99894681417027,391.6135801847552,2.223931195758976,2.2516949456473707,1.5151735673728448,3.7668685130202153,1.6937882431810898,0.006473413318830376,25.0,15.935693405920231,15.516777208535077,9.0,25.0,3.0,498.7568308513035,838.8698091771166,491.0324574205923,256.97146166038215,260.46122095103505,838.869812468287
4400.000000000001,5.293719498608951,20.602458166133488,91.00004171136666,391.613714306213,6.993570956073821,13.902339781044075,9.013953083849144,-42.897449318857184,90.96989733669312,25.420631849650704,90.9989439861172,391.61354537208393,2.223926763975314,2.2516904700116926,1.5151706777733984,3.7668611477850913,1.6937883067029378,0.006473401052646667,25.0,15.935692234051087,15.516775893383908,9.0,25.0,3.0,498.7568293337692,838.8697743575283,491.03245488678687,256.97146199435406,260.46122247969856,838.8697774403998
4410.000000000001,5.293720314302581,20.602457496058665,91.00003907257896,391.613682039678,6.993571961423369,13.902338361282771,9.0139543212551,-42.89744568588108,90.96989469087475,25.420632029237822,90.99894134728112,391.61351291220416,2.223884922837964,2.2516481172569507,1.5151422922645152,3.7667904095214655,1.6937883659531066,0.006473279852577216,25.0,15.93569114122556,15.516774666940194,9.0,25.0,3.0,498.75682792333777,838.8697418943043,491.0324525238317,256.97146230396805,260.461223906006,838.8697447801578
4420.000000000001,5.293721079328927,20.60245686149244,91.0000365999148,391.61365176708847,6.9935729043586665,13.90233702959432,9.013955481891507,-42.89744227829772,90.96989221134648,25.420632197569265,90.99893887430477,391.6134824617952,2.2238973371991824,2.251660696631788,1.5151508637594977,3.7668115603912846,1.6937884215173695,0.006473316542690804,25.0,15.935690116167224,15.516773516583896,9.0,25.0,3.0,498.7568265951286,838.8697114366929,491.032450307512,256.97146259476136,260.4612252427662,838.8697141413893
4430.000000000001,5.293721794731706,20.60245626801975,91.0000342872796,391.6136234574425,6.993573786130655,13.902335784237778,9.013956567244282,-42.897439091744495,90.96988989230192,25.420632354963004,90.99893656138697,391.6134539845954,2.22390712638963,2.2516706174123424,1.5151576393489332,3.766828256761276,1.6937884734766235,0.006473345555516273,25.0,15.935689157580782,15.516772440803893,9.0,25.0,3.0,498.75682535301326,838.8696829540689,491.0324482349095,256.9714628673372,260.4612264928763,838.8696854880662
4440.000000000001,5.293722464798831,20.602455711746927,91.00003212126288,391.6135969409957,6.993574612026676,13.902334617803376,9.013957583825258,-42.897436107102834,90.96988772029913,25.42063250237902,90.9989343951227,391.61342731128536,2.223912994965559,2.2516765680363395,1.5151617370784107,3.7668383051147503,1.6937885221418412,0.0064733631233797806,25.0,15.935688259743133,15.516771433196482,9.0,25.0,3.0,498.7568241892525,838.8696562755817,491.0324462936511,256.9714631230769,260.46122766372844,838.8696586497682
4450.000000000001,5.293723095246928,20.602455187734847,91.00003008356846,391.61357199139945,6.9935753890937535,13.902333520341529,9.013958540309762,-42.89743329890226,90.96988567694275,25.420632641085604,90.99893235716581,391.6134022149308,2.2239242312324747,2.251687952839335,1.5151694859607647,3.7668574388001,1.6937885679282103,0.006473396286811103,25.0,15.935687414991662,15.516770485167626,9.0,25.0,3.0,498.75682309374577,838.8696311734647,491.03244446717207,256.97146336398043,260.46122876529324,838.8696333981399
4460.000000000001,5.293723688335394,20.602454695295307,91.0000281662068,391.6135485207503,6.993576120109577,13.90233248792083,9.01395944010492,-42.89743065713955,90.96988375430102,25.4206327715479,90.99893043960314,391.61337860462766,2.2239259041766566,2.25168965444338,1.5151707137629633,3.766860368206343,1.6937886110018183,0.006473401586257379,25.0,15.935686620304525,15.516769593322747,9.0,25.0,3.0,498.7568220636157,838.8696075594099,491.0324427489379,256.97146359084354,260.4612298016287,838.8696096418045
4470.000000000001,5.293724242624515,20.602454236865867,91.00002637351604,391.6135265879857,6.993576803293265,13.902331523082752,9.013960281009469,-42.89742818827753,90.96988195691193,25.420632893487323,90.99892864695884,391.6133565403815,2.2238821610674013,2.2516453725157057,1.5151409936417333,3.7667863661574392,1.6937886512608595,0.006473274660547579,25.0,15.935685877639967,15.516768759857086,9.0,25.0,3.0,498.7568211024577,838.8695854927901,491.03244114315766,256.9714638025845,260.4612307703747,838.8695874411894
4480.000000000001,5.293724760642242,20.60245380689082,91.00002469918307,391.6135060892663,6.993577441779583,13.90233062136781,9.013961066911058,-42.89742588090212,90.96988027785933,25.42063300747691,90.99892697234314,391.61333592095184,2.223904346482436,2.251667841687075,1.5151561855400864,3.7668240272271616,1.6937886888818627,0.006473339613251011,25.0,15.935685183556473,15.516767980921545,9.0,25.0,3.0,498.7568202028348,838.8695648687834,491.0324396424349,256.97146400035024,260.46123167558625,838.8695666942203
4490.000000000001,5.293725244409574,20.602453402396463,91.00002313671607,391.61348694197,6.993578038067,13.902329779221192,9.013961800897027,-42.89742372594901,90.9698787107726,25.42063311391433,90.99892540940228,391.61331666258974,2.223965645968605,2.2517299127695263,1.515198020957344,3.7669279337268704,1.6937887240098344,0.006473518394394213,25.0,15.935684535318217,15.51676725344396,9.0,25.0,3.0,498.7568193600968,838.8695456042237,491.0324382408728,256.9714641854905,260.46123252059266,838.8695473165552
4500.000000000001,5.293725698413097,20.602453026732636,91.00002166788656,391.6134689752056,6.993578597645181,13.902328988909916,9.013962489661168,-42.8974217037655,90.969877238056,25.42063321371376,90.99892394057264,391.61329858574027,2.223937192591441,2.2517011101357727,1.5151787029209234,3.766879813056696,1.6937887569870365,0.006473435901378491,25.0,15.93568392699524,15.516766570742618,9.0,25.0,3.0,498.7568185726816,838.8695275278569,491.03243692558766,256.971464359493,260.46123331399514,838.8695291280062
4510.000000000001,5.2937261213433855,20.602452681355828,91.00002029909716,391.61345224844536,6.993579118899194,13.902328252821007,9.0139631312141,-42.897419820192255,90.96987586573,25.420633306902232,90.99892257186518,391.6132817599592,2.223894849322415,2.2516582438231585,1.5151499170073013,3.7668081608304593,1.693788787710959,0.006473312955011769,25.0,15.935683360419889,15.516765934878038,9.0,25.0,3.0,498.7568178431925,838.8695106992709,491.03243570046686,256.9714645196681,260.46123405392126,838.8695121984986
4520.000000000001,5.2937265197790255,20.60245234648346,91.00001901302349,391.6134364763177,6.993579610016666,13.902327559202718,9.013963735757503,-42.89741804527759,90.96987457581577,25.42063339453921,90.99892128536611,391.6132658975815,2.223952100022263,2.2517162144487712,1.5151889813148711,3.7669051957636417,1.6937888166412995,0.0064734798891423195,25.0,15.935682826494144,15.51676533570958,9.0,25.0,3.0,498.75681714758207,838.8694948303962,491.03243454610066,256.971464671732,260.46123474954544,838.8694962377224
4530.000000000001,5.293726892960065,20.60245203847063,91.00001780548035,391.6134217101595,6.993580069973398,13.90232690957896,9.013964301893747,-42.89741638312484,90.96987336519298,25.42063347662213,90.99892007793716,391.61325104134505,2.223906636574188,2.2516701883312256,1.5151580622355574,3.766828250566783,1.6937888437481283,0.00647334782458635,25.0,15.935682326473056,15.51676477454248,9.0,25.0,3.0,498.7568165010276,838.8694799742179,491.0324334649631,256.97146481426694,260.4612354018827,838.8694812897324
4540.000000000001,5.293727242421695,20.60245174869135,91.00001667585859,391.61340788180974,6.993580500703196,13.90232630127366,9.013964832069249,-42.89741482655143,90.96987223241072,25.420633553521725,90.99891894814785,391.61323713156025,2.2239171215327684,2.251680808768335,1.5151652575485413,3.766846066316876,1.6937888691286709,0.006473378597463141,25.0,15.935681858238354,15.516764249062987,9.0,25.0,3.0,498.7568158943832,838.86946606137,491.0324324525604,256.9714649475359,260.4612360125845,838.8694672939265
4550.000000000001,5.293727568389097,20.602451473805843,91.0000156237304,391.6133949761231,6.993580902500385,13.902325733782844,9.013965326672464,-42.89741337441682,90.96987117710376,25.42063362520213,90.9989178956353,391.6132241519134,2.2239709923440665,2.2517353563600975,1.5152020083711992,3.7669373647312967,1.693788892795289,0.006473535640936804,25.0,15.93568142140782,15.51676375884398,9.0,25.0,3.0,498.75681532447936,838.8694530764834,491.0324315081209,256.9714650727944,260.461236581632,838.8694542337327
4560.000000000001,5.2937278749848575,20.60245122352728,91.00001463051743,391.6133828485071,6.993581280373784,13.90232520012512,9.013965791753112,-42.89741200895935,90.96987018152414,25.420633692670208,90.99891690267776,391.61321194879457,2.223902379825063,2.2516658913155725,1.5151553078285769,3.766821199144149,1.6937889150694,0.006473336145752604,25.0,15.935681010656197,15.516763297848629,9.0,25.0,3.0,498.7568147957349,838.8694408751645,491.0324306199541,256.9714651898295,260.4612371179886,838.8694419554323
4570.000000000001,5.293728161979884,20.60245098616372,91.000013702895,391.6133714935585,6.993581634106811,13.902324700592374,9.01396622714964,-42.89741073065324,90.96986925127544,25.420633755848822,90.99891597488721,391.6132005275259,2.2239168924288637,2.251680588863588,1.5151652379243634,3.766845826787951,1.6937889359138638,0.00647337859701456,25.0,15.935680626140538,15.516762866331987,9.0,25.0,3.0,498.75681429807247,838.8694294508398,491.0324297885562,256.9714652988324,260.46123761958955,838.8694304635508
4580.000000000001,5.293728429403261,20.602450761711335,91.00001283952403,391.6133609074976,6.993581963735148,13.902324235039655,9.013966632904621,-42.897409539373534,90.96986838529487,25.420633814674147,90.99891511119895,391.61318988097133,2.2239614760280344,2.251725732543149,1.5151956526380177,3.7669213851811674,1.693788955332463,0.006473508564824482,25.0,15.935680267778878,15.516762464172588,9.0,25.0,3.0,498.7568138314626,838.8694187998703,491.0324290137604,256.9714654010399,260.46123808656444,838.8694197509855
4590.000000000001,5.29372868075747,20.60245055434029,91.00001202617185,391.61335096187247,6.9935822735359245,13.902323797491364,9.013967014220569,-42.897408419845846,90.96986756982136,25.42063386995403,90.99891429787684,391.61317987466725,2.2239398981279823,2.2517038885639216,1.515180988813001,3.7668848773769215,1.6937889735903948,0.006473445938022751,25.0,15.935679930993617,15.51676208620404,9.0,25.0,3.0,498.75681339605774,838.8694087936165,491.03242828556864,256.97146549705445,260.46123852595133,838.8694096828926
4600.000000000001,5.293728917223285,20.60245035717361,91.00001126230504,391.6133416039702,6.9935825649988415,13.902323385868556,9.013967372986484,-42.897407366524135,90.96986680379788,25.420633922007998,90.99891353387936,391.6131704625276,2.2239503356532637,2.2517144594877894,1.515188135041332,3.7669025945291215,1.6937889907611767,0.006473476490950214,25.0,15.93567961414999,15.516761730626172,9.0,25.0,3.0,498.7568129846108,838.8693993784404,491.03242760050335,256.9714655873512,260.46123893908566,838.869400212468
4610.000000000001,5.2937291380644815,20.602450175340948,91.00001054737749,391.6133328654769,6.993582837189368,13.902323001443731,9.013967708006462,-42.897406382919534,90.96986608707776,25.420633970553183,90.99891281904841,391.61316167005793,2.2239178151490666,2.251681535896427,1.515166011439704,3.7668475473361305,1.6937890068044816,0.0064733819902977625,25.0,15.935679318252028,15.516761398547716,9.0,25.0,3.0,498.75681260238343,838.8693905867245,491.0324269607213,256.97146567176605,260.46123932513643,838.8693913657319
4620.000000000001,5.293729344908075,20.60245000496286,91.0000098785805,391.61332468288094,6.993583092128813,13.902322641423725,9.013968021796336,-42.89740546164563,90.96986541641401,25.420634016109204,90.99891215015604,391.6131534394665,2.2239232981881223,2.2516870901052237,1.5151697777538269,3.7668568678590497,1.6937890218282208,0.006473398100208457,25.0,15.935679041133028,15.51676108754657,9.0,25.0,3.0,498.75681224432014,838.8693823541889,491.032426361522,256.97146575027284,260.461239686784,838.8693830843001
4630.000000000001,5.293729537598483,20.60244984376692,91.00000925630349,391.61331705628567,6.99358332963764,13.902322305984342,9.01396831415229,-42.897404603300856,90.96986479232876,25.420634058503424,90.99891152772217,391.6131457687789,2.2239415270766987,2.2517055490851985,1.515182225783386,3.766887774868585,1.6937890358205776,0.00647345130053293,25.0,15.935678782927027,15.516760797783263,9.0,25.0,3.0,498.7568119085752,838.869374680875,491.0324258032607,256.9714658237444,260.4612400233208,838.8693753660793
4640.000000000001,5.293729717189117,20.602449697995667,91.00000867427028,391.61330995321754,6.993583550974333,13.902321993394253,9.01396858656152,-42.89740380351887,90.96986420889311,25.42063409801108,90.9989109458218,391.6131386211144,2.2239046076501574,2.251668171123688,1.515157099047713,3.7668252701714007,1.6937890488709129,0.006473343965559982,25.0,15.93567854232964,15.516760527758152,9.0,25.0,3.0,498.75681159959134,838.8693675346904,491.0324252830199,256.97146589189583,260.4612403375372,838.8693681744269
4650.000000000001,5.29372988551198,20.60244956026804,91.00000813005987,391.61330329669937,6.993583758430799,13.902321700438677,9.013968841899052,-42.897403053858646,90.9698636631324,25.420634135116245,90.99891040150273,391.6131319260153,2.2239150640583687,2.2516787602885544,1.5151642480247702,3.766843008313325,1.6937890610980908,0.006473374524020619,25.0,15.93567831683322,15.516760274692274,9.0,25.0,3.0,498.75681130902205,838.869360837567,491.0324247954308,256.9714659551102,260.4612406319411,838.8693614380068
4660.000000000001,5.293730043265913,20.602449429206217,91.00000762036531,391.613297054313,6.993583952871798,13.902321425823857,9.013969081233075,-42.89740235118407,90.96986315201296,25.420634169824385,90.99890989173454,391.61312564708544,2.223919408093207,2.2516831606224303,1.5151672310502262,3.766850391672657,1.693789072555629,0.00647338728296433,25.0,15.935678105449597,15.516760037473034,9.0,25.0,3.0,498.7568110349511,838.8693545569987,491.0324243383996,256.97146601483206,260.4612409075225,838.8693551202101
4670.000000000001,5.29373019189794,20.60244930267828,91.00000714121565,391.6132911687711,6.993584136086617,13.90232116703652,9.013969306776822,-42.89740168899718,90.9698626713956,25.4206342025127,90.99890941239232,391.6131197285376,2.2239473014234026,2.251711404108476,1.515186256975113,3.766897661083589,1.6937890833441265,0.006473468582648268,25.0,15.93567790624536,15.516759813925203,9.0,25.0,3.0,498.7568107740444,838.8693486352322,491.0324239077301,256.9714660718527,260.46124116681807,838.8693491648402
4680.000000000001,5.293730331899289,20.602449184603305,91.00000668869731,391.61328562429753,6.993584308656456,13.902320923263405,9.01396951920547,-42.89740106531568,90.96986221766089,25.420634233239586,90.99890895985656,391.6131141503256,2.2239418970596687,2.2517059341014622,1.515182595737406,3.766888529838869,1.6937890935096684,0.006473452953136093,25.0,15.935677718610693,15.51675960334552,9.0,25.0,3.0,498.75681052926274,838.8693430568139,491.0324235020632,256.9714661263911,260.4612414112003,838.8693435520433
4690.000000000001,5.293730463042503,20.602449076058747,91.00000626446153,391.6132804346408,6.993584470296708,13.902320694991827,9.01396971816428,-42.897400481181045,90.96986179228541,25.42063426209444,90.99890853560369,391.61310892947233,2.2239369791922856,2.251700956559662,1.5151792646296165,3.7668802211892793,1.6937891030335657,0.00647343873325026,25.0,15.935677542907,15.516759406150015,9.0,25.0,3.0,498.756810301784,838.8693378354938,491.0324231221446,256.9714661771088,260.46124164045807,838.8693382989353
4700.000000000001,5.293730585222276,20.602448973244293,91.00000586997258,391.61327559779056,6.993584620898278,13.902320482310756,9.01396990355021,-42.897399936895845,90.96986139665016,25.420634288969953,90.99890814101576,391.6131040646581,2.223948421975679,2.251712543790513,1.5151870787866957,3.766899622577209,1.6937891119034252,0.0064734721294831534,25.0,15.935677379190736,15.51675922242498,9.0,25.0,3.0,498.7568100883639,838.8693329689881,491.0324227681727,256.9714662243358,260.461241853804,838.8693334039496
4710.000000000001,5.293730700318052,20.60244887818345,91.00000549754833,391.6132710433397,6.993584762757818,13.902320281973855,9.013970078158518,-42.89739942425328,90.96986102324166,25.420634314284033,90.99890776859235,391.6130994826518,2.2239410560503794,2.251705087419382,1.5151820774256,3.7668871648449818,1.693789120263289,0.0064734507721557815,25.0,15.935677224985284,15.516759049365874,9.0,25.0,3.0,498.7568098888984,838.869328386767,491.0324224347471,256.9714662685483,260.46124205500325,838.869328793648
4720.000000000001,5.293730808256026,20.602448788469015,91.00000514883709,391.61326677238736,6.993584895798407,13.902320094101412,9.013970241917793,-42.897398943463,90.96986067351662,25.42063433806277,90.9989074197923,391.61309518716865,2.223951471422543,2.25171563423291,1.515189189487529,3.766904823720439,1.693789128101321,0.006473481167453758,25.0,15.935677080368862,15.516758887072456,9.0,25.0,3.0,498.7568097013398,838.869324089688,491.03242212205834,256.97146630969974,260.46124224365445,838.869324471585
4730.000000000001,5.2937309092124,20.602448704669143,91.00000482222099,391.6132627765648,6.993585020232628,13.902319918353156,9.013970395080658,-42.89739849378336,90.96986034604733,25.420634360245742,90.99890709318704,391.6130911670032,2.2239430491618304,2.251707108151052,1.5151834663447692,3.7668905744958217,1.6937891354346974,0.006473456725105704,25.0,15.935676945089485,15.516758735257213,9.0,25.0,3.0,498.7568095260104,838.8693200694806,491.03242182957086,256.9714663483202,260.461242420051,838.8693204265694
4740.000000000001,5.29373100377336,20.602448627226007,91.00000451613923,391.61325903597526,6.993585136778614,13.90231975376264,9.013970538526046,-42.89739807263385,90.96986003915583,25.420634381064872,90.9989067871048,391.613087403891,2.2239372209480863,2.2517012084224053,1.5151795095861644,3.7668807180085695,1.6937891423044358,0.006473439828853367,25.0,15.935676818402612,15.516758593077896,9.0,25.0,3.0,498.75680936271135,838.8693163061165,491.0324215556408,256.97146638421594,260.4612425854537,838.8693166402539
4750.000000000001,5.293731092334008,20.602448553317917,91.00000423003904,391.61325553100346,6.993585245936775,13.902319599599252,9.01397067289018,-42.89739767814646,90.9698597522428,25.420634400550057,90.9989065009506,391.6130838785076,2.223942090121368,2.251706139542032,1.515182840122547,3.766888979664579,1.6937891487358865,0.0064734540662356906,25.0,15.935676699733165,15.516758459904963,9.0,25.0,3.0,498.7568092085598,838.8693127796931,491.03242129906846,256.97146641789413,260.46124274015693,838.8693130930386
4760.000000000001,5.2937311752827005,20.60244848528953,91.00000396156163,391.6132522495568,6.99358534817109,13.902319455212536,9.013970798721145,-42.89739730871213,90.96985948305743,25.420634418807023,90.99890623247504,391.6130805772351,2.2239365392934047,2.2517005205086766,1.5151790706257304,3.766879591134407,1.6937891547621369,0.006473437968985935,25.0,15.935676588597689,15.516758335179134,9.0,25.0,3.0,498.7568090652297,838.8693094782626,491.0324210587685,256.97146644934577,260.4612428852235,838.8693097714041
4770.000000000001,5.293731252974236,20.60244842169544,91.00000371018136,391.6132491765732,6.9935854439252845,13.902319319987155,9.01397091657531,-42.89739696269734,90.9698592310041,25.4206344359157,90.99890598108665,391.6130774859032,2.223933238763369,2.251697179797704,1.5151768334873548,3.7668740132850584,1.6937891604064743,0.006473428418089927,25.0,15.935676484511248,15.516758218365965,9.0,25.0,3.0,498.7568089310932,838.8693063865567,491.032420833708,256.9714664786388,260.4612430210995,838.8693066610015
4780.000000000001,5.293731325345217,20.60244836083785,91.00000347654418,391.61324631168446,6.993585533130864,13.902319193988887,9.013971026383482,-42.89739664030527,90.96985899668765,25.420634451831177,90.99890574739057,391.6130746044623,2.2239400967042706,2.251704124298732,1.515181516578796,3.766885640877528,1.6937891656613406,0.0064734484326524075,25.0,15.935676387525175,15.516758109526675,9.0,25.0,3.0,498.756808804716,838.8693035041001,491.0324206240233,256.9714665062548,260.46124314745083,838.8693037616868
4790.000000000001,5.293731393514723,20.602448304083797,91.00000325626225,391.6132436138972,6.993585617154608,13.902319075317564,9.013971129808418,-42.89739633665405,90.96985877578416,25.420634466829423,90.99890552707105,391.61307189086745,2.223943093701846,2.2517071596040923,1.5151835685652368,3.766890728169329,1.6937891706119077,0.006473457205723407,25.0,15.93567629618036,15.51675800701338,9.0,25.0,3.0,498.7568086861773,838.8693007898131,491.03242042652295,256.97146653227134,260.4612432665545,838.8693010312971
4800.000000000001,5.293731457362467,20.602448250466352,91.00000305017987,391.6132410866411,6.993585695854307,13.902318964166057,9.013971226684724,-42.89739605222937,90.96985856910705,25.42063448087964,90.99890532094106,391.6130693489424,2.223948297392577,2.251712429092144,1.5151871233411345,3.7668995524332782,1.6937891752473309,0.006473472398911215,25.0,15.935676210621525,15.51675791099632,9.0,25.0,3.0,498.75680857474765,838.8692982470541,491.0324202415399,256.9714665567792,260.4612433780352,838.8692984735969
4810.000000000001,5.293731517167148,20.602448201324197,91.0000028564695,391.61323872014947,6.993585769563949,13.902318860061314,9.013971317407416,-42.897395785871446,90.96985837491503,25.420634494019225,90.99890512726056,391.6130669677159,2.2239387632887766,2.2517027767499567,1.5151806365842948,3.7668834133342513,1.6937891795922275,0.00647344469037363,25.0,15.935676130492311,15.516757821067074,9.0,25.0,3.0,498.756808471326,838.8692958661651,491.03242006828214,256.9714665797242,260.46124348259264,838.8692960776895
4820.000000000001,5.293731573184186,20.60244815592688,91.00000267504612,391.6132365050902,6.9935858386020335,13.902318762574282,9.013971402375665,-42.89739553640831,90.96985819301992,25.420634506361974,90.99890494584464,391.61306473928346,2.223933815060412,2.2516977674874594,1.5151772736428113,3.7668750411302714,1.6937891836623498,0.006473430327644868,25.0,15.935676055455929,15.516757736853265,9.0,25.0,3.0,498.7568083750124,838.869293637647,491.03241990602527,256.9714666009086,260.46124358063616,838.8692938355421
4830.000000000001,5.293731625649231,20.602448113235713,91.00000250525862,391.61323443040015,6.993585903263316,13.90231867126721,9.013971481958285,-42.897395302757126,90.96985802277972,25.420634517918128,90.99890477605344,391.6130626522301,2.223931246931723,2.2516951679902686,1.5151755317490276,3.7668706997392967,1.693789187474348,0.006473422890339984,25.0,15.935675985172509,15.516757657978474,9.0,25.0,3.0,498.75680828465255,838.869291550329,491.03241975405285,256.97146662057844,260.4612436724096,838.8692917356253
4840.000000000001,5.293731674270168,20.602448074997483,91.00000234718057,391.6132325088208,6.993585963179044,13.902318586651916,9.013971555687377,-42.89739508629168,90.96985786437384,25.42063452861123,90.99890461806233,391.613060717986,2.223911395133152,2.251675069007779,1.515162013834266,3.766837082842045,1.6937891910106937,0.006473365140912634,25.0,15.93567592004905,15.516757584887555,9.0,25.0,3.0,498.75680820208254,838.8692896171849,491.0324196132274,256.9714666386739,260.4612437576204,838.8692897895603
4850.000000000001,5.293731719824567,20.60244803587489,91.00000220102748,391.61323070606073,6.993586019335106,13.902318507351424,9.013971624822105,-42.89739488331509,90.96985771767133,25.42063453868076,90.99890447175184,391.6130589065797,2.223938960654817,2.251702979251608,1.5151808011216896,3.7668837803732975,1.6937891943150165,0.006473445411678528,25.0,15.935675858999671,15.516757516384132,9.0,25.0,3.0,498.75680812181463,838.8692878032307,491.0324194812417,256.9714666556872,260.46124383705603,838.8692879668208
4860.000000000001,5.2937317627530325,20.60244800070194,91.00000206202333,391.61322900765543,6.993586072243992,13.90231843261614,9.013971689941426,-42.89739469212756,90.9698575783156,25.4206345481104,90.99890433276336,391.613057197684,2.223933245121667,2.2516971929302367,1.5151769134723383,3.7668741064025753,1.6937891974345196,0.006473428806006185,25.0,15.935675801476975,15.51675745182746,9.0,25.0,3.0,498.75680804766665,838.8692860944896,491.0324193568707,256.97146667186934,260.4612439120912,838.8692862473875
4870.000000000001,5.29373180318403,20.602447966730608,91.00000193137305,391.6132274068096,6.993586122079653,13.902318362216135,9.013971751286393,-42.89739451202138,90.96985744731516,25.42063455698724,90.9989042021091,391.61305558713445,2.223931478790837,2.2516954050761613,1.5151757160637953,3.766871121139957,1.6937892003705182,0.0064734236938797166,25.0,15.935675747290134,15.516757391014837,9.0,25.0,3.0,498.7568079770887,838.8692844838425,491.0324192397181,256.97146668746745,260.4612439826643,838.869284626852
4880.000000000001,5.2937318408661325,20.60244793823705,91.0000018084965,391.6132259192235,6.993586168509294,13.90231829666169,9.013971808411032,-42.89739434430589,90.96985732422233,25.420634565291262,90.99890407933704,391.61305408921953,2.223908921018909,2.251672566198649,1.5151603529289157,3.7668329191275647,1.6937892031125752,0.0064733580599604405,25.0,15.935675696840178,15.51675733438492,9.0,25.0,3.0,498.7568079141014,838.8692829873827,491.0324191306028,256.9714667015052,260.4612440488541,838.8692831198507
4890.000000000001,5.293731875969796,20.602447908226623,91.00000169549219,391.6132245292925,6.993586211781544,13.902318235550696,9.013971861681972,-42.897394187904695,90.96985721086497,25.420634573010943,90.99890396628093,391.6130526917672,2.223916731075748,2.251680474212834,1.5151656791698842,3.766846153382718,1.6937892056599746,0.006473380818930813,25.0,15.93567564979611,15.516757281595574,9.0,25.0,3.0,498.7568078523696,838.8692815888729,491.0324190288951,256.97146671493266,260.4612441100522,838.8692817136852
4900.000000000001,5.293731909040464,20.60244787877923,91.00000158931545,391.6132232178984,6.993586252554145,13.902318177951202,9.013971911885733,-42.89739404050863,90.96985710431005,25.420634580270416,90.99890386001057,391.613051373482,2.223932742624832,2.251696686075324,1.5151765928289456,3.76687327890427,1.6937892080577752,0.006473427449365464,25.0,15.935675605454035,15.516757231838652,9.0,25.0,3.0,498.756807793176,838.8692802693133,491.0324189330456,256.97146672797135,260.46124416758005,838.8692803871171
4910.000000000001,5.293731940200618,20.60244785315376,91.00000148844445,391.613221985008,6.993586290959608,13.902318123711607,9.013971959156663,-42.897393901723206,90.96985700317452,25.420634587129033,90.99890375914168,391.6130501330688,2.2239303925576253,2.251694307079339,1.5151749963394507,3.766869303418789,1.693789210320882,0.006473420631368348,25.0,15.935675563707832,15.516757184983932,9.0,25.0,3.0,498.7568077392716,838.8692790289144,491.03241884277554,256.971466740058,260.4612442220782,838.8692791390519
4920.000000000001,5.29373196908176,20.60244783018396,91.00000139506857,391.6132208444509,6.993586326551651,13.902318073471749,9.01397200295803,-42.89739377312426,90.96985690950748,25.420634593526128,90.99890366572221,391.613048986256,2.2239369961807287,2.25170099352706,1.5151794997037409,3.7668804932308007,1.6937892124191647,0.00647343987410916,25.0,15.935675525035776,15.51675714158364,9.0,25.0,3.0,498.75680768999825,838.8692778814212,491.032418759141,256.9714667506463,260.461244272691,838.8692779851904
4930.000000000001,5.29373199614595,20.602447807793514,91.00000130715233,391.6132197723575,6.993586359909203,13.902318026345654,9.013972044015341,-42.89739365258177,90.96985682145956,25.420634599426197,90.99890357790477,391.6130479064973,2.2239162307446203,2.251679969207286,1.5151653561270206,3.766845325334307,1.6937892143864957,0.006473379449675324,25.0,15.935675488761774,15.516757100876193,9.0,25.0,3.0,498.7568076430623,838.8692768028302,491.032418680722,256.9714667612397,260.461244319921,838.8692768987731
4940.000000000001,5.293732021502858,20.6024477844328,91.00000122609976,391.6132187660924,6.993586391176195,13.90231798217576,9.01397208252258,-42.89739353952618,90.96985674006875,25.42063460500532,90.99890349673286,391.6130468956805,2.223937671597907,2.2517016780513734,1.5151799676529043,3.766881645704278,1.6937892162228452,0.006473441878146478,25.0,15.93567545475679,15.51675706271925,9.0,25.0,3.0,498.7568075969861,838.8692757902331,491.0324186072198,256.97146677138727,260.46124436396906,838.8692758815571
4950.000000000001,5.293732045277764,20.60244776391676,91.00000114927472,391.6132178235342,6.993586420484557,13.902317940773171,9.013972118604633,-42.897393433590814,90.96985666303864,25.4206346102136,90.99890341990648,391.6130459472896,2.223936454972596,2.251700446545032,1.515179142289656,3.766879588834688,1.6937892179482728,0.0064734383540423854,25.0,15.935675422887924,15.5167570269532,9.0,25.0,3.0,498.7568075550081,838.8692748418873,491.0324185383217,256.97146678097755,260.4612444054275,838.8692749272686
4960.000000000001,5.293732067569056,20.60244774570151,91.00000107701136,391.6132169415824,6.993586447958403,13.902317901979757,9.013972152419614,-42.89739333431149,90.96985659059136,25.420634615119692,90.99890334764984,391.6130450598546,2.223933756123393,2.2516977142967645,1.5151773068572034,3.766875021153968,1.6937892195674584,0.006473430514383375,25.0,15.93567539302842,15.516756993440085,9.0,25.0,3.0,498.75680751654926,838.869273954583,491.0324184737531,256.97146678969364,260.46124444445167,838.869274034373
4970.000000000001,5.293732088466451,20.60244772897101,91.00000100925584,391.6132161155467,6.993586473712278,13.902317865621058,9.013972184114424,-42.89739324125691,90.9698565226614,25.420634619728844,90.99890327989861,391.6130442288023,2.2239316216757565,2.2516955534796055,1.5151758557473607,3.766871409226967,1.6937892210861178,0.0064734243165661095,25.0,15.935675365042355,15.51675696203182,9.0,25.0,3.0,498.7568074807989,838.8692731235437,491.03241841323165,256.97146679758043,260.4612444810636,838.8692731982221
4980.000000000001,5.293732108052839,20.60244771330616,91.0000009457879,391.6132153414532,6.993586497850286,13.902317831540929,9.013972213820184,-42.89739315404205,90.96985645902733,25.420634624050365,90.99890321643201,391.6130434500713,2.2239301311637893,2.2516940446198226,1.5151748431601575,3.76686888777998,1.6937892225097764,0.006473419992166429,25.0,15.935675338808949,15.51675693259233,9.0,25.0,3.0,498.75680744730704,838.8692723447565,491.0324183565048,256.9714668048226,260.4612445153711,838.8692724147083
4990.000000000001,5.293732126408792,20.602447698541766,91.00000088634414,391.61321461587926,6.993586520472316,13.90231779959521,9.013972241660856,-42.89739307230305,90.96985639942572,25.42063462809631,90.99890315698744,391.6130427201762,2.2239291399306835,2.2516930412552094,1.515174170552116,3.766867211807325,1.6937892238440353,0.0064734171201782575,25.0,15.935675314219395,15.51675690499752,9.0,25.0,3.0,498.7568074158444,838.8692716147757,491.0324183033357,256.9714668115534,260.4612445475032,838.8692716803249
5000.000000000001,5.293732143611473,20.602447684619108,91.00000083066477,391.6132139357623,6.993586541673507,13.90231776965237,9.013972267753632,-42.897392995695775,90.96985634359713,25.420634631886852,90.99890310130611,391.6130420360162,2.223928445464264,2.2516923383464467,1.5151736999617234,3.76686603830817,1.6937892250943374,0.0064734151111849455,25.0,15.93567529117189,15.516756879132402,9.0,25.0,3.0,498.75680738628375,838.8692709305235,491.03241825350153,256.97146681787297,260.46124457760453,838.8692709919524
5010.000000000001,5.293732159732462,20.602447671499878,91.00000077850991,391.61321329830054,6.993586561541991,13.902317741591103,9.013972292206866,-42.89739292390215,90.9698562913016,25.42063463543974,90.99890304914851,391.6130413947674,2.2239279645810424,2.251691851672577,1.515173374726172,3.7668652263987497,1.6937892262658676,0.006473413723107476,25.0,15.935675269572355,15.516756854891923,9.0,25.0,3.0,498.75680735851694,838.8692702891792,491.0324182068002,256.9714668238206,260.4612446058023,838.8692703467498
5020.000000000001,5.2937321748409785,20.60244765915786,91.00000072964536,391.6132127007969,6.993586580162913,13.902317715288916,9.013972315125104,-42.8973928566152,90.9698562423046,25.420634638764625,90.99890300028083,391.61304079371575,2.2239276140978816,2.2516914970131054,1.5151731381824305,3.766864635195536,1.69378922736365,0.006473412713866063,25.0,15.93567524932888,15.516756832172971,9.0,25.0,3.0,498.75680733245406,838.8692696880338,491.0324181630294,256.971466829442,260.4612446322193,838.8692697419887
5030.000000000001,5.293732189000757,20.602447647557653,91.00000068386066,391.6132121407674,6.993586597614737,13.902317690640018,9.013972336604787,-42.897392793551774,90.96985619639548,25.420634641882256,90.99890295449296,391.6130402303628,2.223927350608827,2.251691230421096,1.5151729607672586,3.7668641911883536,1.6937892283923437,0.006473411957160316,25.0,15.935675230356765,15.516756810880736,9.0,25.0,3.0,498.7568073079996,838.8692691245885,491.0324181220081,256.97146683474944,260.4612446569739,838.8692691751555
