time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,5.293732202270896,20.602447636662415,91.00000064095859,391.61321161588,6.993586613970232,13.902317667540729,9.013972356735335,-42.89739273444935,90.96985615337648,25.420634644804068,90.99890291158755,391.6130397023591,2.2239271632527413,2.2516910409006394,1.5151728350898317,3.766863875990471,1.6937892293563306,0.0064734114214184645,25.0,15.93567521257694,15.516756790926593,9.0,25.0,3.0,498.7568072850581,838.8692685964969,491.0324180835652,256.97146683974256,260.4612446801641,838.8692686438902
5050.000000000001,5.293732214709004,20.602447626432365,91.00000060075261,391.6132111238793,6.993586629300356,13.902317645890037,9.01397237560404,-42.89739267905165,90.96985611306071,25.42063464754233,90.99890287137828,391.6130392074368,2.2239270122410013,2.251690888167214,1.5151727340503502,3.766863622217565,1.693789230259756,0.00647341099086514,25.0,15.935675195912095,15.516756772223973,9.0,25.0,3.0,498.75680726353954,838.869268101492,491.0324180475321,256.9714668444547,260.4612447019044,838.8692681459096
5060.000000000001,5.293732226366452,20.602447616833327,91.00000056307162,391.6132106627332,6.993586643668377,13.902317625598414,9.013972393288665,-42.89739262713033,90.96985607527677,25.42063465010864,90.99890283369412,391.6130387435585,2.2239269047941144,2.251690779532193,1.5151726625760125,3.7668634421082055,1.693789231106466,0.006473410686555154,25.0,15.935675180293345,15.516756754695509,9.0,25.0,3.0,498.7568072433626,838.8692676375306,491.03241801376015,256.971466848878,260.461244722276,838.8692676791627
5070.000000000001,5.293732237292455,20.602447607822914,91.00000052775508,391.6132102304986,6.99358665713496,13.902317606579118,9.013972409863888,-42.8973925784662,90.96985603986356,25.42063465250942,90.99890279837443,391.6130383087582,2.2239268228212263,2.2516906966794834,1.5151726083486452,3.766863305028129,1.6937892318999803,0.00647341045586517,25.0,15.935675165654628,15.51675673826702,9.0,25.0,3.0,498.7568072244384,838.8692672026554,491.0324179821087,256.9714668530422,260.4612447413654,838.8692672416746
5080.000000000001,5.2937322475329935,20.602447599370407,91.00000049465629,391.6132098253682,6.993586669756724,13.902317588755636,9.013972425399357,-42.89739253285472,90.96985600667406,25.420634654764054,90.99890276527266,391.6130379012252,2.223926755464191,2.2516906286160725,1.5151725639774385,3.766863192593511,1.6937892326437114,0.006473410267222519,25.0,15.93567515193456,15.51675672286956,9.0,25.0,3.0,498.75680720669766,838.8692667950507,491.0324179524417,256.9714668569478,260.46124475925893,838.8692668316216
5090.000000000001,5.293732257118309,20.60244758847256,91.00000046460993,391.6132094417611,6.9935866815877175,13.902317572022582,9.013972439988061,-42.89739249002293,90.96985597646272,25.420634656841056,90.99890273514492,391.6130375163659,2.223941886232057,2.251705948388522,1.5151828740725215,3.766888822461044,1.6937892333343052,0.006473454316874313,25.0,15.935675139046566,15.516756708414448,9.0,25.0,3.0,498.756807187458,838.8692664088926,491.03241792461233,256.9714668612977,260.4612447756245,838.8692664442016
5100.000000000001,5.293732266108321,20.602447579235616,91.00000043578605,391.61320908254635,6.993586692678488,13.90231755633596,9.013972453655326,-42.89739244989645,90.96985594755233,25.42063465877743,90.99890270631197,391.61303715486895,2.223943073889222,2.251707150980909,1.5151836845661553,3.766890835547065,1.6937892339840974,0.006473457780462517,25.0,15.93567512697166,15.516756694862352,9.0,25.0,3.0,498.756807170281,838.8692660474009,491.0324178985234,256.9714668656586,260.4612447911326,838.8692660803837
5110.000000000001,5.293732274548645,20.602447572378367,91.00000040822141,391.6132087482107,6.99358670308111,13.902317541651826,9.013972466459169,-42.897392412304896,90.9698559199366,25.42063466062791,90.99890267876813,391.6130368180928,2.22393852312056,2.2517025435111964,1.515180585355829,3.7668831288670246,1.6937892345969414,0.0064734445402014635,25.0,15.935675115671188,15.51675668217473,9.0,25.0,3.0,498.75680715575334,838.8692657110613,491.0324178740796,256.97146686936543,260.4612448059481,838.8692657415554
5120.000000000001,5.293732282469168,20.602447566899343,91.00000038222977,391.6132084363468,6.993586712837663,13.902317527897026,9.013972478459236,-42.89739237707323,90.96985589389907,25.42063466239068,90.99890265279792,391.61303650408365,2.2239338892929967,2.251697851943912,1.5151774294787104,3.7668752814226223,1.693789235173774,0.0064734310577742905,25.0,15.935675105084329,15.516756670291386,9.0,25.0,3.0,498.7568071429643,838.8692653973753,491.03241785116927,256.9714668723136,260.4612448199652,838.8692654256794
5130.000000000001,5.293732289893647,20.60244756187626,91.00000035793633,391.61320814443866,6.993586721982372,13.902317515002837,9.013972489705251,-42.89739234405539,90.96985586955577,25.42063466404784,90.9989026285178,391.6130362103372,2.2239308466034107,2.2516947713723576,1.51517535757928,3.7668701289516378,1.6937892357151052,0.006473422206469821,25.0,15.935675095157706,15.516756659152634,9.0,25.0,3.0,498.7568071310744,838.8692651037537,491.03241782969286,256.9714668747331,260.461244833099,838.8692651301823
5140.000000000001,5.293732296880266,20.60244755566288,91.00000033532655,391.6132078669043,6.993586730595817,13.902317502823507,9.013972500310109,-42.897392312920005,90.96985584689085,25.420634665564364,90.99890260591272,391.61303593089514,2.22392949267202,2.2516934006277127,1.5151744361785122,3.7668678368062256,1.6937892362227664,0.006473418270520629,25.0,15.935675085781952,15.51675664863376,9.0,25.0,3.0,498.75680711857586,838.8692648245147,491.0324178094339,256.97146687745385,260.46124484524574,838.8692648489974
5150.000000000001,5.293732303429678,20.602447550713805,91.00000031404441,391.61320760862407,6.99358673866571,13.902317491429985,9.013972510239274,-42.8973922837684,90.96985582554912,25.42063466701984,90.998902584627,391.6130356711727,2.2239297768841726,2.2516936884765246,1.515174630784869,3.7668683192613934,1.6937892366992575,0.006473419102543001,25.0,15.935675077014253,15.516756638791662,9.0,25.0,3.0,498.75680710763095,838.8692645646838,491.03241779046925,256.971466879744,260.4612448567819,838.8692645876981
5160.000000000001,5.293732309513008,20.602447541395637,91.00000029589872,391.61320736212656,6.993586746187888,13.902317480776162,9.013972519536269,-42.897392256472806,90.96985580720873,25.420634668328034,90.99890256634124,391.6130354251964,2.223956475856399,2.2517207208194754,1.5151928218384303,3.7669135426579055,1.6937892371330452,0.006473496822416762,25.0,15.935675068799467,15.516756629588032,9.0,25.0,3.0,498.75680709330373,838.8692643163636,491.0324177727615,256.9714668827353,260.4612448668685,838.8692643399315
5170.000000000001,5.293732315255803,20.602447535915477,91.00000027736836,391.61320713336886,6.993586753270318,13.902317470758588,9.013972528260528,-42.89739223085877,90.9698557886034,25.420634669581887,90.9989025477855,391.6130351950328,2.223961001740812,2.251725303277291,1.5151959061993705,3.766921209476661,1.6937892375487216,0.0064735100005492395,25.0,15.9356750610915,15.516756620932483,9.0,25.0,3.0,498.75680708270176,838.8692640861824,491.03241775610087,256.9714668854272,260.46124487687,838.8692641083237
5180.000000000001,5.2937323206551365,20.60244753329073,91.00000025911379,391.61320692190986,6.993586759914989,13.902317461390624,9.013972536423324,-42.89739220689316,90.96985577038227,25.420634670781453,90.99890252960928,391.61303498124954,2.223945527879178,2.2517096363183926,1.5151853645777618,3.766895000896155,1.6937892379443216,0.006473464963101798,25.0,15.935675053887962,15.5167566128394,9.0,25.0,3.0,498.75680707496167,838.8692638735888,491.03241774049826,256.97146688740946,260.4612448865719,838.8692638933474
5190.000000000001,5.2937323256777615,20.602447527827508,91.00000024322397,391.61320672108894,6.993586766112962,13.902317452633724,9.01397254406363,-42.89739218446155,90.96985575443622,25.420634671865287,90.99890251370665,391.6130347795376,2.2239476746487528,2.2517118099473445,1.5151868279308087,3.766898637878153,1.6937892383070978,0.0064734712155823364,25.0,15.935675047139966,15.516756605274397,9.0,25.0,3.0,498.7568070650983,838.8692636714579,491.0324177259266,256.9714668895976,260.4612448951741,838.8692636903108
5200.000000000001,5.2937323303919,20.60244752438257,91.00000022766646,391.61320653479856,6.9935867719207545,13.902317444431503,9.013972551208129,-42.89739216348559,90.96985573886649,25.42063467289978,90.99890249817683,391.6130345916544,2.223942039925371,2.2517061049435743,1.5151829896649134,3.766889094608488,1.693789238650704,0.00647345481743692,25.0,15.935675040828585,15.51675659818858,9.0,25.0,3.0,498.7568070573233,838.8692634840838,491.0324177122757,256.9714668914541,260.46124490349183,838.8692635013094
5210.000000000001,5.293732334816937,20.602447522364567,91.00000021285136,391.6132063621977,6.993586777365603,13.902317436759065,9.013972557895638,-42.89739214385136,90.96985572404755,25.420634673896984,90.99890248339507,391.6130344176093,2.2239353240760256,2.251699305319482,1.5151784147771663,3.766877720096649,1.6937892389751337,0.006473435272114152,25.0,15.935675034926817,15.516756591561034,9.0,25.0,3.0,498.7568070510975,838.8692633105413,491.0324176994935,256.9714668927163,260.4612449114585,838.8692633262909
5220.000000000001,5.29373233896415,20.602447520614703,91.00000019907,391.6132062010008,6.993586782467681,13.902317429571951,9.013972564160563,-42.897392125457834,90.9698557102523,25.42063467484144,90.99890246963471,391.61303425530326,2.223931005672436,2.2516949330677694,1.5151754732404472,3.766870406308216,1.6937892392795932,0.0064734227050728494,25.0,15.935675029396236,15.516756585353676,9.0,25.0,3.0,498.7568070453872,838.8692631484581,491.0324176875175,256.97146689357487,260.46124491891845,838.8692631630739
5230.000000000001,5.293732342845031,20.60244751858397,91.00000018633763,391.61320604964646,6.993586787244183,13.902317422833107,9.0139725700288,-42.89739210822893,90.96985569749683,25.420634675717448,90.99890245691216,391.6130341030485,2.2239288749967265,2.2516927758496807,1.5151740221755396,3.766866798025221,1.6937892395640417,0.006473416505886747,25.0,15.9356750242099,15.516756579534388,9.0,25.0,3.0,498.75680703969607,838.8692629962383,491.03241767629726,256.9714668943289,260.46124492582686,838.8692630099331
5240.000000000001,5.293732346470957,20.602447515245103,91.0000001749439,391.61320590622734,6.993586791715007,13.90231741650888,9.01397257553432,-42.89739209206496,90.9698556860348,25.42063467652008,90.99890244548163,391.61303395933106,2.223935751803506,2.251699738553368,1.5151787079179853,3.7668784464713534,1.6937892398270022,0.006473436525531382,25.0,15.935675019340977,15.51675657407378,9.0,25.0,3.0,498.7568070331099,838.8692628518902,491.0324176657804,256.97146689533787,260.46124493208544,838.8692628652876
5250.000000000001,5.293732349859729,20.602447510696777,91.00000016449661,391.61320576939835,6.993586795901453,13.9023174105659,9.013972580702161,-42.8973920768924,90.96985567553,25.42063467723437,90.99890243500664,391.6130338220141,2.223940900204074,2.2517049512624787,1.5151822160557475,3.7668871673182265,1.6937892400704384,0.006473451513987088,25.0,15.935675014764628,15.51675656894122,9.0,25.0,3.0,498.75680702569434,838.8692627141089,491.0324176559117,256.97146689696706,260.46124493775403,838.8692627270132
5260.000000000001,5.293732353041248,20.60244750752804,91.00000015421848,391.61320564227447,6.9935867998258425,13.902317405008716,9.013972585537354,-42.897392062696476,90.96985566523296,25.420634677915643,90.99890242473677,391.6130336938611,2.2239391023574364,2.2517031310101663,1.5151809916464716,3.7668841226566374,1.6937892403005268,0.006473446283132258,25.0,15.935675010490227,15.516756564139712,9.0,25.0,3.0,498.756807019704,838.8692625861912,491.0324176466745,256.97146689860824,260.461244943246,838.8692625980474
5270.000000000001,5.293732356019012,20.60244750277224,91.00000014543181,391.61320552143746,6.9935868035092446,13.902317399798108,9.01397259009216,-42.89739204932377,90.969855656323,25.420634678563943,90.99890241585383,391.61303357348646,2.223957521402844,2.2517217800284604,1.5151935410784994,3.76691532110696,1.6937892405115893,0.006473499899506137,25.0,15.935675006473332,15.516756559636349,9.0,25.0,3.0,498.7568070125197,838.8692624644436,491.0324176380085,256.97146690035675,260.461244948185,838.8692624767835
5280.000000000001,5.293732358835551,20.602447500115655,91.0000001363563,391.6132054090762,6.993586806982794,13.902317394894451,9.01397259437116,-42.897392036760806,90.96985564717315,25.42063467917791,90.99890240672829,391.613033460658,2.2239670234582114,2.251731400744298,1.515200015295042,3.76693141603934,1.693789240715386,0.006473527560161071,25.0,15.935675002699554,15.516756555398333,9.0,25.0,3.0,498.7568070073482,838.8692623513781,491.03241762984715,256.9714669018731,260.4612449530983,838.869262363252
5290.000000000001,5.293732361491067,20.602447500270728,91.00000012683196,391.6132053071124,6.993586810242646,13.90231739031674,9.013972598362944,-42.897392025041086,90.96985563774018,25.42063467977744,90.99890239731644,391.61303335672966,2.2239451029910486,2.251709206666084,1.5151850811597434,3.7668942878258265,1.693789240912296,0.006473463755923102,25.0,15.935674999181913,15.516756551442713,9.0,25.0,3.0,498.7568070048155,838.8692622489833,491.0324176222083,256.9714669026841,260.46124495805515,838.8692622588364
5300.000000000001,5.293732363953442,20.60244749729389,91.00000011920535,391.6132052083584,6.9935868132829135,13.902317386025288,9.013972602113263,-42.89739201403032,90.96985563007608,25.420634680306197,90.99890238967379,391.6130332577894,2.223948045841247,2.251712186282436,1.5151870865058874,3.766899272788324,1.6937892410896804,0.00647347232377263,25.0,15.935674995871125,15.516756547735838,9.0,25.0,3.0,498.7568069997175,838.8692621495552,491.03241761506337,256.9714669037051,260.4612449622128,838.8692621592205
5310.000000000001,5.29373236628057,20.602447496673165,91.00000011130393,391.61320511844986,6.993586816143849,13.902317381995488,9.013972605623213,-42.89739200372526,90.96985562217962,25.420634680843648,90.99890238179688,391.6130331670388,2.223943163773316,2.2517072433035925,1.5151837606710783,3.766891003974671,1.6937892412607656,0.006473458114704829,25.0,15.935674992774011,15.51675654425577,9.0,25.0,3.0,498.7568069968312,838.8692620591861,491.03241760834896,256.9714669042343,260.4612449664746,838.8692620679894
5320.000000000001,5.2937323684344575,20.60244749276597,91.00000010498368,391.613205029981,6.993586818810468,13.90231737821034,9.013972608923828,-42.89739199403479,90.96985561580033,25.420634681281456,90.99890237543696,391.6130330786447,2.2239506881156847,2.251714861597777,1.5151888873675976,3.7669037489653743,1.6937892414138944,0.006473480018165479,25.0,15.935674989851805,15.516756540985511,9.0,25.0,3.0,498.7568069912216,838.8692619700307,491.0324176020628,256.9714669054099,260.4612449699368,838.8692619789182
5330.000000000001,5.29373237045878,20.602447490550215,91.00000009836192,391.6132049484421,6.993586821308537,13.902317374664564,9.013972612003288,-42.89739198499365,90.96985560917848,25.420634681704936,90.99890236883233,391.61303299622193,2.2239472525016546,2.2517113831167337,1.5151865469682433,3.7668979300849768,1.6937892415603393,0.006473470019259096,25.0,15.935674987126106,15.51675653792347,9.0,25.0,3.0,498.7568069872343,838.8692618879877,491.03241759617646,256.97146690660173,260.46124497342475,838.8692618959714
5340.000000000001,5.29373237236778,20.60244749035479,91.00000009166493,391.6132048747701,6.99358682365381,13.902317371367133,9.0139726148782,-42.897391976553024,90.9698556025086,25.420634682143486,90.99890236217804,391.6130329215222,2.2239388811080567,2.251702907245883,1.51518084377618,3.766883751022063,1.6937892417013043,0.006473445653159101,25.0,15.935674984592763,15.516756535073398,9.0,25.0,3.0,498.7568069851432,838.8692618139755,491.0324175906782,256.97146690721064,260.4612449769712,838.8692618209027
5350.000000000001,5.29373237416124,20.602447490817667,91.0000000853763,391.6132048070498,6.9935868258534,13.902317368287411,9.013972617568502,-42.8973919686544,90.96985559623846,25.42063468257305,90.99890235592247,391.61303285309066,2.2239323900257344,2.2516963351618915,1.5151764216319288,3.76687275679382,1.6937892418349243,0.0064734267601719775,25.0,15.9356749822241,15.5167565324129,9.0,25.0,3.0,498.7568069837495,838.8692617459603,491.0324175855313,256.9714669072733,260.4612449803617,838.8692617521596
5360.000000000001,5.293732375837864,20.602447490966256,91.00000007968144,391.61320474351294,6.993586827911125,13.90231736539755,9.013972620087321,-42.89739196125928,90.96985559054653,25.420634682971357,90.9989023502444,391.6130327891247,2.223929041251231,2.251692944611026,1.5151741403420411,3.766867084953067,1.693789241959692,0.00647341701373813,25.0,15.935674980000329,15.516756529918608,9.0,25.0,3.0,498.756806982194,838.8692616821166,491.03241758070953,256.9714669071346,260.4612449834648,838.8692616878745
5370.000000000001,5.293732377401594,20.602447490601666,91.00000007452489,391.61320468346855,6.993586829833022,13.902317362684926,9.01397262244405,-42.89739195434001,90.96985558538333,25.4206346833322,90.99890234509432,391.6130327287624,2.2239276957583085,2.2516915823463237,1.515173223882594,3.766864806228917,1.6937892420753826,0.006473413098387716,25.0,15.935674977913608,15.516756527577911,9.0,25.0,3.0,498.7568069803011,838.8692616217457,491.0324175761935,256.97146690706865,260.4612449862795,838.8692616271784
5380.000000000001,5.2937323788606205,20.602447489897884,91.00000006979779,391.6132046268116,6.9935868316282725,13.902317360143172,9.013972624648734,-42.89739194786716,90.96985558064611,25.420634683660865,90.99890234036953,391.61303267180386,2.2239271638862568,2.2516910438562108,1.515172861732036,3.7668639055882474,1.69378924218262,0.006473411551258442,25.0,15.935674975959389,15.516756525384608,9.0,25.0,3.0,498.75680697821485,838.8692615647585,491.0324175719681,256.97146690717005,260.4612449888584,838.8692615698847
5390.000000000001,5.293732380223909,20.602447489038752,91.00000006541956,391.6132045735018,6.993586833306923,13.902317357764504,9.013972626712164,-42.89739194180902,90.96985557625712,25.420634683963897,90.99890233599208,391.61303261819813,2.223926917698471,2.2516907946143534,1.515172694205235,3.766863488819588,1.6937892422822478,0.006473410835634816,25.0,15.935674974131416,15.51675652333182,9.0,25.0,3.0,498.75680697608664,838.8692615111273,491.03241756801606,256.97146690742824,260.46124499123925,838.869261515951
5400.000000000001,5.293732381499416,20.602447488134203,91.00000006133988,391.613204523439,6.993586834878098,13.90231735554238,9.013972628644522,-42.897391936135705,90.96985557216672,25.420634684246124,90.9989023319126,391.61303256784527,2.223926801705621,2.2516906771910055,1.5151726153675418,3.766863292558548,1.693789242375057,0.0064734104989217535,25.0,15.93567497242185,15.516756521411708,9.0,25.0,3.0,498.75680697400776,838.8692614607563,491.03241756431873,256.97146690779584,260.4612449934579,838.8692614652849
5410.000000000001,5.293732382693857,20.602447487238123,91.00000005752521,391.6132044764606,6.9935868363497455,13.902317353461,9.013972630455031,-42.897391930820135,90.9698555683419,25.420634684509253,90.99890232809794,391.6130325205924,2.223926718274443,2.251690592734437,1.5151725587020066,3.766863151436444,1.6937892424617182,0.006473410256931919,25.0,15.935674970822276,15.516756519615456,9.0,25.0,3.0,498.7568069720178,838.8692614134874,491.032417560858,256.97146690822245,260.46124499553224,838.8692614177363
5420.000000000001,5.293732383813067,20.602447486371773,91.00000005395165,391.61320443238833,6.993586837728869,13.90231735151616,9.013972632152,-42.89739192583789,90.96985556475856,25.420634684753225,90.99890232452421,391.613032476261,2.22392668186768,2.251690555888152,1.515172534063179,3.7668630899513302,1.6937892425427776,0.006473410151767142,25.0,15.935674969324625,15.516756517934084,9.0,25.0,3.0,498.7568069701291,838.8692613691411,491.03241755761854,256.97146690866884,260.4612449974675,838.8692613731265
5430.000000000001,5.293732384861993,20.602447485545557,91.00000005059843,391.61320439104304,6.993586839021485,13.90231734969234,9.013972633742675,-42.89739192116775,90.96985556139624,25.42063468498208,90.9989023211708,391.6130324346751,2.223926652708241,2.2516905263786566,1.5151725143515775,3.7668630407302337,1.693789242618701,0.0064734100676476685,25.0,15.935674967921443,15.516756516358726,9.0,25.0,3.0,498.7568069683472,838.8692613275401,491.0324175545821,256.97146690911086,260.4612449992845,838.8692613312795
5440.000000000001,5.293732385845278,20.602447484762195,91.00000004744963,391.6132043522581,6.993586840233263,13.902317347983852,9.013972635233964,-42.89739191678938,90.96985555823886,25.42063468519973,90.99890231802186,391.61303239566007,2.2239266235631376,2.2516904968827447,1.5151724946400849,3.7668629915228298,1.6937892426898624,0.006473409983522883,25.0,15.935674966606314,15.516756514883014,9.0,25.0,3.0,498.75680696666853,838.8692612885143,491.0324175517368,256.97146690953514,260.4612450009934,838.8692612920198
5450.000000000001,5.29373238676652,20.602447483901244,91.00000004454051,391.61320431574205,6.9935868413693,13.902317346382064,9.013972636633188,-42.897391912681314,90.96985555531688,25.42063468539953,90.99890231510784,391.61303235899095,2.2239275128945333,2.2516913973282144,1.5151731006822868,3.766864498010501,1.6937892427562855,0.00647341257285787,25.0,15.93567496537264,15.516756513498592,9.0,25.0,3.0,498.75680696498296,838.8692612517627,491.0324175490692,256.97146690995805,260.46124500257764,838.869261255113
5460.000000000001,5.293732387629555,20.60244748296469,91.00000004182142,391.6132042812516,6.99358684243429,13.902317344877872,9.013972637946026,-42.8973919088269,90.96985555258735,25.420634685585185,90.99890231238577,391.6130323243243,2.223928029790631,2.251691920687439,1.5151734529741878,3.766865373661626,1.6937892428183718,0.006473414078068596,25.0,15.935674964214286,15.516756512199038,9.0,25.0,3.0,498.75680696329056,838.8692612170465,491.0324175465653,256.97146691041286,260.46124500404534,838.8692612202161
5470.000000000001,5.29373238843969,20.60244748225705,91.00000003920364,391.6132042491032,6.993586843433065,13.902317343468894,9.013972639175789,-42.89739190521635,90.96985554996392,25.4206346857614,90.99890230976928,391.6130322919456,2.223927736715454,2.2516916239638824,1.5151732534204785,3.7668648773843607,1.6937892428769687,0.00647341322557308,25.0,15.935674963129712,15.51675651098168,9.0,25.0,3.0,498.75680696185213,838.8692611846999,491.0324175442192,256.97146691081633,260.46124500545426,838.8692611876362
5480.000000000001,5.29373238920015,20.602447481699244,91.00000003672343,391.6132042191249,6.993586844369986,13.902317342147626,9.013972640328445,-42.89739190183221,90.96985554747909,25.42063468593028,90.99890230729088,391.61303226175943,2.223927331555572,2.251691213756288,1.5151729774953704,3.7668641912516576,1.6937892429321637,0.006473412046783,25.0,15.935674962113753,15.516756509841343,9.0,25.0,3.0,498.75680696059777,838.8692611545431,491.0324175420189,256.9714669111465,260.46124500679394,838.869261157267
5490.000000000001,5.2937323899133695,20.602447481210845,91.00000003439607,391.61320419107864,6.993586845248504,13.902317340912418,9.013972641408916,-42.897391898659976,90.96985554514688,25.4206346860866,90.99890230496479,391.6130322335361,2.2239270493500465,2.251690928037545,1.5151727853328132,3.7668637133703577,1.6937892429840458,0.006473411225853687,25.0,15.935674961160998,15.516756508772287,9.0,25.0,3.0,498.75680695944976,838.8692611263325,491.0324175399588,256.9714669114131,260.4612450080471,838.8692611288753
5500.000000000001,5.293732390581724,20.60244748074172,91.00000003222112,391.61320416478657,6.9935868460718105,13.90231733975162,9.01397264242155,-42.89739189568695,90.96985554296712,25.420634686236497,90.99890230279068,391.61303220708174,2.2239268322424106,2.2516907082287148,1.5151726375152486,3.766863345743963,1.6937892430326913,0.006473410594379056,25.0,15.935674960267477,15.5167565077698,9.0,25.0,3.0,498.756806958363,838.8692610998845,491.0324175380245,256.9714669116434,260.46124500922593,838.869261102262
5510.000000000001,5.293732391207831,20.602447480277817,91.00000003019159,391.61320414012147,6.993586846843203,13.902317338662442,9.013972643370527,-42.89739189290077,90.9698555409324,25.420634686376445,90.99890230076134,391.6130321822753,2.223926763399923,2.251690638535296,1.51517259070535,3.7668632292406454,1.6937892430782626,0.006473410394444749,25.0,15.935674959429548,15.516756506829608,9.0,25.0,3.0,498.7568069573261,838.869261075071,491.03241753621296,256.9714669118532,260.46124501033097,838.869261077303
5520.000000000001,5.293732391794339,20.602447479831145,91.00000002829039,391.61320411698864,6.993586847565864,13.90231733764216,9.013972644259647,-42.89739189029038,90.96985553902643,25.420634686504517,90.99890229886036,391.6130321590017,2.2239266764861614,2.251690550544396,1.5151725315775626,3.7668630821219584,1.6937892431209374,0.006473410141880248,25.0,15.935674958644086,15.516756505948308,9.0,25.0,3.0,498.7568069563427,838.8692610517979,491.0324175345145,256.9714669120548,260.4612450113527,838.8692610538883
5530.000000000001,5.29373239234378,20.60244747940095,91.00000002651304,391.61320409529947,6.993586848242932,13.902317336685485,9.01397264509279,-42.897391887844286,90.96985553724441,25.420634686626897,90.99890229708308,391.6130321371844,2.2239266438205534,2.2516905174783255,1.5151725094038488,3.766863026882175,1.6937892431608996,0.006473410047194712,25.0,15.93567495790802,15.516756505122087,9.0,25.0,3.0,498.75680695541047,838.869261029977,491.0324175329226,256.9714669122436,260.46124501231725,838.8692610319362
5540.000000000001,5.2937323928585975,20.602447478989404,91.00000002484867,391.6132040749607,6.9935868488773725,13.9023173357902,9.013972645873553,-42.897391885552025,90.96985553557555,25.4206346867403,90.99890229541865,391.61303211672686,2.223926625626558,2.2516904990640323,1.515172497084578,3.7668629961486095,1.6937892431983237,0.0064734099946083205,25.0,15.935674957218223,15.516756504347825,9.0,25.0,3.0,498.7568069545308,838.869261009514,491.0324175314312,256.97146691242824,260.4612450132152,838.8692610113524
5550.000000000001,5.293732393341035,20.60244747860173,91.00000002328991,391.6132040558986,6.993586849471931,13.902317334949942,9.013972646605271,-42.897391883403714,90.96985553401265,25.420634686845855,90.99890229385984,391.6130320975492,2.2239266038237453,2.2516904769954293,1.5151724823017674,3.766862959297197,1.6937892432333774,0.006473409931493969,25.0,15.935674956571916,15.516756503622505,9.0,25.0,3.0,498.7568069537057,838.8692609903359,491.0324175300343,256.9714669126079,260.4612450140581,838.8692609920573
5560.000000000001,5.2937323937931415,20.60244747823424,91.00000002182966,391.61320403802654,6.993586850029134,13.902317334162888,9.01397264729104,-42.89739188139032,90.9698555325484,25.420634686948237,90.99890229239944,391.61303207957167,2.22392659287564,2.2516904659166106,1.5151724749098272,3.766862940826437,1.6937892432662132,0.0064734098999536,25.0,15.935674955966306,15.516756502942885,9.0,25.0,3.0,498.7568069529257,838.8692609723546,491.03241752872367,256.97146691277584,260.4612450148505,838.8692609739694
5570.000000000001,5.293732394216844,20.602447477887324,91.00000002046099,391.6132040212726,6.993586850551343,13.902317333425174,9.013972647933763,-42.89739187950332,90.96985553117604,25.420634687038326,90.9989022910307,391.61303206271856,2.2239265891657904,2.2516904621660285,1.5151724724451363,3.7668629346111646,1.6937892432969832,0.006473409889461876,25.0,15.935674955398554,15.516756502305668,9.0,25.0,3.0,498.7568069521949,838.8692609554982,491.0324175274967,256.9714669129373,260.46124501559046,838.8692609570109
5580.000000000001,5.293732394613964,20.602447477563715,91.00000001917837,391.6132040055718,6.993586851040782,13.902317332733617,9.01397264853616,-42.89739187773472,90.96985552988988,25.420634687125585,90.99890228974792,391.6130320469237,2.2239265854618333,2.251690458421072,1.5151724699804945,3.7668629284015664,1.693789243325817,0.006473409878968038,25.0,15.93567495486667,15.5167565017087,9.0,25.0,3.0,498.7568069515102,838.8692609397008,491.0324175263456,256.9714669130907,260.46124501628145,838.8692609411187
5590.000000000001,5.293732394986173,20.602447477258693,91.00000001797626,391.6132039908536,6.993586851499525,13.90231733208674,9.013972649100788,-42.897391876076966,90.96985552868455,25.420634687207723,90.99890228854579,391.6130320321208,2.223926574531406,2.251690447359088,1.5151724625887275,3.766862909947816,1.6937892433528363,0.006473409847421332,25.0,15.935674954368096,15.516756501149302,9.0,25.0,3.0,498.75680695086805,838.8692609248938,491.03241752526816,256.971466913236,260.46124501693254,838.8692609262232
5600.000000000001,5.293732395335022,20.60244747697112,91.00000001684931,391.6132039770537,6.993586851929491,13.902317331479368,9.013972649629997,-42.89739187452327,90.9698555275545,25.4206346872852,90.99890228741873,391.6130320182384,2.2239265744541146,2.2516904472854167,1.5151724625878438,3.766862909873261,1.6937892433781792,0.006473409847449122,25.0,15.935674953900843,15.516756500624751,9.0,25.0,3.0,498.75680695026415,838.8692609110094,491.0324175242576,256.9714669133666,260.46124501754434,838.8692609122551
5610.000000000001,5.293732395661971,20.602447476702537,91.00000001579228,391.61320396412,6.993586852332456,13.902317330910137,9.013972650125972,-42.89739187306708,90.9698555264946,25.420634687355456,90.99890228636163,391.613032005228,2.2239265635336896,2.2516904362329506,1.5151724551962131,3.766862891429163,1.6937892434019213,0.006473409815898807,25.0,15.935674953462808,15.51675650013317,9.0,25.0,3.0,498.75680694969736,838.8692608979968,491.03241752331047,256.9714669134908,260.4612450181108,838.8692608991646
5620.000000000001,5.293732395968448,20.60244747645004,91.00000001480323,391.6132039520014,6.993586852710199,13.902317330378024,9.013972650590926,-42.897391871702006,90.9698555255028,25.42063468742288,90.99890228537245,391.6130319930373,2.2239265670818087,2.2516904398293938,1.515172457659006,3.7668628974884,1.693789243424166,0.006473409826448677,25.0,15.935674953052285,15.516756499672454,9.0,25.0,3.0,498.7568069491679,838.8692608858036,491.03241752242343,256.97146691361087,260.46124501864847,838.8692608868979
5630.000000000001,5.293732396255689,20.602447476211807,91.00000001387507,391.61320394063296,6.993586853064241,13.902317329877292,9.013972651026696,-42.89739187042261,90.96985552457207,25.42063468748825,90.99890228444421,391.6130319816033,2.2239265670181587,2.251690439768712,1.5151724576582644,3.766862897426976,1.6937892434450237,0.006473409826471576,25.0,15.935674952667512,15.516756499240614,9.0,25.0,3.0,498.7568069486682,838.8692608743665,491.0324175215911,256.971466913721,260.4612450191518,838.8692608753927
5640.000000000001,5.2937323965249306,20.602447475990633,91.00000001300502,391.6132039299845,6.993586853396085,13.90231732940822,9.013972651435148,-42.897391869223405,90.96985552369962,25.420634687548272,90.99890228357408,391.613031970889,2.223926566958505,2.251690439711854,1.5151724576575487,3.7668628973694025,1.6937892434645687,0.006473409826493008,25.0,15.935674952306726,15.516756498835887,9.0,25.0,3.0,498.7568069482023,838.8692608636516,491.03241752081107,256.9714669138264,260.46124501962083,838.8692608646132
5650.000000000001,5.293732396777266,20.602447475781677,91.0000000121891,391.61320391999993,6.993586853707092,13.902317328968763,9.013972651817944,-42.897391868099525,90.96985552288152,25.42063468760091,90.99890228275808,391.613031960847,2.2239265632865854,2.2516904359974155,1.5151724551932997,3.7668628911907143,1.6937892434829012,0.0064734098159876475,25.0,15.93567495196868,15.516756498456346,9.0,25.0,3.0,498.756806947766,838.8692608536073,491.03241752007966,256.97146691392226,260.46124502006126,838.8692608545091
5660.000000000001,5.293732397013787,20.60244747558625,91.00000001142534,391.6132039106452,6.993586853998611,13.902317328557842,9.013972652176772,-42.897391867046025,90.96985552211562,25.4206346876548,90.99890228199423,391.6130319514367,2.223926566850189,2.2516904396086104,1.51517245765628,3.7668628972648905,1.69378924350007,0.006473409826531939,25.0,15.935674951651777,15.516756498100849,9.0,25.0,3.0,498.7568069473559,838.8692608441947,491.0324175193948,256.97146691401383,260.4612450204764,838.8692608450392
5670.000000000001,5.293732397235476,20.602447475402982,91.00000001070869,391.6132039018728,6.993586854271856,13.902317328171762,9.013972652513097,-42.8973918660586,90.96985552139704,25.420634687700495,90.99890228127752,391.61303194261257,2.223926559569072,2.2516904322395086,1.5151724527285042,3.766862884968013,1.6937892435161683,0.006473409805498702,25.0,15.93567495135477,15.516756497767574,9.0,25.0,3.0,498.7568069469714,838.8692608353695,491.0324175187517,256.97146691409927,260.46124502085763,838.8692608361614
5680.000000000001,5.2937323974432715,20.602447475230576,91.0000000100376,391.6132038936521,6.993586854527979,13.90231732781001,9.013972652828356,-42.89739186513302,90.96985552072407,25.420634687748414,90.99890228060639,391.6130319343425,2.2239265667550354,2.251690439517899,1.5151724576551695,3.766862897173069,1.6937892435312534,0.006473409826566155,25.0,15.935674951076294,15.516756497454878,9.0,25.0,3.0,498.75680694660974,838.8692608270985,491.03241751815017,256.9714669141779,260.46124502123047,838.8692608278412
5690.000000000001,5.293732397637988,20.602447475068917,91.00000000940737,391.6132038859436,6.9935868547679805,13.90231732747094,9.013972653123767,-42.89739186426567,90.96985552009215,25.420634687789917,90.99890227997612,391.61303192658687,2.22392655947986,2.251690432154451,1.515172452727486,3.7668628848819368,1.6937892435454094,0.006473409805530768,25.0,15.935674950815496,15.516756497162191,9.0,25.0,3.0,498.756806946272,838.8692608193419,491.03241751758674,256.97146691425104,260.46124502156493,838.8692608200378
5700.000000000001,5.293732397820548,20.60244747491788,91.00000000881784,391.61320387872297,6.993586854992988,13.902317327153526,9.01397265340072,-42.897391863452576,90.96985551950095,25.420634687829136,90.99890227938648,391.6130319193248,2.223926566671423,2.251690439438185,1.5151724576542,3.766862897092385,1.6937892435586543,0.0064734098265962015,25.0,15.935674950570956,15.51675649688798,9.0,25.0,3.0,498.7568069459546,838.8692608120778,491.032417517058,256.97146691432187,260.4612450218855,838.86926081273
5710.000000000001,5.293732397991657,20.602447474777197,91.00000000826472,391.6132038719534,6.99358685520388,13.902317326855608,9.0139726536603,-42.897391862690455,90.96985551894632,25.42063468786773,90.99890227883331,391.6130319125156,2.2239265666334966,2.251690439402041,1.5151724576537398,3.766862897055781,1.6937892435710806,0.006473409826609823,25.0,15.935674950341706,15.516756496630592,9.0,25.0,3.0,498.75680694565943,838.8692608052669,491.0324175165623,256.97146691438974,260.4612450221836,838.8692608058777
5720.000000000001,5.293732398151765,20.60244747459467,91.00000000776184,391.61320386554166,6.993586855401508,13.902317326576508,9.013972653903988,-42.897391861975,90.96985551844084,25.420634687904798,90.99890227832925,391.6130319060807,2.2239267835577694,2.2516906590362638,1.5151726054692003,3.766863264505464,1.6937892435826292,0.006473410458150132,25.0,15.935674950126328,15.516756496389064,9.0,25.0,3.0,498.7568069453376,838.869260798813,491.03241751609687,256.97146691445954,260.46124502245806,838.8692607994014
5730.000000000001,5.293732398302099,20.602447474466544,91.00000000727256,391.61320385957623,6.993586855586818,13.902317326314346,9.01397265413212,-42.89739186130521,90.96985551795072,25.420634687936168,90.99890227784039,391.6130319000703,2.223926696740481,2.251690571137092,1.5151725463424637,3.766863117479556,1.693789243593547,0.0064734102055514125,25.0,15.935674949924817,15.516756496162884,9.0,25.0,3.0,498.7568069450738,838.869260792811,491.0324175156607,256.97146691452394,260.46124502271823,838.8692607933533
5740.000000000001,5.2937323984430895,20.602447474348708,91.00000000681547,391.61320385399085,6.99358685576061,13.902317326068612,9.013972654346055,-42.89739186067712,90.96985551749235,25.42063468796761,90.99890227738324,391.6130318944511,2.223926696709202,2.251690571107261,1.515172546342059,3.76686311744932,1.6937892436037747,0.006473410205562626,25.0,15.935674949735985,15.516756495950858,9.0,25.0,3.0,498.75680694482753,838.869260787192,491.03241751525246,256.9714669145837,260.4612450229704,838.8692607876995
5750.000000000001,5.293732398575278,20.602447474246787,91.0000000063841,391.6132038487706,6.993586855923498,13.90231732583868,9.013972654546484,-42.897391860088646,90.96985551706001,25.420634687997048,90.99890227695204,391.6130318891974,2.223926660519921,2.2516905344679623,1.5151725217056966,3.7668630561736585,1.693789243613376,0.006473410100318518,25.0,15.935674949559086,15.516756495752247,9.0,25.0,3.0,498.75680694460453,838.8692607819398,491.0324175148696,256.97146691463746,260.4612450231982,838.8692607824139
5760.000000000001,5.293732398699241,20.60244747415373,91.00000000598115,391.61320384388273,6.99358685607623,13.9023173256237,9.013972654734392,-42.89739185953695,90.96985551665607,25.420634688025583,90.99890227654915,391.61303188428,2.2239266387964776,2.251690512475,1.5151725069238324,3.7668630193988326,1.6937892436224182,0.006473410037175561,25.0,15.935674949393215,15.516756495566312,9.0,25.0,3.0,498.7568069443992,838.8692607770224,491.0324175145116,256.97146691467543,260.46124502341974,838.869260777467
5770.000000000001,5.293732398815384,20.60244747406705,91.00000000560253,391.613203839301,6.993586856219327,13.902317325421336,9.013972654910436,-42.8973918590201,90.96985551627655,25.42063468805105,90.9989022761706,391.6130318796693,2.2239266170747567,2.251690490483671,1.5151724921419096,3.7668629826255806,1.693789243630856,0.00647340997403196,25.0,15.935674949237864,15.516756495391803,9.0,25.0,3.0,498.7568069442048,838.8692607724133,491.0324175141751,256.9714669147207,260.4612450236229,838.8692607728285
5780.000000000001,5.293732398924198,20.602447473988093,91.00000000524851,391.6132038350154,6.99358685635339,13.90231732523165,9.013972655075351,-42.89739185853591,90.96985551592172,25.42063468807396,90.99890227581672,391.61303187535674,2.2239265772747054,2.2516904501882418,1.515172465042098,3.76686291523034,1.6937892436387958,0.006473409858260556,25.0,15.935674949091949,15.516756495228208,9.0,25.0,3.0,498.7568069440264,838.8692607681021,491.03241751386,256.97146691475274,260.4612450238122,838.8692607684899
5790.000000000001,5.293732399026233,20.602447473910274,91.00000000492024,391.6132038309975,6.993586856479109,13.902317325054923,9.013972655230049,-42.897391858081726,90.96985551559261,25.420634688098342,90.99890227548848,391.61303187131375,2.2239265736361697,2.251690446505659,1.515172462578268,3.7668629090839274,1.6937892436462152,0.006473409847743203,25.0,15.935674948955524,15.516756495074958,9.0,25.0,3.0,498.7568069438561,838.869260764059,491.0324175135648,256.9714669147864,260.46124502399493,838.8692607644219
5800.000000000001,5.293732399121756,20.60244747383331,91.00000000461073,391.61320382721885,6.993586856596831,13.902317324889223,9.013972655374914,-42.89739185765643,90.96985551528223,25.42063468811864,90.99890227517889,391.613031867515,2.2239265699990027,2.2516904428243367,1.5151724601144312,3.766862902938768,1.693789243653156,0.0064734098372253215,25.0,15.93567494882734,15.5167564949312,9.0,25.0,3.0,498.75680694369095,838.8692607602587,491.03241751328886,256.9714669148211,260.46124502415967,838.8692607605993
5810.000000000001,5.29373239921124,20.602447473762027,91.00000000431967,391.61320382368,6.993586856707105,13.902317324732168,9.013972655510608,-42.89739185725804,90.96985551499048,25.420634688134328,90.99890227488787,391.61303186395537,2.22392656274716,2.2516904354831646,1.5151724551869914,3.766862890670156,1.6937892436596678,0.006473409816181484,25.0,15.9356749487074,15.516756494796596,9.0,25.0,3.0,498.7568069435387,838.8692607566996,491.032417513028,256.97146691485364,260.4612450243158,838.8692607570182
5820.000000000001,5.293732399295122,20.60244747369171,91.00000000405028,391.61320382036314,6.9935868568105,13.90231732458608,9.013972655637886,-42.897391856884354,90.96985551472024,25.42063468815689,90.9989022746184,391.6130318606191,2.2239265735765863,2.2516904464488823,1.51517246257758,3.7668629090264623,1.693789243665756,0.006473409847764555,25.0,15.935674948595022,15.516756494670346,9.0,25.0,3.0,498.7568069433922,838.8692607533612,491.03241751278495,256.9714669148848,260.46124502446366,838.8692607536616
5830.000000000001,5.293732399373685,20.60244747362748,91.00000000379504,391.6132038172544,6.9935868569073225,13.902317324449768,9.013972655757053,-42.89739185653448,90.96985551446431,25.420634688171678,90.99890227436318,391.6130318574914,2.223926577175143,2.251690450093404,1.5151724650409717,3.766862915134375,1.693789243671474,0.006473409858296212,25.0,15.935674948489693,15.516756494552112,9.0,25.0,3.0,498.7568069432576,838.8692607502333,491.0324175125576,256.97146691491355,260.46124502460054,838.8692607505144
5840.000000000001,5.293732399447399,20.60244747356677,91.0000000035588,391.61320381434143,6.993586856998182,13.902317324321416,9.013972655868896,-42.8973918562061,90.96985551422743,25.420634688190603,90.99890227412689,391.6130318545622,2.223926569926864,2.2516904427555984,1.515172460113594,3.766862902869193,1.6937892436768132,0.006473409837251249,25.0,15.935674948391068,15.516756494441438,9.0,25.0,3.0,498.75680694312933,838.8692607473025,491.0324175123444,256.97146691494345,260.46124502472924,838.8692607475667
5850.000000000001,5.293732399516427,20.602447473509585,91.00000000333469,391.6132038116074,6.993586857083259,13.902317324200965,9.0139726559736,-42.89739185589872,90.96985551400272,25.420634688205208,90.99890227390276,391.61303185181185,2.2239265699115536,2.2516904427410025,1.5151724601134164,3.7668629028544185,1.6937892436818307,0.006473409837256719,25.0,15.935674948298583,15.516756494337583,9.0,25.0,3.0,498.7568069430092,838.8692607445535,491.032417512144,256.9714669149683,260.46124502484975,838.8692607447998
5860.000000000001,5.293732399581169,20.602447473458085,91.0000000031264,391.61320380905494,6.993586857163045,13.90231732408887,9.013972656071802,-42.89739185561039,90.96985551379389,25.42063468821721,90.99890227369453,391.6130318492423,2.2239265626652567,2.2516904354050977,1.515172455186075,3.766862890591173,1.6937892436865316,0.0064734098162109845,25.0,15.93567494821184,15.516756494240326,9.0,25.0,3.0,498.7568069428981,838.8692607419833,491.03241751195645,256.97146691499034,260.46124502496366,838.8692607422147
5870.000000000001,5.29373239964182,20.602447473407267,91.0000000029299,391.61320380665137,6.993586857237801,13.902317323982745,9.013972656163812,-42.89739185534025,90.9698555135968,25.42063468823136,90.99890227349793,391.61303184682635,2.2239265662677887,2.251690439053403,1.5151724576494978,3.766862896702901,1.6937892436909372,0.0064734098267412565,25.0,15.935674948130554,15.516756494149206,9.0,25.0,3.0,498.7568069427932,838.8692607395661,491.0324175117808,256.9714669150158,260.461245025068,838.8692607397832
5880.000000000001,5.2937323996986825,20.602447473361508,91.00000000274606,391.6132038044036,6.993586857307881,13.902317323884006,9.01397265625007,-42.897391855086994,90.96985551341251,25.42063468824591,90.9989022733141,391.613031844564,2.223926562639194,2.251690435380259,1.5151724551857515,3.7668628905660095,1.693789243695067,0.006473409816220333,25.0,15.93567494805444,15.5167564940636,9.0,25.0,3.0,498.7568069426956,838.869260737304,491.0324175116163,256.9714669150381,260.46124502516795,838.8692607375064
5890.000000000001,5.293732399751981,20.60244747331745,91.00000000257398,391.6132038022963,6.993586857373574,13.902317323791522,9.013972656330912,-42.89739185484965,90.96985551323992,25.42063468825654,90.99890227314202,391.6130318424431,2.223926566243388,2.2516904390301504,1.5151724576492045,3.7668628966793545,1.6937892436989337,0.0064734098267500186,25.0,15.935674947982989,15.516756493983507,9.0,25.0,3.0,498.75680694260336,838.8692607351843,491.03241751146174,256.9714669150589,260.461245025261,838.869260735374
5900.000000000001,5.293732399801907,20.60244747327522,91.00000000241249,391.6132038003199,6.9935868574351145,13.90231732370438,9.013972656406676,-42.897391854627216,90.969855513078,25.42063468826592,90.9989022729805,391.6130318404553,2.223926566232316,2.251690439019596,1.5151724576490804,3.766862896668676,1.6937892437025648,0.006473409826754001,25.0,15.935674947916198,15.516756493908249,9.0,25.0,3.0,498.7568069425164,838.8692607331946,491.03241751131674,256.97146691507703,260.4612450253454,838.8692607333729
5910.000000000001,5.293732399848734,20.602447473235543,91.0000000022616,391.6132037984677,6.993586857492836,13.902317323622867,9.013972656477726,-42.8973918544186,90.9698555129267,25.420634688277005,90.9989022728296,391.61303183859513,2.223926562605965,2.251690435348574,1.5151724551853647,3.7668628905339383,1.693789243705954,0.006473409816232296,25.0,15.935674947853272,15.516756493838043,9.0,25.0,3.0,498.7568069424341,838.869260731332,491.0324175111819,256.9714669150961,260.4612450254257,838.869260731499
5920.000000000001,5.293732399892608,20.602447473200527,91.00000000211986,391.6132037967324,6.993586857546911,13.902317323546017,9.01397265654428,-42.8973918542232,90.96985551278456,25.420634688285983,90.99890227268784,391.61303183684765,2.2239265662122287,2.2516904390004444,1.5151724576488517,3.766862896649296,1.6937892437091489,0.006473409826761233,25.0,15.93567494779461,15.516756493772109,9.0,25.0,3.0,498.7568069423596,838.8692607295859,491.032417511055,256.97146691511216,260.4612450255043,838.8692607297421
5930.000000000001,5.29373239993376,20.602447473167327,91.0000000019867,391.61320379510266,6.993586857597623,13.902317323474731,9.013972656606692,-42.89739185403997,90.96985551265107,25.42063468829701,90.9989022725547,391.6130318352106,2.223926558971121,2.251690431669477,1.515172452721535,3.766862884391012,1.6937892437121287,0.006473409805713618,25.0,15.935674947739416,15.516756493710204,9.0,25.0,3.0,498.75680694228777,838.8692607279476,491.0324175109354,256.9714669151304,260.461245025576,838.8692607280954
5940.000000000001,5.293732399972294,20.60244747313521,91.0000000018622,391.61320379357966,6.993586857645121,13.902317323408568,9.013972656665166,-42.8973918538683,90.96985551252622,25.420634688303156,90.99890227243017,391.6130318336752,2.2239265589625834,2.2516904316613355,1.5151724527214692,3.766862884382805,1.693789243714941,0.006473409805716684,25.0,15.9356749476878,15.51675649365228,9.0,25.0,3.0,498.7568069422216,838.8692607264146,491.0324175108247,256.9714669151407,260.46124502564464,838.869260726551
5950.000000000001,5.2937324000084125,20.602447473104235,91.00000000174579,391.61320379214953,6.993586857689649,13.902317323345867,9.01397265671998,-42.897391853707376,90.96985551240945,25.420634688313555,90.99890227231373,391.613031832237,2.223926566186572,2.251690438975977,1.515172457648566,3.766862896624543,1.6937892437175597,0.006473409826770468,25.0,15.935674947639429,15.516756493598052,9.0,25.0,3.0,498.7568069421576,838.8692607249748,491.03241751071994,256.97146691515513,260.46124502571087,838.8692607251038
5960.000000000001,5.293732400042123,20.602447473049157,91.00000000164356,391.61320379077017,6.993586857731345,13.902317323285445,9.013972656771534,-42.897391853556,90.96985551230627,25.420634688318216,90.99890227221084,391.6130318308576,2.2239266818909385,2.2516905561251206,1.5151725364835678,3.766863092608689,1.6937892437199582,0.006473410163587846,25.0,15.935674947593895,15.516756493546836,9.0,25.0,3.0,498.7568069420751,838.8692607235852,491.03241751062,256.97146691517787,260.46124502576066,838.8692607237142
5970.000000000001,5.293732400073924,20.60244747302994,91.0000000015356,391.6132037895151,6.9935868577705005,13.902317323230593,9.013972656819668,-42.89739185341469,90.96985551219866,25.420634688325435,90.9989022721035,391.6130318295857,2.22392657701996,2.2516904499453685,1.5151724650391687,3.7668629149845367,1.6937892437222892,0.006473409858352286,25.0,15.935674947551377,15.516756493499033,9.0,25.0,3.0,498.7568069420264,838.8692607223232,491.0324175105288,256.9714669151908,260.46124502581966,838.8692607224353
5980.000000000001,5.293732400103794,20.60244747301539,91.00000000143793,391.6132037883541,6.993586857807264,13.902317323179204,9.013972656864844,-42.897391853282045,90.96985551210064,25.42063468833595,90.99890227200572,391.6130318284192,2.223926587861357,2.2516904609225534,1.515172472429855,3.766862933352409,1.6937892437244613,0.006473409889930857,25.0,15.935674947511528,15.516756493454466,9.0,25.0,3.0,498.756806941984,838.8692607211558,491.0324175104436,256.9714669152019,260.46124502587486,838.8692607212616
5990.000000000001,5.293732400131771,20.602447472998332,91.00000000134685,391.6132037872587,6.993586857841716,13.902317323129807,9.0139726569072,-42.89739185315769,90.96985551200939,25.420634688339415,90.99890227191469,391.6130318273172,2.223926573391193,2.251690446272152,1.515172462575398,3.76686290884755,1.6937892437265063,0.006473409847831223,25.0,15.93567494747424,15.516756493412402,9.0,25.0,3.0,498.75680694194114,838.8692607200545,491.0324175103616,256.97146691520896,260.46124502592727,838.8692607201534
