time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,26.11581868184319,20.65918953610708,74.89549290549049,112.9332226390049,26.963669758324773,11.900432583954,28.055368306635724,-7.91740375243137,74.84114489104515,27.408178321751564,74.89404139236186,112.93245790883655,0.8977414938906874,0.8170805782495155,2.0754757960319443,2.89255637428146,3.222037071880816,0.010531626370636532,25.0,12.379642092989172,12.222731546897762,9.0,25.0,3.0,475.2096743427238,541.3455970866313,463.7620834398088,266.69130605079823,276.30468196113213,541.3455970865921
470.00000000000074,26.11581868184319,20.65918953610708,74.89549290549049,112.9332226390049,26.963669758324773,11.900432583954,28.055368306635724,-7.91740375243137,74.84114489104515,27.408178321751564,74.89404139236186,112.93245790883655,0.8977414938906874,0.8170805782495155,2.0754757960319443,2.89255637428146,3.222037071880816,0.010531626370636532,25.0,12.379642092989172,12.222731546897762,9.0,25.0,3.0,475.2096743427238,541.3455970866313,463.7620834398088,266.69130605079823,276.30468196113213,541.3455970865921
480.00000000000006,26.115818681798125,20.659189536091787,74.89549290545565,112.93322263912565,26.963669758278822,11.9004325840055,28.05536830659077,-7.917403752488553,74.84114489101042,27.40817832173974,74.89404139232698,112.93245790897372,0.897741497502545,0.8170805815355294,2.0754758043795127,2.892556385915042,3.2220370718764086,0.01053162641298556,25.0,12.379642093017369,12.22273154695381,9.0,25.0,3.0,475.20967434276474,541.3455970868031,463.76208343994,266.69130605075736,276.3046819611089,541.3455970867833
480.00000000000074,26.115818681798125,20.659189536091787,74.89549290545565,112.93322263912565,26.963669758278822,11.9004325840055,28.05536830659077,-7.917403752488553,74.84114489101042,27.40817832173974,74.89404139232698,112.93245790897372,0.897741497502545,0.8170805815355294,2.0754758043795127,2.892556385915042,3.2220370718764086,0.01053162641298556,25.0,12.379642093017369,12.22273154695381,9.0,25.0,3.0,475.20967434276474,541.3455970868031,463.76208343994,266.69130605075736,276.3046819611089,541.3455970867833
490.00000000000006,26.11581868177309,20.65918953606325,74.89549290541157,112.93322263913188,26.963669758253573,11.900432584015732,28.055368306566265,-7.917403752519703,74.84114489096619,27.40817832173923,74.89404139228273,112.93245790898987,0.8977415047236259,0.8170805881071664,2.0754758210753685,2.892556409182535,3.222037071877414,0.010531626497691482,25.0,12.379642093015775,12.222731546964951,9.0,25.0,3.0,475.20967434276434,541.3455970868395,463.76208343999014,266.6913060505423,276.30468196114566,541.3455970868317
490.00000000000074,26.11581868177309,20.65918953606325,74.89549290541157,112.93322263913188,26.963669758253573,11.900432584015732,28.055368306566265,-7.917403752519703,74.84114489096619,27.40817832173923,74.89404139228273,112.93245790898987,0.8977415047236259,0.8170805881071664,2.0754758210753685,2.892556409182535,3.222037071877414,0.010531626497691482,25.0,12.379642093015775,12.222731546964951,9.0,25.0,3.0,475.20967434276434,541.3455970868395,463.76208343999014,266.6913060505423,276.30468196114566,541.3455970868317
500.00000000000006,26.11581868175888,20.659189536035345,74.89549290537383,112.93322263910687,26.96366975823939,11.900432584010844,28.055368306552587,-7.917403752537098,74.84114489092843,27.40817832174173,74.89404139224496,112.93245790896896,0.8977415065287091,0.8170805897497555,2.0754758252508734,2.892556415000629,3.222037071879696,0.010531626518866384,25.0,12.379642093005828,12.222731546960745,9.0,25.0,3.0,475.209674342752,541.3455970868329,463.76208344000577,266.69130605031575,276.30468196119085,541.3455970868305
500.00000000000074,26.11581868175888,20.659189536035345,74.89549290537383,112.93322263910687,26.96366975823939,11.900432584010844,28.055368306552587,-7.917403752537098,74.84114489092843,27.40817832174173,74.89404139224496,112.93245790896896,0.8977415065287091,0.8170805897497555,2.0754758252508734,2.892556415000629,3.222037071879696,0.010531626518866384,25.0,12.379642093005828,12.222731546960745,9.0,25.0,3.0,475.209674342752,541.3455970868329,463.76208344000577,266.69130605031575,276.30468196119085,541.3455970868305
510.00000000000006,26.11581868175253,20.659189536017887,74.89549290534804,112.93322263907436,26.96366975823314,11.90043258400209,28.055368306546665,-7.917403752544602,74.84114489090268,27.408178321745595,74.8940413922192,112.93245790893845,0.8977415038206089,0.81708058728489,2.075475818992228,2.8925564062771176,3.222037071882021,0.01053162648709884,25.0,12.379642092994857,12.222731546951536,9.0,25.0,3.0,475.2096743427396,541.3455970868098,463.7620834400044,266.6913060501426,276.3046819612342,541.3455970868099
510.00000000000074,26.11581868175253,20.659189536017887,74.89549290534804,112.93322263907436,26.96366975823314,11.90043258400209,28.055368306546665,-7.917403752544602,74.84114489090268,27.408178321745595,74.8940413922192,112.93245790893845,0.8977415038206089,0.81708058728489,2.075475818992228,2.8925564062771176,3.222037071882021,0.01053162648709884,25.0,12.379642092994857,12.222731546951536,9.0,25.0,3.0,475.2096743427396,541.3455970868098,463.7620834400044,266.6913060501426,276.3046819612342,541.3455970868099
520.0000000000001,26.1158186817502,20.659189536006068,74.8954929053326,112.93322263904848,26.96366975823093,11.900432583994302,28.0553683065446,-7.917403752547216,74.84114489088729,27.408178321749745,74.89404139220382,112.93245790891268,0.897741502015168,0.8170805856416592,2.075475814819759,2.8925564004614186,3.2220370718836904,0.010531626465920738,25.0,12.379642092986728,12.222731546943123,9.0,25.0,3.0,475.2096743427296,541.3455970867884,463.76208343999815,266.69130605003033,276.30468196127225,541.3455970867885
530.0000000000001,26.11581868174964,20.65918953599987,74.89549290532382,112.93322263903012,26.963669758230456,11.90043258398839,28.055368306544203,-7.9174037525477265,74.84114489087854,27.408178321750825,74.89404139219508,112.93245790889466,0.897741500661083,0.8170805844092546,2.0754758116902927,2.8925563960995477,3.2220370718848503,0.010531626450037366,25.0,12.37964209298093,12.222731546936814,9.0,25.0,3.0,475.20967434272234,541.345597086771,463.76208343999184,266.6913060499593,276.30468196128624,541.3455970867718
540.0000000000001,26.11581868175005,20.6591895359976,74.89549290531998,112.93322263902007,26.963669758230925,11.900432583984411,28.055368306544704,-7.917403752547102,74.84114489087467,27.408178321753496,74.89404139219128,112.93245790888405,0.8977414988557446,0.8170805827661743,2.075475807517157,2.892556390283332,3.2220370718855764,0.010531626428859856,25.0,12.379642092977347,12.222731546932664,9.0,25.0,3.0,475.20967434272,541.3455970867608,463.7620834399868,266.69130604992256,276.304681961304,541.3455970867607
550.0000000000001,26.115818681750564,20.65918953599487,74.89549290531829,112.93322263901348,26.963669758231475,11.900432583982422,28.055368306545255,-7.917403752546363,74.84114489087303,27.4081783217552,74.89404139218958,112.93245790887806,0.8977414988556963,0.8170805827661446,2.075475807517276,2.89255639028342,3.222037071885848,0.010531626428859865,25.0,12.37964209297553,12.22273154693022,9.0,25.0,3.0,475.2096743427167,541.3455970867542,463.76208343998314,266.69130604990784,276.30468196130647,541.3455970867548
560.0000000000001,26.115818681751197,20.659189535994813,74.89549290531825,112.93322263901264,26.963669758232125,11.900432583981512,28.0553683065459,-7.9174037525455665,74.841144890873,27.408178321753724,74.89404139218956,112.93245790887698,0.8977414993069974,0.8170805831769152,2.075475808560705,2.89255639173762,3.222037071885949,0.010531626434154256,25.0,12.379642092974564,12.222731546928967,9.0,25.0,3.0,475.2096743427156,541.345597086753,463.7620834399806,266.6913060498997,276.30468196130937,541.3455970867533
570.0000000000001,26.11581868175139,20.65918953599476,74.89549290531774,112.93322263900882,26.96366975823233,11.900432583980605,28.0553683065461,-7.917403752545341,74.84114489087249,27.40817832175628,74.89404139218905,112.93245790887369,0.8977414988556608,0.8170805827661264,2.0754758075173467,2.892556390283473,3.2220370718860347,0.010531626428859932,25.0,12.379642092974336,12.222731546928571,9.0,25.0,3.0,475.2096743427143,541.3455970867491,463.7620834399802,266.6913060498994,276.3046819613045,541.3455970867496
580.0000000000001,26.11581868175163,20.65918953599368,74.89549290531819,112.93322263900802,26.963669758232577,11.900432583980487,28.05536830654633,-7.917403752544998,74.84114489087281,27.40817832175412,74.89404139218941,112.93245790887327,0.8977415011121789,0.8170805848199032,2.0754758127341546,2.8925563975540576,3.2220370718860334,0.010531626455331788,25.0,12.379642092974336,12.222731546928458,9.0,25.0,3.0,475.2096743427134,541.3455970867477,463.7620834399791,266.6913060499004,276.30468196130715,541.3455970867486
590.0000000000001,26.115818681751655,20.659189535994926,74.89549290531849,112.93322263901013,26.9636697582326,11.900432583980605,28.055368306546363,-7.917403752544998,74.84114489087321,27.408178321753667,74.89404139218978,112.93245790887369,0.8977414997582782,0.8170805835876614,2.0754758096040637,2.892556393191725,3.2220370718860174,0.010531626439448697,25.0,12.379642092974336,12.222731546928571,9.0,25.0,3.0,475.20967434271455,541.3455970867498,463.7620834399788,266.69130604989994,276.30468196130505,541.345597086749
600.0000000000001,26.115818681751687,20.659189535994695,74.89549290531832,112.93322263900968,26.963669758232637,11.90043258398083,28.055368306546384,-7.917403752544942,74.84114489087303,27.408178321755766,74.89404139218958,112.93245790887346,0.8977414997582706,0.8170805835876459,2.07547580960403,2.892556393191676,3.2220370718859903,0.010531626439448697,25.0,12.379642092974391,12.222731546928514,9.0,25.0,3.0,475.2096743427143,541.345597086749,463.7620834399795,266.69130604990374,276.30468196130715,541.3455970867489
610.0000000000001,26.11581868175172,20.65918953599544,74.89549290531876,112.9332226390094,26.963669758232655,11.900432583981567,28.055368306546423,-7.917403752544884,74.84114489087347,27.408178321753724,74.89404139219005,112.93245790887346,0.897741499306959,0.8170805831768886,2.075475808560683,2.892556391737572,3.2220370718860334,0.010531626434154367,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271455,541.3455970867485,463.7620834399795,266.69130604990283,276.304681961306,541.3455970867491
620.0000000000001,26.11581868175164,20.659189535995775,74.8954929053182,112.9332226390095,26.963669758232573,11.900432583979352,28.05536830654632,-7.917403752545056,74.84114489087291,27.40817832175128,74.8940413921895,112.93245790887414,0.8977414988556521,0.8170805827661539,2.075475807517265,2.892556390283419,3.222037071886005,0.010531626428859957,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.20967434271546,541.3455970867496,463.76208343997826,266.6913060499057,276.304681961301,541.3455970867492
630.0000000000001,26.11581868175172,20.65918953599453,74.89549290531917,112.9332226390104,26.963669758232655,11.90043258398083,28.055368306546413,-7.917403752544942,74.84114489087385,27.4081783217527,74.89404139219046,112.93245790887414,0.897741498855668,0.8170805827661565,2.075475807517292,2.892556390283449,3.222037071885981,0.01053162642886002,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427152,541.34559708675,463.7620834399789,266.69130604990494,276.3046819613087,541.3455970867494
640.0000000000001,26.11581868175185,20.65918953599584,74.89549290531944,112.93322263901184,26.9636697582328,11.90043258398066,28.05536830654656,-7.917403752544714,74.84114489087416,27.40817832175594,74.89404139219073,112.93245790887568,0.8977414975017634,0.8170805815339003,2.0754758043872066,2.8925563859211074,3.222037071885969,0.010531626412976922,25.0,12.37964209297445,12.222731546928628,9.0,25.0,3.0,475.2096743427157,541.3455970867511,463.7620834399791,266.6913060499043,276.3046819613126,541.3455970867512
650.0000000000001,26.115818681751676,20.659189535993615,74.89549290531805,112.93322263900802,26.96366975823261,11.900432583979809,28.055368306546377,-7.917403752544942,74.84114489087273,27.408178321754065,74.8940413921893,112.93245790887266,0.8977414997582598,0.8170805835876398,2.075475809604014,2.892556393191654,3.222037071886005,0.010531626439448709,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.20967434271375,541.3455970867476,463.7620834399788,266.6913060499048,276.3046819613022,541.3455970867476
660.0000000000001,26.11581868175176,20.6591895359968,74.8954929053188,112.93322263901,26.96366975823269,11.90043258398083,28.055368306546452,-7.917403752544884,74.84114489087351,27.408178321754175,74.89404139219006,112.9324579088742,0.8977414997582621,0.8170805835876532,2.075475809604023,2.8925563931916765,3.2220370718860214,0.010531626439448714,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427156,541.3455970867496,463.7620834399795,266.6913060499048,276.30468196130613,541.3455970867496
670.0000000000001,26.115818681751826,20.65918953599476,74.895492905319,112.93322263901068,26.96366975823277,11.900432583980034,28.055368306546534,-7.917403752544772,74.84114489087372,27.40817832175452,74.89404139219029,112.93245790887426,0.8977414993069822,0.8170805831769125,2.0754758085606686,2.892556391737581,3.222037071885961,0.01053162643415436,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.20967434271466,541.3455970867503,463.76208343997894,266.6913060499035,276.3046819613096,541.3455970867496
680.0000000000001,26.115818681751808,20.659189535995267,74.895492905319,112.93322263901048,26.963669758232754,11.90043258398083,28.055368306546526,-7.917403752544772,74.84114489087372,27.408178321752015,74.89404139219027,112.93245790887482,0.8977415006608893,0.8170805844091712,2.075475811690754,2.8925563960999248,3.2220370718859663,0.010531626450037449,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.20967434271466,541.3455970867499,463.7620834399792,266.6913060499044,276.30468196130647,541.34559708675
690.0000000000001,26.115818681751712,20.6591895359943,74.89549290531832,112.93322263900929,26.963669758232648,11.90043258398066,28.05536830654642,-7.917403752544884,74.841144890873,27.40817832175196,74.89404139218956,112.93245790887346,0.8977415002095731,0.8170805839984003,2.0754758106473803,2.892556394645781,3.2220370718859805,0.010531626444743064,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427143,541.3455970867489,463.7620834399795,266.6913060499052,276.30468196130107,541.3455970867485
700.0000000000001,26.115818681751776,20.659189535996177,74.89549290531889,112.9332226390103,26.96366975823272,11.900432583979978,28.055368306546487,-7.917403752544828,74.84114489087358,27.408178321754463,74.89404139219019,112.932457908875,0.8977414993069597,0.8170805831769165,2.07547580856063,2.8925563917375463,3.2220370718860027,0.010531626434154355,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427161,541.3455970867501,463.7620834399784,266.6913060499065,276.3046819613061,541.3455970867503
710.0000000000001,26.115818681751936,20.659189535995893,74.89549290531932,112.93322263901103,26.96366975823288,11.900432583979978,28.055368306546647,-7.917403752544602,74.84114489087402,27.408178321752477,74.89404139219057,112.9324579088754,0.8977414997582763,0.817080583587675,2.0754758096040207,2.892556393191696,3.2220370718859925,0.010531626439448749,25.0,12.37964209297445,12.222731546928628,9.0,25.0,3.0,475.2096743427156,541.3455970867503,463.7620834399785,266.69130604990454,276.3046819613068,541.3455970867504
720.0000000000001,26.115818681751787,20.65918953599544,74.89549290531897,112.9332226390103,26.96366975823273,11.900432583980262,28.055368306546487,-7.917403752544828,74.84114489087372,27.4081783217527,74.89404139219027,112.93245790887374,0.8977414979530515,0.817080581944646,2.0754758054305333,2.8925563873751794,3.222037071885975,0.010531626418271284,25.0,12.379642092974564,12.222731546928628,9.0,25.0,3.0,475.2096743427152,541.3455970867496,463.7620834399784,266.69130604990715,276.304681961304,541.345597086749
730.0000000000001,26.115818681751737,20.65918953599561,74.89549290531856,112.93322263900852,26.96366975823268,11.900432583981,28.055368306546438,-7.917403752544884,74.84114489087325,27.408178321753383,74.89404139218979,112.93245790887369,0.897741500209555,0.8170805839983953,2.075475810647398,2.8925563946457933,3.22203707188606,0.010531626444743092,25.0,12.379642092974564,12.222731546928628,9.0,25.0,3.0,475.2096743427152,541.3455970867482,463.7620834399795,266.69130604990403,276.30468196130687,541.3455970867489
740.0000000000001,26.11581868175176,20.659189535996177,74.89549290531913,112.9332226390104,26.963669758232697,11.900432583980944,28.055368306546473,-7.917403752544828,74.84114489087385,27.40817832175497,74.89404139219043,112.93245790887488,0.8977414988556582,0.8170805827661448,2.075475807517279,2.892556390283424,3.2220370718859885,0.010531626428860014,25.0,12.379642092974564,12.222731546928628,9.0,25.0,3.0,475.20967434271586,541.3455970867499,463.7620834399799,266.6913060499071,276.30468196130727,541.3455970867503
750.0000000000001,26.115818681751687,20.65918953599652,74.89549290531846,112.93322263900916,26.963669758232616,11.900432583980034,28.05536830654638,-7.917403752544942,74.84114489087318,27.408178321754637,74.89404139218973,112.93245790887369,0.8977414993069462,0.8170805831769004,2.075475808560644,2.892556391737544,3.2220370718860485,0.010531626434154355,25.0,12.379642092974564,12.222731546928683,9.0,25.0,3.0,475.209674342716,541.3455970867491,463.7620834399789,266.6913060499057,276.3046819613024,541.3455970867491
760.0000000000001,26.1158186817516,20.659189535994187,74.89549290531819,112.9332226390096,26.963669758232538,11.900432583980605,28.05536830654629,-7.917403752545056,74.84114489087283,27.40817832175384,74.89404139218942,112.93245790887288,0.8977415006608868,0.8170805844091613,2.075475811690759,2.8925563960999203,3.2220370718859694,0.010531626450037414,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427141,541.3455970867493,463.76208343997934,266.6913060499034,276.30468196130414,541.3455970867483
770.0000000000001,26.115818681751467,20.65918953599447,74.8954929053177,112.93322263900814,26.96366975823241,11.900432583981058,28.055368306546157,-7.917403752545225,74.84114489087234,27.40817832175497,74.89404139218894,112.93245790887192,0.8977415015634603,0.8170805852306464,2.075475813777482,2.892556399008128,3.222037071886062,0.010531626460626128,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427148,541.3455970867476,463.76208343998,266.6913060499043,276.3046819612976,541.3455970867474
780.0000000000001,26.11581868175142,20.659189535993903,74.89549290531782,112.93322263900876,26.96366975823236,11.90043258397975,28.055368306546125,-7.917403752545283,74.84114489087254,27.408178321755884,74.89404139218912,112.93245790887164,0.8977414993069521,0.8170805831768851,2.0754758085606557,2.8925563917375405,3.222037071886023,0.010531626434154324,25.0,12.379642092974564,12.222731546928628,9.0,25.0,3.0,475.2096743427143,541.345597086748,463.7620834399789,266.69130604990403,276.30468196130414,541.3455970867474
790.0000000000001,26.115818681751534,20.659189535994813,74.89549290531822,112.93322263900929,26.96366975823248,11.900432583980262,28.05536830654625,-7.917403752545112,74.84114489087291,27.408178321752985,74.8940413921895,112.93245790887369,0.8977415006608691,0.8170805844091571,2.0754758116907626,2.89255639609992,3.2220370718860325,0.010531626450037425,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.20967434271495,541.3455970867489,463.76208343997934,266.69130604990323,276.3046819613068,541.3455970867489
800.0000000000001,26.115818681751552,20.659189535995157,74.89549290531798,112.9332226390087,26.96366975823249,11.900432583981171,28.05536830654625,-7.917403752545112,74.84114489087267,27.40817832175486,74.89404139218927,112.93245790887318,0.8977415006608656,0.817080584409151,2.0754758116907723,2.8925563960999234,3.2220370718860494,0.01053162645003742,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271455,541.3455970867483,463.76208343997934,266.69130604990227,276.3046819613063,541.3455970867489
810.0000000000001,26.11581868175155,20.659189535995097,74.89549290531782,112.93322263900887,26.96366975823248,11.900432583980432,28.05536830654625,-7.917403752545112,74.84114489087251,27.408178321752985,74.8940413921891,112.93245790887204,0.8977414997582563,0.8170805835876419,2.0754758096040296,2.892556393191672,3.222037071886037,0.010531626439448685,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.2096743427148,541.3455970867485,463.76208343997934,266.6913060499034,276.30468196130363,541.345597086748
820.0000000000001,26.115818681751534,20.659189535994813,74.89549290531805,112.93322263900922,26.96366975823248,11.900432583981058,28.05536830654624,-7.917403752545112,74.84114489087273,27.40817832175486,74.8940413921893,112.93245790887288,0.8977414997582632,0.8170805835876459,2.075475809604035,2.892556393191681,3.2220370718860227,0.010531626439448686,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271466,541.3455970867489,463.76208343997934,266.69130604990295,276.3046819613042,541.3455970867489
830.0000000000001,26.11581868175148,20.659189535994813,74.89549290531782,112.93322263900768,26.96366975823242,11.900432583981567,28.05536830654619,-7.917403752545225,74.84114489087254,27.40817832175435,74.89404139218912,112.93245790887153,0.897741499306944,0.8170805831768682,2.075475808560672,2.8925563917375405,3.2220370718860525,0.010531626434154322,25.0,12.379642092974509,12.222731546928571,9.0,25.0,3.0,475.2096743427148,541.345597086748,463.7620834399805,266.691306049904,276.30468196130573,541.3455970867471
840.0000000000001,26.11581868175156,20.659189535995324,74.89549290531805,112.93322263900892,26.96366975823249,11.900432583980487,28.05536830654626,-7.917403752545112,74.8411448908727,27.408178321753383,74.8940413921893,112.93245790887238,0.897741500209559,0.817080583998395,2.07547581064738,2.892556394645774,3.222037071886025,0.010531626444743048,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.2096743427147,541.3455970867483,463.76208343997934,266.6913060499048,276.3046819613052,541.3455970867476
850.0000000000001,26.1158186817517,20.659189535994926,74.89549290531876,112.93322263900916,26.96366975823264,11.900432583979809,28.0553683065464,-7.917403752544942,74.84114489087351,27.408178321756335,74.89404139219006,112.93245790887435,0.897741498855647,0.8170805827661429,2.075475807517304,2.8925563902834472,3.222037071886055,0.010531626428860004,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.2096743427152,541.3455970867485,463.76208343997854,266.6913060499033,276.30468196130863,541.3455970867498
860.0000000000001,26.11581868175161,20.65918953599436,74.89549290531767,112.93322263900724,26.963669758232545,11.900432583981567,28.05536830654629,-7.917403752545056,74.8411448908723,27.40817832175281,74.89404139218888,112.9324579088722,0.8977415024660811,0.8170805860521506,2.075475815864245,2.892556401916395,3.2220370718860503,0.010531626471214847,25.0,12.37964209297445,12.222731546928628,9.0,25.0,3.0,475.2096743427134,541.3455970867471,463.7620834399801,266.6913060499011,276.3046819613009,541.3455970867478
870.0000000000001,26.11581868175164,20.65918953599396,74.8954929053179,112.9332226390086,26.963669758232577,11.900432583980432,28.05536830654633,-7.917403752544998,74.84114489087254,27.408178321752928,74.89404139218915,112.9324579088734,0.8977415011121832,0.8170805848199137,2.075475812734115,2.8925563975540287,3.2220370718859863,0.010531626455331764,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271375,541.3455970867486,463.7620834399788,266.6913060499034,276.30468196129937,541.345597086749
880.0000000000001,26.115818681751595,20.659189535994695,74.89549290531836,112.93322263900852,26.963669758232538,11.900432583980487,28.05536830654629,-7.917403752545056,74.84114489087308,27.408178321751848,74.89404139218965,112.93245790887283,0.8977414988556384,0.817080582766126,2.0754758075173143,2.89255639028344,3.222037071886078,0.010531626428859997,25.0,12.379642092974509,12.222731546928571,9.0,25.0,3.0,475.20967434271495,541.3455970867477,463.76208343997934,266.6913060499029,276.30468196130374,541.3455970867482
890.0000000000001,26.115818681751737,20.659189535995775,74.89549290531825,112.9332226390095,26.96366975823268,11.900432583981342,28.055368306546427,-7.917403752544884,74.84114489087294,27.40817832175412,74.89404139218951,112.93245790887448,0.8977415006608612,0.8170805844091585,2.0754758116907817,2.8925563960999403,3.222037071886084,0.010531626450037402,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271586,541.3455970867493,463.7620834399795,266.6913060499012,276.3046819613039,541.3455970867502
900.0000000000001,26.115818681751747,20.65918953599549,74.89549290531842,112.93322263900956,26.96366975823268,11.900432583980605,28.05536830654644,-7.917403752544884,74.84114489087315,27.40817832175503,74.89404139218973,112.9324579088734,0.8977414984043453,0.8170805823553995,2.075475806473947,2.8925563888293464,3.2220370718860663,0.010531626423565615,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271586,541.3455970867496,463.7620834399783,266.6913060499018,276.30468196130806,541.3455970867489
910.0,26.11581868175176,20.65918953599504,74.89549290531866,112.93322263900905,26.963669758232705,11.90043258398032,28.055368306546452,-7.917403752544884,74.84114489087334,27.408178321754804,74.89404139218992,112.93245790887356,0.8977414997582596,0.8170805835876572,2.075475809604023,2.89255639319168,3.2220370718860343,0.010531626439448718,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427152,541.345597086749,463.76208343997854,266.6913060499039,276.30468196130573,541.3455970867486
920.0,26.115818681751897,20.659189535995893,74.89549290531889,112.93322263901013,26.96366975823284,11.900432583980772,28.0553683065466,-7.917403752544659,74.84114489087354,27.40817832175389,74.89404139219009,112.93245790887488,0.8977415011121853,0.8170805848199278,2.075475812734126,2.892556397554054,3.222037071886007,0.0105316264553318,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.20967434271495,541.3455970867496,463.7620834399788,266.69130604990295,276.3046819613067,541.3455970867501
930.0,26.115818681751907,20.659189535995665,74.89549290531929,112.93322263901103,26.963669758232847,11.900432583980546,28.055368306546608,-7.917403752544659,74.84114489087398,27.40817832175304,74.89404139219057,112.93245790887482,0.8977414979530598,0.8170805819446488,2.075475805430591,2.89255638737524,3.222037071886013,0.010531626418271298,25.0,12.37964209297445,12.222731546928571,9.0,25.0,3.0,475.2096743427153,541.3455970867501,463.7620834399788,266.6913060499023,276.3046819613061,541.3455970867496
940.0,26.11581868175191,20.659189535995893,74.89549290531893,112.93322263900995,26.963669758232857,11.900432583979809,28.055368306546608,-7.917403752544659,74.84114489087362,27.408178321753724,74.8940413921902,112.93245790887396,0.8977414997582608,0.8170805835876673,2.0754758096040207,2.892556393191688,3.222037071886039,0.010531626439448731,25.0,12.37964209297445,12.222731546928628,9.0,25.0,3.0,475.20967434271535,541.3455970867491,463.76208343997786,266.6913060499037,276.30468196130454,541.3455970867492
950.0,26.115818681751847,20.659189535996177,74.89549290531922,112.93322263901024,26.963669758232783,11.90043258398083,28.055368306546526,-7.917403752544772,74.84114489087392,27.40817832175412,74.89404139219052,112.932457908875,0.8977414988556554,0.8170805827661491,2.0754758075173054,2.8925563902834552,3.2220370718860334,0.010531626428860031,25.0,12.379642092974564,12.222731546928628,9.0,25.0,3.0,475.2096743427155,541.3455970867493,463.76208343997894,266.691306049904,276.3046819613061,541.3455970867498
960.0,26.115818681751897,20.659189535995665,74.89549290531929,112.93322263901064,26.96366975823284,11.900432583981171,28.055368306546598,-7.917403752544714,74.84114489087395,27.408178321754065,74.89404139219054,112.93245790887482,0.897741500209577,0.8170805839984213,2.0754758106473647,2.8925563946457866,3.222037071885973,0.010531626444743107,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427153,541.3455970867498,463.7620834399788,266.6913060499068,276.30468196131034,541.3455970867498
970.0,26.115818681751644,20.65918953599453,74.8954929053184,112.9332226390086,26.963669758232587,11.900432583981058,28.055368306546345,-7.917403752544998,74.84114489087308,27.408178321752587,74.89404139218966,112.93245790887306,0.8977414993069641,0.8170805831768909,2.075475808560636,2.8925563917375268,3.222037071885965,0.010531626434154355,25.0,12.379642092974564,12.222731546928683,9.0,25.0,3.0,475.20967434271375,541.3455970867482,463.7620834399789,266.6913060499064,276.30468196130204,541.345597086748
980.0,26.11581868175176,20.659189535995267,74.89549290531883,112.9332226390103,26.96366975823269,11.900432583981342,28.05536830654645,-7.917403752544884,74.84114489087347,27.408178321754804,74.89404139219006,112.9324579088738,0.8977415015634941,0.8170805852306772,2.075475813777486,2.8925563990081637,3.22203707188598,0.010531626460626156,25.0,12.379642092974509,12.222731546928628,9.0,25.0,3.0,475.2096743427148,541.3455970867499,463.7620834399795,266.69130604990403,276.3046819613043,541.3455970867496
990.0,26.11581868175164,20.659189535995893,74.89549290531767,112.93322263900802,26.963669758232573,11.900432583980376,28.05536830654632,-7.917403752545056,74.8411448908723,27.408178321753095,74.89404139218887,112.93245790887248,0.8977415024660632,0.8170805860521683,2.075475815864184,2.8925564019163525,3.2220370718860667,0.01053162647121484,25.0,12.379642092974509,12.222731546928683,9.0,25.0,3.0,475.20967434271546,541.345597086748,463.7620834399791,266.6913060499057,276.3046819613004,541.3455970867485
1000.0,26.115818681751566,20.65918953599504,74.89549290531829,112.9332226390091,26.963669758232495,11.900432583980944,28.05536830654626,-7.917403752545112,74.841144890873,27.408178321754065,74.89404139218956,112.93245790887386,0.8974775111854414,0.8170805823553824,2.0754758064739254,2.892556388829308,3.2229848133003887,0.010531626423565612,25.0,12.379642092974564,12.222731546928628,9.0,25.0,3.0,475.20967434271495,541.345597086749,463.76208343997934,266.6913060499048,276.3046819613017,541.3455970867493
1010.0,26.06669911791862,20.62668300365556,74.97949244197294,113.2266930423362,26.920665920335047,11.886877413009586,28.018022907748517,-7.964903935548875,74.92487278023593,27.409743866511405,74.97803152148256,113.20129113909712,0.9035581991481773,0.8228070376141888,2.083656827869231,2.90646386548342,3.216686947474403,0.010570193927369596,25.0,12.36606465543406,12.212381853295312,9.0,25.0,3.0,475.2364048268456,541.6524238364,463.8102344434806,266.6845390980073,276.23605193521973,541.6221062148143
1020.0,26.0078526549942,20.61225001964624,75.06439489714755,113.5934609328869,26.86647362304461,11.866272136182602,27.96940622674432,-8.026810701252371,75.00964546442725,27.403840934321977,75.06292857729153,113.56484625902168,0.9087300160038264,0.8278105188895645,2.088182608524993,2.9159931274145574,3.208866303588984,0.01058822205289307,25.0,12.347028564476432,12.193896223069714,9.0,25.0,3.0,475.2962770340292,542.0488115362684,463.86660920293366,266.64911620991234,276.1308792366051,542.0145616023403
1030.0000000000002,25.947002038232895,20.59786654497435,75.14446812932883,113.96444875981632,26.81019283815385,11.843280684934768,27.918754821662485,-8.091392597528056,75.08960083720963,27.397501221098423,75.14299675319094,113.93571944331558,0.9138865485727736,0.8327972025571366,2.0926313594516013,2.9254285620087375,3.201085043408737,0.010604802346972912,25.0,12.32643097258466,12.172814348432324,9.0,25.0,3.0,475.3587594275981,542.4533873854433,463.9231917901568,266.59453907378315,276.0286796562618,542.4190191507294
1040.0000000000002,25.886153784376013,20.581420088796165,75.22070872073509,114.32866689932422,26.75386609195724,11.81946642822976,27.868025477454,-8.156159308520499,75.16572550525555,27.391551295164845,75.21923239516427,114.30034762914153,0.9190058613701145,0.8377294202210745,2.097189024763979,2.9349184449850534,3.1935796803401053,0.01062122245550512,25.0,12.305144768102425,12.150794249871808,9.0,25.0,3.0,475.41885473591145,542.8519760278075,463.9788120647584,266.5261145481012,275.93244701252047,542.818133994092
1050.0000000000002,25.82593246777325,20.56355879571436,75.29415536040963,114.68551910507762,26.698124858611504,11.795217737478993,27.817831850567742,-8.220326391142294,75.23905666270181,27.385987092870835,75.29267414654342,114.65766854318235,0.9240212083342508,0.8425538508606775,2.1017055534029963,2.9442594042636734,3.1863547911106305,0.010636938951267234,25.0,12.283395203538134,12.1282600958001,9.0,25.0,3.0,475.4764960487025,543.2431764873756,464.03299631046485,266.447434991378,275.8411387005784,543.2099316237417
1060.0000000000002,25.766614522111045,20.545054085399897,75.36563795193507,115.03590590654215,26.643244536405582,11.770735323640054,27.76844053628388,-8.283552084284679,75.31042426860125,27.380706361808564,75.36415190078982,115.00851585593864,0.9289772845924925,0.8473182745861148,2.106234630483847,2.953552905069962,3.179359661485776,0.010652465262443685,25.0,12.261395080503917,12.105430642099918,9.0,25.0,3.0,475.5322053746136,543.6275670711393,464.0855780844756,266.36283704822125,275.75346014630986,543.5949081638946
1070.0000000000002,25.708306285268694,20.526394842312808,75.43572641370339,115.38073739138866,26.58932839109048,11.746231828831924,27.71994925331983,-8.345706638197157,75.38039858808534,27.37561297983956,75.43423557757373,115.35377630753976,0.9338886518180621,0.8520383714623856,2.1107609793152284,2.962799350777614,3.172540264848212,0.010667915849491394,25.0,12.239377325590452,12.082532151587372,9.0,25.0,3.0,475.5864026334317,544.0059064465613,464.13666268016925,266.2759925085104,275.66840265641184,543.9737936896205
1080.0000000000002,25.651021902381487,20.507839456098225,75.50474807510099,115.72068008988322,26.536388073939413,11.721887372047265,27.672367245037925,-8.406773126472046,75.44930727547789,27.370640405478294,75.5032525106142,115.69411832883122,0.9387486963932435,0.8567080450246672,2.115237029224184,2.971945074248852,3.1658580040295448,0.010683163238456032,25.0,12.217519389432823,12.059755827836966,9.0,25.0,3.0,475.63936463114896,544.3788098991582,464.1864524576106,266.1891943412135,275.585328497804,544.3472059158402
1090.0000000000002,25.59473662295415,20.489504890698186,75.57286177802304,116.05615854042615,26.48439759150109,11.697815752568149,27.625668291899785,-8.466780310079741,75.51730938343664,27.365751461672573,75.57136154484206,116.02997380199211,0.943572125226986,0.8613400366996854,2.1196783853583825,2.981018422058068,3.1592904690152364,0.010698337580764867,25.0,12.195922561907423,12.037223345973189,9.0,25.0,3.0,475.6912576529157,544.7467030791665,464.23512544412006,266.10355880058205,275.5038957066251,544.715579585734
1100.0000000000002,25.53941601223686,20.471432147882975,75.64013338326625,116.38742055838928,26.43332230737189,11.674071617958134,27.579818628073063,-8.525768333802489,75.58447087389065,27.360929425497147,75.63862854300604,116.36159671031204,0.9483419005250826,0.8659182399598064,2.1240390982991424,2.989957338258949,3.1528263557725915,0.010713222989169342,25.0,12.174630141185387,12.0149940227019,9.0,25.0,3.0,475.74217420076025,545.1098536722818,464.2828008950535,266.0194864427673,275.42394434769733,545.0791900145804
1110.0000000000002,25.485027735242245,20.45362707078704,75.70658770378284,116.71460766555532,26.38313029472724,11.650672212588518,27.534787553232626,-8.583774460878372,75.65081658612355,27.35616881339456,75.70507831818801,116.68913226296354,0.9530600018844234,0.8704441643298747,2.1283213485732047,2.9987655129030792,3.1464603560886157,0.010727831188398962,25.0,12.15365270096936,11.993087531176512,9.0,25.0,3.0,475.7921641389196,545.4684247355852,464.3295487555857,265.9370394779636,275.34540509059025,545.4382048332793
1120.0000000000002,25.431543760882327,20.436082945033093,75.77223596337974,117.03780759853834,26.33379421328732,11.627616790195871,27.490548994326844,-8.64082803471905,75.71635773201285,27.3514689363231,75.77072209338243,117.01267321619416,0.9577342351998931,0.8749248440927565,2.1325424892274447,3.007467333320201,3.1401898593428665,0.01074224523698592,25.0,12.132986483299817,11.971504179994326,9.0,25.0,3.0,475.84125749039686,545.8225217118974,464.3754103500789,265.8561583519,275.2682440062901,545.792735674121
1130.0000000000002,25.378940070763125,20.418790649567256,75.83708752844534,117.35709041832786,26.28529083099677,11.60489774153308,27.447080916610417,-8.696953427833025,75.78110364959288,27.34683063166688,75.83556923408001,117.33228868676456,0.9623568961455123,0.879353254312269,2.136685742931518,3.016038997243787,3.134012973070387,0.010756375688462,25.0,12.112623085086682,11.950236816506106,9.0,25.0,3.0,475.8894763141224,546.1722293012665,464.4204125387187,265.77676110662264,275.1924368006018,546.1428661216677
1140.0000000000002,25.327195107278776,20.401742112643603,75.90115344843299,117.67251739782392,26.237599379786843,11.582506028119326,27.404363674200404,-8.752172165153695,75.84506535588591,27.34225474628977,75.89963078836888,117.6480425753066,0.9669377334431546,0.8837383707695733,2.14077329326421,3.0245116640337835,3.12792805516426,0.01077033018790389,25.0,12.092553760715646,11.929276678001711,9.0,25.0,3.0,475.9368406160796,546.5176201615617,464.4645767217147,265.69877698156347,275.1179586403685,546.4886720823024
1150.0000000000002,25.276288847444786,20.38493092260217,75.96444650671086,117.98415120609629,26.19070060428002,11.56043317233906,27.362379072143973,-8.80650480335089,75.90825560248749,27.337741756912006,75.9629195385115,117.95999710930602,0.9714734847727312,0.8880772954474678,2.144798134866594,3.0328754303140615,3.121933308373908,0.010784070261765383,25.0,12.072770663696076,11.90861552459728,9.0,25.0,3.0,475.9833702328889,546.8587673614934,464.5079226534317,265.62215106578583,275.04478235798706,546.830226117514
1160.0000000000002,25.226202263708764,20.368351850950773,76.02698060917913,118.29205402174762,26.144576212273467,11.538671528257112,27.32110983194469,-8.859972355860974,75.97068826529441,27.333291753011903,76.02544938925479,118.2682145997523,0.9759651370989852,0.89237101707189,2.148762584012936,3.0411336010848258,3.1160268799400623,0.010797605064410076,25.0,12.053266928974722,11.888246026355716,9.0,25.0,3.0,476.0290849892997,547.1957424752992,464.55046958851534,265.5468413584498,274.9728789027417,547.1675999946017
1170.0000000000002,25.176916780566327,20.352000344818972,76.08876979681433,118.5962884848782,26.09920833211589,11.517214367957592,27.280539051903418,-8.912593410652564,76.03237735762173,27.32890452135166,76.08723438049145,118.57275768942696,0.9804133778640656,0.8966202439432289,2.1526681783746,3.0492884223178285,3.1102068690260287,0.010810940168807362,25.0,12.034036541675562,11.868161757581788,9.0,25.0,3.0,476.074004826688,547.5286173729692,464.5922371929888,265.4728132796404,274.90221854813285,547.5008656169704
1180.0000000000002,25.128414412689448,20.33587230102881,76.1498278041227,118.89691616071832,26.054579663878226,11.496055480690472,27.240650377910494,-8.964385863324878,76.09333658755173,27.324579704969324,76.14828824568227,118.87368803761149,0.9848188554476531,0.9008256479022902,2.1565163315628486,3.0573419794651397,3.1044714086789216,0.010824080680777509,25.0,12.015073856320043,11.848356803311615,9.0,25.0,3.0,476.118149373216,547.8574626265678,464.6332448413043,265.40003555891155,274.832771964228,547.8300937004092
1190.0000000000002,25.080677686425147,20.319963784691254,76.21016799705262,119.19399720482016,26.0106734025786,11.475188935589756,27.20142793581733,-9.015367162701352,76.15357929562086,27.3203168449366,76.20862434976878,119.17106618768736,0.9891819601841357,0.904987664038243,2.160307876183984,3.065295540222227,3.0988186841292813,0.010837028878052333,25.0,11.996373484005744,11.82882554105197,9.0,25.0,3.0,476.1615377311703,548.1823471480183,464.6735114494194,265.3284787385496,274.7645104247454,548.1553536573113
1200.0000000000002,25.033689594477693,20.30427091990373,76.26980328396803,119.48759070278884,25.967473192618726,11.454609002194957,27.162856274163868,-9.065554375421584,76.21311836565756,27.31611541149232,76.2682556001321,119.46495110705835,0.9935034528733144,0.9091070642734465,2.164044432945734,3.0731514972191807,3.09324692161996,0.010849791042489398,25.0,11.97793023798488,11.809562564380997,9.0,25.0,3.0,476.2041884154368,548.5033386652939,464.7130554503225,265.25811438546566,274.6974059845501,548.4767130978837
1210.0000000000002,24.987433699166445,20.28878995226825,76.32874614972819,119.77775382449796,25.92496323849725,11.434310104128995,27.124920494582103,-9.114965226115146,76.27196625852771,27.311974833914576,76.32719448067803,119.75540025799734,0.9977836821107711,0.9131842450517696,2.1677267373582683,3.080910982410038,3.0877544277858857,0.010862369030379331,25.0,11.959739019210645,11.790562601316594,9.0,25.0,3.0,476.2461192942276,548.820502677501,464.7518945775717,265.188914228103,274.63143155066166,548.7942379027021
1220.0000000000002,24.941893975734693,20.27351707982353,76.38700879615875,120.0645426175838,25.88312813739872,11.41428674481125,27.08760605893561,-9.1636171608734,76.33013515290817,27.30789447710032,76.3854531922975,120.04246973266538,1.002023571136634,0.917220126798096,2.17135674662582,3.088576873423916,3.0823395400972693,0.010874770919928264,25.0,11.94179492939071,11.771820510031148,9.0,25.0,3.0,476.28734760350267,549.1339033425676,464.7900460280866,265.1208518341419,274.56656062765154,549.1079923079706
1230.0000000000002,24.897054816620876,20.25844860115194,76.44460284052546,120.34801166270132,25.8419528900404,11.39453371824618,27.050898810303742,-9.211525885480967,76.38763664368454,27.30387367776268,76.44304335136644,120.32621429789953,1.0062232556629205,0.921214907170788,2.1749347107060824,3.0961496178768706,3.077000656118869,0.010886996239257306,25.0,11.92409324700884,11.753331377874416,9.0,25.0,3.0,476.3278901101045,549.4436032484698,464.8275266993672,265.0539010905416,274.50276768932486,549.4180391513336
1240.0000000000002,24.852901077526862,20.243580922972452,76.5015395180535,120.62821413818938,25.801422949528053,11.375045920793523,27.014785027533087,-9.258706677673274,76.44448194417782,27.299911754515847,76.4999761922298,120.60668736479283,1.0103833720796995,0.9251692430590157,2.178461966348068,3.103631209407084,3.071736229208518,0.010899049998743388,25.0,11.906629319378908,11.735090383129716,9.0,25.0,3.0,476.36776306365897,549.749663373525,464.8643528954848,264.98803646430645,274.4400280283083,549.724439716222
1250.0000000000002,24.80941806773468,20.22891051498948,76.55782974498936,120.90520213968966,25.7615242100058,11.355818352921515,26.979251417515236,-9.305174390122657,76.50068194928488,27.296008004952117,76.55626263027783,120.88394085002318,1.014504423524183,0.9290836689247411,2.181939546588262,3.1110232155130038,3.0665447516787943,0.010910935733061051,25.0,11.889398611032275,11.717092814976011,9.0,25.0,3.0,476.4069821609027,550.0521434425339,464.90054034862686,264.9232331799299,274.3783176621062,550.0272535308792
1260.0000000000002,24.76659149917012,20.214433901289908,76.61348410548057,121.17902611933908,25.722242955545028,11.336846145915786,26.94428505434108,-9.350943522596879,76.55624722236314,27.292161700481586,76.61191324882368,121.15802563739668,1.0185868947445815,0.9329587024769651,2.185368453726137,3.1183271562031027,3.061424776120889,0.010922656863675564,25.0,11.872396721156631,11.699334090413686,9.0,25.0,3.0,476.4455626035779,550.3511012587379,464.93610432885936,264.8594672064566,274.3176132917217,550.3265389435217
1270.0000000000002,24.72440753171252,20.200147714993648,76.66851288191411,121.44973549215786,25.683565908469145,11.3181245615433,26.90987343943289,-9.396028659537649,76.61118802550065,27.28837210089506,76.66693832944115,121.4289912087948,1.0226311595213509,0.9367947595455859,2.188749443909201,3.125544203454788,3.0563748956346286,0.010934215608670564,25.0,11.855619338616007,11.68180974067883,9.0,25.0,3.0,476.4835191037119,550.6465934282851,464.9710595744684,264.7967149078444,274.2578923165582,550.6223526606739
1280.0000000000002,24.682836705882256,20.186038615552604,76.72291046157784,121.71740497612302,25.645463108352768,11.299618418527755,26.875977605710368,-9.440480175912285,76.6654987654328,27.284637445032327,76.72133226005597,121.69690428387749,1.0266376708649052,0.9405924339809288,2.1920822608140287,3.1326746947949573,3.0513927003631105,0.010945609594770572,25.0,11.839031284107818,11.664496709299216,9.0,25.0,3.0,476.5208751595909,550.9387167598537,465.0054093604824,264.7349500649738,274.19914031354386,550.9147818011317
1290.0000000000002,24.641885259125523,20.17211515176416,76.77667193375649,121.9820136762508,25.607943026777185,11.281308961685395,26.84261110251827,-9.484278244360835,76.71917444173326,27.28096213069,76.77509012707331,121.96176672408836,1.0306066348699934,0.9443525993136445,2.195368745733123,3.139721345046768,3.046478878377132,0.01095684973718272,25.0,11.82267494697544,11.647389472366685,9.0,25.0,3.0,476.5576330555176,551.2274513715049,465.0391196917405,264.6741609314675,274.14137015339884,551.2038341279251
1300.0000000000002,24.60154291863793,20.158370244025438,76.82983832872021,122.24361871724732,25.570995404883952,11.26327167695996,26.80977005602861,-9.527425825223474,76.77225607191346,27.27734367681325,76.82825296002316,122.22361557647974,1.03453877146492,0.9480748706272131,2.198611275363069,3.146686145990282,3.0416319163510277,0.010967941391164127,25.0,11.806559381628915,11.630534700835312,9.0,25.0,3.0,476.5937987130444,551.512844341314,465.0722957629827,264.6143249413762,274.0845289302944,551.4895323566728
1310.0000000000002,24.56179324042937,20.14480955138009,76.88242193204023,122.50230201052676,25.5346042210434,11.24547603789756,26.77743927121946,-9.569940841062705,76.82475594784079,27.273778639010455,76.88083304431528,122.482537246226,1.0384346233956507,0.9517601862833072,2.2018098150645895,3.1535700013478967,3.03684982212536,0.01097888428799708,25.0,11.790654638006686,11.613905929427062,9.0,25.0,3.0,476.6294000847238,551.7949900922456,465.1049256634,264.55542014836607,274.02858228680304,551.7719763849353
1320.0000000000002,24.522623180512078,20.131426973131056,76.93443077038395,122.7581076437574,25.498756902751254,11.227911115209563,26.745606857956723,-9.611836980738246,76.87668208106999,27.270265892051786,76.93283840597894,122.73857732446992,1.0422946666281567,0.9554090930089841,2.204965110005518,3.160374203014502,3.032131223733854,0.01098968135682713,25.0,11.77495497131963,11.59749239439941,9.0,25.0,3.0,476.6644476459754,552.0739395999664,465.1370155902948,264.4974302909699,273.9735099352022,552.0512190281777
1330.0000000000002,24.48402064785824,20.11821753864291,76.98587276208836,123.01107653872772,25.463441847450525,11.210572364041184,26.714261875945173,-9.653126780230025,76.92804237237854,27.266804721542034,76.98427696265989,122.99177671648846,1.0461192782655724,0.9590219870217891,2.2080778985045035,3.1670998855262926,3.0274749269292007,0.011000334975793323,25.0,11.75945685652158,11.581289632278184,9.0,25.0,3.0,476.6989518906095,552.3497399704524,465.168577839285,264.44033607542355,273.91929387383385,552.3273073870228
