time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,24.44597403288548,20.105177485640127,77.03675574774867,123.26124970517084,25.42864793474777,11.193455772402842,26.683393872938847,-9.693822713703865,76.97884464514256,27.26339443128552,77.0351565542703,123.24217649530492,1.0499088618123358,0.9625992972239258,2.211149008837772,3.1737483060616976,3.0228798150948304,0.011010847805716498,25.0,11.744156646849548,11.56529386134372,9.0,25.0,3.0,476.7329240181255,552.622438372665,465.1996245976736,264.3841153968462,273.8659165951868,552.6002887213307
1350.0000000000002,24.40847214077568,20.09230350300004,77.08708766147309,123.50866770433656,25.394364450314296,11.176557220195946,26.652992787924152,-9.733937503383117,77.02909681661502,27.26003430301296,77.08548511424469,123.48981730706322,1.0536638554915367,0.9661414913398867,2.214179328321612,3.180320819661498,3.0183448004656763,0.011021222870699333,25.0,11.729050648451787,11.54950124825416,9.0,25.0,3.0,476.7663751759183,552.8920812894148,465.2301673008647,264.32874698677614,273.8133607650073,552.8702096304064
1360.0000000000002,24.3715041006626,20.07959253140785,77.13687631882014,123.75337045054005,25.360580991293165,11.15987277249377,26.62304884823989,-9.77348237959046,77.07880668607359,27.256723595939437,77.1352704574887,123.73473914181632,1.05738461504092,0.9696489614200751,2.2171695521060326,3.186818513526108,3.0138688119675168,0.011031462326865997,25.0,11.714135355748056,11.533908112042354,9.0,25.0,3.0,476.79931635398015,553.1587144076168,465.2602171196738,264.274211238446,273.76160936839955,553.1371159059877
1370.0000000000002,24.33505936968964,20.067041730919755,77.18612946928198,123.99539721294684,25.327287474925377,11.143398628455143,26.593552589557863,-9.812468189068,77.12798198712083,27.253461557016067,77.18452033285391,123.97698135585256,1.0610715385700429,0.9731221390587113,2.2201204509688157,3.1932425900275265,3.0094507994540245,0.011041568777125478,25.0,11.699407358526289,11.518510889814763,9.0,25.0,3.0,476.8317583444876,553.4223825927652,465.2897848884696,264.2204897745199,273.71064570309653,553.4010525316294
1380.0000000000002,24.299127704132317,20.054648377317505,77.23485475659609,124.23478651024294,25.294474108106463,11.127131111992467,26.564494823726545,-9.850905490350328,77.17663034802051,27.250247424991187,77.23324238345216,124.21658255748684,1.0647250161879973,0.9765614478665422,2.2230327676270654,3.1995942154936072,3.005089733825376,0.011051544745783532,25.0,11.684863371366362,11.503306142245435,9.0,25.0,3.0,476.8637116644137,553.68312978863,465.3188811401209,264.16756530481973,273.6604534145995,553.6620635716465
1390.0000000000002,24.26369913388328,20.0424098342761,77.28305970402302,124.47157615846096,25.262131362467564,11.111066651935175,26.535866618084096,-9.88880457720046,77.2247592769749,27.247080433673943,77.28144413193395,124.45358063074735,1.0683454026587904,0.9799672781954858,2.225907162130522,3.205874440326008,3.000784607999951,0.01106139238889198,25.0,11.670500210985438,11.48829053801444,9.0,25.0,3.0,476.8951865581225,553.9409990872438,465.34751612034495,264.1154212924088,273.61101650927,553.9201922119289
1400.0000000000002,24.22876394255453,20.03032352339665,77.33075166762701,124.70580321433778,25.23024995422168,11.095201777888974,26.50765926943511,-9.926175509410882,77.27237611538237,27.243959818398423,77.32913293376768,124.68801271869488,1.0719330841367576,0.983340048024693,2.228744354744583,3.212084402769276,2.996534438860063,0.01107111419385538,25.0,11.65631479658242,11.473460848110449,9.0,25.0,3.0,476.92619299044446,554.1960326911307,465.37569981348224,264.0640417708286,273.56231940487504,554.1754807705503
1410.0000000000002,24.194312663885142,20.01838693304097,77.37793783917996,124.93750400586192,25.19882084178476,11.079533120482722,26.479864305112333,-9.963028107986986,77.31948804070439,27.240884820479263,77.37631598014353,124.91991522280864,1.0754884178142077,0.986680147782146,2.2315450010404247,3.2182251488225715,2.992338267448014,0.011080712352821638,25.0,11.64230412148197,11.458813930000304,9.0,25.0,3.0,476.95674066201616,554.4482719513918,465.4034419472185,264.0134112356844,273.5143469355959,554.4279706981665
1420.0000000000002,24.160336113126,20.00659762843594,77.42462529051414,125.16671406134192,25.167835260129937,11.064057367134524,26.45247352762079,-9.999372583846819,77.36610211069198,27.237854690936278,77.42300034232117,125.1493237674946,1.079011759250469,0.9899879665399106,2.2343097551849254,3.224297721724836,2.9881951647724208,0.011090189062167478,25.0,11.628465216160125,11.444346695670047,9.0,25.0,3.0,476.98683898154167,554.6977572586462,465.43075189107253,263.96351425786224,273.4670843241592,554.6777025118228
1430.0000000000002,24.126825317100806,19.994953160173335,77.47082099739832,125.3934682421305,25.13728464368323,11.048771246597369,26.42547891687235,-10.035218964467106,77.41222528746061,27.234868678974408,77.46919299551294,125.37627326373013,1.0825034532451403,0.9932638817908608,2.23703923617477,3.230303117965631,2.984104215355428,0.011099546402931478,25.0,11.6147952214464,11.430056127107887,9.0,25.0,3.0,477.01649705427167,554.9445281922833,465.4576387525012,263.91433644386353,273.4205171032801,554.9247158607371
1440.0000000000002,24.093771497503923,19.983451162691665,77.51653169785084,125.61780080442072,25.107160614965764,11.033671644062622,26.398872631846857,-10.07057635336878,77.45786429576292,27.231926042033532,77.51490067719541,125.60079803614605,1.0859638465237609,0.9965082710363737,2.2397340659646248,3.2362423370009985,2.9800645273416935,0.011108786471703042,25.0,11.601291368061652,11.415939323797147,9.0,25.0,3.0,477.04572381309725,555.1886236808249,465.48411152958874,263.86586351754806,273.3746312523656,555.1690497656139
1450.0000000000002,24.061166112049484,19.97208933177853,77.56176397602624,125.8397452645907,25.07745502610628,11.018755500619648,26.372647051382373,-10.1054536198734,77.50302570670839,27.229026055393945,77.56012997099097,125.8229316733914,1.089393277910418,0.9997215042875229,2.2423948493984565,3.2421163536859794,2.976075233275473,0.011117911302132208,25.0,11.587950921322433,11.401993434631834,9.0,25.0,3.0,477.0745279421494,555.4300817921222,465.510178932689,263.8180815179159,273.3294131670304,555.4107423907216
1460.0000000000002,24.02900083573512,19.96086540673525,77.60652428309234,126.05933446567582,25.048159939537666,11.004019818944071,26.346794754678168,-10.139859422298455,77.54771595869065,27.226168005057616,77.60488732754635,126.04270708670003,1.092792073884672,1.0029039394561756,2.245022163055542,3.2479261025117174,2.9721354868231664,0.01112692281147006,25.0,11.574771206360538,11.38821566599256,9.0,25.0,3.0,477.1029178816469,555.6689398037615,465.535849420287,263.77097685899923,273.2848496031429,555.6498311047743
1470.0000000000002,23.99726756315072,19.94977717711424,77.65081894289318,126.27660056650046,25.019267630442616,10.98946166553776,26.321308526306844,-10.173802198621727,77.59194136304492,27.223351187833767,77.64917907019513,126.2601565040772,1.0961605598691015,1.006055932794534,2.247616579261348,3.2536725120558816,2.9682444626947895,0.011135822920336156,25.0,11.56174960744636,11.374603286042714,9.0,25.0,3.0,477.13090183317473,555.9052341889276,465.56113119881246,263.72453633371566,273.240927663814,555.8863524729059
1480.0000000000002,23.965958367892814,19.93882247143182,77.69465417349035,126.49157522706707,24.990770546236604,10.975078159726992,26.296181312866565,-10.207290221695756,77.63570812562841,27.22057490510167,77.69301141649949,126.47531163887857,1.0994990719567497,1.0091778493429966,2.250178686623612,3.259356535966609,2.964401352486836,0.011144613648711926,25.0,11.548883570363046,11.36115361937732,9.0,25.0,3.0,477.15848779939097,556.1390008296823,465.5860322698762,263.67874705109404,273.19763474834525,556.1203424496944
1490.0000000000002,23.935065536445247,19.927999166920245,77.7380360419347,126.70428938321264,24.962661340353513,10.960866503093882,26.2714062556312,-10.24033155340942,77.67902230152957,27.217838473580517,77.73639043302174,126.6882034953934,1.1028079103992787,1.012270020367109,2.252709000142178,3.264979020509287,2.960605369004997,0.01115329667498632,25.0,11.53617060351968,11.347864060668767,9.0,25.0,3.0,477.18568355251347,556.3702747734906,465.61056041591024,263.63359649327333,273.1549586227511,556.3518361730103
1500.0000000000002,23.904581539756833,19.917305190839382,77.78097050843121,126.91477343229764,24.93493284487177,10.946823958799996,26.246976667553714,-10.272934111002144,77.7218898392459,27.215141218421707,77.77932207948771,126.89886253227915,1.1060873929921344,1.0153327924036224,2.2552080677787254,3.270540860182348,2.9568557429581026,0.011161873857530848,25.0,11.5236082650826,11.334732059393104,9.0,25.0,3.0,477.2124966724434,556.5990904334432,465.6347232166801,263.5890724089396,273.11288735022504,556.5808681374044
1510.0000000000002,23.675999729349385,19.816431563289367,78.20422590435977,128.3152592722962,24.69082765023589,10.987596747304394,25.975508643316708,-10.636737649052693,78.14687232633187,27.18779201802056,78.20261310700566,128.19370872543027,1.1117671969283656,1.014454486360422,2.2331047234506323,3.2475592098110546,2.9210784584970124,0.011026312631921978,25.0,11.645319537878892,11.405288671423136,9.0,25.0,3.0,477.39057305957886,558.0418358729984,466.0387773506504,263.51370863587164,272.6993915188732,557.896416174517
1520.0000000000002,23.384262079567335,19.837355498163674,78.6491488133603,130.27983086799395,24.383861196002677,11.10112052397858,25.65119171236676,-11.07504549502454,78.5937287526918,27.096669550420017,78.6475790740742,130.13056698923384,1.1189317697664518,1.0143446836489969,2.204481264706208,3.218825948355205,2.876695465557343,0.01084457966430342,25.0,11.79953739119685,11.544206295035735,9.0,25.0,3.0,477.78136687207217,560.150623978558,466.61590755355286,263.3363584196577,272.0173038557565,559.9721980926025
1530.0000000000002,23.08017723343208,19.880331466597283,79.08917278618186,132.36277521400365,24.06493247286108,11.207959675569384,25.316461137327,-11.5317112361019,79.03566114598081,26.99577669241268,79.08764619548364,132.2048152367836,1.1263147184345663,1.014672792965522,2.175300926899677,3.1899737198652,2.832222351048431,0.010657856037955172,25.0,11.94090630666534,11.680670164778974,9.0,25.0,3.0,478.2098682578468,562.4025077810372,467.1982950996096,263.09524480948454,271.31824923775974,562.2140473387142
1540.0000000000002,22.776008677476767,19.915946415457995,79.52745221607742,134.46523516967807,23.746667110770808,11.30799820443798,24.98597781598048,-11.986954519858728,79.47575456993128,26.893391192443005,79.52596710938298,134.3038583824923,1.1338419246368765,1.0152152224379016,2.147130287736872,3.1623455101747737,2.789053254656768,0.010475968694609868,25.0,12.076708227031927,11.809770264700148,9.0,25.0,3.0,478.6283658623121,564.6766454752473,467.7676863104252,262.81000169634075,270.6336088727126,564.4844992500115
1550.0000000000002,22.469212775069607,19.93889636397625,79.95849240788162,136.58048328994073,23.426220442005025,11.393210575709986,24.654523183236968,-12.44799426465795,79.9085181085781,26.78785680486976,79.95704731042305,136.4144326631428,1.141376759229984,1.0158553932406054,2.1196226992916847,3.1354780925322903,2.7471017498618098,0.010297703666025794,25.0,12.193051327098033,11.922094139374964,9.0,25.0,3.0,479.03442147360806,566.9679786577476,468.3192482041691,262.484746840069,269.9587898552672,566.7706528277241
1560.0000000000002,22.161900911659753,19.953520939474004,80.3761944436783,138.6975117136031,23.10588653605383,11.495485552727304,24.32372399989952,-12.912683910501244,80.32784764762128,26.677618514124394,80.37478762590159,138.52670214718125,1.1489111236508416,1.0163073962571512,2.093302268865843,3.1096096651229934,2.7065711186098813,0.010124549893337682,25.0,12.338607453922634,12.055303529357502,9.0,25.0,3.0,479.4302605600851,569.2665713913036,468.886069841707,262.1309754504678,269.2900252738217,569.0639769796111
1570.0000000000002,21.85429247753414,19.966811577479348,80.78579501052259,140.8328778692068,22.785847746455424,11.58790662181326,23.993803231294535,-13.380780376740177,80.73899258222445,26.563401710461903,80.78442496762595,140.65688042336075,1.1564528018597005,1.016942103457008,2.0674620146446743,3.0844041181016824,2.6671249472020206,0.009955208096398858,25.0,12.442164364232951,12.173253431820228,9.0,25.0,3.0,479.8232319632328,571.5892093146501,469.43744175643394,261.7610180569086,268.62607831216843,571.3808502958083
1580.0000000000002,21.548546001104768,19.973923406407664,81.19550285023297,142.98243658206457,22.468266427003837,11.67865350766226,23.6675112053428,-13.848401444404942,81.15016698073539,26.449684498087777,81.19416812561526,142.8029927771007,1.1641467943326298,1.0177296262076148,2.042325011688588,3.0600546378962026,2.6285814235741976,0.009790867025553044,25.0,12.6177542893995,12.306838341277285,9.0,25.0,3.0,480.20556981085593,573.926611779316,469.9797781075424,261.3848695710101,267.97858145430075,573.7145608578682
1590.0000000000002,21.24733885944232,19.990672953657448,81.61929415265696,145.17051326560988,22.156020447536196,11.808945413952983,23.347077037133992,-14.312253167416031,81.5753456778564,26.34129402364937,81.617993114031,144.98522985323427,1.1722656774475166,1.018631532456741,2.018547716073712,3.0371792485304527,2.5908625552729534,0.009632852743641316,25.0,12.800679127694591,12.476798381094907,9.0,25.0,3.0,480.5909353213127,576.3005452668855,470.55497232338297,261.00669313826165,267.3572840000219,576.0819673013744
1600.0000000000002,20.951119787073797,20.013931466722568,82.06072911384646,147.39905149931502,21.849521433573493,11.930584631117483,23.03303572442745,-14.771409838623754,82.0180912282391,26.240384750867577,82.0594601795009,147.20986737475715,1.1808876091455829,1.020185123349313,1.9955344487401283,3.0157195720894414,2.5537735756846742,0.009481014764891191,25.0,12.969844220531172,12.638850029868992,9.0,25.0,3.0,480.9754418123962,578.7117768349341,471.1088304575986,260.63194604964247,266.7673596850858,578.4889670042836
1610.0000000000002,20.661562348566843,20.03802511449652,82.51906914537133,149.64927292406935,21.55046067332533,12.041812083347793,22.72698109395388,-15.223331492830994,82.47766063376926,26.1482887429778,82.5178306010292,149.45775517178254,1.190015426035077,1.022355819464494,1.9734484838300377,2.995804303294532,2.517449973968848,0.009336469775481944,25.0,13.126791014946718,12.789350392218353,9.0,25.0,3.0,481.3511122892561,581.1388633092739,471.63753742813054,260.2676587388195,266.21296734764775,580.9136597601705
1620.0000000000002,20.37996576615892,20.061949558783624,82.99230680300681,151.9083419855894,21.26016286443488,12.143938013782872,22.430119894628746,-15.665965956437732,82.95204450067105,26.06528256744906,82.99109685152023,151.71550480788693,1.1996240489919596,1.0251002654465198,1.952409075400254,2.9775093408467734,2.48203538712713,0.009199755152094029,25.0,13.271805903414531,12.928663805726387,9.0,25.0,3.0,481.7154443001676,583.568098647513,472.1411912462667,259.9171653757683,265.69491184369843,583.3416768642991
1630.0000000000002,20.107293657897728,20.085589867589928,83.4770782799282,154.16444008163546,20.979613129772723,12.238233520156372,22.14329838078712,-16.09773730433784,83.43787854298661,25.991077558845287,83.47589507011838,153.97122050904846,1.2096723859432188,1.028373371217678,1.93250686278472,2.9608802340023983,2.447671178088197,0.009071159370015344,25.0,13.40484296403588,13.057064419242693,9.0,25.0,3.0,482.0673027640249,585.9876440325856,472.6202860940889,259.5817114249448,265.2125678099214,585.7610828215626
1640.0000000000002,19.844411635507026,20.10897332789068,83.96935015733345,156.40537078697724,20.70970025080858,12.325992005627596,21.867334629013875,-16.517054700659628,83.93112956094058,25.925149887452108,83.9681917932483,156.21276672861336,1.2201207766802753,1.0321370236941831,1.9138379856903736,2.945975009384557,2.4144945858556843,0.00895097159788463,25.0,13.525809535932751,13.174776224958862,9.0,25.0,3.0,482.4058306113508,588.3854972168836,473.0754426147545,259.26200741821464,264.76476690424647,588.1599427304158
1650.0000000000002,19.59215256857511,20.13205742455392,84.46520806702652,158.61886721174676,20.451276269580813,12.40784206393272,21.603171906800668,-16.922096192591027,84.42788405236017,25.86685356285159,84.46407261955719,158.42793755420053,1.2309179019544758,1.0363522075907403,1.8964675597907552,2.9328197673814955,2.3826282506125764,0.008839362341692403,25.0,13.634641100302533,13.281913748554302,9.0,25.0,3.0,482.73014479282904,590.7494576195792,473.5065878819508,258.95858243977847,264.3498664518288,590.52612402234
1660.0000000000002,19.35089985114949,20.15427296927743,84.96076913328226,160.7938133929582,20.204706283715513,12.48334013347096,21.35119099144375,-17.31186424657048,84.92426130070328,25.815447205979808,84.95965468180674,160.6052046003686,1.242040798813496,1.0410058430651463,1.880465189256302,2.921471032321449,2.3521538383540124,0.00873653438889216,25.0,13.73160555813547,13.378515541569584,9.0,25.0,3.0,483.03935658425144,593.0685958891304,473.9131279739916,258.67157960360225,263.9659104952704,592.8482117374847
1670.0000000000002,19.121421594647465,20.1760750323715,85.45155470021417,162.91885853769298,19.9708048425732,12.55286612670659,21.11241663363318,-17.684333604193853,85.41578445332351,25.770264536941166,85.45045930957396,162.73420971699875,1.2534258352172416,1.046062360058758,1.8658576186375488,2.9119199786963064,2.323168947759576,0.008642489296311704,25.0,13.815978776326917,13.464265436776316,9.0,25.0,3.0,483.33318331863086,595.3319077121687,474.2947476771336,258.4012065148867,263.6114796849304,595.116363127099
1680.0000000000002,18.904183364401533,20.19626632435933,85.93581771641453,164.98344502992495,19.74999384117512,12.61376478905146,20.887717047999065,-18.037683090329157,85.90070912418979,25.73068104701372,85.93473947823314,164.80343782486557,1.2650680007114683,1.051539167493457,1.852704854732376,2.904244022225833,2.295721669184976,0.008557475426757782,25.0,13.888542692047508,13.538873822274866,9.0,25.0,3.0,483.60999688476136,597.5280094675253,474.6484082938577,258.14707322261927,263.2842279187213,597.3180713020747
1690.0000000000002,18.69911848298492,20.21444703651088,86.40988989832508,166.9798547731029,19.542184618556004,12.665428211515518,20.677020994510528,-18.371556273221927,86.37537069942918,25.69600119949524,86.40882696438386,166.80522309585365,1.276881913021641,1.0573740762071704,1.8409314018253569,2.898305478032527,2.2698304741226334,0.008480993225700782,25.0,13.951084604308337,13.603262560717669,9.0,25.0,3.0,483.8696211975503,599.6496589055398,474.973922459612,257.90837921090355,262.9824173621544,599.4461568434238
1700.0000000000002,18.50624296577885,20.23045453060945,86.87033666980354,168.9015953892998,19.347373617336167,12.708500568776174,20.48031042499433,-18.68553050395849,86.836337884744,25.66568821173973,86.86928724168439,168.7328374518273,1.2888272821297784,1.0635371181202629,1.8305495777437737,2.8940866958640368,2.2455194237365754,0.008412913246932323,25.0,14.004385463482548,13.658228794173963,9.0,25.0,3.0,484.1120180850626,601.6895108964104,475.27228931052633,257.6842167827056,262.7047869310935,601.4932246133701
1710.0000000000002,18.32548652238796,20.2441413129352,87.31424210059294,170.74321872198607,19.16546615028689,12.743537737831616,20.297464357848217,-18.979367417438908,87.28069815624151,25.63927126148076,87.3132044379768,170.58094808279156,1.3008629152661937,1.06999822754506,1.821552725109328,2.891550952654388,2.2227945148722257,0.008353034478280862,25.0,14.048993769709682,13.704348526236402,9.0,25.0,3.0,484.33725631134234,603.6414437933945,475.5444952740013,257.4737175409945,262.45013120218687,603.4530465752852
1720.0000000000002,18.156685634075593,20.25538299778492,87.73922961804223,172.4995258864124,18.99626970164529,12.771068370266846,20.12825554935545,-19.253025882089304,87.70607847087238,25.616329274491704,87.73820204724979,172.34424168754612,1.3129467984536582,1.076726101792082,1.8139149049613044,2.8906410067533863,2.201643669155429,0.008301081040665454,25.0,14.085447430263798,13.742155536853945,9.0,25.0,3.0,484.5455264639848,605.5007316200931,475.7915893388167,257.2760856260747,262.21725040186845,605.3207559866007
1730.0000000000002,17.999588940153895,20.264103363253582,88.14346399671544,174.1667616594989,18.839500050504316,12.791627149437032,19.97235864282452,-19.50665592649878,88.11064721324901,25.596486093840724,88.14244491793512,174.01885893634417,1.3250371951950526,1.0836886224670343,1.807594181352581,2.891282803819616,2.1820389754372167,0.008256715910032526,25.0,14.114291268639247,13.772188992381416,9.0,25.0,3.0,484.7371590062008,607.2640647823629,476.01471161638176,257.09060171013925,262.00494398512194,607.0929232037229
1740.0000000000002,17.853865655218367,20.270277394333505,88.52563074587286,175.7426145935018,18.69479048625378,12.805747947104862,19.82936109652556,-19.7405839355192,88.49309353237065,25.579406574389168,88.52461863869462,175.60236235885714,1.3371029868135351,1.0908610610197604,1.8025474794736869,2.8934085404934478,2.16393843183969,0.008219608212531763,25.0,14.136068494595577,13.794991031480038,9.0,25.0,3.0,484.9126166283701,608.9295597233073,476.21507591657144,256.9166090230412,261.81201304753887,608.7675202560341
1750.0000000000002,17.719116147674267,20.27392409273989,88.88489869266142,177.22610213998604,18.56170312361761,12.813952518357098,19.698775728654063,-19.955288665086385,88.85258987882105,25.56479279351089,88.8838921200799,177.093654916322,1.3491104302949757,1.0982150867788856,1.7987143057560353,2.8969293925349207,2.1472885595447684,0.0081893586901385,25.0,14.151311897051528,13.8110973203693,9.0,25.0,3.0,485.0724741722934,610.4966424363978,476.3939454692544,256.7535103858553,261.6372663568632,610.3438430310836
1760.0000000000002,17.594884784736422,20.275099251654865,89.22087237082043,178.61744218481078,18.439742577574737,12.816742136952996,19.580055819905407,-20.151395463823405,89.1887443502655,25.552380534296105,89.21986998148864,178.4928448773744,1.361035556606352,1.1057288433092187,1.7960355543861624,2.901764397695381,2.132026884683844,0.008165584521669461,25.0,14.160536176320136,13.821028753631936,9.0,25.0,3.0,485.2173963938002,611.9659209745736,476.55260911981463,256.6007428915093,261.4795281715918,611.8223758060651
1770.0000000000002,17.480671928258804,20.273887711585015,89.53353683066841,179.9179023087013,18.328368665003868,12.814592951566738,19.47260897034545,-20.329635978199263,89.50154546890633,25.54193570101256,89.53253735985379,179.80110421360678,1.372855845824274,1.1133801397136842,1.7944441888327347,2.907824328546419,2.1180842383349705,0.008147875962755225,25.0,14.164233840122163,13.825286042594144,9.0,25.0,3.0,485.3481166030931,613.3390355854888,476.69236290624593,256.45776470724013,261.3376461115964,613.2046517274204
1780.0000000000002,17.375946546565146,20.270395247552813,89.82320240203597,181.12963679171293,18.227009575671488,12.807950734748886,19.37581089485928,-20.490830110508284,89.79130691628475,25.533251140197137,89.82220467129123,181.02050145137017,1.3845534036285687,1.1211491202860646,1.793871287844264,2.915020408130329,2.105386762612976,0.008135823957918259,25.0,14.16287140173614,13.824344882363787,9.0,25.0,3.0,485.46541454401086,614.618494888205,476.8144905138359,256.32406482089016,261.2104983940689,614.493083972347
1790.0000000000002,17.280158440719063,20.26474446902949,90.09044533825981,182.25552164442436,18.13507476618993,12.797231162595324,19.289019509742943,-20.63586514139223,90.05860815580583,25.526143589349086,90.08944825401801,182.15384248864356,1.396113656906702,1.129017351856057,1.7942464127323583,2.923263764588415,2.0938580108623404,0.008129020167539082,25.0,14.156887356644916,13.818654078197651,9.0,25.0,3.0,485.57009899773266,615.8075115894857,476.92024983013306,256.19913267788775,261.0970014102,615.6908079673217
1800.0000000000002,17.192748455757027,20.257067584079152,90.33605458868207,183.29899622977277,18.051965510827205,12.782817346007391,19.211585703604843,-20.7656695465694,90.30424119076312,25.52045090200187,90.33505714002904,183.2045092494384,1.4075252498798747,1.136967899429541,1.79549892829706,2.932466827726601,2.0834204061183788,0.008127063316870518,25.0,14.146691534394051,13.808633515577071,9.0,25.0,3.0,485.6629896884597,616.9098433475104,477.0108595326099,256.08248008097166,260.9961150168021,616.8015186758396
1810.0,17.113158145163663,20.247503586224184,90.56097773091392,184.2639141253935,17.97708502734252,12.76506248239582,19.14286424925962,-20.881187942947605,90.52915648604481,25.516029528647096,90.55997898665137,184.1763120143674,1.4187795469750435,1.1449851324229978,1.7975590942235735,2.942544226646572,2.0739967903543026,0.00812956281843487,25.0,14.132665149732247,13.794674617241526,9.0,25.0,3.0,485.74490434384114,617.9296446226161,477.0874913611159,255.9736216032775,260.90684826827686,617.8293240266912
1820.0,17.040838040885756,20.23619373246339,90.7662771150192,185.1544076964676,17.909846993567555,12.744289026518912,19.082222513849107,-20.98338129699883,90.73441910631357,25.51275235711836,90.76527622020653,185.0733521306003,1.4298703937191808,1.153054748433227,1.8003590154483875,2.9534137638816143,2.065511515487501,0.008136142977363604,25.0,14.115160661761363,13.777139739489767,9.0,25.0,3.0,485.81664565246086,618.8713301569156,477.1512606299594,255.87208443340649,260.8282625040148,618.7786061618955
1830.0,16.975253401862176,20.223278483666437,90.95308719639009,185.974772742426,17.849681493712126,12.720791613489894,19.029046648789368,-21.073190011462568,90.92116604818764,25.51050658887397,90.95208336856659,185.89990498227303,1.4407936035805309,1.1611635460256209,1.8038331042559912,2.964996650281612,2.057891319695804,0.0081464444947446,25.0,14.094503812619564,13.756363734474462,9.0,25.0,3.0,485.8789925628456,619.7394610020452,477.2032236564516,255.77740955808363,260.7594740931092,619.6539054818261
1840.0,16.915889767048537,20.208895623136016,91.12258035335603,186.72936680725007,17.796040736321732,12.694838792161248,18.982747495865247,-21.15153277501088,91.0905720584336,25.509192080934326,91.12157287850503,186.6603178053641,1.4515466754614827,1.169299404827035,1.8079187291591383,2.9772181339861734,2.0510660692599787,0.008160126814712718,25.0,14.070994198825986,13.732654978300047,9.0,25.0,3.0,485.9326929284673,620.5386427642529,477.2443740135778,255.68914941835968,260.6996559450743,620.4598182871975
1850.0,16.862256660450285,20.193178212277417,91.27593893006352,187.4225270278843,17.748402836937032,12.666674481292148,18.942764421712088,-21.219300673995154,91.24382168067824,25.50871978684808,91.27492715846365,187.3589254166368,1.4621284875910951,1.1774512138901805,1.8125565557527528,2.9900077696429337,2.0449692315133468,0.008176869294779445,25.0,14.044906694882629,13.706296506099136,9.0,25.0,3.0,485.97845803431846,621.2734437268678,477.2756407239594,255.60687112408493,260.6480375448016,621.2009124516109
1860.0,16.81388997887493,20.176253046613965,91.41433233297504,188.05850487780947,17.70627422178569,12.63651995934464,18.908567670140496,-21.277346320250388,91.38208635789432,25.509010373786847,91.41331567504065,187.99998320705407,1.4725389631727763,1.1856087491272926,1.8176906670187656,3.003299416146058,2.039538165886667,0.008196371438610604,25.0,14.016493179294969,13.677547585703904,9.0,25.0,3.0,486.0169590499796,621.9483302587352,477.2978885349436,255.53016111642023,260.60390423538547,621.8816608212953
1870.0,16.770353483134418,20.15824014569245,91.53889874004243,188.6414162321072,17.669191124646094,12.604576428624457,18.87965985425432,-21.32647526825474,91.50650614900707,25.509993026756547,91.53787666222259,188.58761646766047,1.4827788422238155,1.19376261554933,1.823268723551516,3.0170313391008463,2.03471431692134,0.008218353089804157,25.0,13.985984222441743,13.64664559713259,9.0,25.0,3.0,486.0488254558823,622.567617864697,477.3119197333604,255.4586233821124,260.56659597303207,622.5063914269198
1880.0,16.73123968851564,20.13925214216664,91.65073231370579,189.175203025162,17.636720443096596,12.57102650688023,18.855576723303432,-21.367446890627175,91.61817694949411,25.511604451357695,91.64970433447395,189.12578012540115,1.4928494880642695,1.2019041998572293,1.8292420130931637,3.031146212950393,2.0304432812451734,0.008242554351999064,25.0,13.953590433031993,13.613807422123614,9.0,25.0,3.0,486.0746439690382,623.1354332580663,477.31847548869086,255.39188150153473,260.5355053190431,623.0792473683192
1890.0,16.69616982683376,20.119394034051027,91.75087421585309,189.663608469868,17.608459635864655,12.53603598747634,18.83588694822796,-21.40097266691319,91.71814151534099,25.51378794932367,91.74983990186008,189.61823336583691,1.5027527056828838,1.2100256010833927,1.8355653789042,3.0455909799875927,2.026674760571208,0.008268734939365427,25.0,13.919504098238178,13.579231047828728,9.0,25.0,3.0,486.0949588138224,623.655690383772,477.3182385297095,255.32957976093925,260.5100748279536,623.6041621739713
1900.0,16.66479335440221,20.0987632061582,91.84030659134265,190.11016097706968,17.584036154831786,12.499755514352955,18.820191432466466,-21.427715634489942,91.80738345554067,25.516492623450855,91.8392655537488,190.0685223120145,1.5124905547898055,1.2181195386742871,1.8421970671259789,3.060316605800266,2.0233624574439517,0.008296673178639774,25.0,13.883900712883417,13.543097137994836,9.0,25.0,3.0,486.110272706701,624.1320751479665,477.3118361863546,255.2713836506548,260.48979425752964,624.0848431311562
1910.0,16.636787061459334,20.077449611556236,91.91994925212317,190.51816593026064,17.563106466605824,12.462322117533516,18.808122204646168,-21.44829086771068,91.886823925262,25.519672686478884,91.91890114313054,190.479971159287,1.5220653011900798,1.2261793530685234,1.8490986689312592,3.0752780219997824,2.020463918069264,0.008326165461896835,25.0,13.846940436767966,13.50557053292198,9.0,25.0,3.0,486.1210483902229,624.5680379977431,477.2998436915036,255.2169800499728,260.47419757594776,624.5247631550717
1920.0,16.611853889776658,20.05553607190137,91.99065843841241,190.89070377203376,17.545354775383636,12.4238606141505,18.799341007666776,-21.463266740855172,91.95732039594353,25.523286855981496,91.98960294800787,190.85567958015795,1.5314793046653634,1.234198939134988,1.856234925980466,3.0904338651154535,2.0179403376206446,0.008357025105025272,25.0,13.808769472503116,13.466801667466656,9.0,25.0,3.0,486.12771056129753,624.9667928329148,477.2827876247893,255.1660771144584,260.4628598760372,624.9271589418225
1930.0,16.58972155421251,20.033098657342805,92.05322717026893,191.23063270269236,17.530491546433552,12.384484879391492,18.793537688268223,-21.47316675361816,92.01966701550604,25.527297824931335,92.05216402318273,191.19852499604724,1.540734938201524,1.2421726917383993,1.8635735344452713,3.1057462261836704,2.015756344052897,0.008389081220413836,25.0,13.76952135612521,13.426927900222609,9.0,25.0,3.0,486.1306480529808,625.3313205008461,477.2611493937029,255.11840390323303,260.4553942837062,625.2950339948522
1940.0,16.570141043698623,20.01020711394977,92.10838679384179,191.54059505379033,17.51825190840113,12.344298993289726,18.79042846801635,-21.478471742879464,92.07459616287085,25.531671798612194,92.10731574671927,191.5111685571736,1.5498345481049078,1.2500954734652625,1.8710849666417615,3.1211804401070244,2.0138797679555616,0.00842217768815724,25.0,13.729318153580325,13.386074747367728,9.0,25.0,3.0,486.13021615894417,625.6643759625647,477.2353686735032,255.07370978654228,260.45144892242166,625.6311653590724
1950.0,16.552885061984743,19.98692531341265,92.15680937343032,191.82302614923407,17.508393996829987,12.303398269808326,18.78975415990772,-21.4796223384094,92.1227808478489,25.536378089437505,92.15573021221267,191.79606374116176,1.5587804332127573,1.257962589434352,1.878742296214004,3.1367048856483564,2.0122814084748195,0.008456172161203875,25.0,13.68827156045063,13.344357018107472,9.0,25.0,3.0,486.1267390132605,625.9684979140684,477.2058467459942,255.0317636740462,260.4507039852498,625.9381129584434
1960.0,16.53774645494666,19.963311706255013,92.19911065982488,192.0801648914511,17.500697287188494,12.261870176496757,18.79127838016352,-21.47702155010154,92.16483768683459,25.541388762303825,92.19802319733088,192.05546676636283,1.567574800249706,1.26576973651249,1.8865209821819344,3.1522907186944247,2.010934800809685,0.00849093490231531,25.0,13.646483905898831,13.301879852319928,9.0,25.0,3.0,486.12051195929934,626.2460201018728,477.1729496950627,254.99235310757527,260.45286894698967,626.2182307284397
1970.0,16.524536659454434,19.93941976510189,92.23585341519664,192.31406540633049,17.494960953412086,12.21979515378672,18.794785791965275,-21.471037400673566,92.20133023455281,25.546678323865308,92.23475748889561,192.29144808963625,1.5762197718985689,1.2735129904261977,1.8943987107497728,3.1679117011759694,2.009815989911227,0.008526347896802669,25.0,13.604049064367588,13.25873966368647,9.0,25.0,3.0,486.11180385952383,626.4990836622044,477.1370114315184,254.9552832545388,260.4576799386467,626.4736787997722
1980.0,16.51308420402972,19.91529840780936,92.26755091822729,192.52660916967372,17.49100228319842,12.17724734070822,18.800080413241268,-21.46200552964217,92.23277249552861,25.552223451325744,92.2664463881921,192.50590450599628,1.58471735704894,1.2811887593388336,1.9023551913936505,3.183543950732484,2.0089033142546486,0.008562303774742763,25.0,13.561053277101564,13.215024990279346,9.0,25.0,3.0,486.10085930596006,626.7296498979309,477.0983365219553,254.92037584211445,260.4648973032112,626.706436255652
1990.0,16.50323327222293,19.890992397078435,92.29467053800816,192.71951732112507,17.488655160848587,12.134295219658329,18.806983998841723,-21.450231734932714,92.25963250385023,25.558002754010655,92.29355728503779,192.70057142829648,1.5930693924927293,1.2887937121370228,1.910371921001076,3.199165633138098,2.008177200700753,0.008598704602843158,25.0,13.517575893779792,13.17081726271357,9.0,25.0,3.0,486.0879007192252,626.9395132055024,477.05720282692704,254.8874680543879,260.4743033267921,626.918314029039
2000.0,16.494842345338036,19.86654271196096,92.31763727146112,192.89436287242236,17.487768634815364,12.091002186728415,18.815334514667207,-21.435994409051773,92.2823358659696,25.56399656457569,92.3165151953602,192.87703501874927,1.6012776918046927,1.2963248732205583,1.9184322012250448,3.214757074445603,2.007619971787945,0.008635461828982451,25.0,13.473690037916128,13.126191493690612,9.0,25.0,3.0,486.07313031571374,627.1303138622014,477.0138639382593,254.8564114223582,260.4857001516972,627.1109676103777
2010.0,16.487782930528823,19.841986890138912,92.33683717701214,193.0525823955056,17.48820557594437,12.047427055863524,18.82498470950908,-21.419546849337134,92.30126919930191,25.570186755725445,92.33570619501016,193.036744036669,1.6093442676317438,1.303779777065286,1.9265212523041764,3.2303010293694623,2.0072156681075226,0.008672496673314099,25.0,13.429463202944817,13.081216895838963,9.0,25.0,3.0,486.0567319375348,627.3035502306577,476.96855142032547,254.82707072858625,260.4989078656466,627.2859094411725
2020.0,16.481938377890092,19.81735934148412,92.352620660432,193.19548737355424,17.489841429950882,12.003624504333573,18.83580078792256,-21.40111942799524,92.31678342257037,25.5765565794344,92.35148070574881,193.18102111316955,1.617270665395349,1.311155903361111,1.93462526866026,3.2457811720213714,2.0069498825837697,0.008709735767083936,25.0,13.384957785300116,13.035957434353122,9.0,25.0,3.0,486.0388727437106,627.4605906102322,476.9214768616537,254.79932294148009,260.5137627595726,627.4445206840537
2030.0,16.47720278626302,19.792691633455487,92.36530558105176,193.32427481656865,17.492563063641693,11.95964546639516,18.847661183275985,-21.380921616444535,92.32919686610742,25.5830905254237,92.36415660157674,193.3110734766738,1.6250583178889728,1.3184509388270254,1.942731709501739,3.261182648328764,2.0068096094946264,0.008747112360448736,25.0,13.34023156088506,12.9904723208964,9.0,25.0,3.0,486.0197047652483,627.6026842961397,476.87283374699376,254.77305619228147,260.53011574425966,627.5880624122464
2040.0,16.473479996692884,19.768012750334435,92.37518016150274,193.4400372612108,17.49626770355045,11.915537481292516,18.86045542923129,-21.359143861379152,92.33879818533248,25.589774196648705,92.37402211859224,193.428003007188,1.6327082224945906,1.3256624912123105,1.9508287867214975,3.276491277933808,2.006783106002679,0.008784563926063853,25.0,13.295338110766352,12.944816454774468,9.0,25.0,3.0,485.9993663287305,627.7309719923253,476.82279915985697,254.7481688036048,260.54783091591776,627.7176860886696
2050.0000000000005,16.470682669802944,19.74334932701157,92.38250569456045,193.54377213235665,17.500861963168944,11.87134500077002,18.87408312569889,-21.335959314867097,92.34584907094889,25.596594199579386,92.38133856193363,193.5328155861095,1.64022276176213,1.3327895448609632,1.958907522273163,3.2916970671341255,2.006859765558782,0.008822041341796243,25.0,13.250327200690094,12.899040816279808,9.0,25.0,3.0,485.97798335452654,627.8464955573692,476.7715353271788,254.7245683749345,260.5667842591772,627.8344433019479
2060.0000000000005,16.46873144282245,19.718725860749032,92.38751904505179,193.63639026193965,17.506260953940142,11.827109661376651,18.888452993642815,-21.311525424548847,92.35058675393952,25.603538047152423,92.38634280777369,193.62642981566933,1.64760247662324,1.339829820019783,1.966957785926132,3.3067876059459147,2.0070300044238665,0.008859490975622764,25.0,13.205245120355473,12.853192818095692,9.0,25.0,3.0,485.9556705388263,627.9502068533411,476.7191910188674,254.70217092840247,260.5868624762141,627.9392948469567
2070.0000000000005,16.467554174693166,19.69416490323164,92.39043491172355,193.7187237714444,17.512387487039387,11.782870526186514,18.90348202351849,-21.28598537305913,92.35322627020115,25.610594074166496,92.38924956528876,193.70968480463137,1.6548496053106203,1.3467826276061252,1.974972424530774,3.3217550521368997,2.007285158407731,0.00889687321591833,25.0,13.160134989063977,12.807316620424842,9.0,25.0,3.0,485.93253241285646,628.0429759482064,476.6659027989055,254.68090013559407,260.60796194798684,628.0331188192904
2080.0000000000005,16.467085207938357,19.669687224711595,92.39144805655152,193.7915337975299,17.519171302185914,11.738664295392423,18.919094665099568,-21.25946945329292,92.35396269234865,25.61775135860404,92.39025360607295,193.78334814854796,1.661962746470631,1.353644508901262,1.9829407951898224,3.336585304091084,2.0076173856343686,0.008934133278315427,25.0,13.115037013748008,12.7614534033238,9.0,25.0,3.0,485.9086643534562,628.125599141595,476.6117962093314,254.66068652500005,260.6299877375761,628.1167189334101
2090.0000000000005,16.467264791112537,19.6453119821104,92.39073507421027,193.85551659253767,17.526548446266457,11.694525499503127,18.9352221518326,-21.23209621954328,92.35297290149697,25.62499965760469,92.38953153357416,193.848121776282,1.6689466490115603,1.3604171874906277,1.9908603724692289,3.3512775599598568,2.0080195864527255,0.00897125344730235,25.0,13.069988752389918,12.71564163030598,9.0,25.0,3.0,485.8841534122717,628.1988053029808,476.5569867453182,254.6414668947583,260.65285279642217,628.190830573012
2100.0000000000005,16.468038492479504,19.621056840445593,92.38845618110561,193.91130963725948,17.534460662678562,11.650486660032016,18.951801861287855,-21.20397358059526,92.35041737824248,25.63232934928544,92.38724357231278,193.90464844050032,1.6758015349677051,1.3670988639250752,1.9987239319552683,3.3658227958803435,2.0084853281538537,0.009008195290667657,25.0,13.025025303353743,12.669917250977052,9.0,25.0,3.0,485.8590791076286,628.263262209177,476.501580783224,254.6231836723272,260.6764771906892,628.2561275605536
2110.0000000000005,16.469356651808205,19.59693811784848,92.38475689121628,193.9594976332139,17.542854809387492,11.60657845781418,18.968776692135908,-21.175199866740485,92.34644188056241,25.639731371843823,92.3835352437255,193.9535175953013,1.682528234404277,1.3736883774873467,2.00652560368912,3.3802139811764667,2.0090087714773355,0.00904492688013682,25.0,12.980179527286223,12.624313928911988,9.0,25.0,3.0,485.8335141957001,628.3195827808181,476.44567648047587,254.60578431998016,260.7007873615347,628.3132282642459
2120.0000000000005,16.47117396637797,19.57297087701244,92.379769301218,194.00061680654068,17.551682419242248,11.562829852943082,18.986094592560452,-21.145864562273147,92.34117873044951,25.647197185723368,92.37853865134963,193.99526977552824,1.6891272239304165,1.380184411209423,2.0142596724517094,3.3944440836611327,2.0095846159903985,0.00908141735520546,25.0,12.935482202999822,12.578863198322324,9.0,25.0,3.0,485.8075252338862,628.3683295364564,476.38936444481214,254.58922095761324,260.72571558705243,628.3627001391192
2130.0000000000005,16.47344898186489,19.54916902177428,92.37361351630756,194.0351604802316,17.560899172307018,11.519268209798156,19.003708009335387,-21.11604851690379,92.3347482411841,25.654718725590897,92.3723739066776,194.03040216314,1.6956008570243934,1.3865873010566248,2.021923167566517,3.4085104686231418,2.0102080359906926,0.009117648556332543,25.0,12.89096218296106,12.533594627791215,9.0,25.0,3.0,485.7811732583838,628.4100204344405,476.3327285219783,254.573449791914,260.7511993711849,628.4050655630942
2140.0000000000005,16.476143837936593,19.52554544071228,92.3663986977611,194.06358190560488,17.570464610753458,11.475919419617526,19.02157356970265,-21.08582591078195,92.32725976648447,25.662288369266832,92.36515017678732,194.0593715739633,1.7019499372523543,1.3928962289061884,2.029511746397397,3.422407975303586,2.0108746446612624,0.009153596435138833,25.0,12.846646521177377,12.488535973044463,9.0,25.0,3.0,485.7545142160917,628.445131729888,476.2758462718644,254.55843052404904,260.7771810091683,628.4408048716085
2150.0000000000005,16.47922385628224,19.50211203439187,92.3582242896984,194.08629873321308,17.58034170822214,11.432807942934062,19.03965162510507,-21.055264689953333,92.31881292848009,25.66989889634601,92.3569669111369,194.0825988505213,1.7081756819766354,1.3991108144021591,2.0370219752595373,3.4361327896616967,2.0115804398324735,0.009189241321688336,25.0,12.802560622014935,12.443713290685537,9.0,25.0,3.0,485.7275994614512,628.4741026290741,476.2187895489839,254.5441263260492,260.803607065596,628.4703609236202
2160.0000000000005,16.48265722329127,19.478879770471224,92.34918094400669,194.10369657737613,17.59049654752423,11.389956873640132,19.057905923733973,-21.024426895547972,92.30949854331354,25.67754346774865,92.34791476650815,194.100472504084,1.714279255773807,1.405230726491552,2.0444507320114704,3.449681458503022,2.012321765479145,0.009224565199421905,25.0,12.758728287037798,12.3991510087954,9.0,25.0,3.0,485.70047617251697,628.4973390216933,476.1616249677001,254.53050330360327,260.83042801578205,628.4941429227163
2170.0000000000005,16.48641475775726,19.45585882769592,92.33935125581027,194.11613127022153,17.600898045319312,11.347388126778526,19.076303283513138,-20.993369229364816,92.29939935851021,25.685215582888706,92.3380763425396,194.11335100403835,1.720261988471036,1.4112558520201923,2.0517954383561308,3.463051290376323,2.0130952805940177,0.009259552731778288,25.0,12.715171939565664,12.354872145503691,9.0,25.0,3.0,485.6731877580983,628.5152157886984,476.104414435752,254.5175302966857,260.857597879115,628.5125287656172
2180.0000000000005,16.490469622899404,19.433058571695028,92.32881065361772,194.12393232025187,17.61151767600767,11.305122384886316,19.094813330082157,-20.96214350897148,92.28859094311649,25.692909074428712,92.32752707187112,194.12156624766212,1.72612508081034,1.4171860498622928,2.0590536670952013,3.4762397169574935,2.0138979240864474,0.00929418947116325,25.0,12.671912579048469,12.310898276437,9.0,25.0,3.0,485.6457741613154,628.5280804221528,476.0472154409358,254.50517850659605,260.8850739209562,628.5258686751635
2190.0000000000005,16.494797115954015,19.410487639498854,92.31762805231392,194.1274051023817,17.62232923690088,11.263179201586128,19.11340823219099,-20.93079712647648,92.27714234188589,25.700618079868487,92.31633587317955,194.12542578361652,1.7318698470083476,1.423021342343739,2.0662234045662915,3.4892447469100305,2.0147268877839712,0.00932846302551365,25.0,12.628969912396087,12.267249661515509,9.0,25.0,3.0,485.6182721826452,628.5362552871334,475.99008144780646,254.49342128898903,260.9128163585585,628.5344875006209
2200.0000000000005,16.499374488876455,19.38815402254852,92.30586642588274,194.1268327390295,17.633308644842355,11.221577111621173,19.132062470546927,-20.89937345002912,92.26511664913987,25.708337013090105,92.30456572393257,194.12521471188904,1.7374974741104687,1.428761711117914,2.0733027410721903,3.5020644521901043,2.0155795932785603,0.009362361645636776,25.0,12.586362487987287,12.223945379758504,9.0,25.0,3.0,485.59071576585865,628.5400395602776,475.9330622615773,254.48223398274985,260.9407880929601,628.5386866779679
2210.0000000000005,16.504180742214785,19.366065066190288,92.29358344642559,194.12247852562896,17.644433732495518,11.180333610266246,19.15075263731436,-20.8679121728504,92.25257164799322,25.71606055818353,92.29227429941822,194.12119812606937,1.743009301825888,1.4344073229370973,2.080290175257163,3.5146974981942605,2.0164536669497077,0.009395875585415886,25.0,12.544107685236668,12.181003324392236,9.0,25.0,3.0,485.5631362317315,628.5397117622044,475.8762042585973,254.47159365624395,260.9689544892761,628.5387467816171
2220.0000000000005,16.50907165427555,19.344170341743396,92.28050954893747,194.11491843369728,17.65554996367189,11.139640953855576,19.169175545722428,-20.836923313066904,92.23923813092938,25.723767305944197,92.2791920470691,194.1138601389248,1.7484004399022468,1.439949008583707,2.0871726348708988,3.5271216434546058,2.0173420018424424,0.009428925760419768,25.0,12.502295441905003,12.138501638047783,9.0,25.0,3.0,485.53564922162,628.5360300340079,475.81990465859695,254.4614288466102,260.9973364467328,628.5353212975143
2230.0000000000005,16.514183123254565,19.322665341214645,92.26672015723808,194.10372856006913,17.66680856303935,11.10011369688982,19.18756332861865,-20.806015836090552,92.22519125006936,25.73148385619288,92.26539437865381,194.10298479031485,1.753674874146394,1.4453893349027822,2.0939709289510198,3.5393602638538013,2.0182533923664696,0.009461590921098592,25.0,12.460761781659016,12.096518926714907,9.0,25.0,3.0,485.5082932491332,628.5284831746727,475.7646037218336,254.4518301710736,261.0259935320096,628.5281359471811
2240.0000000000005,16.519462440538963,19.301477586017484,92.25259624052231,194.08960889414223,17.67814883783991,11.061260167005289,19.20589467226768,-20.77522452823675,92.2108122105124,25.739195601727204,92.25126227193495,194.0891204808001,1.7588381112974956,1.4507336743217856,2.1006747187056214,3.5514083930274074,2.0191786669937075,0.009493842422087088,25.0,12.41957302366768,12.055003581087988,9.0,25.0,3.0,485.4810565985674,628.5177251463168,475.7098724536384,254.44280003852475,261.0547572031724,628.5176719835092
2250.0000000000005,16.5248846665136,19.280608834254792,92.23816832150167,194.07283828843973,17.689545020959166,11.022995936819996,19.224143794157715,-20.744592296260578,92.19613165125011,25.746890279978288,92.23682625288544,194.07258535795077,1.763891741848035,1.4559832837897333,2.107281227038168,3.5632645108279006,2.0201151954454173,0.009525668804220925,25.0,12.378827576845708,12.013976170708077,9.0,25.0,3.0,485.45396970334815,628.5040622468521,475.65565719370016,254.4343161678176,261.0835795426584,628.5042804751697
2260.0000000000005,16.530434369752275,19.260065756368704,92.2234697043485,194.05361206471215,17.700981378998897,10.98535022536788,19.24229430112523,-20.714146425190165,92.18118294807378,25.754563373785288,92.22211962755942,194.05357668711747,1.7688374174175794,1.4611386825289865,2.113790204863303,3.5749288873922893,2.0210613209503,0.009557065984941326,25.0,12.338555147802822,11.973468494145834,9.0,25.0,3.0,485.42705697241206,628.4877045270925,475.60200876740623,254.42636676661695,261.11243587051587,628.4881736886954
