time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,16.973550266467303,18.43926666824592,91.24207453940616,190.9139395608132,18.404456930772348,9.477411268709032,20.21153200485617,-19.11813510636296,91.18751853197928,26.191554548708325,91.24034302622154,190.914687513568,1.954559453901081,1.6720242048512932,2.401717888161286,4.073742093012579,2.0842252124292497,0.010987833368453413,25.0,10.600815266133282,10.257819075525106,9.0,25.0,3.0,484.0896732566473,625.2808890658712,473.11037930443325,254.53062771694272,262.8301822840318,625.2824080475268
3200.0000000000005,16.97600991374091,18.436789290571483,91.23757382729885,190.89454211270768,18.407916726909367,9.472717218355795,20.21595609161789,-19.1109804818926,91.18296582053075,26.193589669565256,91.2358407420392,190.89527030260743,1.9551529260390643,1.672769683117053,2.402828905955895,4.075598589072948,2.084542101435352,0.0109935188118881,25.0,10.595235834444168,10.25235039051023,9.0,25.0,3.0,484.084302628875,625.2604752777961,473.10085179962783,254.53308045442947,262.8382903069417,625.261972389619
3210.0000000000005,16.978429763121813,18.434360173478467,91.23314314822782,190.87542336423556,18.41131712208857,9.468111365105187,20.220301487423555,-19.103954209342163,91.17848410600695,26.19558811029441,91.23140852047847,190.8761319683648,1.9557334298390248,1.6734998741599445,2.403918365253789,4.077418239413734,2.084853782833453,0.010999095889568308,25.0,10.589761351027107,10.2469846494198,9.0,25.0,3.0,484.0790268670272,625.240352585311,473.0914949917415,254.5354982635288,262.84625730876564,625.24182801632
3220.0000000000005,16.980810294741165,18.431978510109047,91.22878163721816,190.85658089353328,18.414658923943616,9.463592354855052,20.224569336185453,-19.09705438155777,91.17407250889438,26.197550378054245,91.22704549610376,190.8572700882819,1.9563012219823728,1.674215053588597,2.4049866314003268,4.079201684988924,2.085160321504762,0.011004566375169124,25.0,10.5843901926512,10.241720256336803,9.0,25.0,3.0,484.07384461080727,625.2205185616352,473.08230643123073,254.53788137991967,262.8540851581615,625.2219725002582
3230.0000000000005,16.983151984421465,18.429643504617214,91.22448844421955,190.83801228817703,18.417942931598606,9.459158847719436,20.228760768482346,-19.090279115005217,91.16973016475336,26.19947697703424,91.22275081840952,190.83868224960617,1.9568565463174663,1.674915485683688,2.40603405394867,4.080949539632358,2.085461781709109,0.011009931970324944,25.0,10.5791207536588,10.236555632846716,9.0,25.0,3.0,484.0687545155725,625.2009707849368,473.0732836931285,254.54023004360084,262.8617757110982,625.202403419426
3240.0000000000005,16.98545530389611,18.427354372030777,91.22026273314637,190.81971514339145,18.421169935922663,9.454809517943886,20.232876901872554,-19.08362654920424,91.16545622325695,26.201368408362608,91.21852365085977,190.82036604706565,1.9573996490293288,1.6756014363765266,2.4070609853233886,4.082662421699915,2.085758227107326,0.01101519439000772,25.0,10.57395144584376,10.231489217897604,9.0,25.0,3.0,484.0637552519464,625.1817068366544,473.064424376662,254.5425444989069,262.86933081090245,625.1831183548964
3250.0000000000005,16.98772072101696,18.425110338108535,91.21610368095838,190.80168705941367,18.424340719781952,9.450543053771923,20.23691884121227,-19.0770948461562,91.16124984727037,26.203225170061277,91.21436316996909,190.8023190807376,1.9579307752714927,1.6762731703696865,2.4080677767188448,4.084340947088531,2.0860497207937208,0.011020355343753207,25.0,10.568880698290911,10.226519467629828,9.0,25.0,3.0,484.05884550544687,625.162724298842,473.05572610482574,254.5448249945601,262.87675228834826,625.1641148887377
3260.0000000000005,16.989948699932476,18.42291063918248,91.21201047681696,190.78392563999853,18.42745605825516,9.446358157373085,20.240887678930463,-19.070682189843524,91.15711021200632,26.20504775696236,91.21026856445864,190.78453895420927,1.9584501557630765,1.6769309396596006,2.409054761629314,4.085985701288914,2.086336325315812,0.011025416460265575,25.0,10.563906957257586,10.221644855244904,9.0,25.0,3.0,484.0540239761357,625.1440207527859,473.0471865240671,254.54707178361355,262.8840419616341,625.1453906022375
3270.0000000000005,16.992139701250096,18.420754522029934,91.20798232128955,190.7664284906148,18.430516718834475,9.442253544747018,20.24478449528954,-19.06438678575364,91.15303650422845,26.206836660652183,91.20623903446067,190.7670232729093,1.9589580303099312,1.6775750036718338,2.410022284797309,4.087597288469143,2.086618102697399,0.011030379419878342,25.0,10.559028686047384,10.21686387086794,9.0,25.0,3.0,484.04928937830255,625.1255937772444,473.0388033039629,254.54928512346407,262.8912016364493,625.1269430743024
3280.0000000000005,16.9942941821742,18.418641243720916,91.20401842562615,190.74919321707512,18.433523461599087,9.438227945647213,20.248610358614968,-19.05820686045456,91.14902792152704,26.208592369412656,91.20227379079488,190.74976964270712,1.9594546226598937,1.6782056077293668,2.410970671299334,4.089176279028701,2.086895114456788,0.011035245813050622,25.0,10.554244364904832,10.21217502143503,9.0,25.0,3.0,484.0446404401741,625.1074409471681,473.0305741369455,254.5514652757685,262.89823310594574,625.1087698801381
3290.0000000000005,16.99641259662673,18.41657007150133,91.20011801108579,190.73221742434163,18.436477039369294,9.434280103520676,20.252366325502475,-19.052140661208117,91.14508367164473,26.21031536812808,91.19837205429496,190.7327756686664,1.9599401589831569,1.678822998872199,2.411900249289027,4.0907232481612255,2.0871674216234983,0.011040017244423873,25.0,10.549552490921997,10.207576830588437,9.0,25.0,3.0,484.04007590365575,625.0895598325892,473.0224967380868,254.55361250629477,262.90513815067806,625.0908685900805
3300.0000000000005,16.998495395362692,18.414540282640527,91.19628030829966,190.715498715544,18.43937819785954,9.430408775432964,20.25605344102889,-19.046186455578635,91.14120297183896,26.212006138243737,91.19453305517146,190.71603895398312,1.9604148645336303,1.6794274229976962,2.4128113459003298,4.092238768898025,2.0874350847526046,0.011044695314056364,25.0,10.544951577925872,10.20306783855534,9.0,25.0,3.0,484.03559452406336,625.0719479977437,473.0145688448464,254.55572708489368,262.91191853862875,625.0732367686286
3310.0000000000005,17.00054302605314,18.412551164331205,91.1925045567172,190.69903469087316,18.44222767579019,9.426612732017022,20.259672738910574,-19.040342531127553,91.13738504832739,26.213665157692333,91.19075603245824,190.69955709913873,1.960878958649964,1.6800191205743544,2.413704281107931,4.0937234016822845,2.08769816394009,0.011049281589287604,25.0,10.540440156411703,10.198646602073495,9.0,25.0,3.0,484.0311950699327,625.054603000024,473.0067882169208,254.55780928529117,262.9185760250691,625.0558719736919
3320.0000000000005,17.002555933371536,18.410602013544576,91.1887900040797,190.6828229472407,18.44502620501072,9.422890757405469,20.26322524168201,-19.034607195076774,91.13362913576108,26.21529290082219,91.18704023348573,190.68332770113696,1.9613326481109707,1.680598320943394,2.4145793595417024,4.095177680485096,2.0879567188305908,0.011053777567237412,25.0,10.536016773439885,10.194311694278952,9.0,25.0,3.0,484.026876322782,625.0375223897908,472.9991526360366,254.55985938498196,262.9251123525564,625.0387717559164
3330.0000000000005,17.004534559058214,18.40869213693736,91.18513590593248,190.66686107733472,18.44777451059138,9.419241649199817,20.26671196083287,-19.02897877404033,91.12993447673597,26.216889838345026,91.18338491339304,190.6673483529666,1.9617761489005865,1.681165260961532,2.4154368972863574,4.096602158247888,2.0882108086305853,0.011058184797458593,25.0,10.53167999257778,10.190061704640414,9.0,25.0,3.0,484.0226370769547,625.0207037094787,472.9916599058428,254.5618776651376,262.9315292508219,625.0219336582635
3340.0000000000005,17.006479341974934,18.40682085071984,91.18154152521005,190.6511466694141,18.450473310912017,9.415664218406505,20.270133896947417,-19.02345561375321,91.12630032137768,26.218456437261352,91.17978933471343,190.65161664315943,1.9622096661731367,1.6817201678317304,2.416277197217119,4.097997365048848,2.0884604921150456,0.011062504768997306,25.0,10.527428393813407,10.185895238867374,9.0,25.0,3.0,484.018476139436,625.0041444935259,472.9843078517597,254.5638644103484,262.9378284366648,625.0053552156576
3350.0000000000005,17.00839071815602,18.404987480561086,91.17800613181778,190.63567730700527,18.4531233177429,9.412157289400511,20.27349203983286,-19.01803607881962,91.12272592692275,26.219993160812976,91.17625276695564,190.63613015543496,1.9626334059844537,1.682263269150566,2.4171005634387366,4.099363832589304,2.088705827634208,0.011066738976467634,25.0,10.523260573487336,10.1818109188319,9.0,25.0,3.0,484.01439232970256,624.9878422681825,472.97709432086583,254.56581990855065,262.9440116138902,624.9890339547508
3360.0000000000005,17.01026912083456,18.40319136148452,91.17452900230377,190.6204505686336,18.45572523629792,9.408719699891037,20.27678736861472,-19.01271855251491,91.11921055739009,26.22150046840744,91.17277448627587,190.6208864685904,1.963047568642004,1.682794787204008,2.4179072930957326,4.100702080299741,2.0889468731195966,0.01107088888252488,25.0,10.519175144244002,10.177807382516164,9.0,25.0,3.0,484.0103844796008,624.9717945513347,472.97001718183566,254.56774445084127,262.95008047315014,624.972967393911
3370.0000000000005,17.012114980479232,18.40143183776007,91.17110941950637,190.60546402774415,18.458279765304376,9.405350300869427,20.280020851856133,-19.007501436550683,91.11575348322808,26.22297881557199,91.16935377512519,190.6058831563232,1.9634523487433424,1.6833149389954194,2.418697676413089,4.102012615408508,2.0891836860894006,0.011074955918019038,25.0,10.515170734949775,10.17388328392292,9.0,25.0,3.0,484.0064514332016,624.9559988525488,472.9630743248173,254.5696383312844,262.9560366918745,624.9571530431652
3380.0000000000005,17.01392872481043,18.39970826280654,91.16774667228732,190.59071525274544,18.46078759704761,9.402047956581384,20.283193447645687,-19.00238315089115,91.1123539810475,26.224428653898546,91.16598992198288,190.59111778727916,1.9638479352161855,1.683823936273458,2.419471996736174,4.103295933009632,2.089416323651317,0.011078941482145483,25.0,10.511245990635416,10.170037293013706,9.0,25.0,3.0,484.0025920466945,624.9404526732188,472.956263661384,254.5715018467893,262.9618819341311,624.941588404352
3390.0000000000005,17.015710778811737,18.398019999107248,91.16444005526039,190.57620180716992,18.46324941740906,9.398811544485852,20.286306103677425,-18.99736213358344,91.10901133334944,26.22585043097058,91.16268222108464,190.5765879251328,1.9642345280087183,1.6843219998379686,2.4202305510845608,4.104552550922529,2.0896448425044234,0.011082847036533325,25.0,10.50739957244764,10.166268095653264,9.0,25.0,3.0,483.99880518829985,624.9251535068631,472.9495831244698,254.57333529694407,262.96761785050086,624.9262709713187
3400.0000000000005,17.017461564739687,18.396366418102843,91.16118886855331,190.56192124956323,18.46566590590816,9.395639955217293,20.289359757338836,-18.992436840575863,91.10572482828736,26.22724459034248,91.159429972185,190.56229112877168,1.9646123047995565,1.6848093309928789,2.420973609137028,4.105782940129906,2.0898692989448655,0.01108667391740153,25.0,10.503630157573696,10.162574393530804,9.0,25.0,3.0,483.9950897381547,624.910098839082,472.94303066831,254.57513898376317,262.97324607797367,624.9111982302225
3410.0000000000005,17.019181502121313,18.39474690010593,91.15799241761992,190.54787113427997,18.468037735725783,9.392532092554577,20.292355335774158,-18.98760574557707,91.10249375947869,26.228611571467297,91.15623248036904,190.54822495249965,1.9649814526906548,1.6852861387141416,2.4217014522551725,4.1069875909693145,2.0900897488602777,0.011090423514225125,25.0,10.499936439195949,10.158954904108953,9.0,25.0,3.0,483.9914445882392,624.8952861485417,472.93660426840336,254.576913211612,262.97876823982045,624.8963676598381
3420.0000000000005,17.020871007751122,18.39316083421812,91.15485001303821,190.53404901109087,18.470365573730273,9.389486873383532,20.29529375595345,-18.982867339906733,91.09931742580234,26.22995180965546,91.15308905585053,190.5343869464008,1.9653421515746772,1.6857526253846873,2.422414352995238,4.108166978379924,2.090306247738272,0.011094097175885028,25.0,10.496317126430256,10.155408360558,9.0,25.0,3.0,483.987868642309,624.8807129066053,472.9303019214764,254.57865828698743,262.9841859454451,624.8817767320486
3430.0000000000005,17.022530495682823,18.391607618234787,91.15176097036358,190.52045242611572,18.472650080497857,9.386503227660512,20.2981759247342,-18.978220132359297,91.09619513125213,26.23126573603253,91.14999901382541,190.5207746566603,1.965694575847908,1.6862089882568008,2.4231125771941056,4.109321565450905,2.0905188506603767,0.01109769622018704,25.0,10.492770944266738,10.15193351169313,9.0,25.0,3.0,483.98436081581247,624.8663765784519,472.92412164543833,254.58037451831913,262.989500790297,624.8674229122694
3440.0000000000005,17.024160377216216,18.3900866585617,91.1487246099807,190.50707892208743,18.47489191032789,9.383580098369466,20.301002738918008,-18.9736626490764,91.09312618478778,26.232553777499163,91.14696167432312,190.50738562598335,1.96603890275244,1.6866554266035438,2.4237963942422875,4.110451820845832,2.0907276123027017,0.011101221980885008,25.0,10.489296633510378,10.1485291219106,9.0,25.0,3.0,483.9809200358326,624.8522746234381,472.9180614793568,254.5820622158722,262.99471435572485,624.8533036599853
3450.0000000000005,17.025761060879613,18.388597370137745,91.14574025699046,190.49392603864072,18.477091711252783,9.380716441497896,20.30377508530013,-18.96919343343197,91.09010990022183,26.233816356683064,91.14397636209411,190.4942173941012,1.9663752974508968,1.6870921289112333,2.424466058677027,4.11155818758826,2.090932586937124,0.011104675723345383,25.0,10.485892950725088,10.145193971128949,9.0,25.0,3.0,483.97754524103846,624.8384044954721,472.9121194834339,254.583721691496,262.9998282088748,624.8394164293693
3460.0000000000005,17.027332952411303,18.387139176343624,91.14280724110297,190.48099131300472,18.479250125048136,9.377911225986168,20.306493840720307,-18.964811045915724,91.08714559611232,26.23505389191132,91.1410424065024,190.48126749822237,1.9667039263589403,1.6875192843113556,2.4251218265990526,4.112641110910408,2.0911338284275205,0.01110805871970768,25.0,10.4825586681726,10.141926854724543,9.0,25.0,3.0,483.97423538162,624.8247636438427,472.9062937389804,254.5853532584936,263.0048439025442,624.8257586698451
3470.0000000000005,17.02887645473855,18.385711508926303,91.13992489655142,190.46827228054343,18.48136778724072,9.375163433687137,20.309159872111127,-18.960514064021822,91.08423259567594,26.236266797168582,91.13815914143949,190.46853347361449,1.967024965462784,1.6879370897157486,2.42576396591912,4.113701055634868,2.091331390228204,0.011111372295795865,25.0,10.479292573745909,10.138726583462528,9.0,25.0,3.0,483.9709894192473,624.8113495138758,472.90058234838335,254.58695723144444,263.00976297511943,624.8123278267807
3480.0000000000005,17.03039196794976,18.384313807918087,91.13709256202633,190.45576647519877,18.48344532710692,9.372472059339712,20.311774036534175,-18.956301082157864,91.08137022672231,26.237455482075745,91.13532590525881,190.45601285415955,1.96733856052704,1.6883457156674944,2.426392707276813,4.114738422944308,2.091525325382729,0.011114617606274982,25.0,10.476093470918784,10.135591983442623,9.0,25.0,3.0,483.9678063270271,624.7981595474615,472.89498343510434,254.5885339260412,263.014586950407,624.7991213421499
3490.0000000000005,17.031879889271362,18.382945521555143,91.13430958060705,190.4434714301692,18.485483367680107,9.369836110505789,20.314337181228247,-18.952170711535302,91.07855782158492,26.238620351847658,91.13254204070704,190.44370317296523,1.967644880225225,1.6887453519275082,2.427008309542233,4.115753661469741,2.0917156865209505,0.01111779593465442,25.0,10.472960178669156,10.132521896022354,9.0,25.0,3.0,483.9646850894558,624.7851911838605,472.88949514363634,254.59008365891987,263.0193173375708,624.7861366552589
3500.0000000000005,17.033340613037556,18.38160610620525,91.13157529973267,190.43138467872672,18.487482525747584,9.367254607538314,20.31685014364427,-18.94812158008196,91.07579471709165,26.239761807274594,91.12980689489488,190.43160196295665,1.9679440730426745,1.68913617048806,2.427611006649596,4.116747177137656,2.091902525854141,0.01112090844972942,25.0,10.469891531422377,10.129515177755422,9.0,25.0,3.0,483.9616247023861,624.7724418606456,472.8841156394943,254.5916067475017,263.02395563101544,624.7733712034316
3510.0000000000005,17.03477453066451,18.38029502628359,91.12888907114656,190.4195037543646,18.489443411854847,9.364726583532274,20.319313751489624,-18.944152332340423,91.07308025450867,26.240880244697447,91.12711981924163,190.4197067575689,1.9682362971474163,1.6895183512052374,2.4282010444339184,4.117719395639156,2.0920858951778327,0.011123956374293607,25.0,10.466886378972276,10.12657070031355,9.0,25.0,3.0,483.9586241729857,624.7599090138953,472.8788431091824,254.59310350980232,263.0285033102911,624.7608224228268
3520.0000000000005,17.03618203061621,18.37901175417636,91.12625025089665,190.407826192084,18.49136663029852,9.3622510842697,20.321728822758,-18.940261629390164,91.0704137795407,26.241976055981976,91.12448016947577,190.40801509134712,1.9685216955714289,1.6898920604929233,2.428778649988484,4.118670710481407,2.092265845861468,0.011126940844745668,25.0,10.463943586423056,10.123687350425428,9.0,25.0,3.0,483.95568251970127,624.7475900796626,472.87367576017385,254.59457426433056,263.0329618400092,624.748487749121
3530.0000000000005,17.03756349837525,18.3777557701722,91.1236581993032,190.3963495284472,18.493252779126244,9.359827168184664,20.32409616576763,-18.936448148757336,91.06779464229801,26.24304962851164,91.12188730560227,190.39652450068075,1.9688004243899249,1.69025747550905,2.429344066426747,4.119601541935797,2.092442428852251,0.011129863070312032,25.0,10.46106203411432,10.12086402979952,9.0,25.0,3.0,483.9527987722332,624.7354824940504,472.86861182089103,254.5960193299001,263.0373326697439,624.7363646183608
3540.0000000000005,17.038919316411445,18.376526562384583,91.12111228096607,190.38507130281968,18.4951024501349,9.357453906293756,20.326416579198444,-18.932710584326514,91.06522219730329,26.244101345146305,91.11934059191005,190.38523252442505,1.969072617987724,1.690614754335633,2.429897510002907,4.12051226433854,2.092615694666183,0.011132724136582384,25.0,10.458240617544275,10.118099655049036,9.0,25.0,3.0,483.9499719714983,624.7235836946268,472.863649540664,254.59743902546688,263.0416172339592,624.7244504676735
3550.0000000000005,17.040249864153225,18.37532362665644,91.11861186475477,190.3739890575629,18.49691622887279,9.355130382142306,20.32869085213345,-18.92904764624689,91.06269580348099,26.245131584254352,91.11683939696182,190.3741367046111,1.9693384238448368,1.6909640658393028,2.4304392130260504,4.121403278865353,2.0927856933898306,0.011135525202093,25.0,10.455478247285896,10.115393157603648,9.0,25.0,3.0,483.9472011695772,624.7118911206544,472.8587871896899,254.59883367000927,263.0458169519724,624.7127427360798
3560.0000000000005,17.041555517919726,18.374146466500637,91.11615632376564,190.3631003392062,18.498694694594064,9.35285569178268,20.33091976401331,-18.925458060978627,91.0602148241144,26.246140719634408,91.11438309355165,190.363234587181,1.9695979777452424,1.6913055683835023,2.430969393246642,4.122274961630144,2.092952474671631,0.011138267358046228,25.0,10.452773848960303,10.112743483668794,9.0,25.0,3.0,483.9444854297324,624.7004022144387,472.8540230590926,254.60020358235664,263.04993322781564,624.7012388653534
3570.0000000000005,17.042836650943002,18.372994593091164,91.11374503528974,190.35240269869317,18.500438420321487,9.350628943911545,20.333104084766347,-18.921940571057377,91.05777862681273,26.247129120580723,91.11197105867235,190.35252372261544,1.9698514153804123,1.6916394197892264,2.4314882681715533,4.12312768796078,2.09311608772509,0.011140951693870017,25.0,10.45012636322349,10.110149594236477,9.0,25.0,3.0,483.9418238263922,624.689114421631,472.84935546100263,254.60154908110343,263.0539674503128,624.6899363007507
3580.0000000000005,17.044093633342495,18.371867525135315,91.11137738116828,190.34189369228895,18.50214797284301,9.348449259498809,20.335244574894947,-18.91849393493001,91.0553865838658,26.24809715182755,91.10960267387124,190.34200166664567,1.9700988674232889,1.691965773104404,2.431996048961624,4.123961822066028,2.0932765813219296,0.01114357926925242,25.0,10.44753474548196,10.1076104648605,9.0,25.0,3.0,483.93921544504207,624.6780251921238,472.84478272819587,254.60287048443095,263.0579209928335,624.6788324916885
3590.0000000000005,17.045326832052428,18.370764788756333,91.1090527475941,190.33157088244255,18.50382391266977,9.346315771639127,20.33734198542473,-18.91511692701164,91.05303807204504,26.249045173539518,91.10727732505123,190.33166598105956,1.970340474421988,1.6922847893938353,2.4324929587978907,4.124777748191726,2.0934340037864554,0.011146151198281962,25.0,10.444997965830112,10.105125085479472,9.0,25.0,3.0,483.93665938220965,624.6671319811164,472.84030321401,254.6041681100085,263.06179521329284,624.6679248927395
3600.0000000000005,17.046536610809174,18.369685917434825,91.10677052511652,190.32143183811127,18.505466794055405,9.344227625622352,20.33939705796256,-18.911808337568345,91.05073247260788,26.2499735413503,91.10499440247612,190.32151423421743,1.9705763504798683,1.692596606544232,2.432979188040587,4.125575794584819,2.0935884029970078,0.0111486684439552,25.0,10.442515009018678,10.102692460407129,9.0,25.0,3.0,483.9341547454208,624.6564322494828,472.83591529241454,254.60544227482777,263.0655914542001,624.6572109642277
3610.000000000001,17.047723330116444,18.36863045193792,91.10453010868876,190.31147413571853,18.507077164988072,9.342183978899412,20.341410524722633,-18.908566972651673,91.04846917134435,26.25088260633049,91.1027533008176,190.31154400174793,1.9708066328345375,1.6929013818428262,2.4334549554156686,4.126356337258495,2.093739826379471,0.011151132098521435,25.0,10.440084874384866,10.100311608283846,9.0,25.0,3.0,483.9317006531721,624.6459234648511,472.83161735800354,254.6066932950621,263.0693110425508,624.6466881729979
3620.000000000001,17.04888734722126,18.36759794026267,91.10233089769626,190.30169535958512,18.50865556719907,9.34018400101462,20.343383108574365,-18.90539165399892,91.04624755860468,26.251772714987226,91.10055341918361,190.3017528672304,1.9710314389410653,1.6931992551169253,2.4339204550235207,4.127119710140446,2.0938883209076247,0.011153543140650705,25.0,10.437706575745269,10.097981561970585,9.0,25.0,3.0,483.92929623491307,624.6356031020832,472.82740782592793,254.60792148595527,263.0729552898305,624.6363539931926
3630.000000000001,17.05002901608585,18.366587937552534,91.100172296002,190.2920931025984,18.51020253616384,9.338226873519261,20.34531552307909,-18.902281218951828,91.04406702934416,26.252644209304886,91.09839416116392,190.29213842287555,1.971250889614088,1.693490368609346,2.4343758848958967,4.127866253505243,2.0940339330998885,0.011155902566271582,25.0,10.435379141307068,10.09570136846088,9.0,25.0,3.0,483.9269406309948,624.6254686440261,472.82328513182927,254.6091271616876,263.0765254920007,624.6262059070096
3640.000000000001,17.051148687361277,18.365600006031684,91.09805371199636,190.28266496715128,18.511718601106487,9.336311789912829,20.347208472531715,-18.899234520368083,91.04192698317188,26.25349742670778,91.09627493487952,190.28269827012605,1.9714651073962368,1.6937748655773863,2.4348214449648764,4.128596310542263,2.0941767090136345,0.011158211379254084,25.0,10.433101613568397,10.093470088782055,9.0,25.0,3.0,483.9246329926439,624.6155175825648,472.8192477317768,254.6103106352973,263.08002292946514,624.61624140537
3650.000000000001,17.052246708363153,18.36463371493039,91.09597455862944,190.27340856541716,18.513204285006807,9.334437955545184,20.349062652005088,-18.89625042652889,91.03982682438269,26.254332700101543,91.09419515301525,190.27343002035448,1.9716742033825023,1.6940528789735143,2.435257320785777,4.129310199759292,2.0943166942465754,0.011160470516801989,25.0,10.430873049214256,10.09128679789154,9.0,25.0,3.0,483.92237248191464,624.6057474189271,472.81529410218445,254.61147221855333,263.0834488670607,624.6064579887056
3660.000000000001,17.053323423043615,18.363688640412818,91.09393425346826,190.2643215203292,18.514660104600505,9.332604587565923,20.35087874738445,-18.89332782106328,91.03776596201341,26.2551503578631,91.0921542328768,190.2643312954612,1.971878295386428,1.6943245470511368,2.4356837059529632,4.1300082530041,2.0944539339304127,0.01116268095216265,25.0,10.428692519029369,10.089150584589504,9.0,25.0,3.0,483.9201582716608,624.596155664778,472.81142273976513,254.61261222184245,263.0868045540706,624.5968531676216
3670.000000000001,17.054379171974308,18.36276436550781,91.09193221872766,190.25540146575636,18.51608657039592,9.330810914808865,20.352657435423193,-18.890465602838475,91.03574380987308,26.25595072386,91.09015159642169,190.2553997285052,1.9720774914673345,1.6945899992132123,2.436100781751254,4.130690780964466,2.0945884727333937,0.011164843601365498,25.0,10.426559107776145,10.087060551398848,9.0,25.0,3.0,483.91798954548574,624.5867398424133,472.80763216141025,254.61373095411423,263.09009122419,624.5874244636055
3680.000000000001,17.05541429224925,18.361860480121837,91.08996788143878,190.24664604803823,18.517484186568623,9.32905617791738,20.354399383636768,-18.88766268611147,91.03375978671224,26.256734117400185,91.08818667042765,190.24663296477485,1.97227190150763,1.6948493659500214,2.436508731424599,4.131358097374621,2.094720354843852,0.011166959388576423,25.0,10.424471914301025,10.08501581466669,9.0,25.0,3.0,483.91586549787365,624.5774974864503,472.8039209044652,254.614828722658,263.09331009531223,624.5781694101865
3690.000000000001,17.056429117745047,18.36097658059424,91.08804067305967,190.2380529243896,18.51885345140029,9.327339628534899,20.356105250917125,-18.884917999521637,91.03181331582553,26.257500853526665,91.08625888610302,190.2380286604265,1.9724616371761512,1.6951027788421156,2.4369077401666264,4.132010519008742,2.0948496240080394,0.011169029246130282,25.0,10.422430050635342,10.083015503689694,9.0,25.0,3.0,483.91378533344607,624.5684261421512,472.8002875253224,254.615905833338,263.09646237059326,624.5690855515328
3700.000000000001,17.057423978687176,18.36011227019532,91.08615003014634,190.22961976641463,18.52019485665604,9.325660530286711,20.357775686739597,-18.882230487348664,91.02990382573296,26.258251242591484,91.08436767975816,190.2295844859775,1.9726467971968336,1.6953503578527036,2.437297976848494,4.132648334701198,2.094976323472486,0.011171054030651231,25.0,10.420432643050162,10.081058761733118,9.0,25.0,3.0,483.9117482679666,624.559523369186,472.79673060128897,254.6169625900507,263.0995492368396,624.5601704461849
3710.000000000001,17.058399201907314,18.359267158660828,91.08429539399891,190.22134425861577,18.52150888801963,9.324018157966918,20.359411331769618,-18.879599108518928,91.0280307498177,26.25898559059885,91.08251249245144,190.2212981249114,1.972827487081096,1.6955922283177796,2.437679618428011,4.133271846745791,2.0951004960201507,0.011173034634997924,25.0,10.41847883118146,10.079144745183214,9.0,25.0,3.0,483.9097535275839,624.5507867400659,472.79324872916766,254.61799929493336,263.1025718656698,624.5514216655976
3720.000000000001,17.0593551107571,18.35844086222568,91.08247621079626,190.21322409957716,18.522796025000527,9.322411797646623,20.36101281777216,-18.877022836733858,91.02619352646168,26.259704199112154,91.08069277012355,190.213167274702,1.973003805984836,1.6958285096440366,2.4380528336891056,4.133881343333142,2.095222183958075,0.011174971913707888,25.0,10.416567768102595,10.077272623614874,9.0,25.0,3.0,483.9078003489669,624.5422138414392,472.7898405255088,254.61901624822852,263.10553141321486,624.5428367952603
3730.000000000001,17.060401297352154,18.358308942877382,91.08093726008696,190.2057618792172,18.524195252942658,9.3293331947292,20.36259382230492,-18.874479661515124,91.02463617585315,26.2604314735122,91.07915326223386,190.205586852346,1.973276822185413,1.6960583583293252,2.438646646160472,4.134705004489796,2.095349703601441,0.011177469347646886,25.0,10.43282627705696,10.087349306361148,9.0,25.0,3.0,483.9064404883431,624.5342843053988,472.7952541566484,254.62005095880977,263.10841996429207,624.5347724963583
3740.000000000001,17.061406816988676,18.360618606199694,91.08067684548764,190.20428055860083,18.525559830463354,9.327620755603732,20.36427104367764,-18.87178187499319,91.0243581690061,26.261112184123416,91.07889230902391,190.20392239427667,1.973449660226973,1.6963236953898748,2.4389396171358526,4.135263312525728,2.095449099041177,0.011179068306238058,25.0,10.427819909219238,10.086823920572384,9.0,25.0,3.0,483.90758700340155,624.5326928264643,472.7916309668364,254.6214265880963,263.1107062698279,624.5329720566822
3750.000000000001,17.062288120586718,18.360389592832288,91.07987985719296,190.19932087901768,18.52677867517384,9.325736678065027,20.36581412739084,-18.869299993746157,91.02354357151614,26.26175090335857,91.07809478863882,190.19911954096753,1.9736183361686783,1.6965581318713645,2.4392387464548726,4.1357968783262375,2.0955403598220146,0.011180742086594817,25.0,10.426043467521254,10.084837044368214,9.0,25.0,3.0,483.90632274576654,624.5273354128472,472.78802162387615,254.6237238015156,263.11304756516427,624.5277939887462
3760.000000000001,17.063143943487066,18.35990082059203,91.07893765488562,190.19380006842005,18.527967374012075,9.324389370701793,20.367322393451616,-18.866874248858576,91.02258391278632,26.2624027689094,91.07715205964656,190.19359794935195,1.9738485655353928,1.6968358116162574,2.4396253965311554,4.136461208147413,2.0956325020939115,0.011182788577807507,25.0,10.42450210736996,10.083257245587106,9.0,25.0,3.0,483.90482677115,624.5213930809624,472.7850171484275,254.6260687290104,263.1154825465793,624.5218509883356
3770.000000000001,17.063967463398427,18.35933733960292,91.07784353284248,190.18815046941336,18.52911867722225,9.323114526164886,20.368789067343354,-18.86451552562613,91.02147260050015,26.26305188567727,91.07605741998312,190.18794588656667,1.9740288888239028,1.6970681139891726,2.4399568231776008,4.137024937166773,2.095726643408725,0.011184551906664768,25.0,10.42298253071624,10.081762681354576,9.0,25.0,3.0,483.9032934270828,624.5153622304296,472.78213874939695,254.62795219466756,263.1179624710829,624.5158175443247
3780.000000000001,17.06476797865608,18.358716537504847,91.07663796086511,190.18238606531153,18.530241819443397,9.321844408384775,20.370222585566506,-18.862210246659885,91.02025009108547,26.263698413175234,91.0748513389894,190.1821808172195,1.9741426612537485,1.6972417851493442,2.4402113413860205,4.137453126535364,2.0958227628330213,0.011185938522253532,25.0,10.421464841991847,10.080278330240732,9.0,25.0,3.0,483.9017293169658,624.5092432248349,472.7793028382668,254.6294053994945,263.1204735445504,624.5096979966755
3790.000000000001,17.06555158651107,18.358064291415246,91.07537515804688,190.17657195337483,18.53134276640472,9.320577135810707,20.37162858132343,-18.85994934536501,91.0189706070768,26.26434037159049,91.07358803310545,190.1763645325129,1.9744287002333731,1.6975623452906046,2.4406817137895835,4.138244059080188,2.0959197253317154,0.01118829827356022,25.0,10.419954416395342,10.078799793062444,9.0,25.0,3.0,483.9001533484805,624.5030895044608,472.7764994740339,254.63057110194947,263.1229902162541,624.5035420102862
3800.000000000001,17.066321323196558,18.35740161069276,91.0740932569564,190.17076864324932,18.532424439899927,9.319319180118669,20.37300988611964,-18.857728262073778,91.01767229465108,26.264975198441903,91.07230563858286,190.17055746419393,1.9745845099790864,1.6977697637521891,2.4409919331467664,4.138761696898955,2.096016491561959,0.011189913581082346,25.0,10.418458655073948,10.077333413593294,9.0,25.0,3.0,483.8985831182674,624.4969554742214,472.77373156814616,254.6315702851936,263.12549074594244,624.4974038994056
3810.000000000001,17.067078579681237,18.356741070413364,91.07281405902796,190.16501506639145,18.53348818309875,9.318076137868218,20.37436786102984,-18.85554480237357,91.01637695951965,26.26560108216711,91.07102595518973,190.16479905547288,1.974769247502276,1.6980008756478806,2.4413373876779643,4.139338263325845,2.0961123779709228,0.011191683931609657,25.0,10.416982913516904,10.075885026769924,9.0,25.0,3.0,483.8970296594703,624.4908771920458,472.7710032191874,254.6324815635963,263.1279615873612,624.491320306956
3820.000000000001,17.06782393288205,18.35608894123726,91.07154829880243,190.15933190183785,18.534534582560863,9.316851504325312,20.375703157058787,-18.85339791400889,91.01509533845513,26.266217034352337,91.06975971787406,190.15911044042792,1.9749506830509167,1.6982279631595578,2.441677503635788,4.139905466795345,2.0962070102935395,0.01119342541674799,25.0,10.415530266704536,10.074458327536377,9.0,25.0,3.0,483.89549861137664,624.4848741370791,472.76831732520185,254.63334856197892,263.1303957569287,624.4853112315795
3830.000000000001,17.06855761158476,18.355447808728115,91.07030042988222,190.1537283027203,18.535563916246534,9.31564704628835,20.377016136003203,-18.851287009974868,91.01383188401894,26.26682263800734,91.06851138031912,190.15350115085224,1.9751180827926995,1.6984417942981067,2.441998671699249,4.140440465997356,2.09630021722196,0.011195076647246276,25.0,10.41410212602716,10.073055189162003,9.0,25.0,3.0,483.8939923105538,624.4789550465366,472.76567537766687,254.63419234758652,263.13279033219106,624.4793858429315
3840.000000000001,17.069279726703076,18.354818438302686,91.06907183564675,190.14820741797365,18.53657636680592,9.314463438361145,20.378307070784796,-18.84921164634187,91.01258797650165,26.267417802522573,91.06728232564483,190.14797449308043,1.9752862739338597,1.6986551241343024,2.4423190960030894,4.140974220137392,2.096391938111573,0.011196721499816192,25.0,10.412698914952102,10.071676319040025,9.0,25.0,3.0,483.892511398808,624.4731229840387,472.7630778460768,254.6350216964992,263.13514452768294,624.4735473845025
3850.000000000001,17.06999036234631,18.354200829290164,91.06786261052865,190.14276958294244,18.537572096984675,9.313300767341332,20.379576210960018,-18.84717141690857,91.01136370679133,26.26800259378905,91.06607264821736,190.1425309226649,1.975451477883588,1.6988647138968354,2.4426340789499914,4.141498792846827,2.0964821658306927,0.011198338589114424,25.0,10.411320559142666,10.070321793104256,9.0,25.0,3.0,483.8910557778405,624.4673782967565,472.7605246079198,254.6358394582491,263.1374585177623,624.4677963407905
3860.000000000001,17.070689614175766,18.35359471661951,91.06667241145729,190.13741408825587,18.538551286403223,9.312158839744145,20.380823822813635,-18.845165888741207,91.01015872781772,26.268577148406,91.06488200484817,190.1371697244387,1.975613389192841,1.6990703147062618,2.4429432559920383,4.1420135706983,2.096570914813736,0.01119992628896414,25.0,10.40996675457592,10.068991382248273,9.0,25.0,3.0,483.8896250694897,624.4617203073567,472.75801522311497,254.63664612096332,263.1397328594388,624.4621320278935
3870.000000000001,17.07137759380764,18.35299978426048,91.06550081338455,190.13213985258156,18.53951413144038,9.311037342697318,20.382050187368705,-18.843194605375455,91.00897261042442,26.269141627423775,91.06370997036132,190.1318898478804,1.9757722615494415,1.6992721603439445,2.443246967780206,4.142519128124151,2.096658207396586,0.011201486172879036,25.0,10.408637109178985,10.067684726440064,9.0,25.0,3.0,483.8882188255197,624.4561479452635,472.75554910345886,254.6374413745238,263.14196821759214,624.4565534104818
3880.000000000001,17.07205442784687,18.352415745556414,91.06434743961032,190.1269457924205,18.54046084329233,9.30993592786109,20.38325559910416,-18.841257088879505,91.00780497378963,26.269696196285395,91.06255616793153,190.12669020995676,1.9759280647713544,1.6994702413474696,2.443545204760144,4.143015446107613,2.0967440667365715,0.011203018208425548,25.0,10.407331210428538,10.066401425605877,9.0,25.0,3.0,483.8868366096553,624.4506601187588,472.75312560352126,254.6382248420099,263.1441652543246,624.4510593974244
3890.000000000001,17.072720247746506,18.351842358891247,91.06321198670616,190.1218309170312,18.541391635321617,9.308854254048017,20.38444035169291,-18.83935286277796,91.00665551049133,26.270241013712397,91.06142029400766,190.12156982915457,1.9760808932655247,1.6996646552777064,2.4438381085957896,4.143502763873496,2.096828514457346,0.011204523063347124,25.0,10.406048660323052,10.065141086921074,9.0,25.0,3.0,483.8854780252639,624.4452558137912,472.75074408238623,254.6389962838376,263.1463245843145,624.4456489852632
3900.000000000001,17.07337519308709,18.35127941231656,91.06209419733568,190.11679430490915,18.542306729430567,9.307791984092889,20.38560474763364,-18.83748143656794,91.00552395917171,26.270776236900986,91.0603020911307,190.11652776681075,1.976230750391536,1.6998554217068431,2.44412570584866,4.143981127555503,2.0969115710473014,0.011206000886308338,25.0,10.404789065979172,10.063903321100383,9.0,25.0,3.0,483.88414269602106,624.439934077594,472.7484038918564,254.639755619757,263.14844680116227,624.440321201686
3910.000000000001,17.074019400410208,18.35072671973046,91.06099385329411,190.11183510028545,18.54320634113296,9.306748800767025,20.38674907982201,-18.835642335335763,91.00441009777157,26.271302014565208,91.05920134097745,190.11156317382623,1.9763777047335769,1.7000426156931083,2.4444081015161494,4.144450717209257,2.0969932555315607,0.011207452189571473,25.0,10.4035520566253,10.062687760984543,9.0,25.0,3.0,483.88283027517,624.4346940173766,472.7461044131312,254.6405028750162,263.15053245743144,624.4350751615682
3920.000000000001,17.07465300979142,18.350184104538528,91.05991074769533,190.10695245834376,18.544090689690744,9.305724390437263,20.387873645099344,-18.83383507797689,91.0033137155311,26.27181849491416,91.05811783654308,190.1066752040392,1.9765218264816748,1.7002263138141809,2.444685401836724,4.144911715650904,2.0970735865988845,0.01120887749481094,25.0,10.402337264321543,10.061494043055404,9.0,25.0,3.0,483.8815404213527,624.4295347484739,472.7438450260832,254.64123814430823,263.1525821002363,624.4299099787604
3930.000000000001,17.075276160220774,18.349651397813886,91.05884468215322,190.1021455486816,18.54495999181125,9.304718447846595,20.38897873632813,-18.832059189928373,91.00223461025809,26.272325823008657,91.05705137932499,190.1018630284125,1.976663154974808,1.700406565855073,2.444957674280249,4.145364240135321,2.0971525824733415,0.011210277147080156,25.0,10.401144329993144,10.060321813185112,9.0,25.0,3.0,483.8802728021744,624.4244553993906,472.7416251227133,254.64196155488915,263.1545962636462,624.424824783376
3940.000000000001,17.075888990124557,18.349128434649344,91.0577954607759,190.09741354787712,18.54581446256122,9.303730673099553,20.390064643656235,-18.830314201132865,91.00117258230028,26.27282414193621,91.05600177331614,190.09712581821344,1.976801744421263,1.700583434216226,2.445225004391298,4.145808438607524,2.097230261106062,0.011211651574734645,25.0,10.399972900301009,10.059170723335685,9.0,25.0,3.0,483.8790270899264,624.4194551056303,472.7394441027486,254.642673248614,263.1565754746409,624.4198187049013
3950.000000000001,17.07649163681013,18.34861505336471,91.05676288855267,190.0927556275329,18.54665431458548,9.302760771752217,20.391131653511955,-18.828599647649096,91.00012743294499,26.273313592554302,91.05496882339281,190.09246274798593,1.9769376342886449,1.7007569684056243,2.4454874594673215,4.146244427872945,2.097306640310318,0.011213001122315306,25.0,10.398822627982668,10.058040431684049,9.0,25.0,3.0,483.8778029614276,624.4145329966597,472.73730137479697,254.64337337183895,263.15852025285005,624.4148908762105
3960.000000000001,17.07708423893688,18.348111092118074,91.05574676713384,190.0881709454544,18.547479761920265,9.301808449027078,20.392180053703335,-18.82691506345424,90.99909896012952,26.27379431616976,91.0539523310914,190.0878729747012,1.977070894841364,1.7009272444978447,2.4457451451411703,4.146672389639015,2.097381738034101,0.011214326310493263,25.0,10.397693165205965,10.056930596011624,9.0,25.0,3.0,483.8766000917285,624.4096881874592,472.73519634515526,254.6440620741039,263.1604311206461,624.4100404113797
3970.000000000001,17.077666931582275,18.347616394161943,91.05474690200865,190.08365867296877,18.54829101258356,9.300873419520883,20.393210123622037,-18.82525999618076,90.99808696574696,26.274266449761853,91.05295210179136,190.08335567211043,1.977201573837428,1.7010943187380634,2.445998138841176,4.147092457579239,2.0974555717808805,0.011215627529573126,25.0,10.396584175156136,10.055840884928102,9.0,25.0,3.0,483.8754181651787,624.4049198069616,472.7331284379407,254.64473950102015,263.16230858524096,624.4052664421569
3980.000000000001,17.078239849553206,18.347130804193057,91.05376309777655,190.07921797854615,18.5490882735818,9.299955400426654,20.39422214087837,-18.823633996450724,90.99709125083007,26.274730129282887,91.05196793998323,190.07891000730467,1.9773297026236292,1.7012582331498314,2.446246497709112,4.147504730858943,2.0975281589892703,0.011216905076679672,25.0,10.395495324014746,10.054770970053312,9.0,25.0,3.0,483.8742568678808,624.4002269811645,472.7310970812596,254.6454057977573,263.1641531509432,624.400568093012
3990.000000000001,17.078803128935018,18.346654167054737,91.05279515553777,190.0748480121507,18.549871753081028,9.29905410895691,20.39521638407549,-18.82203661341515,90.99611161290977,26.27518549087813,91.05099964665808,190.0745351308092,1.9774553432996216,1.7014190562640934,2.4464903172620134,4.147909373526107,2.097599517268907,0.011218159425124576,25.0,10.394426277938804,10.05372052299782,9.0,25.0,3.0,483.8731158845546,624.3956088162665,472.7291017016024,254.6460611109356,263.16596532409864,624.3959444708297
4000.000000000001,17.07935690219149,18.34618633226904,91.05184288111833,190.07054794346837,18.550641653426343,9.29816927079014,20.396193123832816,-18.820467409172863,90.99514785434928,26.275632666727404,91.0500470275364,190.07023021219655,1.9775785371752337,1.7015768382881442,2.44672966683668,4.148306505124824,2.0976696637546697,0.011219390927179367,25.0,10.39337671308175,10.052689225193037,9.0,25.0,3.0,483.8719949088595,624.3910644391567,472.72714174206845,254.6467055831509,263.1677455966523,624.3913947024155
4010.000000000001,17.079901302964124,18.34572714959484,91.0509060772591,190.0663169273541,18.55139817801592,9.297300611692831,20.397152631646435,-18.81892594453112,90.99419977442435,26.27607178916276,91.04910988525324,190.06599440499025,1.9776993301793024,1.7017316334443229,2.446964621742268,4.148696255186591,2.097738615712865,0.011220599962720871,25.0,10.392346305674494,10.051676758170233,9.0,25.0,3.0,483.87089363328806,624.3865929609607,472.7252166443531,254.64733935864456,263.1694944623053,624.3869178974193
4020.000000000001,17.08043646332392,18.345276471509464,91.04998454815869,190.0621541215084,18.55214152740352,9.296447862224111,20.398095174904867,-18.817411787010087,90.99326717392762,26.276502988352377,91.0481880239033,190.06182686852887,1.977817766732368,1.701883494431593,2.447195255312339,4.149078749743932,2.097806390221072,0.011221786902102364,25.0,10.39133473753776,10.050682808956594,9.0,25.0,3.0,483.8698117548879,624.3821934954793,472.7233258589223,254.64796258020368,263.17121240733786,624.3825131715586
4030.000000000001,17.080962513724447,18.344834153223644,91.04907809965688,190.05805869062647,18.552871899251056,9.295610757721533,20.39902101683005,-18.81592451093374,90.99234985535124,26.27692639227428,91.04728124922428,190.05772676694625,1.9779338930766976,1.7020324752852214,2.447421642942901,4.149454118228123,2.09787300412432,0.011222952124665198,25.0,10.390341696134668,10.049707070134843,9.0,25.0,3.0,483.86874897533886,624.377865163862,472.72146884505514,254.64857538914436,263.1728999105227,624.3781796453821
4040.000000000001,17.081479584954405,18.34440005084701,91.04818653604845,190.054029790758,18.553589491130843,9.294789034860289,20.399930420097423,-18.814463691611223,90.99144761965727,26.27734212844291,91.04638936540941,190.0536932556793,1.9780477487610937,1.7021786242460863,2.4476438518809656,4.149822476127052,2.097938474299319,0.011224095972405878,25.0,10.389366870498122,10.048749235848048,9.0,25.0,3.0,483.8677049968091,624.3736070779617,472.71964506348456,254.64917792756304,263.17455744976894,624.3739164300888
4050.000000000001,17.081987806139566,18.343974023177395,91.04730966338042,190.0500665837457,18.554294497702006,9.293982435058808,20.40082364322995,-18.813028911126167,90.99056026961804,26.277750322191025,91.04551217840596,190.04972549666385,1.9781593800494188,1.7023219951047353,2.4478619575180534,4.150183952622789,2.098002817406506,0.01122521882419302,25.0,10.388409955205248,10.047809005694605,9.0,25.0,3.0,483.86667952610384,624.369418355564,472.7178539837563,254.64977033603907,263.17618549545926,624.3697226436141
4060.000000000001,17.08248730537752,18.343555931072046,91.04644728846569,190.0461682334484,18.554987111633142,9.293190703292849,20.401700941792683,-18.81161975641456,90.98968760881506,26.278151097267997,91.04464949492835,190.04582265358465,1.9782688267460316,1.702462635928626,2.448076027168278,4.150538663096905,2.0980660499634647,0.011226321021542448,25.0,10.387470649021507,10.046886083399102,9.0,25.0,3.0,483.865672273288,624.36529811645,472.71609508174873,254.65035275435508,263.17778451265247,624.3655974055797
4070.000000000001,17.08297821090899,18.343145636355587,91.04559921695632,190.04233389704564,18.555667525280565,9.292413586041505,20.402562570557848,-18.810235815784097,90.98882943968599,26.278544576821844,91.04380112053097,190.0419838833351,1.978376131813828,1.7026005974556837,2.4482861321510856,4.1508867296067695,2.0981281884962524,0.011227402924316851,25.0,10.386548652467866,10.045980174426688,9.0,25.0,3.0,483.86468294921536,624.3612454732081,472.714367835272,254.6509253228038,263.17935496505737,624.3615398282914
4080.000000000001,17.08346064624645,18.342743006145213,91.0447652614092,190.0385627614126,18.55633592381245,9.291650839503347,20.40340877471688,-18.80887669209264,90.98798557169567,26.27893087935593,91.04296686767633,190.03820837279005,1.9784813340038987,1.7027359262796151,2.4484923379183474,4.151228264197963,2.0981892489210527,0.011228464864262096,25.0,10.385643677505698,10.0450909954738,9.0,25.0,3.0,483.863711275598,624.3572595696739,472.7126717419046,254.6514881769636,263.1808972989719,624.3575490556237
4090.000000000001,17.083934737432713,18.342347906302905,91.04394522919775,190.03485398951784,18.556992495509107,9.290902217172288,20.404239803085726,-18.807541982026866,90.98715580908849,26.279310124869536,91.04214654364273,190.0344952843583,1.9785844781052109,1.7028686743811583,2.4486947178565748,4.151563392237732,2.0982492474688126,0.01122950721005898,25.0,10.384755432904797,10.044218260143056,9.0,25.0,3.0,483.86275696989526,624.3533395243593,472.71100629215914,254.6520414550268,263.18241196749267,624.3536242054917
4100.000000000001,17.084400608201058,18.341960205770647,91.04313893086915,190.03120675633755,18.557637424904453,9.290167478093053,20.405055899312867,-18.80623129214547,90.98633995935192,26.27968243075435,91.04133995888449,190.0308437928876,1.978685589600772,1.7029988768423965,2.4488933211716395,4.151892198014036,2.0983082000671667,0.011230530218882389,25.0,10.38388363392272,10.04336168841064,9.0,25.0,3.0,483.8618197553619,624.3494844682648,472.7093709873297,254.6525852930793,263.1838994142552,624.3497644087862
