time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,17.08485838172739,18.341579774953455,91.04234617712373,190.0276202363349,18.55827089529795,9.289446383834333,20.405857305130024,-18.8049442321844,90.9855378301557,26.28004791332268,91.0405469240096,190.02725307248005,1.978784725036908,1.7031265953714287,2.449088235489471,4.1522148308609,2.098366122562147,0.011231534323912412,25.0,10.383027998737248,10.042521003142724,9.0,25.0,3.0,483.860899357362,624.3456935317289,472.7077653329609,254.6531198269361,263.185360079448,624.345968795476
4120.000000000001,17.085308178317028,18.341206487746035,91.04156678271438,190.0240936207944,18.55889308549901,9.288738702237708,20.40664425620191,-18.803680421702524,90.98474923330194,26.28040668585692,91.03976725368126,190.0237223142408,1.9788819135833184,1.7032518677842596,2.4492795141742194,4.152531381958479,2.0984230304268943,0.011232519800449947,25.0,10.382188252943648,10.041695934497682,9.0,25.0,3.0,483.8599955081256,624.3419658627356,472.7061888471428,254.65364518938688,263.1867943921467,624.3422365133757
4130.000000000001,17.08575011936976,18.340840217921425,91.04080055980867,190.02062608827504,18.55950417544592,9.288044200650349,20.407416989311194,-18.802439478540062,90.98397397799944,26.280758862018445,91.03900075997731,190.0202506962177,1.978977185795426,1.7033747331453644,2.4494672125312724,4.152841945676637,2.098478939264503,0.01123348693292884,25.0,10.381364121620436,10.040886212128951,9.0,25.0,3.0,483.8591079384604,624.3383005957186,472.7046410458736,254.654161514792,263.18820278362324,624.3385666963758
4140.000000000001,17.086184322839163,18.34048084319608,91.0400473255933,190.0172168387804,18.560104339807413,9.287362653620503,20.40817573419946,-18.80122103191917,90.98321187856669,26.281104551999363,91.03824725999715,190.0168374180951,1.9790705906940704,1.7034952460301918,2.449651408249834,4.153146654280025,2.098533864233461,0.01123443610753632,25.0,10.380555338293108,10.04009157399122,9.0,25.0,3.0,483.85823638717176,624.3346968876617,472.7031214597283,254.6546689337887,263.18958567228634,624.3349585011331
4150.000000000001,17.086610907730766,18.340128241154105,91.03930689478342,190.01386506006648,18.56069375434713,9.28669383523277,20.40892072170604,-18.80002470937129,90.98246274684304,26.281443866349207,91.03750656836874,190.01348166726248,1.9791621558253505,1.7036134425855118,2.4498321526596607,4.153445595245173,2.0985878206190245,0.011235367589794166,25.0,10.379761635944815,10.039311757520409,9.0,25.0,3.0,483.8573805916856,624.3311538825038,472.7016296172704,254.65516757850207,263.1909434786277,624.3314110712041
4160.000000000001,17.087029990162144,18.339782292766927,91.0385790862353,190.010569957553,18.561272590377047,9.28603752571962,20.409652176696994,-18.79885014808985,90.98172639888622,26.28177691267763,91.03677850386333,190.0101826487852,1.9792519189477489,1.7037293674232632,2.450009509339272,4.153738876762535,2.0986408233322984,0.011236281700640944,25.0,10.378982754779429,10.038546507248782,9.0,25.0,3.0,483.85654029620974,624.3276707427522,472.7001650594372,254.6556575779704,263.1922766122798,624.3279235687281
4170.000000000001,17.087441685088226,18.339442880785786,91.03786372010515,190.0073307414786,18.561841017209375,9.285393508473192,20.410370321203008,-18.797696989888976,90.98100265209288,26.282103797125217,91.03606288655341,190.00693957254092,1.979339909786089,1.7038430580844348,2.4501835317958967,4.154026589880332,2.098692887129864,0.011237178714500336,25.0,10.378218438737122,10.037795571390348,9.0,25.0,3.0,483.8557152480967,624.3242466359089,472.69872733311325,254.656139060115,263.19358547773373,624.3244951608325
4180.000000000001,17.087846107281095,18.339109888864183,91.03716061620992,190.00414661966192,18.5623992035438,9.284761568384168,20.411075376199523,-18.796564878342707,90.98029132353827,26.28242462519705,91.0353595361728,190.0037516457768,1.9794261629346153,1.7039545562408511,2.450354279585642,4.154308835826493,2.0987440267372675,0.011238058933455124,25.0,10.377468433528463,10.0370586999083,9.0,25.0,3.0,483.8549051958093,624.3208807268365,472.69731598753214,254.65661215289893,263.19487047762374,624.3211250117612
4190.000000000001,17.088243369747207,18.338783202964063,91.0364695967034,190.0010168093936,18.56294731525331,9.284141494459732,20.41176755879489,-18.7954534632982,90.97959223268556,26.28273950044695,91.03466827479357,190.0006180855072,1.979510721378524,1.7040639105768527,2.450521822432425,4.154585733009278,2.098794256651482,0.011238922705747684,25.0,10.376732489691392,10.03633564751368,9.0,25.0,3.0,483.85410989218815,624.3175721903032,472.69593057999293,254.65707698246743,263.19613200755333,624.3178122960028
4200.000000000001,17.088633584746514,18.338462710374017,91.03579048438888,189.99794053014512,18.563485516828848,9.283533078062646,20.412447084077467,-18.794362397907488,90.97890519967652,26.28304852536172,91.0339889251384,189.99753811061143,1.9795936069530624,1.704171151457948,2.4506862038073343,4.154857355265282,2.098843591266354,0.011239770258998114,25.0,10.376010360553208,10.035626171664887,9.0,25.0,3.0,483.8533290922812,624.3143202033117,472.69457067207406,254.6575336743283,263.19737045948017,624.3145561899177
4210.000000000001,17.08901686227036,18.3381483010744,91.03512310530768,189.9949170149916,18.564013969253327,9.282936115434381,20.41311416241961,-18.793291342954436,90.97823004795208,26.283351800095204,91.03332131316984,189.99451095387155,1.9796748532392363,1.704276319104198,2.450847481419092,4.15512380052329,2.098892044683238,0.011240601885529,25.0,10.375301805156653,10.034930035442926,9.0,25.0,3.0,483.8525625564912,624.311123957148,472.6932358351372,254.65798235157772,263.19858621677287,624.3113558844913
4220.000000000001,17.089393311132838,18.33783986671392,91.03446728693379,189.99194550272452,18.564532831550757,9.282350405777832,20.41376900145829,-18.792239963672216,90.97756660242268,26.283649423412044,91.03266526628413,189.9915358535883,1.9797544923293573,1.7043794523045683,2.4510057109932406,4.155385163297809,2.0989396308471706,0.011241417868246034,25.0,10.374606586063804,10.034247005392672,9.0,25.0,3.0,483.85181004827353,624.3079826490643,472.6919256462392,254.65842313614485,263.19977965786234,624.3082105764496
4230.000000000001,17.089763040297537,18.337537299447604,91.03382285592504,189.98902522763825,18.56504226265142,9.281775749069311,20.41441180847597,-18.79120792591908,90.9769146871912,26.283941493772087,91.0320206110616,189.98861204351837,1.9798325627643247,1.7044805953772657,2.451160956307147,4.155641551684413,2.098986363716602,0.01124221852698916,25.0,10.373924466749884,10.03357684896514,9.0,25.0,3.0,483.851071331402,624.304895471486,472.69063968333137,254.65885615033451,263.2009511605569,624.3051194576356
4240.000000000001,17.090126155579405,18.337240494782353,91.0331896437389,189.9861554449251,18.56554241678192,9.281211951482192,20.41504278454625,-18.790194905575675,90.9762741312386,26.284228106639542,91.03138717888483,189.98573877840963,1.9799090872424936,1.704579778665514,2.4513132610762667,4.15589303974178,2.0990322568446182,0.011243004088779405,25.0,10.373255217969415,10.032919340766172,9.0,25.0,3.0,483.8503461767172,624.3018616388493,472.68937753714056,254.65928151300992,263.20210109135786,624.3020817420122
4250.000000000001,17.090482762751073,18.33694934889411,91.03256748134606,189.98333540676617,18.56603344780838,9.280658820248902,20.41566213004845,-18.78920057968952,90.97564476307177,26.284509357034775,91.03076480064995,189.9829153100032,1.979984091685602,1.7046770352460987,2.4514626730430846,4.156139708289183,2.099077323773331,0.011243774799061444,25.0,10.372598611760168,10.032274256668927,9.0,25.0,3.0,483.8496343557672,624.2988803623311,472.6881387999518,254.65969934314975,263.2032298155334,624.2990966402841
4260.000000000001,17.090832966450353,18.33666375942471,91.03195620124933,189.98056437177976,18.566515507791586,9.280116165258676,20.416270042900692,-18.78822462930995,90.97502641276185,26.284785338736583,91.03015330878611,189.98014089628407,1.9800576135772232,1.7047724080175133,2.4516092541216974,4.156381662139211,2.099121577897011,0.01124453096798181,25.0,10.371954423211037,10.031641375554443,9.0,25.0,3.0,483.84893564289735,624.2959508598652,472.68692306922105,254.6601097585973,263.2043376938889,624.2961633696941
4270.000000000001,17.091176869465613,18.336383626259817,91.03135563850392,189.97784160912323,18.56698874588904,9.279583800414455,20.41686671708207,-18.787266741859096,90.97441891298396,26.28505614357169,91.02955253827642,189.97741480603415,1.9801296792420395,1.7048659300551263,2.4517530521664206,4.156618982221548,2.0991650323693105,0.011245272840711713,25.0,10.37132243224272,10.031020481051485,9.0,25.0,3.0,483.84824981687416,624.29307236043,472.68572995047685,254.66051287524132,263.2054250800642,624.293281158823
4280.000000000001,17.091514573492017,18.336108850728575,91.03076562956794,189.97516639380848,18.56745330948493,9.279061542294812,20.41745234412868,-18.786326608728277,90.97382209784888,26.28532186212209,91.02896232550806,189.97473631372696,1.9802003151454992,1.7049576344215926,2.451894115069752,4.156851749491344,2.0992077001997203,0.011246000662299716,25.0,10.370702421874626,10.030411359837332,9.0,25.0,3.0,483.8475766591923,624.2902440991467,472.6845590544027,254.6609088078484,263.20649232324814,624.2904492422069
4290.000000000001,17.09184617900833,18.335839335748915,91.03018601252153,189.97253800745483,18.567909344019768,9.278549210277731,20.41802711291797,-18.78540392562249,90.97323580312448,26.285582583652342,91.02838250849116,189.97210470053935,1.9802695462821749,1.7050475527685347,2.4520324887500564,4.157080041518592,2.0992495942399536,0.0112467146684164,25.0,10.37009417843342,10.029813801848036,9.0,25.0,3.0,483.8469159543631,624.2874653180484,472.68340999718765,254.6612976699336,263.2075397678248,624.2876668614048
4300.000000000001,17.09217178562021,18.33557498549186,91.0296166264889,189.96995573587537,18.56835699347332,9.278046625974866,20.41859121028351,-18.78449839157221,90.97265986565053,26.285838396359225,91.02781292628084,189.96951925165456,1.9803374059054295,1.705135723745971,2.452168229247848,4.15730395299382,2.0992907272248686,0.011247415140919854,25.0,10.369497490887229,10.02922759961848,9.0,25.0,3.0,483.8462674891744,624.2847352635524,472.6822823993009,254.66167957417028,263.20856775444366,624.2849332621438
4310.000000000001,17.0924914904388,18.335315706757854,91.02905731441027,189.96741888149268,18.568796398113182,9.277553615867475,20.419144818169915,-18.783609713498688,90.97209412614423,26.28608938609432,91.02725342175025,189.96697926906995,1.9804039178595487,1.7052221776383414,2.4523013805987506,4.157523558237092,2.0993311115697075,0.011248102305968077,25.0,10.36891215391364,10.028652551296773,9.0,25.0,3.0,483.84563105598465,624.2820531995698,472.6811758912637,254.6620546304625,263.20957661485846,624.282247707878
4320.000000000001,17.092805390614934,18.335061406765647,91.02850791875346,189.9649267440552,18.569227698038453,9.277070007080113,20.419688118127706,-18.782737598997127,90.97153842485811,26.28633563842868,91.0267038373,189.96448405192768,1.9804691043168885,1.7053069432668122,2.4524319848040994,4.157738928070912,2.0993707596892888,0.011248776380375865,25.0,10.368337963007091,10.028088455840305,9.0,25.0,3.0,483.8450064475147,624.2794183871331,472.68009010447486,254.66242294891583,263.21056668012505,624.2796094589776
4330.000000000001,17.09311358193573,18.334811994384893,91.02796828389586,189.96247863133783,18.569651031224435,9.276595629729345,20.42022128884204,-18.781881760302326,90.97099260399187,26.286577237513825,91.02616401724185,189.96203290749597,1.9805329941596297,1.7053900550738526,2.452560091994376,4.157950147068229,2.099409683822264,0.011249437617884153,25.0,10.367774717156353,10.027535115643332,9.0,25.0,3.0,483.8443934597408,624.2768300957022,472.6790246762869,254.66278463817684,263.2115382760996,624.2770177843493
4340.000000000001,17.09341615786105,18.334567380897735,91.02743825780993,189.9600738668815,18.570066532198208,9.276130318416849,20.420744504467553,-18.781041916959964,90.97045650939661,26.28681426531637,91.02563380948408,189.95962515886072,1.9805956166210164,1.705471547559584,2.452685752400048,4.158157299959632,2.0994478959080154,0.011250086272102205,25.0,10.367222220619055,10.026992338278546,9.0,25.0,3.0,483.843791893794,624.2742876113512,472.67797925336225,254.66313980433668,263.2124917203426,624.2744719695784
4350.000000000001,17.093713211740265,18.334327478121565,91.02691768827869,189.95771177289743,18.570474335125564,9.275673908580814,20.421257938532907,-18.780217789557867,90.96992998674466,26.28704680342952,91.02511306174596,189.95726012760167,1.9806569895109656,1.7055514453521463,2.452809002116385,4.158360447468532,2.0994854078672414,0.011250722531754142,25.0,10.366680278689728,10.026459932345574,9.0,25.0,3.0,483.8432015514669,624.2717902187062,472.67695348369807,254.66348855346317,263.2134273293334,624.2719712985951
4360.000000000001,17.09400483530063,18.33409219966171,91.02640642548796,189.9553916819032,18.570874571716853,9.275226238974769,20.421761761303177,-18.77940910395847,90.9694128841526,26.287274931860797,91.02460162415089,189.95493714575983,1.9807171471723848,1.7056297871388957,2.452929897488492,4.158559684627387,2.0995222314120054,0.011251346678029316,25.0,10.366148700541316,10.02593771025596,9.0,25.0,3.0,483.84262223824487,624.2693372132319,472.6759470220376,254.66383098988595,263.214345413586,624.269515066348
4370.000000000001,17.094291119407774,18.33386146026203,91.02590432074572,189.95311293107673,18.57126737229096,9.274787150379892,20.422256141128408,-18.77861558913287,90.96890505088464,26.28749872963988,91.02409934794503,189.95265554994776,1.9807760947288815,1.705706586341512,2.4530484585674683,4.158755044908981,2.0995583781407707,0.011251958825408774,25.0,10.365627297753916,10.025425486791391,9.0,25.0,3.0,483.84205376176936,624.26692789528,472.6749595270928,254.66416721703905,263.21524628014146,624.2671025725685
4380.000000000001,17.094572152635443,18.333635176999337,91.02541122894418,189.95087487336517,18.57165286379724,9.274356487911744,20.422741241950895,-18.777836981160615,90.96840633984412,26.287718273692235,91.02360608796052,189.9504146926124,1.980833878391574,1.7057818915249872,2.453164755954925,4.158946647479912,2.099593859358339,0.011252559319663668,25.0,10.365115886990791,10.024923081729868,9.0,25.0,3.0,483.84149593470926,624.2645615818258,472.67399066662426,254.66449733579967,263.2161302279736,624.2647331336868
4390.000000000001,17.094848023734137,18.333413267165607,91.02492700433896,189.94867685832008,18.57203117324652,9.273934096982089,20.423217227640247,-18.777073016270464,90.96791660330136,26.287933640833387,91.0231216983932,189.948213922781,1.9808905003192447,1.7058557133135852,2.4532788057505286,4.159134519064113,2.099628686388177,0.011253148256593192,25.0,10.364614285314758,10.024430315248026,9.0,25.0,3.0,483.8409485697407,624.2622375862085,472.67304010859345,254.6648214473704,263.21699755599525,624.2624060624694
4400.000000000001,17.095118818901472,18.33319565059668,91.02445150524761,189.94651825359605,18.572402423934246,9.273519827706819,20.42368425723432,-18.776323438477704,90.96743569764784,26.288144905579255,91.02264603750237,189.94605260747784,1.9809460021703769,1.7059280960863663,2.453390672594423,4.159318768680789,2.0996628702265125,0.011253725954007898,25.0,10.36412231529863,10.023947012937526,9.0,25.0,3.0,483.8404114850894,624.2599552408738,472.672107530861,254.66513965008792,263.21784855426006,624.2601206906663
4410.000000000001,17.095384624457036,18.332982247362448,91.02398458945652,189.94439842386808,18.57276673915137,9.273113530570754,20.42414248962623,-18.775587992060167,90.96696347874862,26.28835214229491,91.02217896301649,189.9439301109705,1.981000381568515,1.7059990462910286,2.453500366636648,4.159499412927676,2.099696421882701,0.011254292479782178,25.0,10.36363979997833,10.023473000849776,9.0,25.0,3.0,483.8398844990671,624.2577138750638,472.67119261166334,254.66545204252063,263.21868351258166,624.2578763470808
4420.000000000001,17.095645524179037,18.332772980024515,91.02352611882297,189.9423167520036,18.573124238501208,9.27271506068854,20.424592078919414,-18.774866429012487,90.96649980659832,26.28855542308349,91.02172033673662,189.9418458154805,1.9810536902921088,1.7060686167543468,2.453607964718497,4.159676581472844,2.0997293520396685,0.01125484820706877,25.0,10.36316656783248,10.023008110385376,9.0,25.0,3.0,483.8393674354744,624.2555128372279,472.6702950390149,254.66575872039328,263.219502712051,624.2556723794474
4430.000000000001,17.09590160173114,18.33256777157152,91.023075955114,189.94027261998448,18.57347504127091,9.27232427387412,20.42503317869148,-18.774158502201374,90.96604454110965,26.288754819733807,91.02127002037393,189.93979910250607,1.981105926358014,1.7061368139747402,2.4537134771029234,4.159850291077664,2.0997616713635128,0.01125539320357755,25.0,10.36270244818229,10.02255217377774,9.0,25.0,3.0,483.83886011866554,624.2533514748341,472.6694145020732,254.6660597793785,263.2203064327929,624.2535081347057
4440.000000000001,17.096152939170036,18.33236654665632,91.02263396256323,189.9382654206601,18.573819264362168,9.271941029047866,20.425465939380537,-18.773463969559543,90.96559754470161,26.288950402522005,91.02082787810723,189.93778936432363,1.981157115718266,1.7062036683379247,2.453816948418976,4.160020616756901,2.09979339031306,0.011255927694248468,25.0,10.362247274005426,10.02210502685432,9.0,25.0,3.0,483.8383623765574,624.2512291468084,472.66855069643447,254.66635531338997,263.2210949492261,624.2513829711523
4450.000000000001,17.096399617542946,18.332169231096486,91.02220000687969,189.93629455312487,18.574157023134028,9.271565187222052,20.425890509362187,-18.772782592356354,90.9651586812946,26.289142240704905,91.02039377559156,189.93581599956568,1.9812072926089488,1.706269217252715,2.4539184334205224,4.160187650673238,2.0998245192177256,0.011256451950203394,25.0,10.361800880751332,10.021666507875636,9.0,25.0,3.0,483.8378740394152,624.249145218638,472.6677033219412,254.66664541521928,263.2218685319754,624.2492962537693
4460.000000000001,17.096641716414684,18.33197575225796,91.02177395604984,189.93435942658164,18.574488430740114,9.27119661227249,20.426307034102944,-18.77211413655519,90.96472781712355,26.289330402158956,91.01996758076096,189.933878416803,1.9812564507803587,1.70633346310318,2.45401793649958,4.16035139960276,2.0998550682139707,0.011256966011172235,25.0,10.361363107263289,10.02123645843642,9.0,25.0,3.0,483.83739494079975,624.2470990664744,472.66687208438265,254.66693017605385,263.2226274464158,624.247247358008
4470.000000000001,17.0968793147942,18.3317860382557,91.02135567876279,189.93245945296223,18.574813599430087,9.270835169421671,20.426715657821735,-18.771458370146377,90.96430481914214,26.289514954110075,91.0195491622518,189.9319760274917,1.9813046377894517,1.7063964545450516,2.4541155286285914,4.160511983173644,2.0998850473673456,0.011257470222146232,25.0,10.360933793963229,10.020814721688566,9.0,25.0,3.0,483.83692491567376,624.2450900693115,472.6660566921547,254.66720968648036,263.223371955622,624.2452356623425
4480.000000000001,17.09711248985301,18.331600019023085,91.02094504663425,189.9305940572177,18.57513263877503,9.270480727289112,20.427116521251,-18.770815066739143,90.96388955727397,26.28969596212511,91.01913839162894,189.93010825606007,1.9813518477441192,1.7064581940135626,2.454211214304272,4.160669408317833,2.09991446650679,0.01125796462272114,25.0,10.360512785257583,10.020401144700145,9.0,25.0,3.0,483.83646380298495,624.2431176198821,472.6652568607942,254.66748403504613,263.2241023162926,624.2432605589303
4490.000000000001,17.097341317662334,18.331417625680672,91.02054193293445,189.92876267149063,18.575445656693866,9.270133156630264,20.427509762928025,-18.770184003488335,90.96348190312479,26.28987349071855,91.01873514211256,189.92827453409532,1.9813981188777336,1.7065187218289664,2.4543050525232784,4.160823774352245,2.0999433353196784,0.011258449502213688,25.0,10.360099928132286,10.019995577075406,9.0,25.0,3.0,483.8360114441599,624.2411811184921,472.6644723102834,254.6677533090833,263.2248187811475,624.2413214474652
4500.000000000001,17.097565873669517,18.331238790130897,91.0201462117794,189.92696473141993,18.57575276011262,9.26979232965698,20.42789552003554,-18.769564959744766,90.96308172916393,26.2900476037168,91.018339287769,189.9264742967178,1.9814434618285852,1.7065780544704556,2.454397068021508,4.160975122491964,2.099971663411474,0.011258924992611866,25.0,10.359695071260091,10.01959787007911,9.0,25.0,3.0,483.8355676821442,624.2392799691131,472.66370276344594,254.6680175952714,263.2255216004462,624.239417731347
4510.000000000001,17.097786232133366,18.331063445532777,91.01975775910935,189.9251996806568,18.576054054195623,9.269458120863872,20.42827392743992,-18.76895771859776,90.96268890971412,26.290218363841287,91.01795070448964,189.92470698709647,1.9814878988098967,1.7066362182616095,2.454487299702466,4.161123517964075,2.099999460235559,0.011259391290592148,25.0,10.359298066005069,10.019207877623389,9.0,25.0,3.0,483.835132362536,624.2374135841604,472.6629479478521,254.66827697897585,263.2262110202061,624.2375488224611
4520.000000000001,17.09800246623102,18.33089152618544,91.01937645251039,189.9234669700884,18.57634964248761,9.26913040686702,20.428645117863294,-18.76836206659823,90.96230332077084,26.29038583276161,91.01756926981285,189.9229720555056,1.9815314375476325,1.7066932269319874,2.4545757683683243,4.161268995300311,2.100026735104616,0.011259848509518123,25.0,10.35890876625058,10.018825456096238,9.0,25.0,3.0,483.83470533334986,624.2355813836781,472.66220759545234,254.6685315443551,263.2268872825422,624.2357141401733
4530.000000000001,17.09821464759977,18.330722967912553,91.0190021720257,189.921766061374,18.576639626293986,9.268809067096415,20.42900922111516,-18.76777779499088,90.96192484082259,26.29055007077676,91.01719486373494,189.92126896317887,1.9815741071666768,1.706749112485494,2.4546625211032445,4.161411633588737,2.100053497135602,0.011260296882931226,25.0,10.358527029198685,10.018450465148987,9.0,25.0,3.0,483.8342864459398,624.2337827990638,472.6614814441459,254.66878137385623,263.2275506242606,624.2339131154137
4540.000000000001,17.098422846837668,18.330557707612343,91.01863479929804,189.92009642327736,18.57692410537497,9.26849398298856,20.429366364966743,-18.767204698310398,90.96155334998303,26.290711137195277,91.01682736785273,189.91959717830727,1.9816159190442968,1.706803891529845,2.45474758285544,4.161551474385284,2.10007975531017,0.011260736542565215,25.0,10.358152714425898,10.018082766768885,9.0,25.0,3.0,483.83387555395547,624.2320172692099,472.6607692359945,254.66902654877563,263.22820127842635,624.2321451864416
4550.000000000001,17.098627133950824,18.330395682927644,91.01827421678466,189.91845752793523,18.57720317856258,9.268185037294415,20.429716675930383,-18.76664257313007,90.96118872919651,26.290869090710434,91.01646666457768,189.91795617254195,1.9816568944043216,1.7068575890852504,2.4548309906948576,4.161688579780108,2.1001055185343254,0.01126116767560109,25.0,10.357785683053352,10.01772222446192,9.0,25.0,3.0,483.83347251249114,624.2302842365457,472.6600707156691,254.669267149748,263.22883947585245,624.2304097951511
4560.000000000001,17.09882757764164,18.330236832768435,91.01792030901667,189.91684885669684,18.57747694278628,9.267882115158557,20.430060278037804,-18.766091220021508,90.96083086151212,26.291023988824804,91.0161126383965,189.91634542670505,1.9816970481629816,1.706910224605212,2.454912773683688,4.1618229982889,2.100130795545605,0.011261590432161165,25.0,10.357425799038992,10.01736870452379,9.0,25.0,3.0,483.8330771794412,624.2285831532216,472.6593856328989,254.66950325599413,263.2294654427925,624.2287063931093
4570.000000000001,17.099024245547678,18.3300810971582,91.017572962182,189.91526989816637,18.577745493404183,9.267585103747706,20.430397293258046,-18.765550442883463,90.96047963166144,26.29117588805445,91.01576517545328,189.914764428918,1.981736385634594,1.7069618091617078,2.4549929488361695,4.1619547579978775,2.1001555949456576,0.011262004906827576,25.0,10.357072928725811,10.01702207559532,9.0,25.0,3.0,483.83268941506833,624.2269134790324,472.6587137416247,254.66973494551053,263.23007940174097,624.2270344395786
4580.000000000001,17.099217204537464,18.329928416948803,91.01723206362131,189.9137201459792,18.578008924615908,9.267293891761085,20.430727842021124,-18.76502004810084,90.96013492554809,26.291324844171186,91.01542416304544,189.9132126723076,1.9817749415392905,1.7070123790717553,2.455071569485595,4.16208394855735,2.100179925236396,0.011262411360594624,25.0,10.35672694027545,10.016682208105635,9.0,25.0,3.0,483.83230908136807,624.2252746790741,472.65805479894095,254.66996229545651,263.23068157240886,624.2253933990924
4590.000000000001,17.09940651991066,18.32977873448704,91.01689750322386,189.91219910512447,18.57826732836365,9.267008370703763,20.431052041841102,-18.76449984675344,90.95979663166015,26.29147091157108,91.01508949101996,189.9116896613662,1.9818127150440936,1.7070619398719842,2.4551486446866746,4.162210584558659,2.100203794719348,0.01126280985094302,25.0,10.356387705135887,10.016348975715005,9.0,25.0,3.0,483.8319360436852,624.2236662304241,472.65740856790535,254.67018538122352,263.23127216916384,624.2237827481805
4600.000000000001,17.099592256028448,18.329631993071075,91.01656917234682,189.91070628703608,18.578520795205225,9.266728433819024,20.4313700084099,-18.76398965286032,90.95946463997608,26.291614143765912,91.01476105069267,189.9101949069997,1.9818497347492765,1.7071105223538778,2.455224219819595,4.162334742173472,2.1002272115751746,0.011263200601757915,25.0,10.356055096853936,10.0160222541474,9.0,25.0,3.0,483.8315701694133,624.2220876169564,472.6567748152437,254.6704042771576,263.2318514030285,624.2222019701294
4610.000000000001,17.099774476648935,18.32948813670077,91.01624696322153,189.90924120691196,18.578769414775795,9.266453975630329,20.431681856185417,-18.76348928243536,90.95913884136431,26.29175459368804,91.01443873425391,189.908727923951,1.9818860033079733,1.707158134891663,2.4552983080383326,4.162456442929996,2.1002501839068564,0.01126358368892962,25.0,10.355728990460875,10.015701920587103,9.0,25.0,3.0,483.8312113273661,624.2205383265024,472.65615331025407,254.6706190569316,263.2324194828436,624.2206505522693
4620.000000000001,17.099953244367278,18.329347110488413,91.01593076995005,189.90780338821816,18.579013275024582,9.266184892757169,20.431987697435957,-18.76299855502026,90.95881912859096,26.291892313212827,91.01412243576544,189.90728823522096,1.981921551214152,1.7072048097231318,2.4553709568145767,4.162575766537709,2.100272719668273,0.011263959345490356,25.0,10.355409263472154,10.015387854659878,9.0,25.0,3.0,483.830859388832,624.2190178556147,472.6555438266864,254.6708297929296,263.23297661339126,624.2191279906393
4630.000000000001,17.100128620711807,18.329208860611686,91.0156204883249,189.9063923620141,18.57925246234591,9.265921083778608,20.43228764240244,-18.76251729342343,90.95850539613772,26.292027353253104,91.01381205098056,189.90587537131472,1.9819563765891135,1.7072505510919818,2.4554421733560825,4.162692724448064,2.1002948266762207,0.011264327619493416,25.0,10.355095795715954,10.015079938266696,9.0,25.0,3.0,483.83051422742926,624.2175257088671,472.6549461424215,254.67103655630197,263.23352299577243,624.2176337891977
4640.000000000001,17.10030066632909,18.329073334140844,91.01531601553961,189.90500766541567,18.57948706184164,9.26566244891194,20.432581799635678,-18.76204532317845,90.9581975399081,26.29215976391572,91.01350747705382,189.90448886892065,1.98199049395904,1.7072953772816528,2.4555119850659586,4.162807362347611,2.1003165126349197,0.011264688651417071,25.0,10.35478846896376,10.014778055218017,9.0,25.0,3.0,483.8301757187005,624.2160613972086,472.654360038789,254.67123941724736,263.23405882800967,624.2161674584204
4650.000000000001,17.100469440815036,18.328940479153232,91.01501725046269,189.9036488430253,18.579717157087785,9.265408890287517,20.432870275701458,-18.761582473016773,90.9578954575048,26.292289594378527,91.01320861281592,189.9031282721739,1.982023934280956,1.7073393206224463,2.4555804395474747,4.16291976016992,2.100337785113658,0.011265042674144243,25.0,10.354487167242382,10.014482091542732,9.0,25.0,3.0,483.8298437404404,624.214624439491,472.6537853011568,254.67143844475527,263.2345843045098,624.2147285166417
4660.000000000001,17.100635002925927,18.328810244583167,91.01472409329043,189.9023154453189,18.579942830431808,9.265160311585587,20.433153175561127,-18.761128574256475,90.95759904787843,26.29241689303217,91.0129153584254,189.9017931310432,1.9820566944797715,1.7073823840430715,2.4556475421178674,4.163029926160938,2.1003586515740937,0.01126538972635977,25.0,10.354191776418928,10.014191935078712,9.0,25.0,3.0,483.8295181722846,624.2132143607628,472.6532217181661,254.6716337068856,263.235099616724,624.2133164883477
4670.000000000001,17.100797410334412,18.328682580397583,91.0144364459657,189.90100703051968,18.58016416265325,9.264916618447728,20.433430602139644,-18.76068346149489,90.95730821175123,26.292541707327587,91.01262761578866,189.9004830033464,1.9820888041837712,1.7074245985337095,2.4557133384498817,4.163137936983591,2.100379119339197,0.011265730031609038,25.0,10.353902184664378,10.013907475928365,9.0,25.0,3.0,483.82919889618154,624.2118306942439,472.65266908260656,254.67182527046867,263.23560495241406,624.2119309063116
4680.000000000001,17.100956719904133,18.328557437380937,91.01415421172032,189.89972316257845,18.58038123335158,9.264677717987638,20.433702656823467,-18.76024697180929,90.9570228511528,26.292664083972166,91.01234528810129,189.89919745248815,1.9821202589884617,1.7074659656855995,2.4557778319320827,4.163243797617682,2.1003991956281785,0.011266063619253816,25.0,10.353618281907586,10.013628605923088,9.0,25.0,3.0,483.82888579585034,624.2104729792006,472.6521271903909,254.67201320140768,263.2361004965388,624.2105713091913
4690.000000000001,17.10111298749885,18.328434767265264,91.01387729540129,189.898463412552,18.58059412068108,9.264443519119139,20.4339694391244,-18.75981894529588,90.95674286975162,26.29278406878626,91.01206828017504,189.8979360491469,1.9821510692861708,1.7075064997350822,2.4558410441365788,4.1633475438716605,2.100418887532624,0.011266390601824276,25.0,10.353339960198696,10.013355218979028,9.0,25.0,3.0,483.8285787571336,624.209140762392,472.65159584125297,254.6721975644949,263.2365864306026,624.2092372433274
4700.000000000001,17.101266268138566,18.32831452261541,91.01360560320552,189.8972273575628,18.580802901570824,9.264213932292307,20.434231046959887,-18.75939922461947,90.95646817258515,26.29290170683089,91.01179649817176,189.896698369954,1.9821812667436605,1.7075462331597362,2.455903022867911,4.163449256027647,2.1004382020355723,0.011266711211983416,25.0,10.353067113397232,10.013087210792662,9.0,25.0,3.0,483.82827766770345,624.207833596981,472.65107483817224,254.6723784235716,263.23706293322107,624.207928261339
4710.000000000001,17.101416615913045,18.328196656876912,91.01333904283283,189.89601458139884,18.581007651606846,9.263988869609987,20.43448757650625,-18.75898765524872,90.9561986662152,26.29301704236451,91.01152984975731,189.89548399826515,1.9822108538983587,1.7075851732505478,2.4559637797015044,4.163548952952052,2.1004571460012524,0.011267025515957756,25.0,10.352799637331827,10.012824478994387,9.0,25.0,3.0,483.82798241720866,624.2065510431646,472.6505639876588,254.6725558414036,263.23753017984933,624.2066439229426
4720.000000000001,17.10156408404387,18.328081124342248,91.01307752338353,189.8948246740904,18.581208445120584,9.263768244741527,20.43473912231232,-18.758584085273213,90.95593425862408,26.29313011885233,91.01126824399839,189.89429252365753,1.982239839930087,1.7076233329330874,2.4560233343126328,4.163646667245721,2.1004757261828475,0.011267333616916324,25.0,10.352537429667734,10.012566923022518,9.0,25.0,3.0,483.8276928971694,624.205292667729,472.6500630995436,254.672729879796,263.2379883429341,624.205383794422
4730.000000000001,17.101708724886176,18.3279678801307,91.0128209553682,189.893657231897,18.58140535519301,9.26355197289223,20.434985777305467,-18.758188365393664,90.95567485922376,26.29324097900701,91.01101159137232,189.8931235419444,1.9822682487904384,1.707660737771289,2.4560817245496485,4.163742462320937,2.100493949222873,0.011267635701182903,25.0,10.352280389901525,10.0123144441132,9.0,25.0,3.0,483.8274090009498,624.2040580440313,472.64957198694174,254.6729005995448,263.2384375919846,624.2041474486381
4740.000000000001,17.101850589444172,18.327856880594027,91.01256925154449,189.89251186115249,18.58159845298345,9.263339971590426,20.435227631941387,-18.75780035028535,90.95542037970381,26.293349664390234,91.01075980460487,189.89197665903896,1.982296080256248,1.7076973923712828,2.4561389581008157,4.163836350472097,2.100511821591175,0.011267931816385296,25.0,10.352028420269788,10.012066946195771,9.0,25.0,3.0,483.82713062474534,624.202846756065,472.6490904679741,254.67306805992095,263.2388780920144,624.2029344691184
4750.000000000001,17.101989729318568,18.327748081660783,91.01232232353992,189.89138816303196,18.581787810439323,9.263132157547318,20.43546477764891,-18.757419893071276,90.95517073061212,26.293456216981095,91.01051279529128,189.890851475686,1.982323345380234,1.7077333111036468,2.456195056726496,4.1639283678301435,2.1005293498329105,0.011268222074849668,25.0,10.35178142204012,10.011824332254378,9.0,25.0,3.0,483.82685766361806,624.2016583823693,472.64861835884545,254.67323232091405,263.2393100097765,624.201744433924
4760.000000000001,17.102126193814144,18.327641441306863,91.01208008687983,189.89028575619488,18.581973496276326,9.26292845129291,20.435697301722836,-18.75704685351525,90.95492582644428,26.293560676846084,91.01027047892576,189.88974761012355,1.9823500637208944,1.7077685154464357,2.4562500523700512,4.164018567816488,2.1005465402011665,0.01126850663505392,25.0,10.351539301002616,10.011586509708309,9.0,25.0,3.0,483.82659001738864,624.2004925199475,472.6481554840946,254.673393439834,263.23973350449467,624.2005769395913
4770.000000000001,17.102260031904514,18.327536917836483,91.0118424575754,189.8892042614454,18.58215557871169,9.262728774020616,20.43592529079746,-18.75668109244907,90.9546855821898,26.293663083738863,91.01003277148892,189.88866468274207,1.9823762337476167,1.707803008673623,2.4563039507971283,4.164106959470751,2.100563398905688,0.011268785535298417,25.0,10.35130196372836,10.01135338675084,9.0,25.0,3.0,483.8263275865931,624.1993487680668,472.6477016696204,254.6735514736666,263.2401487342079,624.1994315849272
4780.000000000001,17.102391291729084,18.32743447035898,91.01160935300163,189.888143305683,18.582334124766888,9.262533048380929,20.436148829963653,-18.75632247318856,90.95444991422073,26.293763476671472,91.00979959032563,189.88760232001863,1.982401878450696,1.7078368151013172,2.456356788031129,4.164193603132446,2.1005799320503487,0.011269058952488352,25.0,10.351069318516068,10.011124873272648,9.0,25.0,3.0,483.8260702735617,624.1982267324292,472.6472567444512,254.67370647841645,263.24055585408803,624.1983079751636
4790.000000000001,17.102520020658165,18.327334058703055,91.0113806918067,189.887102521433,18.58250920035971,9.262341198377271,20.436368002886425,-18.755970861344647,90.9542187401998,26.293861894009297,91.00957085405445,189.88656015406335,1.982427012812228,1.7078699520702114,2.4564085900565957,4.164278542126807,2.1005961456404147,0.01126932701728364,25.0,10.350841275263576,10.01090088073562,9.0,25.0,3.0,483.8258179822448,624.1971260246688,472.6468205405108,254.6738585092174,263.24095501676624,624.1972057214755
4800.000000000001,17.102646265226223,18.32723564347623,91.01115639399386,189.8860815473573,18.582680870213046,9.262153149467906,20.436582891689557,-18.75562612500821,90.95399197916336,26.293958373377563,91.00934648264973,189.88553782313076,1.9824516340638392,1.707902421546534,2.4564593607368983,4.164361782283432,2.100612045574541,0.011269589758652075,25.0,10.350617745587726,10.010681322292667,9.0,25.0,3.0,483.8255706183592,624.1960462629086,472.6463928928456,254.67400762025972,263.24134637201934,624.1961244415302
4810.000000000001,17.10277007119555,18.327139185989267,91.01093638084937,189.8850800277576,18.58284919794532,9.261968828453234,20.43679357707249,-18.755288134562196,90.95376955144806,26.29405295173558,91.00912639736904,189.8845349711688,1.982475746064316,1.7079342311291656,2.456509112030263,4.164443343159428,2.1006276376529875,0.011269847242505958,25.0,10.350398642696632,10.010466112659005,9.0,25.0,3.0,483.82532808923435,624.1949870712169,472.64597363939066,254.67415386483663,263.241730067028,624.1950637590061
4820.000000000001,17.102891483597748,18.32704464826168,91.01072057485128,189.8840976123441,18.583014246129373,9.261788163412234,20.437000138386328,-18.754956762559544,90.95355137859875,26.294145665414703,91.00891052066272,189.8835512474296,1.9824993836758176,1.707965415055058,2.4565578942003925,4.164523309255451,2.10064292758259,0.011270099710313784,25.0,10.350183881305156,10.010255168033211,9.0,25.0,3.0,483.82509030377366,624.1939480793777,472.64556262081607,254.6742972954274,263.2421062465265,624.1940233031748
4830.000000000001,17.10301054662096,18.32695199304868,91.01050889988545,189.88313395707328,18.583176076137637,9.26161108386236,20.437202653437986,-18.754631884036936,90.95333738358664,26.2942365500258,91.00869877638888,189.88258630751727,1.982522528250088,1.7079959613779785,2.4566056910765135,4.164601652454492,2.1006579209621687,0.011270347098550354,25.0,10.349973377842048,10.010048406296448,9.0,25.0,3.0,483.8248571726037,624.1929289237686,472.64515968091456,254.67443796352447,263.2424750524153,624.1930027100244
4840.000000000001,17.103127303772872,18.326861183785297,91.01030128094224,189.88218872287484,18.583334748368983,9.26143752051604,20.43740119877884,-18.754313376051613,90.95312749050265,26.294325640592263,91.00849108951112,189.8816398119606,1.9825452148907003,1.7080259043935435,2.4566525529913528,4.1646784573848965,2.100672623304836,0.011270589648623845,25.0,10.349767050137302,10.00984574670906,9.0,25.0,3.0,483.82462860784153,624.1919292460202,472.64476466602895,254.6745759198426,263.242836624322,624.1920016207384
4850.000000000001,17.103241797771044,18.326772184573827,91.01009764434065,189.88126157660847,18.583490322099408,9.2612674054335,20.437595849517123,-18.754001117981943,90.95292162478393,26.294412971454108,91.00828738632192,189.8807114272244,1.9825674333140977,1.7080552392171862,2.4566984739140327,4.164753713131219,2.1006870400213007,0.011270827343165993,25.0,10.349564817621284,10.009647110103629,9.0,25.0,3.0,483.82440452319616,624.1909486940224,472.6443774254228,254.674711214216,263.2431910992133,624.1910196827673
4860.000000000001,17.103354070628463,18.326684960204545,91.00989791754989,189.8803521902649,18.5836428556004,9.261100671882502,20.43778667946799,-18.75369499128664,90.95271971303303,26.294498576355693,91.00808759426447,189.8798008249696,1.9825892026069771,1.7080839861993695,2.45674348410279,4.164827470302161,2.1007011764341703,0.01127106033112002,25.0,10.349366601160623,10.00945241872438,9.0,25.0,3.0,483.8241848338992,624.1899869210828,472.6439978109673,254.6748438956444,263.2435386117075,624.1900565490536
4870.000000000001,17.103464163678186,18.32659947607817,91.0097020291719,189.879460240944,18.58379240617614,9.26093725430934,20.437973761203622,-18.753394879423976,90.95252168300061,26.29458248846197,91.00789164191524,189.87890768189789,1.9826105370887264,1.7081121615164918,2.456787607803547,4.164899769320039,2.10071503777832,0.011271288733678496,25.0,10.34917232300495,10.00926159617478,9.0,25.0,3.0,483.8239694565924,624.189043585908,472.6436256770693,254.67497401235855,263.24387929417753,624.1891118778592
4880.000000000001,17.103572117466932,18.32651569830523,91.00950990912717,189.87858541160824,18.583939030015607,9.26077708849226,20.43815716586428,-18.75310066815473,90.95232746377296,26.294664740266683,91.00769945916957,189.87803168060816,1.98263143170096,1.7081397645738248,2.4568308451297463,4.164970609703572,2.100728629188692,0.011271512561125624,25.0,10.348981906981692,10.009074567609789,9.0,25.0,3.0,483.8237583095555,624.1881183533911,472.6432608810199,254.67510161168437,263.2442132763484,624.1881853336732
4890.000000000001,17.10367797201122,18.326433593505783,91.00932148818984,189.87772738910147,18.584082782544964,9.260620111133846,20.438336963599824,-18.75281224483368,90.95213698530205,26.294745363800644,91.00751097677703,189.8771725075814,1.98265190910025,1.7081668186017755,2.4568732304581844,4.16504004905996,2.1007419557324627,0.0112717319808077,25.0,10.348795278026104,10.008891259273073,9.0,25.0,3.0,483.8235513122036,624.1872108925284,472.6429032821044,254.67522674033728,263.2445406861657,624.1872765850874
4900.000000000001,17.103781766264383,18.326353129180063,91.00913669895411,189.87688586841236,18.584223717709275,9.260466260682051,20.438513222689902,-18.75252949982084,90.95195017938211,26.294824390227006,91.00732612730788,189.87632985743795,1.9826719677371032,1.7081933258750788,2.456914768004366,4.165108093879445,2.100755022341511,0.01127194702143908,25.0,10.348612363118832,10.008711599418575,9.0,25.0,3.0,483.8233483860852,624.1863208809185,472.6425527434248,254.67534944382177,263.2448616481193,624.186385309291
4910.000000000001,17.103883538844748,18.32627427321381,91.00895547452846,189.87606054682163,18.58436188895316,9.260315476207609,20.438686010741936,-18.752252324559375,90.9517669783301,26.294901850393103,91.0071448438468,189.8755034271476,1.9826916207406196,1.7082193012802485,2.456955480125223,4.165174781405472,2.100767833905306,0.011272157794877958,25.0,10.348433089999617,10.008535517046424,9.0,25.0,3.0,483.8231494535284,624.1854479985782,472.64220912940095,254.67546976724816,263.2451762855052,624.1855111859553
4920.000000000001,17.103983327611587,18.32619699415193,91.00877774931486,189.87525112744044,18.584497348654462,9.260167698063869,20.43885539400546,-18.7519806126754,90.9515873157725,26.29497777451678,91.00696706077264,189.8746929194039,1.9827108634872497,1.708244744335507,2.4569953670597804,4.165240111395288,2.100780395215741,0.011272364311322712,25.0,10.348257387902208,10.008362942625752,9.0,25.0,3.0,483.82295443841593,624.1845919316844,472.6418723072279,254.6755877548549,263.2454847191452,624.1846539007912
4930.000000000001,17.10408116972191,18.32612126117681,91.0086034588816,189.8744573185456,18.584630148198386,9.260022867764803,20.439021437458393,-18.751714259839304,90.95141112651729,26.295052192224432,91.00679271363072,189.87389804221607,1.9827297288432624,1.7082696867918692,2.4570344753990883,4.165304162190957,2.1007927109768123,0.011272566793457096,25.0,10.348085187458764,10.008193807997884,9.0,25.0,3.0,483.82276326609673,624.1837523718666,472.6415421466502,254.67570345007064,263.2457870675299,624.1838131451303
4940.000000000001,17.104177101756562,18.326047043960443,91.00843253975985,189.8736788328336,18.584760338153597,9.259880927816141,20.43918420503063,-18.751453163407007,90.95123834634813,26.29512513265053,91.0066217389299,189.87311850789328,1.9827482140159136,1.7082941296211949,2.457072807454876,4.1653669370760715,2.1008047858176706,0.011272765260674387,25.0,10.347916420457182,10.00802804614318,9.0,25.0,3.0,483.8225758630888,624.1829290154274,472.64121851954167,254.6758168956386,263.2460834472216,624.1829886148446
4950.000000000001,17.10427115958694,18.32597431284006,91.00826492968062,189.87291538830272,18.584887968088747,9.259741821899523,20.43934375937473,-18.751197222787624,90.95106891226378,26.2951966243524,91.0064540743792,189.8723540341258,1.9827663130772957,1.7083180710262726,2.4571103615449608,4.165428432571233,2.1008166242780275,0.011272959713873508,25.0,10.347751020089106,10.007865591419886,9.0,25.0,3.0,483.8223921574121,624.1821215642643,472.6409013003558,254.67592813354648,263.24637397248006,624.182180011488
4960.000000000001,17.104363378476478,18.3259030386692,91.0081005673899,189.87216670759145,18.58501308671337,9.259605494719665,20.43950016204068,-18.750946339162848,90.95090276229116,26.295266695358865,91.00628965870324,189.87160434321535,1.9827840380746973,1.7083415246379337,2.4571471581677526,4.165488682805687,2.100828230819538,0.011273150255563365,25.0,10.347588920754788,10.00770637937444,9.0,25.0,3.0,483.8222120783184,624.1813297251834,472.64059036576106,254.67603720502083,263.2466587555507,624.1813870414919
4970.000000000001,17.10445379309332,18.325833192841912,91.00793939263424,189.87143251778264,18.585135741897176,9.259471891976432,20.439653473505995,-18.750700415438644,90.95073983547016,26.29533537320566,91.00612843162703,189.87086916191143,1.9828014206493831,1.7083645209119216,2.457183242012895,4.165547762924817,2.1008396098286872,0.011273337099095572,25.0,10.347430058034943,10.007550346713572,9.0,25.0,3.0,483.82203555630406,624.1805532096805,472.64028559460326,254.67614415062675,263.2469379066828,624.1806094159791
4980.000000000001,17.104542437465867,18.32576474733304,91.00778134623752,189.87071255080951,18.58525598060816,9.2593409604479,20.439803753094186,-18.75045935637576,90.9505800719326,26.29540268489967,91.00597033395408,189.87014822186225,1.982818440547664,1.7083870455306227,2.4572185933610067,4.16560563889163,2.100850765610728,0.01127352016216278,25.0,10.347274368772789,10.00739743138496,9.0,25.0,3.0,483.8218625232008,624.1797917343754,472.6399868680597,254.67624901019448,263.2472115340655,624.1798468512548
4990.000000000001,17.104629345004575,18.325697674639287,91.00762637007523,189.87000654333335,18.585373848945075,9.259212647921174,20.43995105901812,-18.75022306852009,90.95042341287443,26.29546865692976,91.00581530753949,189.86944125938192,1.9828351068668193,1.708409109405419,2.45725322876908,4.165662338174499,2.100861702391824,0.011273699528737562,25.0,10.347121791026323,10.007247572529195,9.0,25.0,3.0,483.82169291208874,624.1790450208846,472.6396940695356,254.67635182280063,263.24747974383826,624.1790990685452
5000.000000000001,17.104714544937064,18.325631949707827,91.00747441318458,189.86931427107064,18.58548938727602,9.259086908572952,20.44009544227374,-18.74999146999733,90.95026980668483,26.295533312176527,91.00566330135328,189.86874804091576,1.982855649108317,1.7084343593647433,2.457292394211584,4.165726753576327,2.100872423794258,0.011273899274043693,25.0,10.346972270434833,10.007100716731884,9.0,25.0,3.0,483.8215266634279,624.1783128326729,472.63940709682566,254.6764526229377,263.2477426279919,624.178365820752
5010.000000000001,17.104798059820848,18.32556755300834,91.00732543645456,189.8686355357972,18.58560262689404,9.25896370658171,20.440236942543063,-18.74976449708421,90.95011921369873,26.295596668675955,91.00551427617955,189.86806839296676,1.982888066528528,1.7084696897808067,2.457346007015373,4.16581569679618,2.100882932887552,0.011274164903887609,25.0,10.34682576454736,10.006956822249435,9.0,25.0,3.0,483.8213637310727,624.1775949584,472.6391258703982,254.67655143900768,263.24800025860355,624.177646924826
5020.000000000001,17.10487993517339,18.325504453531494,91.00717936110554,189.8679700037553,18.58571363023422,9.258842972196078,20.44037563836192,-18.749542023737465,90.94997155480515,26.29565876398192,91.00536815378072,189.86740195879847,1.9828829658893428,1.708472547236657,2.457352862056938,4.165825409293595,2.100893235231955,0.011274215623092047,25.0,10.346682190444028,10.00681580769958,9.0,25.0,3.0,483.82120403035975,624.1768910472089,472.6388502333244,254.6766483198055,263.2482527847067,624.1769420034487
