time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5030.000000000001,17.104960218145326,18.325442608870446,91.00703610350105,189.86731728811952,18.58582246206214,9.258724632685698,20.44051161127308,-18.74932391909431,90.94982674477396,26.295719633215807,91.00522484985773,189.86674835998528,1.9828953147412645,1.708490296398381,2.457381086977421,4.165871383375801,2.1009033368558745,0.011274364008604766,25.0,10.346541461814184,10.00667758831304,9.0,25.0,3.0,483.8210474632155,624.1762006894893,472.6385800224224,254.67674331909168,263.248500349672,624.1762506568635
5040.000000000001,17.105038922730618,18.32538200561572,91.00689564027891,189.86667727937595,18.585929141932837,9.258608665206337,20.44064488619168,-18.74911014312758,90.94968476011704,26.295779287624555,91.00508434120687,189.8661074820029,1.9829106258576847,1.7085104563138804,2.4574127302851387,4.165923186599019,2.100913239494643,0.011274527703823796,25.0,10.346403551733886,10.006542137492715,9.0,25.0,3.0,483.8208939997153,624.1755237691627,472.6383151875178,254.67683645952656,263.2487429979856,624.1755727632072
5050.000000000001,17.105116079017563,18.32532262058908,91.00675791877242,189.86604974082587,18.58603371126131,9.258495023277987,20.440775515336767,-18.748900612016367,90.94954554759846,26.295837751385307,91.00494657517946,189.86547909043043,1.9829257471245083,1.7085303138585417,2.4574438904042477,4.165974204262789,2.100922946965601,0.011274688815628696,25.0,10.346268404962984,10.006409401008623,9.0,25.0,3.0,483.8207435811948,624.1748600361666,472.63805562430395,254.67692777501023,263.24898082640453,624.1749080750149
5060.000000000001,17.105191716497448,18.32526442996823,91.0066228873786,189.8654344385424,18.58613621063164,9.258383661197117,20.4409035498719,-18.74869524363544,90.94940905503655,26.295895047795,91.00481150017104,189.86486295174475,1.9829393008469136,1.708548684679496,2.4574728646452058,4.166021549324702,2.1009324630085207,0.011274839539124087,25.0,10.3461359672217,10.006279325576202,9.0,25.0,3.0,483.8205961490384,624.1742092431964,472.63780123040186,254.67701729927012,263.2492139284409,624.1742563454421
5070.000000000001,17.105265863994987,18.32520740997853,91.00649049563383,189.86483114481183,18.586236679705426,9.258274534281329,20.441029039798945,-18.748493957725568,90.94927523135271,26.29595119945583,91.0046790656683,189.86425883650597,1.982954076597205,1.7085679749695353,2.457503114698876,4.166071089668411,2.100941791257963,0.0112749957633504,25.0,10.346006185489614,10.006151859099075,9.0,25.0,3.0,483.8204516454665,624.1735711496016,472.63755190573903,254.67710506574653,263.2494423950065,624.1736173318885
5080.000000000001,17.105338550094874,18.325151537481418,91.00636069361565,189.86423963231957,18.58633515780297,9.25816759828416,20.44115203467996,-18.748296674735567,90.94914402607004,26.296006228908595,91.00454922175244,189.86366651815416,1.9829682630448795,1.7085866266603726,2.457532400325067,4.16611902698544,2.100950935335847,0.011275147216975144,25.0,10.345879007263475,10.006026949985312,9.0,25.0,3.0,483.820310013615,624.172945514981,472.63730755115614,254.67719110805,263.2496663166016,624.1729907948142
5090.000000000001,17.105409802707452,18.32509678980261,91.00623343253069,189.86365967991,18.586431683302138,9.258062810067656,20.44127258287821,-18.748103317039494,90.94901538982904,26.29606015809537,91.00442191960947,189.86308577511713,1.9829822032260085,1.708604937869516,2.4575611510783864,4.166166088947902,2.1009598987677185,0.011275295877453255,25.0,10.345754381341294,10.005904547932744,9.0,25.0,3.0,483.82017119788327,624.172332105533,472.6370680699219,254.67727545883216,263.24988578138937,624.1723764999484
5100.000000000001,17.1054796492628,18.32504314468764,91.00610866440071,189.8630910699618,18.586526293909145,9.257960127277729,20.441390731901965,-18.74791380838513,90.94888927410106,26.296113008562827,91.00429711124616,189.862516389451,1.982995764254488,1.7086227966013492,2.457589206623284,4.166212003224633,2.1009686850193194,0.01127544101571799,25.0,10.345632257449552,10.005784603548818,9.0,25.0,3.0,483.8200351436536,624.1717306911768,472.6368333670254,254.67735815027788,263.25010087597803,624.1717742168507
5110.000000000001,17.105548116670736,18.32499058031982,91.00598634214221,189.8625335888144,18.586619026604335,9.257859508400145,20.44150652833739,-18.747728074001543,90.94876563126051,26.2961648014292,91.0041747495618,189.8619581472473,1.9830090375130676,1.7086402840485937,2.457616684485272,4.166256968533864,2.1009772974907137,0.011275583177404078,25.0,10.345512586314726,10.005667068424202,9.0,25.0,3.0,483.8199017973627,624.1711410460109,472.6366033493128,254.67743921399253,263.2503116852772,624.1711837193433
5120.000000000001,17.105615231341844,18.32493907529954,91.00586641951264,189.8619870266515,18.586709917670888,9.25776091273417,20.441620017883608,-18.74754604054283,90.948644414534,26.296215557403684,91.00405478829776,189.8614108384416,1.9830220592294845,1.7086574338339349,2.4576436337577245,4.166301067591659,2.1009857395184506,0.011275722594059984,25.0,10.345395319622412,10.005551895093449,9.0,25.0,3.0,483.8197711064525,624.1705629482034,472.63637792541374,254.67751868100464,263.25051829257944,624.1706047853162
5130.000000000001,17.1056810192428,18.32488860861747,91.00574885103016,189.86145117708327,18.586799002771848,9.257664300300576,20.441731245450956,-18.74736763593023,90.94852557791954,26.296265296848677,91.00393718195734,189.86087425637152,1.9830347487455648,1.7086741788242408,2.4576699586034314,4.166344137427672,2.100994014382871,0.011275858832180592,25.0,10.34528040991404,10.005439036931762,9.0,25.0,3.0,483.8196430192773,624.1699961795376,472.6361570055501,254.67759658180697,263.2507207797657,624.1700371962497
5140.000000000001,17.10574550585212,18.324839159602845,91.00563359202097,189.86092583733816,18.586886316890137,9.257569631902813,20.44184025508632,-18.74719278947205,90.94840907622259,26.2963140396771,91.00382188584253,189.8603481980358,1.98304790751748,1.708691211911973,2.457696656359498,4.166387868271471,2.1010021253027875,0.011275996473663638,25.0,10.34516781065946,10.005328448226235,9.0,25.0,3.0,483.8195174851055,624.1694405256221,472.63594050167177,254.6776729463629,263.25091922702376,624.1694807375003
5150.000000000001,17.10580871638053,18.32479070803629,91.00552059831237,189.86041080701364,18.58697189463023,9.257476868805384,20.441947090351576,-18.747021431256368,90.94829486478345,26.29636180568445,91.00370885578289,189.85983246261796,1.9830600060697232,1.7087072175230915,2.4577218354758243,4.166429052998916,2.1010100754623493,0.011276126846032445,25.0,10.34505747586968,10.005220083795791,9.0,25.0,3.0,483.81939445397575,624.1688957745773,472.635728326722,254.67774780430665,263.2511137139403,624.1689351967133
5160.000000000001,17.10587067533917,18.32474323410247,91.00540982689425,189.8599058909377,18.58705576962532,9.257385973370447,20.44205179357712,-18.746853493348425,90.94818290009191,26.296408614002587,91.00359804874458,189.85932685473136,1.9830718590234304,1.7087228998010462,2.457746509451326,4.166469409252372,2.1010178679577254,0.0112762546050866,25.0,10.344949360868668,10.005113899753724,9.0,25.0,3.0,483.8192738771551,624.1683617200492,472.63552039609937,254.6778211842829,263.2513043175764,624.1684003673006
5170.000000000001,17.105931406659614,18.32469671850396,91.0053012357752,189.85941089843385,18.587137974705573,9.257296908889261,20.44215440607781,-18.74668890944397,90.94807313967792,26.29645448333412,91.00348942272237,189.8588311834987,1.9830834201701617,1.708738221104673,2.457770624824204,4.1665088459288775,2.1010255058112297,0.0112763795112498,25.0,10.344843422072188,10.005009853278809,9.0,25.0,3.0,483.81915570710896,624.167838160425,472.6353166272536,254.67789311448288,263.2514911132427,624.1678760474266
5180.000000000001,17.105990933952253,18.324651142228102,91.00519478351512,189.85892564131137,18.58721854225251,9.257209639181326,20.442254968597993,-18.746527614155724,90.94796554162937,26.296499432122573,91.0033829362616,189.858345260574,1.9830947099517704,1.7087532011918964,2.457794210686619,4.166547411878516,2.101032992004627,0.011276501703626072,25.0,10.344739616519746,10.004907902166678,9.0,25.0,3.0,483.8190398969705,624.1673248967205,472.63511693878354,254.6779636226721,263.25167417520333,624.1673620379344
5190.000000000001,17.106049280465,18.324606486590422,91.0050904292765,189.85844993423552,18.587297504141624,9.257124128645103,20.44235352123903,-18.74636954312913,90.94786006464447,26.29654347850061,91.00327854851136,189.85786890027623,1.9831057391232647,1.7087678514400966,2.457817284067936,4.166585135508033,2.1010403294733484,0.011276621265887,25.0,10.344637901945362,10.00480800489612,9.0,25.0,3.0,483.8189264006269,624.1668217329807,472.6349212505814,254.67803273619108,263.25185357652526,624.1668581424798
5200.000000000001,17.106106468985004,18.324562733279265,91.004988133023,189.8579835953917,18.587374891610004,9.257040342413177,20.442450103294725,-18.74621463330664,90.94775666823088,26.296586640244414,91.00317621942051,189.85740192057705,1.9831165574953609,1.708782216836641,2.457839910331578,4.166622127168219,2.1010475210950714,0.01127673850335237,25.0,10.344538236953156,10.004710120798848,9.0,25.0,3.0,483.8188151728812,624.1663284769605,472.6347294841621,254.67810048182187,263.25202938883,624.1663641685815
5210.000000000001,17.106162521905937,18.32451986430499,91.00488785538758,189.85752644601632,18.58745073534861,9.256958246254497,20.442544753368097,-18.7460628227401,90.94765531257586,26.296628934808325,91.0030759096098,189.8569441423275,1.9831271126170404,1.7087962542167776,2.457862028038039,4.166658282254817,2.1010545696973866,0.011276853139467252,25.0,10.344440580893432,10.00461420994202,9.0,25.0,3.0,483.81870616932287,624.1658449396436,472.63454156244046,254.67816688590068,263.25220168247006,624.1658799267876
5220.000000000001,17.10621746104556,18.324477862162496,91.00478955801816,189.85707831194796,18.587525065238985,9.256877806844102,20.44263750901655,-18.74591405115993,90.94755595889208,26.296670379182896,91.00297758071366,189.85649539167736,1.9831374398419976,1.7088099960200596,2.4578836844788325,4.166693680498892,2.1010614780339507,0.011276965396400954,25.0,10.344344894208971,10.00452023346338,9.0,25.0,3.0,483.8185993467059,624.1653709368804,472.6343574103668,254.67823197406216,263.2523705259246,624.165405233307
5230.000000000001,17.106271307913808,18.324436709610097,91.00469320309699,189.85663902144103,18.587597910721176,9.256798991379583,20.44272840721801,-18.745768259227415,90.94745856893329,26.296710990096983,91.00288119490126,189.85605549717468,1.9831475534595704,1.708823456505938,2.4579049007906573,4.166728357296595,2.101068248818804,0.0112770753762442,25.0,10.344251137947424,10.004428153095034,9.0,25.0,3.0,483.8184946624104,624.1649062870716,472.6341769540328,254.67829577154345,263.25253598667103,624.1649399068848
5240.000000000001,17.106324083785946,18.32439638966173,91.00459875317907,189.85620840446376,18.587669300928056,9.256721767428472,20.442817484597256,-18.745625388171533,90.94736310483049,26.296750784098887,91.00278671471436,189.8556242880823,1.98315751326932,1.7088366891284452,2.4579257544810087,4.1667624436094535,2.1010748847379084,0.011277183439671773,25.0,10.34415927358924,10.004337930998474,9.0,25.0,3.0,483.8183920743498,624.1644508104329,472.6340001203285,254.67835830339024,263.2526981314249,624.1644837669354
5250.000000000001,17.106375809448828,18.32435688569268,91.00450617167833,189.85578629478593,18.587739264322146,9.256646103323703,20.442904776938903,-18.745485380570127,90.94726952958445,26.296789777345168,91.002694103555,189.85520159774225,1.9831672930717772,1.7088496731932046,2.457946216393707,4.166795889586911,2.101081388415224,0.011277289457858984,25.0,10.344069263523863,10.00424953022673,9.0,25.0,3.0,483.8182915413749,624.1640043311916,472.6338268378462,254.6784195940604,263.252857025372,624.1640366372035
5260.000000000001,17.10642650533061,18.32431818141117,91.00441542261001,189.8553725289555,18.587807828872336,9.25657196796584,20.44299031940864,-18.745348179995005,90.94717780680547,26.296827985713094,91.0026033254272,189.85478726223795,1.9831767936439653,1.7088623250499932,2.457966166810348,4.1668284918603415,2.10108776242992,0.011277392886387476,25.0,10.343981070810514,10.004162914491474,9.0,25.0,3.0,483.8181930230892,624.1635666765158,472.63365703643416,254.6784796676233,263.25301273257094,624.1635983443301
5270.000000000001,17.106476191467774,18.324280260794975,91.00432647067123,189.85496694656644,18.5878750219966,9.256499330872316,20.443074146459683,-18.74521373116187,90.94708790079008,26.29686542474872,91.00251434501405,189.854381120948,1.9831862438917536,1.7088748437529426,2.457985892635847,4.16686073638879,2.1010940093109203,0.01127749504637008,25.0,10.343894659253124,10.004078048234533,9.0,25.0,3.0,483.8180964798323,624.16313767679,472.63349064733006,254.67853854766088,263.2531653157731,624.1631687184607
5280.000000000001,17.106524887534274,18.324243108180607,91.00423928120672,189.85456939015063,18.58794087060345,9.256428162137754,20.44315629188888,-18.745081979840336,90.94699977649503,26.296902109729388,91.00242712765066,189.85398301621856,1.9831954261620688,1.7088870435321817,2.4580051272478345,4.166892170780016,2.1011001315406888,0.011277594719194026,25.0,10.343809993345474,10.003994896574795,9.0,25.0,3.0,483.81800187272887,624.1627171655059,472.6333276030558,254.6785962573367,263.2533148366192,624.162747592878
5290.000000000001,17.106572612737935,18.324206708249733,91.00415382035165,189.8541797058504,18.588005400963745,9.256358432603236,20.443236788699256,-18.74495287307434,90.94691339967368,26.296938055544388,91.00234163946008,189.85359279413424,1.983204415211454,1.7088989905376295,2.458023966366245,4.166922956903875,2.1011061315429687,0.01127769234859425,25.0,10.343727038446048,10.00391342548278,9.0,25.0,3.0,483.81790916379936,624.1623049799722,472.63316783777645,254.6786528192288,263.2534613552287,624.1623348048302
5300.000000000001,17.106619386003157,18.324171045915307,91.00407005473139,189.85379774201544,18.588068638952397,9.256290113552552,20.443315669387157,-18.744826358721525,90.94682873657635,26.29697327685136,91.00225784705681,189.853210302842,1.983213216008038,1.7089106907575913,2.4580424191692005,4.166953109926792,2.101112011705101,0.011277787981178684,25.0,10.343645760448965,10.003833601455028,9.0,25.0,3.0,483.8178183156268,624.1619009598315,472.63301128664693,254.67870825564592,263.2536049308071,624.1619301937342
5310.000000000001,17.106665225862777,18.324136106421804,91.00398795166004,189.8534233500776,18.588130609906376,9.256223176883507,20.44339296577465,-18.74470238572195,90.94674575414979,26.29700778801316,91.00217571774328,189.85283539361347,1.9832218530721812,1.7089221669923114,2.4580605190070988,4.166982685999409,2.10111777436518,0.011277881774364855,25.0,10.343566125977077,10.003755391703352,9.0,25.0,3.0,483.81772929158967,624.1615049479813,472.63285788619265,254.6787625884051,263.2537456213414,624.161533602308
5320.000000000001,17.106710150535694,18.324101875298425,91.00390747898243,189.8530563839206,18.588191338724627,9.256157594992088,20.443468709124208,-18.744580903914283,90.9466644198783,26.297041603127692,91.00209521935419,189.85246792014368,1.9832302957602217,1.7089333944789502,2.458078230809453,4.167011625288402,2.101123421821813,0.011277973571572238,25.0,10.343488102243724,10.00367876401964,9.0,25.0,3.0,483.8176420557216,624.1611167899144,472.63270757404575,254.67881583897423,263.25388348378334,624.1611448758342
5330.000000000001,17.106754177851474,18.324068338325677,91.00382860522583,189.85269670048484,18.58825084977292,9.256093340883751,20.443542930031715,-18.744461864207185,90.9465847019365,26.297074735990748,91.002016320406,189.85210773916629,1.98323856546106,1.7089443932539956,2.4580955839341447,4.16703997718814,2.1011289563237163,0.011278063511730545,25.0,10.343411657181662,10.003603686902238,9.0,25.0,3.0,483.81755657276767,624.1607363343529,472.63256028919346,254.67886802833408,263.2540185738923,624.160763862803
5340.000000000001,17.10679732540945,18.324035481610565,91.00375129932003,189.85234415855447,18.588309167087008,9.256030387939404,20.443615658658427,-18.74434521820729,90.94650656890606,26.297107200206483,91.00193898981809,189.85175470929352,1.9832466689846355,1.7089551707708908,2.4581125896339016,4.167067760404793,2.101134380091111,0.011278151650646988,25.0,10.343336759172304,10.0035301292927,9.0,25.0,3.0,483.8174728080687,624.1603634319681,472.6324159714591,254.6789191772492,263.25415094661923,624.1603904136946
5350.000000000001,17.1068396102308,18.324003291546944,91.00367553119062,189.85199862140465,18.588366313913728,9.255968710403069,20.443686924179136,-18.744230919104297,90.94642999037625,26.29713900893131,91.00186319750601,189.85140869368863,1.9832545969984048,1.70896572051923,2.4581292390616127,4.167094959580842,2.1011396952703967,0.011278237951768858,25.0,10.343263377641335,10.0034580611528,9.0,25.0,3.0,483.81739072793744,624.1599979381793,472.63227456263206,254.6789693057516,263.2542806551622,624.1600243838033
5360.000000000001,17.10688104931932,18.323971754841864,91.00360127082256,189.8516599525736,18.588422313450987,9.255908282602432,20.44375675567233,-18.744118920243206,90.9463549359964,26.297170175286514,91.00178891344464,189.8510695556532,1.9832623726498488,1.7089760639758038,2.4581455636262106,4.1671216276020155,2.1011449040069765,0.011278322563234884,25.0,10.343191482102952,10.003387452536003,9.0,25.0,3.0,483.8173102990186,624.1596397086822,472.6321360046536,254.6790184338472,263.25440775255504,624.1596656285591
5370.000000000001,17.10692165927805,18.323940858369383,91.00352848887226,189.85132801865564,18.588477188367744,9.255849079490304,20.44382518158781,-18.74400917597808,90.94628137609541,26.297200712083907,91.00171610828053,189.85073716161963,1.983269983426904,1.7089861918521372,2.4581615504748555,4.167147742326993,2.1011500083950008,0.01127840543001152,25.0,10.343121042781776,10.003318274194498,9.0,25.0,3.0,483.81723148859766,624.1592886024038,472.63200024082624,254.6790665810948,263.25453229059787,624.1593140067096
5380.000000000001,17.10696145636273,18.323910589213483,91.00345715659388,189.8510026889596,18.58853096085629,9.255791076537548,20.443892229776367,-18.74390164162457,90.94620928160663,26.297230631868786,91.0016447532584,189.8504113807257,1.9832774396099488,1.7089961144675687,2.458177214948852,4.16717332941642,2.10115501048405,0.011278486626341582,25.0,10.343052030540775,10.003250497507622,9.0,25.0,3.0,483.8171542645778,624.1589444811417,472.63186721564176,254.67911376664335,263.2546543200407,624.1589693798608
5390.000000000001,17.107000456469713,18.3238809348768,91.0033872458909,189.85068383569703,18.58858365259886,9.255734249783702,20.443957927420954,-18.74379627357007,90.94613862412045,26.2972599468917,91.00157482027235,189.8500920850324,1.9832847580335868,1.7090058477570698,2.458192580456607,4.167198428213677,2.101159912278772,0.011278566263396033,25.0,10.342984416921468,10.003184094519495,9.0,25.0,3.0,483.8170785957085,624.1586072097598,472.63173687487034,254.67916000926843,263.25477389041924,624.1586316127076
5400.000000000001,17.107038675169445,18.32385188316715,91.00331872923907,189.8503713337448,18.58863528481773,9.255678575781758,20.444022301105083,-18.743693029164177,90.94606937580592,26.29728866914957,91.00150628178889,189.8497791492492,1.9832919166154184,1.7090153740906635,2.4582076221190263,4.16722299620969,2.101164715742528,0.011278644230710642,25.0,10.342918174081548,10.00311903787815,9.0,25.0,3.0,483.817004451426,624.1582766559445,472.63160916543336,254.67920532725145,263.254891050272,624.1583005727499
5410.000000000001,17.107076127885446,18.323823421805567,91.00325157932696,189.85006505888424,18.5886858785746,9.255624031313856,20.44408537728301,-18.743591865964415,90.94600150904807,26.29731681051487,91.0014391104876,189.84947244900457,1.9832989273962385,1.7090247052279852,2.4582223573284363,4.167247062556422,2.1011694228198703,0.011278720611741736,25.0,10.342853274411652,10.003055300466768,9.0,25.0,3.0,483.81693180125126,624.1579526883338,472.63148403471706,254.67924973880773,263.25500584764995,624.1579761284547
5420.000000000001,17.107112829683743,18.32379553889672,91.0031857694863,189.84976488980908,18.5887354544174,9.255570593708512,20.44414718172388,-18.743492742627808,90.94593499688179,26.297344382603452,91.00137327969118,189.84917186284264,1.9833057878620943,1.7090338403545902,2.4582367853800022,4.167270625734592,2.1011740354101947,0.011278795406827694,25.0,10.342789690981933,10.002992855828095,9.0,25.0,3.0,483.8168606155159,624.1576351786448,472.63136143136006,254.67929326174936,263.25511832954714,624.1576581513724
5430.000000000001,17.10714879534454,18.323768222806336,91.00312127354928,189.84947070753697,18.588784032494186,9.255518240745571,20.444207739680927,-18.74339561863948,90.94586981284898,26.297371396782463,91.00130876322334,189.84887727161453,1.9833125166561332,1.7090427968609745,2.458250931747157,4.167293728608131,2.101178555376735,0.01127886873634366,25.0,10.34272739739265,10.002931678035452,9.0,25.0,3.0,483.81679086514526,624.1573240010553,472.63124130501666,254.67933591347793,263.25522854197175,624.1573465154928
5440.000000000001,17.107184039249937,18.323741462300404,91.00305806607072,189.849182396286,18.58883163240385,9.255466950834089,20.444267075714876,-18.743300454595754,90.94580593122157,26.29739786409982,91.00124553563026,189.84858855940007,1.9833191113782755,1.709051573968564,2.4582647957585118,4.167316369727075,2.1011829845329655,0.011278940600611076,25.0,10.34266636798418,10.002871741879346,9.0,25.0,3.0,483.81672252193744,624.1570190331203,472.6311236067386,254.67937771091167,263.2553365296634,624.1570410982196
5450.000000000001,17.107218575603508,18.323715246110737,91.00299612187406,189.84889984155436,18.588878273522713,9.255416702664377,20.444325214144648,-18.743207211481348,90.94574332654419,26.29742379548975,91.00118357172725,189.84830561151728,1.983325561539304,1.709060163910775,2.458278366685854,4.167338530596629,2.1011873246681008,0.01127901095377667,25.0,10.342606577399977,10.002813022457588,9.0,25.0,3.0,483.8166555578648,624.1567201537542,472.6310082881662,254.67941867092912,263.25544233687407,624.1567417782627
5460.000000000001,17.107252418408905,18.323689563201185,91.00293541613354,189.8486229304256,18.588923974932207,9.25536747517168,20.44438217888151,-18.743115850935453,90.94568197371596,26.29744920170941,91.00112284668016,189.8480283149241,1.9833318810385945,1.7090685799197154,2.458291664000707,4.167360243920422,2.1011915775478465,0.01127907988849346,25.0,10.342548000669922,10.002755495237976,9.0,25.0,3.0,483.81658994536895,624.1564272435461,472.63089530159664,254.67945880999292,263.2555460071741,624.1564484360713
5470.000000000001,17.107285581325407,18.32366440282965,91.00287592463704,189.84835155276107,18.58896875524411,9.255319247905902,20.444437993254613,-18.74302633553125,90.94562184825675,26.297474093239487,91.00106333626904,189.8477565593348,1.9833380724669836,1.709076825450491,2.458304693103054,4.167381518553546,2.1011957448938245,0.011279147432767448,25.0,10.342490613451504,10.002699136308934,9.0,25.0,3.0,483.8165256575911,624.1561401860225,472.6307846006002,254.6794981442013,263.25564758303983,624.1561609550083
5480.000000000001,17.10731807778047,18.323639754483963,91.00281762360211,189.84808560031135,18.58901263274362,9.255272000734237,20.444492680167624,-18.742938628524968,90.9455629261209,26.297498480403593,91.00100501670344,189.84749023635243,1.9833441270884875,1.7090848941769743,2.4583174453153327,4.167402339492307,2.1011998283978977,0.011279213549962605,25.0,10.342434391839504,10.002643922193329,9.0,25.0,3.0,483.81646266817694,624.1558588667006,472.63067613952,254.6795366894221,263.25574710623806,624.1558792204258
5490.000000000001,17.10734992084488,18.323615607807714,91.00276048980857,189.84782496752183,18.589055625252406,9.255225714061964,20.44454626198368,-18.742852694040124,90.94550518383151,26.297522373221735,91.00094786475528,189.8472292402764,1.983350076817248,1.709092814769528,2.4583299622891213,4.16742277705865,2.1012038297072895,0.011279278434279769,25.0,10.342379312550918,10.002589830014983,9.0,25.0,3.0,483.81640095134645,624.1555831739604,472.63056987388205,254.6795744611072,263.2558446174134,624.1556031205399
5500.000000000001,17.10738112348328,18.323591952688048,91.00270450029666,189.8475695498244,18.58909775040636,9.255180368500477,20.444598760766407,-18.742768496681208,90.94544859817533,26.297545781642956,91.00089185745773,189.84697346637407,1.9833558918863852,1.7091005627364753,2.4583422092067115,4.167442771943187,2.1012077504554663,0.011279341929032344,25.0,10.34232535253858,10.002536837138337,9.0,25.0,3.0,483.81634048169246,624.1553129972092,472.6304657596808,254.67961147454847,263.2559401568422,624.155332544572
5510.000000000001,17.10741169838186,18.32356877924991,91.00264963255457,189.84731924482475,18.589139025471777,9.25513594507521,20.44465019813629,-18.74268600176373,90.94539314639198,26.297568715377736,91.00083697229113,189.84672281219605,1.9833615896607784,1.709108154176021,2.458354209626165,4.167462363802185,2.1012115922417167,0.011279404145306995,25.0,10.342272489259985,10.002484921419466,9.0,25.0,3.0,483.8162812343709,624.1550482281613,472.6303637538376,254.67964774469377,263.25603376391405,624.1550673841786
5520.000000000001,17.107441648408063,18.32354608493597,91.00259588163048,189.84707403001576,18.58917945440877,9.255092439187194,20.44470057908259,-18.742605201276746,90.94533882347108,26.297591176763603,91.00078320430252,189.8464772551552,1.9833671615511,1.7091155819512944,2.458365953351591,4.167481535302885,2.101215355428033,0.011279465037012404,25.0,10.34222071733052,10.00243407756244,9.0,25.0,3.0,483.8162232034388,624.1547888430183,472.6302638462204,254.6796832748266,263.2561254479087,624.1548076154701
5530.000000000001,17.107470995923176,18.323523852728783,91.0025432077644,189.84683372432528,18.589219067595305,9.25504981775134,20.44474994162703,-18.74252603423247,90.94528558921843,26.29761318274535,91.00073051371844,189.84623661395855,1.9833724820436849,1.7091227398941098,2.458377288402936,4.167500028297045,2.1012190428309343,0.011279523912110043,25.0,10.342169997328142,10.002384266836486,9.0,25.0,3.0,483.8161663455009,624.1545346502729,472.63016596134776,254.67971809150933,263.25621527771324,624.1545530466926
5540.000000000001,17.10749975679533,18.323502070205336,91.00249158249163,189.8465981987692,18.58925788658983,9.255008057199175,20.444798312732207,-18.742448457380164,90.94523341485711,26.297634745456207,91.00067887206392,189.84600075940753,1.9833779917268344,1.7091300090832091,2.458388763443728,4.167518772526937,2.101222656453132,0.011279583291715757,25.0,10.342120301246666,10.002335461771736,9.0,25.0,3.0,483.81611062940794,624.1542855135638,472.63007004556215,254.679752213406,263.25630330263743,624.1543035412432
5550.000000000001,17.107527943077972,18.32348072783651,91.00244098470294,189.8463673564916,18.589295927780693,9.254967139495934,20.44484571290401,-18.7423724378248,90.94518227904666,26.297655874160967,91.00062825822451,189.84576959448748,1.9833832437254413,1.7091370055083297,2.4583998264956537,4.167536832003983,2.101226197805316,0.011279640646093384,25.0,10.342071607675337,10.00228764131117,9.0,25.0,3.0,483.81605603140974,624.1540413303909,472.62997605795016,254.67978565475667,263.25638956010624,624.1540589964446
5560.000000000001,17.107555561276747,18.32345982038009,91.002391402772,189.8461411448972,18.589333200066203,9.25492705483015,20.444892153338596,-18.742297957602347,90.94513217003018,26.29767657384673,91.0005786605691,189.84554306665,1.983388389571936,1.7091438603334448,2.458410666425859,4.167554526759304,2.101229667709593,0.011279696843349112,25.0,10.342023904956308,10.00224079400232,9.0,25.0,3.0,483.81600253858727,624.15380204516,472.62988397627913,254.67981842328328,263.2564740703718,624.1538193567574
5570.000000000001,17.107582622638546,18.323439339043205,91.00234281671727,189.84591947300473,18.5893697187508,9.254887786434436,20.444937653208488,-18.742224985956824,90.94508306760696,26.29769685312584,91.00053005911,189.8453210847505,1.983393404656408,1.7091505533547635,2.458421254535121,4.1675718078898845,2.101233067582904,0.011279751754463453,25.0,10.341977173150497,10.002194900263248,9.0,25.0,3.0,483.8159501288776,624.153567561648,472.6297937624201,254.6798505323032,263.2565568683538,624.1535845257736
5580.000000000001,17.107609138017814,18.323419275769027,91.00229520728918,189.84570225315457,18.589405498543567,9.25484931815123,20.4449822308386,-18.74215349349194,90.94503495231598,26.297716720281016,91.00048243459105,189.8451035610348,1.983398339117168,1.7091571287485434,2.458431654718317,4.167588783466861,2.1012363987971767,0.011279805675146798,25.0,10.341931393085702,10.002149941259349,9.0,25.0,3.0,483.81589878141887,624.1533377871446,472.6297053796829,254.6798819944212,263.2566379876306,624.1533544106788
5590.000000000001,17.107635118435034,18.323399621913893,91.00224855487427,189.84548939613785,18.589440554439605,9.254811633572784,20.44502590501689,-18.74208345006917,90.94498780432862,26.29773618372104,91.00043576739245,189.84489040614653,1.9834031683818711,1.7091635663220237,2.45844183828564,4.167605404607664,2.1012396627397445,0.011279858476371946,25.0,10.341886545246552,10.002105897821252,9.0,25.0,3.0,483.81584847456577,624.1531126273096,472.62961879073106,254.67991282275565,263.25671746235395,624.1531289169659
5600.000000000001,17.107660570560892,18.32338037307608,91.00220284776509,189.84528084852508,18.589474895467912,9.254774722779645,20.445068686951416,-18.74201483770668,90.94494161180765,26.29775524854921,91.000390045803,189.84468156666568,1.983407870226834,1.7091698475280406,2.4584517787688136,4.167621626296855,2.1012428602596094,0.011279910038258983,25.0,10.341842617802795,10.002062758313857,9.0,25.0,3.0,483.8157991960536,624.1528920256244,472.62953397304153,254.6799430250389,263.2567953131669,624.1529079881321
5610.000000000001,17.107685513034305,18.323361512909003,91.00215805251683,189.8450764583316,18.589508547083703,9.254738558044494,20.445110608756465,-18.741947604894165,90.94489634094403,26.297773928985293,91.0003452363663,189.84447689025745,1.983412529216388,1.7091760468776884,2.458461583957922,4.1676376308356105,2.1012459936825008,0.011279960859804138,25.0,10.34179957782004,10.002020490448617,9.0,25.0,3.0,483.8157509075263,624.1526758213747,472.6294508633613,254.67997262371705,263.2568715978881,624.152691463064
5620.000000000001,17.107709947735174,18.323343039916324,91.00211416585856,189.8448762106908,18.589541511885,9.254703136381863,20.44515167370257,-18.74188174638033,90.94485198842936,26.297792226558386,91.00030133581149,189.84427636200564,1.983417055742423,1.7091820873284735,2.458471143084316,4.167653230412789,2.1012490632499743,0.011280010433226732,25.0,10.341757421750517,10.00197909068072,9.0,25.0,3.0,483.81570360527144,624.15246399884,472.62936945507454,254.68000162093048,263.25694632263054,624.1524793259856
5630.000000000001,17.10773388524454,18.32332494745026,91.00207116918592,189.84468002069764,18.589573804080597,9.25466844220091,20.445191899285387,-18.74181723410038,90.9448085354548,26.29781014921861,91.0002583255272,189.84407989704528,1.9834215016078736,1.7091880144717686,2.4584805220713437,4.167668536543112,2.1012520703060664,0.011280059063457347,25.0,10.341716131118574,10.001938540862852,9.0,25.0,3.0,483.81565727016925,624.1522564682072,472.6292897127564,254.68003002884333,263.25701951966954,624.1522714871339
5640.000000000001,17.10775733937545,18.323307224124793,91.00202903776514,189.84448777569847,18.589605442504343,9.25463445504704,20.44523130920493,-18.74175403003943,90.94476595701806,26.297827707563386,91.00021618077248,189.84388738259173,1.983425781701753,1.7091937561861814,2.4584896176421456,4.167683373828327,2.1012550165867605,0.011280106279904776,25.0,10.341675681525658,10.001898817050062,9.0,25.0,3.0,483.81561187452894,624.1520531103286,472.62921158967134,254.68005786388753,263.2570912320471,624.1520678272142
5650.000000000001,17.107780323065512,18.32328985984969,91.0019877486348,189.84429937085127,18.589636444709203,9.254601155756461,20.445269925400662,-18.741692099006457,90.94472422990464,26.297844911412312,91.00017487857639,189.84369871347852,1.9834301146604372,1.7091995020255093,2.458498702872172,4.167698204897682,2.101257903715549,0.01128015333856165,25.0,10.341636050218824,10.00185989692642,9.0,25.0,3.0,483.8155673929966,624.1518538142977,472.62913504215624,254.6800851415936,263.2571614996495,624.1518682349524
5660.000000000001,17.10780284591435,18.323272847233167,91.00194728455693,189.8441147282059,18.589666823729484,9.254568530090182,20.445307764170245,-18.741631414858833,90.94468333669266,26.297861768047145,91.00013440169758,189.84351381174827,1.9834342910660907,1.7092050723811756,2.458507519732382,4.167712592113558,2.1012607329045534,0.011280199057786522,25.0,10.341597220271469,10.0018217638102,9.0,25.0,3.0,483.81552380685343,624.1516584977187,472.6290600377792,254.68011187313505,263.25723035210643,624.1516726279466
5670.000000000001,17.10782490599106,18.323256187622803,91.00190764912735,189.84393386408453,18.589696577004673,9.254536580692161,20.44534482236169,-18.74157198264652,90.94464328101229,26.29787827608618,91.00009475373236,189.8433326937556,1.9834383680713472,1.7092105163402362,2.4585161387454124,4.167726655085649,2.101263503911269,0.011280243760710676,25.0,10.341559194835554,10.001784420814433,9.0,25.0,3.0,483.8154811197263,624.151467177851,472.62898658275503,254.68013805622985,263.2572977836982,624.1514810234934
5680.000000000001,17.10784652367386,18.32323986529684,91.00186880595808,189.843756612636,18.589725732139605,9.254505277602675,20.445381134441053,-18.741513747089694,90.94460402608166,26.297894450972024,91.0000558982806,189.84315519324113,1.9834423828504133,1.7092158677385048,2.458524609270772,4.167740477009277,2.1012662192988936,0.01128028767859649,25.0,10.34152193825264,10.001747832925446,9.0,25.0,3.0,483.8154392918476,624.1512796792731,472.6289146086007,254.68016371498297,263.2573638572361,624.1512932457096
5690.000000000001,17.10786770716284,18.32322387403281,91.00183074049374,189.84358290720556,18.589754300267213,9.254474608605449,20.44541671432889,-18.74145668585868,90.94456555718608,26.29791029894892,91.00001782078232,189.84298124404643,1.9834463096766324,1.7092211051370132,2.4585329007419134,4.167754005878927,2.101268880103142,0.011280330673133785,25.0,10.341485436077164,10.001711985945406,9.0,25.0,3.0,483.8153983073215,624.1510959314576,472.6288440875605,254.68018885909547,263.25742859806945,624.1511092246369
5700.000000000001,17.1078884621502,18.323208209319887,91.00179344256476,189.84341270198357,18.58978228913369,9.25444456525571,20.445451571732185,-18.741400783381465,90.9445278640451,26.29792582436249,90.99998051106483,189.8428107997124,1.9834501524723689,1.7092262324226413,2.4585410189290946,4.167767251351736,2.101271487038188,0.011280372772141018,25.0,10.341449678204754,10.001676869953428,9.0,25.0,3.0,483.8153581549196,624.1509158859978,472.62877500037973,254.6802134953097,263.2574920238468,624.1509289111293
5710.000000000001,17.107908796918444,18.32319286476576,91.00175689744428,189.84324592970944,18.5898097099797,9.25441513527562,20.445485720701527,-18.74134601712024,90.94449093177084,26.297941033514007,90.99994395439617,189.8426437930715,1.9834539130986248,1.709231251934717,2.458548967471728,4.167780219406445,2.1012740411474367,0.01128041399426826,25.0,10.341414650062916,10.001642470636284,9.0,25.0,3.0,483.8153188184804,624.1507394717414,472.6287073190915,254.68023763340872,263.25755416016165,624.1507522341412
5720.000000000001,17.107928719861256,18.323177833856107,91.00172109015952,189.84308252221933,18.589836574196863,9.254386306261551,20.445519175482023,-18.741292364225416,90.9444547452278,26.297955932780667,90.99990813579896,189.8424801558909,1.983457601514932,1.7092361730004302,2.458556760064896,4.167792933065326,2.101276543487512,0.011280454404328531,25.0,10.341380336884017,10.001608773488613,9.0,25.0,3.0,483.8152802815823,624.1505666165978,472.6286410153948,254.68026128332488,263.2576150329516,624.1505791215056
5730.000000000001,17.107948239208675,18.323163110262495,91.00168600604958,189.84292241270083,18.589862892955267,9.25435806604088,20.445551950042365,-18.741239802290863,90.94441928959534,26.297970528428948,90.9998730406074,189.8423198212408,1.9834612179672928,1.7092409965625277,2.458564398337668,4.167805394900196,2.101278995094989,0.011280494011734374,25.0,10.341346724193045,10.001575764293989,9.0,25.0,3.0,483.81524252818787,624.1503972498997,472.6285760615268,254.68028445477793,263.25767466765296,624.150409502424
5740.000000000001,17.107967363024706,18.323148687696914,91.0016516307278,189.84276553563035,18.589888677204197,9.25433040270275,20.445584058085352,-18.74118830933708,90.94438455033072,26.2979848265872,90.99983865443022,189.84216272351503,1.9834647416253872,1.7092457053854224,2.458571857766493,4.167817563151916,2.10128139698441,0.011280532705867504,25.0,10.341313797805752,10.001543429120602,9.0,25.0,3.0,483.8152055424952,624.1502313023482,472.6285124302981,254.68030715736083,263.2577330891796,624.1502433075045
5750.000000000001,17.10798609613628,18.32313456228701,91.00161795569743,189.84261185228752,18.589913933433166,9.254303308814144,20.44561550758868,-18.741137872566327,90.94435051884352,26.29799883091408,90.9998049687678,189.8420088239077,1.983468209029568,1.709250331386486,2.458579184409009,4.167829515795496,2.101283749758031,0.011280570699190213,25.0,10.341281549246617,10.00151175963515,9.0,25.0,3.0,483.81516931493417,624.1500687329884,472.6284501052016,254.68032939660117,263.2577903123782,624.1500804956953
5760.000000000001,17.108004449497464,18.323120725936636,91.001584961263,189.84246127297945,18.589938676607407,9.254276768728461,20.445646317492265,-18.74108846160047,90.94431717522522,26.298012549734096,90.99977196391805,189.84185803270455,1.9834715988492524,1.7092548571560089,2.45858635360926,4.1678412107652685,2.101286054805785,0.01128060788114526,25.0,10.341249959236109,10.00148073691946,9.0,25.0,3.0,483.815133824487,624.1499094469584,472.62838904973694,254.6803511856948,263.25784637114174,624.1499209721146
5770.000000000001,17.108022430775282,18.32310717241461,91.00155263382602,189.84231373581224,18.589962917030327,9.254250770709175,20.44567650047897,-18.741040056096185,90.94428450573007,26.298025988868066,90.99973962627897,189.84171028776507,1.9834749130598877,1.7092592850739097,2.45859336903212,4.16785265410603,2.101288313082984,0.01128064427036337,25.0,10.341219014383569,10.001450347795696,9.0,25.0,3.0,483.8150990558751,624.1497533788008,472.62832923776176,254.68037253360768,263.25790128911154,624.149764671024
5780.000000000001,17.108040044438606,18.32309389839901,91.00152096536493,189.84216920437296,18.589986660825925,9.254225308367268,20.445706064312954,-18.740992643598645,90.9442525022493,26.298039151696745,90.99970794782529,189.84156555272483,1.983478170389008,1.709263631676958,2.458600254619035,4.167863886295993,2.1012905251579217,0.011280679977735438,25.0,10.341188706754169,10.001420584495918,9.0,25.0,3.0,483.8150650005055,624.1496004900144,472.628270654356,254.68039344557525,263.25795508006206,624.149611553978
5790.000000000001,17.108057300879192,18.32308089592777,91.00148993741328,189.84202759417843,18.590009922037577,9.254200366264513,20.445735026472637,-18.74094619607408,90.94422114611578,26.298052046100395,90.99967691008524,189.84142374303207,1.9834813528653688,1.7092678823976082,2.4586069897628136,4.1678748721604215,2.101292692335848,0.011280714911162476,25.0,10.341159018208032,10.001391429198918,9.0,25.0,3.0,483.81503163815296,624.1494506912132,472.6282132644739,254.6804139339566,263.25800777599966,624.1494615315169
5800.000000000001,17.108074207132077,18.32306815956264,91.00145953743889,189.8418888481104,18.59003271021444,9.254175934159376,20.445763398910284,-18.740900694351296,90.94419042466113,26.298064677407865,90.99964650052232,189.8412848014952,1.983484483663412,1.7092720578278893,2.45861360432121,4.167885662149099,2.101294815501249,0.011280749209287512,25.0,10.341129936399284,10.001362869784828,9.0,25.0,3.0,483.8149989550794,624.1493039219846,472.628157044556,254.68043400706324,263.25805939862227,624.1493145431433
5810.000000000001,17.108090775616102,18.323055679658356,91.00142974314915,189.84175286477833,18.590055042171127,9.254151993739981,20.445791202620583,-18.740856104757736,90.9441603153536,26.29807705501139,90.99961669683677,189.84114862648693,1.9834875363506113,1.7092761362856763,2.4586200675305627,4.167896203816239,2.1012968962157883,0.01128078273388392,25.0,10.34110143965512,10.001334884934636,9.0,25.0,3.0,483.8149669269872,624.1491600751048,472.6281019528213,254.680453679653,263.25810998617845,624.1491704813683
5820.000000000001,17.108107007946135,18.323043455075663,91.00140055171498,189.8416196313063,18.59007692011533,9.254128542564672,20.445818440373092,-18.740812422849103,90.94413081533229,26.29808918016863,90.99958749619884,189.8410152051768,1.983490539877512,1.709280142866748,2.458626415536744,4.167906558403492,2.1012989346855546,0.011280815651177644,25.0,10.341073525054185,10.001307471810208,9.0,25.0,3.0,483.81493555083057,624.1490191369562,472.62804798374793,254.68047295356124,263.25815954374497,624.1490293326262
5830.000000000001,17.10812291061502,18.32303148074095,91.00137195155362,189.84148909489792,18.59009835284725,9.254105571075343,20.44584512316249,-18.740769630990314,90.94410191288861,26.298101057776307,90.99955888702176,189.84088448466585,1.983493485041824,1.7092840702145462,2.45863263797624,4.167916708190786,2.1013009317259748,0.011280847915146448,25.0,10.341046181223987,10.001280619230386,9.0,25.0,3.0,483.8149048138752,624.1488810516976,472.62799511549554,254.6804918364992,263.25820809126526,624.148891040959
5840.000000000001,17.10813849024163,18.32301975158714,91.0013439308564,189.84136120172496,18.590119349336632,9.254083069528404,20.4458712621944,-18.740727711208137,90.94407359608648,26.29811269287825,90.99953085749326,189.8407564110529,1.9834963512554729,1.7092879011729158,2.458638710394721,4.167926611567637,2.1013028881699274,0.011280879415143556,25.0,10.341019396576428,10.001254315813696,9.0,25.0,3.0,483.81487470324686,624.148745762392,472.627943325806,254.680510336298,263.2582556492059,624.1487555493508
5850.000000000001,17.108153753311278,18.32300826258557,91.00131647802966,189.8412358989326,18.59013991837585,9.254061028380704,20.445896868459425,-18.74068664587432,90.94404585320655,26.29812409035833,90.99950339601565,189.8406309314082,1.9834991650289735,1.7092916591607423,2.458644666697888,4.16793632585863,2.1013048048335055,0.011280910308263618,25.0,10.340993159755158,10.001228550409904,9.0,25.0,3.0,483.81484520626253,624.1486132131345,472.62789259286393,254.68052846065785,263.2583022375004,624.14862280181
5860.000000000001,17.108168706179885,18.322997008819183,91.00128958170819,189.8411131347434,18.590160068582765,9.254039438283767,20.44592195273339,-18.740646417705136,90.94401867276126,26.29813525504824,90.99947649122046,189.8405079939076,1.9835019025711131,1.7092953242376945,2.4586504784193206,4.167945802657015,2.101306682516572,0.011280940465389092,25.0,10.340967459632624,10.001203312089558,9.0,25.0,3.0,483.81481631050553,624.1484833491627,472.62784289529617,254.6805462170915,263.25834787578134,624.1484927435225
5870.000000000001,17.10818335035311,18.322985989461813,91.00126323934384,189.84099289764816,18.590179801943936,9.25401829693885,20.445946517385096,-18.74060702289944,90.94399205217334,26.29814618808723,90.99945014055875,189.8403875870404,1.9835045392863944,1.7092988753456215,2.458656115309559,4.167954990655181,2.1013085214086207,0.011280969748066746,25.0,10.340942293569924,10.00117859826628,9.0,25.0,3.0,483.8147880133772,624.1483561583107,472.62779422802544,254.6805636071024,263.2583925686297,624.148365362323
5880.000000000001,17.108197699146725,18.322975193872537,91.00123742692301,189.84087507798665,18.590199136542783,9.253997584856448,20.44597058510556,-18.74056842506513,90.94396596717128,26.298156899535456,90.9994243200078,189.84026960093385,1.9835072433819392,1.7093024586096517,2.458661788023863,4.167964246633513,2.101310323186423,0.011280999125993686,25.0,10.340917638314806,10.001154386069572,9.0,25.0,3.0,483.814760288522,624.1482315245735,472.62774654633466,254.68058064694085,263.2584363570905,624.148240541967
5890.000000000001,17.108211758523076,18.322964617769568,91.00121213386632,189.84075962780176,18.590218080431047,9.253977293352307,20.445994165914872,-18.74053060813077,90.94394040706263,26.29816739387479,90.99939901898665,189.84015398761167,1.9835098304299463,1.7093059156249466,2.4586672689099625,4.167973184534909,2.1013120885977443,0.011281027556025428,25.0,10.340893483498974,10.001130665359426,9.0,25.0,3.0,483.8147331246243,624.1481093972493,472.627699830306,254.680597343464,263.25847925941554,624.1481182317289
5900.000000000001,17.108225527323576,18.322954261645293,91.00118736231846,189.8406465566176,18.590236632109168,9.253957423977283,20.44601725802837,-18.740493574956474,90.94391537401268,26.298177670305336,90.99937423963978,189.84004075671675,1.9835123671842596,1.709309303816804,2.4586726405203168,4.167981944337121,2.101313817495313,0.01128105541667626,25.0,10.34086983098524,10.001107437952726,9.0,25.0,3.0,483.8147065235421,624.1479897863899,472.62765408357865,254.68061369533845,263.2585212722415,624.1479984417992
5910.000000000001,17.10823902058438,18.322944114343954,91.00116308532617,189.8405357417928,18.590254811832114,9.253937954792889,20.446039886590896,-18.740457285215257,90.94389084077984,26.29818774011716,90.9993499550053,189.83992978519612,1.9835148706029369,1.7093126391231686,2.4586779263042327,4.167990565427401,2.1013155117715048,0.011281082819050391,25.0,10.340846654718176,10.001084678247652,9.0,25.0,3.0,483.814680456381,624.1478725622939,472.62760925595165,254.680629720241,263.2585624416419,624.1478810420098
5920.000000000001,17.108252237102413,18.322934176613387,91.00113930511603,189.84042719304307,18.590272618046093,9.253918887474413,20.44606204976784,-18.740421741847516,90.94386680961316,26.29819760244243,90.99932616731117,189.83982108304232,1.9835172889410877,1.7093158768497176,2.4586830619277946,4.167998938777512,2.1013171712774046,0.011281109467697226,25.0,10.340823956660472,10.001062388192167,9.0,25.0,3.0,483.81465492530657,624.1477577352025,472.6275653512672,254.68064541683307,263.2586027640033,624.147766042916
5930.000000000001,17.10826518246323,18.322924444270143,91.00111601163769,189.84032086525684,18.5902900582728,9.253900213793656,20.446083756878267,-18.740386929906375,90.94384327035402,26.29820726148324,90.99930286650256,189.8397146051104,1.9835196699653928,1.7093190586536349,2.458688107494229,4.168007166147865,2.1013187967128077,0.011281135639697284,25.0,10.34080172707604,10.001040558190596,9.0,25.0,3.0,483.8146299195466,624.147645257459,472.627522350799,254.68066079172593,263.25864225649366,624.1476533968265
5940.000000000001,17.10827786647598,18.322914909757003,91.00109318733912,189.8402166779748,18.590307145813306,9.253881919486787,20.446105024582693,-18.740352822671557,90.94382020526278,26.298216724661074,90.99928003502302,189.83961027058604,1.9835219990418835,1.7093221727866186,2.458693046452467,4.168015219239086,2.101320389313754,0.011281161261408568,25.0,10.34077994889958,10.00101917151528,9.0,25.0,3.0,483.8146054199686,624.1475350439221,472.62748022172974,254.68067585653145,263.2586809493136,624.1475430181956
5950.000000000001,17.108290290258953,18.32290557218101,91.001070830296,189.84011462239755,18.590323882163993,9.253864002831165,20.446125854704757,-18.74031941721688,90.94379761239304,26.298225992826588,90.999257670947,189.8395080707811,1.9835242630016643,1.709325207999949,2.458697862654028,4.168023070653977,2.10132194921907,0.011281186258999348,25.0,10.340758620149645,10.000998226202968,9.0,25.0,3.0,483.8145814243617,624.1474270852831,472.6274389602428,254.6806906125104,263.25871884591214,624.1474348978418
5960.000000000001,17.10830246104743,18.322896426068557,91.00104892750419,189.84001463944568,18.590340277121847,9.253846453204288,20.44614625948669,-18.740286693907816,90.94377547860081,26.29823507141782,90.9992357612659,189.83940794641816,1.9835265288078965,1.7093282226389168,2.4587026402704697,4.1680308629093865,2.101323477339313,0.0112812110203777,25.0,10.340737728219096,10.00097770987162,9.0,25.0,3.0,483.81455791871525,624.1473213190685,472.62739854204665,254.6807050683391,263.2587559684656,624.1473289730682
5970.000000000001,17.108314383998376,18.32288746745695,91.00102746974208,189.83991668703928,18.59035633766547,9.253829263086175,20.446166247641205,-18.740254638770296,90.94375379456646,26.29824396433065,90.99921429675571,189.83930985544052,1.983528717679787,1.7093311492671934,2.4587072824805083,4.168038431747702,2.1013249743231466,0.011281235102505833,25.0,10.340717264137195,10.000957613731316,9.0,25.0,3.0,483.814534892981,624.147217700767,472.6273589498834,254.680719230056,263.2587923328468,624.1472251993899
5980.000000000001,17.108326064081083,18.322878692525993,91.00100644810895,189.83982072461697,18.590372070521926,9.253812425194269,20.44618582756552,-18.740223238336227,90.94373255129288,26.29825267533261,90.99919326851281,189.83921375721,1.9835308677429224,1.7093340211782182,2.4587118373440418,4.16804585852226,2.1013264407955075,0.0112812587270655,25.0,10.340697219226684,10.000937929232409,9.0,25.0,3.0,483.81451233747646,624.1471161874762,472.6273201670854,254.68073310360387,263.25882795439685,624.1471235338203
5990.000000000001,17.108337506229887,18.322870097458008,91.00098585383293,189.83972671193328,18.59038748236297,9.253795932330831,20.44620500757991,-18.740192479261022,90.94371173991328,26.298261208119072,90.99917266776188,189.83911961154843,1.9835330090141088,1.7093368646729672,2.4587163428632213,4.168053207536189,2.101327877375668,0.011281282069578643,25.0,10.340677584906643,10.000918647971446,9.0,25.0,3.0,483.8144902425629,624.1470167366065,472.6272821771451,254.68074669484827,263.2588628481659,624.1470239338456
