time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,28.60912470661956,18.758869541682145,84.85546066045332,114.05444857792963,29.50660246368349,10.478388082281697,30.61011692237093,-4.772804281435128,84.80140067504291,26.43557698787401,84.85394669594477,114.05367597437254,1.0056779400814546,0.9125409073828243,2.348503733503001,3.2610446408858254,3.2426331640740758,0.011662125249344547,25.0,10.865395855336203,10.723852012511088,9.0,25.0,3.0,469.64641629326593,536.2557406111904,458.00748929575263,256.6287797303589,266.1652345739953,536.2557406112534
470.00000000000074,28.60912470661956,18.758869541682145,84.85546066045332,114.05444857792963,29.50660246368349,10.478388082281697,30.61011692237093,-4.772804281435128,84.80140067504291,26.43557698787401,84.85394669594477,114.05367597437254,1.0056779400814546,0.9125409073828243,2.348503733503001,3.2610446408858254,3.2426331640740758,0.011662125249344547,25.0,10.865395855336203,10.723852012511088,9.0,25.0,3.0,469.64641629326593,536.2557406111904,458.00748929575263,256.6287797303589,266.1652345739953,536.2557406112534
480.00000000000006,28.609124706699845,18.758869541738303,84.85546066047027,114.05444857771828,29.506602463765645,10.478388082175911,30.610116922452036,-4.772804281338438,84.80140067506002,26.435576987914143,84.85394669596215,114.05367597413824,1.0056779191104848,0.9125408883574714,2.3485036845372207,3.2610445728946926,3.242633164084048,0.011662125006205264,25.0,10.86539585527646,10.723852012394218,9.0,25.0,3.0,469.64641629322233,536.2557406109073,458.00748929548064,256.6287797303188,266.16523457412194,536.2557406109408
480.00000000000074,28.609124706699845,18.758869541738303,84.85546066047027,114.05444857771828,29.506602463765645,10.478388082175911,30.610116922452036,-4.772804281338438,84.80140067506002,26.435576987914143,84.85394669596215,114.05367597413824,1.0056779191104848,0.9125408883574714,2.3485036845372207,3.2610445728946926,3.242633164084048,0.011662125006205264,25.0,10.86539585527646,10.723852012394218,9.0,25.0,3.0,469.64641629322233,536.2557406109073,458.00748929548064,256.6287797303188,266.16523457412194,536.2557406109408
490.00000000000006,28.60912470676021,18.758869541815727,84.85546066056514,114.0544485777034,29.50660246382672,10.478388082145727,30.610116922512137,-4.772804281266758,84.80140067515488,26.435576987925685,84.85394669605712,114.05367597410913,1.0056779133912714,0.9125408831699214,2.3485036711791767,3.2610445543490982,3.2426331640837662,0.01166212493990086,25.0,10.865395855272084,10.723852012359998,9.0,25.0,3.0,469.64641629323006,536.2557406108257,458.00748929534296,256.6287797306741,266.1652345741172,536.2557406108406
490.00000000000074,28.60912470676021,18.758869541815727,84.85546066056514,114.0544485777034,29.50660246382672,10.478388082145727,30.610116922512137,-4.772804281266758,84.80140067515488,26.435576987925685,84.85394669605712,114.05367597410913,1.0056779133912714,0.9125408831699214,2.3485036711791767,3.2610445543490982,3.2426331640837662,0.01166212493990086,25.0,10.865395855272084,10.723852012359998,9.0,25.0,3.0,469.64641629323006,536.2557406108257,458.00748929534296,256.6287797306741,266.1652345741172,536.2557406108406
500.00000000000006,28.60912470679832,18.758869541884508,84.85546066066735,114.05444857777228,29.50660246386496,10.478388082151127,30.61011692254964,-4.772804281222022,84.80140067525731,26.435576987926083,84.85394669615961,114.05367597417144,1.0056779000486569,0.9125408710639911,2.3485036400156947,3.2610445110796857,3.242633164079582,0.011662124785177592,25.0,10.865395855289933,10.72385201236608,9.0,25.0,3.0,469.6464162932592,536.2557406108476,458.00748929528817,256.6287797310917,266.1652345740771,536.2557406108538
500.00000000000074,28.60912470679832,18.758869541884508,84.85546066066735,114.05444857777228,29.50660246386496,10.478388082151127,30.61011692254964,-4.772804281222022,84.80140067525731,26.435576987926083,84.85394669615961,114.05367597417144,1.0056779000486569,0.9125408710639911,2.3485036400156947,3.2610445110796857,3.242633164079582,0.011662124785177592,25.0,10.865395855289933,10.72385201236608,9.0,25.0,3.0,469.6464162932592,536.2557406108476,458.00748929528817,256.6287797310917,266.1652345740771,536.2557406108538
510.00000000000006,28.6091247068228,18.75886954193589,84.85546066075209,114.05444857785074,29.50660246388936,10.47838808216801,30.610116922573518,-4.772804281193601,84.80140067534207,26.435576987921536,84.85394669624438,114.05367597424544,1.005677898143183,0.9125408693354861,2.3485036355610176,3.2610445048965038,3.2426331640751767,0.011662124763078138,25.0,10.865395855310735,10.72385201238302,9.0,25.0,3.0,469.646416293288,536.2557406108925,458.00748929526975,256.6287797314436,266.16523457402394,536.2557406108934
510.00000000000074,28.6091247068228,18.75886954193589,84.85546066075209,114.05444857785074,29.50660246388936,10.47838808216801,30.610116922573518,-4.772804281193601,84.80140067534207,26.435576987921536,84.85394669624438,114.05367597424544,1.005677898143183,0.9125408693354861,2.3485036355610176,3.2610445048965038,3.2426331640751767,0.011662124763078138,25.0,10.865395855310735,10.72385201238302,9.0,25.0,3.0,469.646416293288,536.2557406108925,458.00748929526975,256.6287797314436,266.16523457402394,536.2557406108934
520.0000000000001,28.609124706835875,18.758869541968807,84.85546066080833,114.05444857791292,29.506602463902304,10.478388082183244,30.610116922586133,-4.772804281178537,84.8014006753983,26.435576987917727,84.85394669630061,114.05367597430546,1.0056778990968611,0.9125408702010369,2.3485036377844435,3.2610445079854804,3.2426331640717456,0.011662124774133193,25.0,10.865395855327336,10.72385201239905,9.0,25.0,3.0,469.64641629330913,536.2557406109352,458.00748929526833,256.62877973168446,266.1652345739844,536.2557406109332
530.0000000000001,28.60912470684301,18.758869541989498,84.85546066084467,114.05444857795482,29.50660246390932,10.478388082195522,30.61011692259296,-4.772804281170409,84.8014006754345,26.435576987912896,84.85394669633678,114.05367597434888,1.0056779067219084,0.9125408771199587,2.3485036555882464,3.2610445327082047,3.2426331640692534,0.011662124862552008,25.0,10.865395855339672,10.723852012412124,9.0,25.0,3.0,469.6464162933224,536.2557406109661,458.0074892952733,256.6287797318493,266.16523457395226,536.255740610965
540.0000000000001,28.609124706846323,18.758869542001264,84.85546066086611,114.0544485779838,29.506602463912543,10.478388082204162,30.61011692259609,-4.772804281166657,84.80140067545595,26.435576987909883,84.85394669635822,114.05367597437709,1.0056779067222033,0.9125408771202387,2.348503655587422,3.2610445327076607,3.2426331640677613,0.011662124862552964,25.0,10.865395855347115,10.72385201242082,9.0,25.0,3.0,469.64641629333215,536.2557406109887,458.00748929527833,256.6287797319416,266.1652345739376,536.2557406109879
550.0000000000001,28.60912470684768,18.758869542006096,84.85546066087734,114.05444857799932,29.506602463913843,10.478388082208596,30.610116922597328,-4.772804281165179,84.80140067546711,26.435576987910224,84.85394669636939,114.05367597439276,1.0056779105346767,0.9125408805796128,2.34850366448961,3.2610445450692227,3.242633164066875,0.011662124906761976,25.0,10.865395855351553,10.723852012426164,9.0,25.0,3.0,469.64641629333664,536.255740611001,458.0074892952824,256.62877973199414,266.16523457392714,536.2557406110005
560.0000000000001,28.60912470684795,18.758869542008423,84.85546066088278,114.05444857800704,29.50660246391407,10.478388082212916,30.61011692259756,-4.772804281164896,84.80140067547255,26.435576987906984,84.85394669637483,114.05367597440096,1.0056779105347695,0.9125408805796632,2.348503664489344,3.261044545069007,3.242633164066361,0.011662124906762193,25.0,10.865395855354336,10.72385201242946,9.0,25.0,3.0,469.64641629333926,536.255740611008,458.00748929528646,256.62877973202484,266.16523457391094,536.2557406110076
570.0000000000001,28.609124706847865,18.758869542009847,84.85546066088595,114.05444857801274,29.506602463913964,10.478388082214847,30.61011692259744,-4.772804281165064,84.80140067547573,26.435576987906188,84.853946696378,114.05367597440592,1.0056779114879224,0.9125408814445048,2.348503666714949,3.2610445481594543,3.2426331640660853,0.01166212491781443,25.0,10.865395855355814,10.723852012431507,9.0,25.0,3.0,469.64641629334034,536.2557406110133,458.00748929528976,256.6287797320349,266.1652345739112,536.2557406110119
580.0000000000001,28.60912470684794,18.758869542010583,84.8554606608875,114.0544485780158,29.506602463914028,10.47838808221502,30.61011692259751,-4.772804281164952,84.80140067547728,26.43557698790596,84.85394669637955,114.05367597440984,1.0056779114879493,0.9125408814445306,2.348503666714873,3.261044548159404,3.242633164065949,0.011662124917814468,25.0,10.865395855356384,10.723852012432474,9.0,25.0,3.0,469.6464162933413,536.2557406110157,458.0074892952902,256.62877973204246,266.1652345739105,536.2557406110158
590.0000000000001,28.60912470684765,18.75886954200911,84.85546066088726,114.05444857801513,29.50660246391373,10.478388082214565,30.610116922597204,-4.7728042811653495,84.801400675477,26.435576987906128,84.85394669637928,114.05367597440936,1.0056779133941014,0.912540883174136,2.348503671166199,3.261044554340335,3.242633164065928,0.011662124939918734,25.0,10.86539585535678,10.723852012432816,9.0,25.0,3.0,469.6464162933405,536.2557406110149,458.00748929529067,256.62877973204326,266.16523457391224,536.2557406110157
600.0000000000001,28.60912470684745,18.75886954200996,84.8554606608877,114.05444857801626,29.50660246391352,10.478388082215588,30.610116922597,-4.772804281165577,84.80140067547745,26.435576987906018,84.85394669637975,114.05367597441108,1.005677910534898,0.9125408805797252,2.3485036644892,3.2610445450689247,3.242633164065865,0.01166212490676233,25.0,10.865395855356835,10.723852012433042,9.0,25.0,3.0,469.646416293341,536.2557406110169,458.00748929529107,256.62877973204405,266.165234573909,536.2557406110172
610.0000000000001,28.609124706847417,18.7588695420086,84.85546066088784,114.05444857801643,29.506602463913502,10.478388082215304,30.610116922597,-4.772804281165577,84.80140067547758,26.43557698790812,84.85394669637985,114.05367597441024,1.0056779114879804,0.9125408814445289,2.348503666714883,3.261044548159412,3.242633164065857,0.011662124917814477,25.0,10.865395855356835,10.723852012433042,9.0,25.0,3.0,469.6464162933406,536.2557406110168,458.0074892952915,256.6287797320432,266.16523457391224,536.2557406110168
620.0000000000001,28.60912470684736,18.758869542009503,84.85546066088702,114.05444857801564,29.50660246391343,10.478388082214847,30.610116922596905,-4.7728042811656906,84.80140067547678,26.43557698790488,84.85394669637904,114.05367597441015,1.0056779114879568,0.912540881444522,2.348503666714868,3.2610445481593895,3.2426331640659103,0.011662124917814425,25.0,10.86539585535678,10.723852012432928,9.0,25.0,3.0,469.64641629334136,536.2557406110163,458.0074892952913,256.62877973204326,266.1652345739101,536.2557406110166
630.0000000000001,28.609124706847247,18.758869542008767,84.85546066088726,114.05444857801672,29.50660246391332,10.478388082215702,30.61011692259681,-4.772804281165804,84.80140067547703,26.435576987905392,84.85394669637931,114.05367597441015,1.0056779114879786,0.9125408814445252,2.348503666714888,3.261044548159413,3.242633164065864,0.011662124917814428,25.0,10.86539585535678,10.723852012432928,9.0,25.0,3.0,469.64641629334096,536.2557406110174,458.0074892952921,256.62877973204246,266.1652345739103,536.2557406110161
640.0000000000001,28.60912470684728,18.758869542009563,84.8554606608877,114.05444857801687,29.50660246391336,10.478388082215474,30.61011692259684,-4.772804281165747,84.80140067547752,26.4355769879067,84.8539466963798,114.05367597441006,1.005677908628752,0.9125408788501075,2.348503660037919,3.2610445388880267,3.2426331640659,0.01166212488465807,25.0,10.865395855356835,10.723852012432983,9.0,25.0,3.0,469.64641629334153,536.2557406110176,458.0074892952915,256.6287797320406,266.1652345739128,536.2557406110161
650.0000000000001,28.609124706847176,18.75886954200854,84.85546066088693,114.05444857801592,29.506602463913246,10.478388082215815,30.610116922596728,-4.772804281165918,84.8014006754767,26.435576987907268,84.85394669637897,114.05367597441013,1.0056779114879726,0.9125408814445144,2.348503666714908,3.2610445481594215,3.242633164065891,0.011662124917814407,25.0,10.865395855356835,10.723852012433042,9.0,25.0,3.0,469.6464162933408,536.2557406110168,458.0074892952923,256.62877973204064,266.1652345739082,536.2557406110166
660.0000000000001,28.609124706847197,18.7588695420086,84.85546066088685,114.05444857801588,29.506602463913268,10.478388082215815,30.61011692259676,-4.772804281165861,84.80140067547661,26.43557698790977,84.85394669637891,114.05367597440896,1.005677910534888,0.9125408805796926,2.348503664489247,3.26104454506894,3.2426331640659125,0.011662124906762297,25.0,10.865395855356835,10.723852012433042,9.0,25.0,3.0,469.6464162933408,536.2557406110161,458.0074892952928,256.62877973204115,266.1652345739134,536.2557406110153
670.0000000000001,28.60912470684724,18.758869542009336,84.85546066088686,114.05444857801648,29.50660246391331,10.478388082215702,30.610116922596795,-4.772804281165804,84.80140067547664,26.435576987906416,84.85394669637891,114.05367597441108,1.0056779114879617,0.9125408814445216,2.348503666714905,3.2610445481594272,3.242633164065932,0.011662124917814388,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.64641629334176,536.2557406110172,458.007489295292,256.62877973204024,266.16523457391065,536.2557406110177
680.0000000000001,28.609124706847307,18.758869542009226,84.85546066088766,114.05444857801685,29.50660246391337,10.478388082215533,30.610116922596855,-4.772804281165747,84.80140067547751,26.435576987906583,84.85394669637975,114.05367597441028,1.0056779076756746,0.9125408779852808,2.3485036578122944,3.2610445357975757,3.2426331640659285,0.011662124873605935,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933412,536.2557406110171,458.0074892952925,256.62877973203814,266.16523457391355,536.2557406110161
690.0000000000001,28.609124706847247,18.758869542009336,84.85546066088689,114.05444857801568,29.506602463913325,10.478388082215702,30.610116922596816,-4.772804281165804,84.8014006754767,26.435576987906984,84.85394669637894,114.05367597440944,1.0056779105348876,0.9125408805797048,2.34850366448924,3.2610445450689447,3.2426331640659187,0.0116621249067623,25.0,10.865395855356724,10.723852012432928,9.0,25.0,3.0,469.6464162933408,536.2557406110161,458.00748929529175,256.62877973204087,266.16523457391224,536.2557406110159
700.0000000000001,28.609124706847247,18.75886954200854,84.85546066088669,114.0544485780162,29.506602463913325,10.478388082215533,30.610116922596816,-4.772804281165804,84.80140067547644,26.435576987907385,84.85394669637871,114.05367597440926,1.0056779105348943,0.9125408805797008,2.348503664489241,3.261044545068942,3.2426331640658934,0.011662124906762264,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933408,536.2557406110168,458.0074892952925,256.6287797320409,266.1652345739108,536.2557406110161
710.0000000000001,28.6091247068472,18.75886954200854,84.8554606608865,114.05444857801469,29.50660246391328,10.47838808221519,30.610116922596767,-4.772804281165861,84.80140067547619,26.435576987907385,84.85394669637849,114.0536759744088,1.0056779133941107,0.9125408831741267,2.34850367116622,3.2610445543403466,3.2426331640659085,0.011662124939918668,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.64641629333966,536.255740611015,458.0074892952911,256.62877973204075,266.1652345739112,536.2557406110152
720.0000000000001,28.60912470684717,18.75886954200888,84.85546066088659,114.0544485780149,29.50660246391324,10.478388082215249,30.610116922596728,-4.772804281165918,84.80140067547633,26.435576987906984,84.85394669637861,114.05367597440846,1.005677912441022,0.9125408823093185,2.3485036689405607,3.26104455124988,3.242633164065959,0.011662124928866542,25.0,10.86539585535678,10.723852012432928,9.0,25.0,3.0,469.64641629334096,536.2557406110153,458.00748929529135,256.6287797320407,266.1652345739124,536.255740611015
730.0000000000001,28.60912470684724,18.75886954200911,84.85546066088732,114.05444857801696,29.506602463913303,10.478388082214906,30.61011692259678,-4.772804281165804,84.8014006754771,26.435576987906927,84.8539466963794,114.05367597440984,1.0056779076756803,0.9125408779852888,2.3485036578122687,3.2610445357975575,3.242633164065892,0.011662124873605913,25.0,10.865395855356669,10.723852012432928,9.0,25.0,3.0,469.646416293341,536.2557406110176,458.0074892952921,256.62877973203945,266.16523457391065,536.2557406110161
740.0000000000001,28.60912470684729,18.758869542010245,84.8554606608872,114.05444857801518,29.506602463913364,10.478388082214964,30.610116922596855,-4.772804281165747,84.80140067547694,26.435576987906472,84.85394669637921,114.05367597440916,1.0056779114879473,0.912540881444516,2.348503666714935,3.2610445481594508,3.2426331640660018,0.011662124917814444,25.0,10.865395855356724,10.723852012432872,9.0,25.0,3.0,469.6464162933417,536.2557406110159,458.0074892952915,256.6287797320382,266.1652345739108,536.2557406110155
750.0000000000001,28.609124706847243,18.758869542008767,84.85546066088588,114.05444857801469,29.50660246391332,10.478388082214735,30.6101169225968,-4.772804281165804,84.80140067547555,26.43557698790562,84.85394669637782,114.05367597440876,1.0056779162533227,0.9125408857685479,2.3485036778432007,3.2610445636117484,3.2426331640659347,0.011662124973075009,25.0,10.865395855356724,10.723852012432872,9.0,25.0,3.0,469.6464162933405,536.2557406110152,458.00748929529175,256.62877973204144,266.16523457390866,536.2557406110153
760.0000000000001,28.609124706847297,18.75886954200996,84.85546066088669,114.05444857801626,29.506602463913367,10.47838808221519,30.610116922596852,-4.772804281165747,84.80140067547644,26.43557698790636,84.85394669637871,114.05367597441006,1.0056779124410486,0.9125408823093288,2.348503668940596,3.261044551249925,3.2426331640659174,0.01166212492886652,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933412,536.2557406110175,458.0074892952925,256.6287797320384,266.16523457390866,536.2557406110161
770.0000000000001,28.60912470684724,18.75886954200911,84.85546066088708,114.05444857801643,29.50660246391331,10.478388082214622,30.610116922596788,-4.772804281165804,84.80140067547681,26.43557698790562,84.8539466963791,114.05367597440994,1.0056779105348976,0.9125408805797085,2.348503664489241,3.2610445450689496,3.242633164065891,0.011662124906762297,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933408,536.2557406110168,458.0074892952921,256.628779732041,266.1652345739108,536.2557406110164
780.0000000000001,28.60912470684723,18.758869542008146,84.85546066088685,114.05444857801552,29.50660246391331,10.47838808221536,30.6101169225968,-4.772804281165804,84.80140067547664,26.435576987907723,84.85394669637891,114.05367597441,1.0056779114879697,0.9125408814445117,2.3485036667148984,3.2610445481594104,3.2426331640658894,0.011662124917814407,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933405,536.2557406110163,458.0074892952921,256.6287797320412,266.1652345739116,536.2557406110164
790.0000000000001,28.6091247068472,18.758869542007403,84.85546066088665,114.0544485780149,29.50660246391328,10.478388082214964,30.61011692259676,-4.772804281165861,84.8014006754764,26.435576987906074,84.85394669637869,114.05367597440808,1.0056779114879617,0.9125408814445114,2.3485036667149126,3.261044548159424,3.2426331640659285,0.011662124917814428,25.0,10.86539585535678,10.723852012432928,9.0,25.0,3.0,469.64641629334,536.2557406110152,458.0074892952911,256.62877973203933,266.1652345739108,536.2557406110149
800.0000000000001,28.609124706847247,18.758869542009503,84.85546066088638,114.05444857801524,29.506602463913325,10.478388082215416,30.610116922596813,-4.772804281165804,84.8014006754761,26.435576987908973,84.85394669637837,114.05367597440971,1.0056779143471664,0.9125408840389373,2.348503673391883,3.26104455743082,3.2426331640659725,0.01166212495097078,25.0,10.86539585535678,10.723852012432872,9.0,25.0,3.0,469.6464162933416,536.2557406110158,458.00748929529175,256.6287797320411,266.1652345739122,536.2557406110163
810.0000000000001,28.60912470684717,18.758869542007744,84.85546066088645,114.05444857801456,29.506602463913246,10.47838808221502,30.610116922596728,-4.772804281165918,84.80140067547619,26.435576987905048,84.85394669637849,114.05367597440784,1.0056779124410282,0.9125408823093025,2.3485036689405745,3.261044551249877,3.242633164065936,0.011662124928866547,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.64641629333994,536.2557406110145,458.0074892952921,256.6287797320404,266.1652345739079,536.2557406110149
820.0000000000001,28.609124706847314,18.75886954200888,84.85546066088652,114.05444857801518,29.506602463913403,10.478388082215304,30.610116922596905,-4.7728042811656906,84.80140067547619,26.4355769879067,84.85394669637849,114.05367597440976,1.0056779153002473,0.9125408849037461,2.3485036756175406,3.2610445605212868,3.242633164065948,0.011662124962022924,25.0,10.865395855356669,10.723852012432816,9.0,25.0,3.0,469.64641629334113,536.2557406110155,458.0074892952917,256.62877973204183,266.1652345739091,536.2557406110163
830.0000000000001,28.609124706847354,18.758869542008316,84.85546066088655,114.05444857801518,29.506602463913428,10.478388082214453,30.61011692259691,-4.7728042811656906,84.80140067547629,26.435576987906472,84.85394669637861,114.05367597440966,1.0056779114879684,0.9125408814445148,2.3485036667148664,3.2610445481593806,3.242633164065864,0.011662124917814404,25.0,10.865395855356724,10.723852012432816,9.0,25.0,3.0,469.64641629333994,536.2557406110158,458.0074892952912,256.6287797320431,266.16523457391025,536.2557406110161
840.0000000000001,28.609124706847336,18.75886954200871,84.85546066088673,114.05444857801524,29.506602463913417,10.478388082214622,30.61011692259692,-4.7728042811656906,84.80140067547644,26.435576987906583,84.85394669637871,114.05367597440932,1.0056779143471823,0.9125408840389427,2.3485036733918694,3.261044557430812,3.242633164065913,0.011662124950970793,25.0,10.865395855356669,10.723852012432816,9.0,25.0,3.0,469.6464162933408,536.2557406110159,458.00748929529146,256.62877973204223,266.16523457390883,536.2557406110158
850.0000000000001,28.609124706847297,18.758869542010128,84.85546066088693,114.05444857801643,29.506602463913367,10.478388082215304,30.610116922596863,-4.772804281165747,84.80140067547667,26.435576987904422,84.85394669637894,114.05367597441015,1.0056779124410395,0.9125408823093388,2.3485036689405847,3.261044551249924,3.2426331640659467,0.011662124928866535,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933417,536.2557406110172,458.0074892952915,256.62877973203865,266.16523457391065,536.2557406110168
860.0000000000001,28.609124706847314,18.758869542009396,84.85546066088702,114.05444857801734,29.50660246391339,10.478388082215416,30.610116922596877,-4.7728042811656906,84.80140067547681,26.435576987906188,84.85394669637908,114.05367597441068,1.005677909581826,0.9125408797149107,2.34850366226359,3.261044541978501,3.2426331640659045,0.01166212489571014,25.0,10.865395855356724,10.723852012432928,9.0,25.0,3.0,469.64641629334153,536.2557406110179,458.007489295292,256.62877973203933,266.1652345739127,536.2557406110171
870.0000000000001,28.609124706847368,18.758869542008085,84.85546066088709,114.05444857801577,29.506602463913445,10.478388082215131,30.61011692259694,-4.772804281165634,84.80140067547681,26.43557698790704,84.85394669637908,114.05367597440984,1.0056779133941234,0.9125408831741416,2.348503671166229,3.2610445543403705,3.242633164065892,0.011662124939918687,25.0,10.865395855356724,10.723852012432872,9.0,25.0,3.0,469.64641629334017,536.2557406110161,458.0074892952912,256.62877973204047,266.1652345739125,536.2557406110163
880.0000000000001,28.60912470684736,18.758869542007968,84.85546066088723,114.05444857801568,29.50660246391343,10.47838808221502,30.61011692259692,-4.7728042811656906,84.80140067547697,26.435576987906074,84.85394669637927,114.05367597440994,1.005677911487965,0.9125408814445194,2.3485036667148864,3.2610445481594055,3.2426331640659,0.011662124917814444,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933405,536.2557406110159,458.0074892952912,256.62877973204206,266.16523457391065,536.2557406110158
890.0000000000001,28.609124706847307,18.758869542008767,84.85546066088644,114.05444857801456,29.506602463913385,10.478388082214678,30.610116922596863,-4.772804281165747,84.80140067547615,26.43557698790704,84.85394669637843,114.0536759744092,1.0056779133940974,0.9125408831741283,2.348503671166232,3.2610445543403603,3.242633164065966,0.011662124939918654,25.0,10.86539585535678,10.723852012432872,9.0,25.0,3.0,469.6464162933408,536.2557406110153,458.0074892952912,256.6287797320396,266.1652345739112,536.2557406110158
900.0000000000001,28.60912470684729,18.758869542010128,84.8554606608868,114.05444857801588,29.50660246391336,10.478388082214678,30.610116922596838,-4.772804281165747,84.80140067547654,26.43557698790812,84.85394669637884,114.05367597440971,1.0056779124410276,0.9125408823093271,2.3485036689405736,3.261044551249901,3.2426331640659622,0.01166212492886654,25.0,10.86539585535678,10.723852012432872,9.0,25.0,3.0,469.6464162933417,536.2557406110164,458.00748929529175,256.62877973204,266.1652345739122,536.2557406110159
910.0,28.60912470684728,18.758869542009563,84.85546066088662,114.05444857801643,29.50660246391336,10.478388082214906,30.610116922596838,-4.772804281165747,84.80140067547633,26.43557698790761,84.85394669637863,114.05367597440932,1.0056779133941167,0.912540883174147,2.3485036711662324,3.2610445543403794,3.2426331640659214,0.011662124939918648,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933416,536.2557406110175,458.00748929529175,256.62877973204,266.16523457391327,536.2557406110161
920.0,28.60912470684709,18.758869542008256,84.85546066088588,114.0544485780144,29.506602463913165,10.478388082215702,30.610116922596653,-4.772804281165975,84.8014006754756,26.43557698790636,84.8539466963779,114.053675974408,1.0056779133940958,0.9125408831741088,2.3485036711662306,3.2610445543403395,3.24263316406595,0.011662124939918635,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933405,536.255740611015,458.0074892952924,256.6287797320406,266.165234573904,536.2557406110149
930.0,28.60912470684721,18.758869542008483,84.85546066088686,114.05444857801568,29.50660246391329,10.478388082214394,30.610116922596774,-4.772804281165861,84.80140067547661,26.435576987905048,84.85394669637891,114.05367597441052,1.0056779133941187,0.9125408831741448,2.348503671166232,3.2610445543403768,3.2426331640659134,0.01166212493991866,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933408,536.2557406110166,458.0074892952911,256.6287797320396,266.1652345739112,536.2557406110167
940.0,28.609124706847208,18.758869542009336,84.85546066088659,114.05444857801577,29.50660246391328,10.478388082214051,30.610116922596774,-4.772804281165861,84.80140067547633,26.435576987906643,84.85394669637861,114.05367597440966,1.0056779114879606,0.912540881444524,2.3485036667148997,3.261044548159424,3.242633164065932,0.011662124917814397,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.646416293341,536.2557406110164,458.0074892952911,256.62877973204,266.16523457391025,536.2557406110161
950.0,28.609124706847304,18.758869542008934,84.85546066088686,114.05444857801716,29.50660246391337,10.47838808221502,30.610116922596877,-4.7728042811656906,84.80140067547667,26.435576987906188,84.85394669637891,114.0536759744112,1.0056779095818236,0.9125408797149155,2.3485036622635835,3.261044541978499,3.2426331640659103,0.011662124895710124,25.0,10.865395855356669,10.723852012432816,9.0,25.0,3.0,469.6464162933416,536.2557406110179,458.0074892952915,256.6287797320392,266.16523457390963,536.2557406110174
960.0,28.60912470684724,18.75886954200854,84.85546066088669,114.0544485780154,29.506602463913325,10.478388082215131,30.610116922596816,-4.772804281165804,84.8014006754764,26.435576987906416,84.85394669637869,114.05367597440892,1.005677912441046,0.9125408823093267,2.348503668940571,3.261044551249898,3.2426331640659,0.011662124928866535,25.0,10.865395855356724,10.723852012432928,9.0,25.0,3.0,469.6464162933405,536.2557406110164,458.00748929529175,256.6287797320401,266.1652345739079,536.2557406110155
970.0,28.609124706847147,18.758869542009165,84.85546066088601,114.05444857801332,29.50660246391323,10.478388082215304,30.610116922596717,-4.772804281165918,84.80140067547569,26.435576987904085,84.85394669637797,114.05367597440797,1.005677914347156,0.9125408840389229,2.3485036733918827,3.2610445574308056,3.242633164065991,0.011662124950970788,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.64641629334074,536.2557406110141,458.00748929529135,256.6287797320409,266.1652345739102,536.2557406110143
980.0,28.60912470684726,18.758869542009503,84.85546066088673,114.05444857801568,29.506602463913335,10.478388082215588,30.61011692259685,-4.772804281165747,84.80140067547649,26.435576987907154,84.85394669637878,114.05367597440954,1.0056779114879593,0.9125408814445134,2.348503666714923,3.261044548159436,3.2426331640659485,0.011662124917814412,25.0,10.865395855356724,10.723852012432928,9.0,25.0,3.0,469.6464162933417,536.2557406110169,458.0074892952925,256.6287797320397,266.1652345739093,536.2557406110164
990.0,28.609124706847265,18.75886954200945,84.85546066088708,114.05444857801577,29.506602463913335,10.47838808221519,30.610116922596827,-4.772804281165747,84.80140067547681,26.435576987907496,84.85394669637908,114.05367597440936,1.0056779114879606,0.912540881444516,2.3485036667148984,3.261044548159415,3.2426331640659227,0.01166212491781443,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.646416293341,536.2557406110161,458.00748929529175,256.62877973204127,266.16523457391173,536.2557406110159
1000.0,28.60912470684727,18.75886954200968,84.85546066088678,114.05444857801508,29.506602463913353,10.478388082215533,30.610116922596827,-4.772804281165747,84.8014006754765,26.435576987906643,84.8539466963788,114.0536759744108,1.0055810989191445,0.9125408823093155,2.3485036689405803,3.261044551249896,3.2429453524485017,0.011662124928866546,25.0,10.865395855356669,10.723852012432872,9.0,25.0,3.0,469.6464162933417,536.2557406110153,458.00748929529175,256.62877973203945,266.16523457390934,536.2557406110172
1010.0,28.59446879716368,18.749500207317052,84.9054423713048,114.1645476273257,29.494081865122887,10.472914871585433,30.599620317709327,-4.785322438692276,84.85129698294284,26.437064751960637,84.90392544003532,114.15634954664756,1.0079386496789122,0.9147491071745144,2.3514786219231167,3.266227729097632,3.240502514848614,0.011676092778049658,25.0,10.859436008122088,10.719386464130023,9.0,25.0,3.0,469.6555651891106,536.3645641166511,458.02079582335807,256.62820100398886,266.14816873055327,536.3550145579878
1020.0,28.577520527670213,18.744974389726337,84.95630132889642,114.29345575829927,29.478772586709976,10.464364398869408,30.586214060158166,-4.801315280632139,84.90210729663542,26.435875570041333,84.95478257535297,114.28453124678084,1.0100191935347749,0.9167582944513728,2.353363176061848,3.270121470513221,3.237682502912388,0.011684052962246656,25.0,10.851389730553308,10.71154845538632,9.0,25.0,3.0,469.673698486716,536.4970116835393,458.03465813091606,256.6179764652303,266.1213484745349,536.4865301668527
1030.0000000000002,28.560018976725235,18.739941937266963,85.00496166634557,114.42152236118534,29.462882343873066,10.455039817157854,30.572226676869608,-4.818006929993202,84.95072177822922,26.434531122114837,85.00344117231474,114.41263279925828,1.012046560377045,0.9187161771719454,2.3551631793013295,3.2738793564732758,3.2349098200122026,0.011691274008865276,25.0,10.842871653807547,10.70281809705358,9.0,25.0,3.0,469.69199003942293,536.6298197467797,458.0484627043137,256.60222361048574,266.09501155071774,536.6193855927554
1040.0000000000002,28.54241895561963,18.734098779044643,85.05182113680094,114.54671355691926,29.446872680905155,10.445541153326474,30.558101328737852,-4.834868968525541,84.99753621848677,26.433271527540967,85.0502989353411,114.53795118530984,1.0140714812903493,0.9206618738689712,2.357045723065164,3.277707596934135,3.232225397723872,0.01169868782606242,25.0,10.834214292382969,10.693862344134176,9.0,25.0,3.0,469.7094443142736,536.7601098814689,458.0622347387615,256.5827390799304,266.0698177725261,536.7498416213949
1050.0000000000002,28.524882229295752,18.72776076739524,85.09725071015487,114.66924361417703,29.43090681771911,10.435987194962706,30.54399877107388,-4.851709554258207,85.04292131652872,26.432099136564148,85.09572682677873,114.66060388729278,1.016058557035779,0.922566699877993,2.3589220696270528,3.2814887695050463,3.2296256419299008,0.0117059089765652,25.0,10.82547700741202,10.68482001076859,9.0,25.0,3.0,469.7262152438144,536.8879137077236,458.0758623134288,256.5603649394505,266.0456056868872,536.8778054054479
1060.0000000000002,28.50750884649031,18.721198173866867,85.1415579740207,114.78945572185056,29.415084937312027,10.426421482060109,30.530017856617352,-4.8684105423139385,85.08718462035543,26.43099641553124,85.14003243225744,114.78093588593488,1.0179769028250114,0.9244058702462897,2.360705205735847,3.2851110759821367,3.227097851498937,0.011712573545967789,25.0,10.816707593949332,10.6757419432098,9.0,25.0,3.0,469.7424876982744,537.0134706891763,458.0892388268689,256.5361645626265,266.02217369718744,537.0035187116259
1070.0000000000002,28.490358191389785,18.714575104405128,85.18498045260222,114.9076261914936,29.39946606407636,10.416894964625667,30.51621654328605,-4.884902505430716,85.13056366102597,26.42994542853404,85.18345327243175,114.89922582445672,1.0199700493340675,0.9263111659760357,2.362713248323456,3.2890244142994915,3.2246284255570803,0.011720317729708178,25.0,10.807964296903322,10.666682733094431,9.0,25.0,3.0,469.75837581649614,537.1369805380887,458.102334264971,256.5111058689568,265.9993510008122,537.1271842496504
1080.0000000000002,28.47345842763098,18.70798075423613,85.22767483236338,115.02395477811648,29.38407803018917,10.407455306354564,30.502622191398416,-4.901152508181042,85.17321515218323,26.42893190141308,85.22614603748417,115.01566911906986,1.0218512043669534,0.9281133306904332,2.364502724112516,3.292616054802949,3.222206952178284,0.011726978486738327,25.0,10.799294500997348,10.657692112109771,9.0,25.0,3.0,469.7739473752234,537.2585976261087,458.1151650923143,256.4858428601248,265.9770161744819,537.2489508158117
1090.0000000000002,28.456819026098596,18.70145950663982,85.26973183530117,115.13857070039336,29.368930179095805,10.398136326839731,30.489244205181297,-4.9171490509493765,85.2152298345302,26.42794628578196,85.26820144797142,115.13039600009802,1.0237046965996692,0.9298889264063811,2.3662630719985165,3.296151998404897,3.219826976816043,0.011733515171770716,25.0,10.790727696107524,10.64880453006856,9.0,25.0,3.0,469.7892424525433,537.3784288598076,458.1277599175993,256.4607370895697,265.9550939538667,537.3689266211161
1100.0000000000002,28.440440180703735,18.695030733917463,85.31120006746512,115.25155597281564,29.354022786646524,10.38895861946054,30.476083310275616,-4.932891006825855,85.25665632454705,26.42698304414944,85.30966811011035,115.24348871855916,1.0255253718854054,0.9316331525521795,2.3679791780617747,3.299612330613954,3.217484833698157,0.011739861144265892,25.0,10.782278919472958,10.640039619244703,9.0,25.0,3.0,469.80428406809983,537.4965480094933,458.14014497339616,256.4359553784138,265.933541944042,537.4871857436913
1110.0000000000002,28.42431867643351,18.688701553945688,85.35210580193593,115.36296198410656,29.33935286234336,10.379935473357762,30.463137276095274,-4.948380790450187,85.29752089607393,26.426039254260672,85.35057229634485,115.35500040556197,1.0273396653656015,0.9333698914796897,2.369710604584784,3.303080496064474,3.2151785893412375,0.011746314102958172,25.0,10.773954903625508,10.631407683208977,9.0,25.0,3.0,469.8190853074784,537.6130040698681,458.15234234240495,256.41155933473794,265.9123368758976,537.6037794195298
1120.0000000000002,28.40845089663041,18.682474501581225,85.3924670449595,115.47282722571192,29.32491714223112,10.371080579412194,30.450404111218845,-4.963620538382031,85.33784154966169,26.425113414271493,85.39093201289204,115.46496950282368,1.0291331250483415,0.9350858432473464,2.3714232862430604,3.306509129490407,3.2129071050308387,0.011752704639585472,25.0,10.765759528082016,10.622915724951952,9.0,25.0,3.0,469.833654326853,537.7278348572742,458.16437504753907,256.38756205288325,265.8914641756772,537.7187454040649
1130.0000000000002,28.392836688809368,18.6763538515562,85.43230486975446,115.58118451031017,29.310716106116267,10.362424998512438,30.437887390367568,-4.97860573000662,85.37763934391073,26.424204784741047,85.4307683323389,115.5734301937144,1.0309070672228275,0.9367818366971645,2.37312026361536,3.309902100312524,3.210669715582713,0.011759045342845153,25.0,10.757702393469287,10.614576637943571,9.0,25.0,3.0,469.847996548113,537.841068918763,458.1762824174375,256.36395884651967,265.87091067874763,537.8321140062391
1140.0000000000002,28.377458570875575,18.670331071455447,85.4716424445838,115.68809919119984,29.296731311507628,10.353986573564272,30.42556647760357,-4.993360842542188,85.41693746621624,26.42331062338036,85.47010442374301,115.68043221967088,1.032654376658222,0.9384508471199574,2.37478418065985,3.313235027779808,3.2084646157233982,0.011765246328808926,25.0,10.749736749626775,10.606392413054948,9.0,25.0,3.0,469.8621261228296,537.9527752112757,458.1881174308412,256.3407345294867,265.85065542347644,537.9439341546669
1150.0000000000002,28.36229847803264,18.664397739800165,85.51039256925088,115.79355004144789,29.282945597183975,10.345428422811269,30.41341520274684,-5.00791701685506,85.45564871947312,26.42243131337796,85.50885308680112,115.78598619491208,1.034382457384757,0.9401046282981984,2.3764272219593425,3.3165318502575407,3.2062916637650374,0.011771391391691567,25.0,10.74184857548272,10.598226590332215,9.0,25.0,3.0,469.87605813324296,538.0629830003037,458.1994734952388,256.3178825359354,265.8307364651445,538.0542759754912
1160.0000000000002,28.347369341274536,18.658521034890494,85.5485974427405,115.89747919987002,29.269372135043287,10.336982592672143,30.401453405451782,-5.022250331850046,85.49381524566952,26.42157154253005,85.54705651898217,115.89001505664328,1.0360874790946828,0.9417359155220344,2.3780457428745048,3.31978165839654,3.204151893908913,0.011777446028240183,25.0,10.734091958755812,10.590173050902877,9.0,25.0,3.0,469.88973559333806,538.1715907701112,458.2106286681476,256.2953970319862,265.811150372487,538.1630133142344
1170.0000000000002,28.332666165857095,18.652721859571898,85.5862748518667,115.99995322267377,29.256006245571957,10.32865965413589,30.38967689862744,-5.036365748451601,85.53145484049513,26.420728843587028,85.58473250718579,115.99258468340042,1.0377693916512123,0.94334474429254,2.379638927575408,3.322983671867948,3.202044402736424,0.011783403580736656,25.0,10.726447273715166,10.582236318058564,9.0,25.0,3.0,469.903190474946,538.2786724545633,458.2216042374732,256.2732527895428,265.79187955840985,538.27021923999
1180.0000000000002,28.31818494282039,18.64700446194047,85.62343351285682,116.10100403108667,29.242844188773528,10.320455416322773,30.37808232093334,-5.050267110978837,85.56857621590207,26.419902244161616,85.6218897673806,116.09372925472638,1.0394292277824084,0.9449321769255224,2.381208673476515,3.3261408504020373,3.199968561109505,0.011789272857526328,25.0,10.718911062588177,10.574412662023631,9.0,25.0,3.0,469.9164334957026,538.3842634131113,458.23240092379126,256.25143888707504,265.7729156467947,538.3759320120182
1190.0000000000002,28.30392216333429,18.6413687336356,85.66008195671995,116.20065455864568,29.22988271775586,10.31236756673394,30.366666747589008,-5.063957733869302,85.6051878948567,26.41909130094496,85.65853683025115,116.19347206206498,1.0410673709970333,0.9464986088275568,2.3827554847256773,3.329254093553234,3.19792377160452,0.011795056210751186,25.0,10.71148157145916,10.5666998429827,9.0,25.0,3.0,469.92946947714887,538.4883875937095,458.24302106762,256.229953715402,265.7542522303649,538.4801760397401
1200.0000000000002,28.28987423423135,18.63581382723862,85.69622861468125,116.29892678817168,29.217118495641664,10.304394452725887,30.355427159234647,-5.077441052460984,85.6412983005932,26.41829559196776,85.69468212670452,116.29183511174703,1.0426843514538071,0.9480445475139667,2.384280217370763,3.33232476488473,3.1959094430049646,0.011800757678407495,25.0,10.704157390939828,10.559096289651508,9.0,25.0,3.0,469.942302472139,538.5910677878802,458.2534680040412,256.20879575952813,265.7358830663308,538.5829741471582
1210.0000000000002,28.276037538560875,18.630338692690255,85.7318813316705,116.39584185358194,29.20454815511925,10.296534499034864,30.344360499805067,-5.090720553497704,85.6769152703809,26.41751472051629,85.73033350137382,116.38883956441477,1.0442802736359469,0.9495701088611808,2.3857827860174434,3.3353528948786244,3.1939250209770638,0.01180637652320665,25.0,10.69693708591808,10.55160052052048,9.0,25.0,3.0,469.954936321192,538.692326074996,458.2637452149241,256.18796173233386,265.71780229789505,538.6843484501621
1220.0000000000002,28.262408440140483,18.624942170357087,85.76704759125833,116.49142046405336,29.192168308322103,10.288786060641485,30.333463691441125,-5.103799757093896,85.7120462802307,26.41674831291084,85.76549843753313,116.48450614408527,1.0458554785694971,0.9510756231594518,2.3872636644003,3.338339287559752,3.1919699766987635,0.011811914698624365,25.0,10.689819135875268,10.544210982198363,9.0,25.0,3.0,469.9673747573911,538.7921842205318,458.27385612337616,256.16744701780374,265.7000043464437,538.784320735439
1230.0000000000002,28.24898335388394,18.61962304293968,85.801734584839,116.58568276606098,29.179975615442903,10.281147448572485,30.322733699794288,-5.116682138163071,85.7466985140542,26.415996024219908,85.8001841262855,116.578855027423,1.0474102418664983,0.952561361218312,2.388723191322942,3.3412845525412544,3.1900438042185293,0.0118173734574447,25.0,10.68280198219196,10.536926074297014,9.0,25.0,3.0,469.9796213710805,538.890663454444,458.28380401579113,256.1472463513554,265.68248389906734,538.8829122737556
1240.0000000000002,28.235758762203435,18.61438007819464,85.83594931224803,116.67864845373902,29.16796680077687,10.273616964588484,30.312167549726677,-5.12937110730644,85.78087896429237,26.415257529097172,85.83439756717955,116.6719059368104,1.0489448357691824,0.9540275907208451,2.3901617060462605,3.344189296767106,3.188146013717528,0.011822754046048349,25.0,10.675884062207333,10.529744183777607,9.0,25.0,3.0,469.9916796382449,538.9877845478529,458.2935920606362,256.1273542503224,265.66523583136853,538.9801438744739
1250.0000000000002,28.222731220808456,18.609212053739498,85.86969863242224,116.77033683584176,29.156138658273097,10.266192923596122,30.30176233074522,-5.141870004013072,85.81459448259356,26.41453251579657,85.86814561886987,116.76367820772072,1.0504595249997462,0.9554745723621663,2.3915795354092126,3.347054107771379,3.18627612784242,0.011828057652237132,25.0,10.669063828418643,10.522663708220309,9.0,25.0,3.0,470.0035529421958,539.0835678663568,458.3032233284309,256.1077652299599,265.6482551633841,539.0760359394001
1260.0000000000002,28.2098973588614,18.604117767719288,85.90298928673268,116.86076687479482,29.14448805160357,10.25887366472108,30.291515197112066,-5.154182096257216,85.84785180315689,26.413820682931718,85.90143502244993,116.85419082813212,1.0519545739271845,0.9569025662889024,2.392977008529674,3.3498795748185763,3.1844336797859234,0.011833285482565204,25.0,10.662339757230312,10.515683067461056,9.0,25.0,3.0,470.0152445861836,539.1780334051945,458.312700805996,256.08847389493127,265.63153703682343,539.170608498412
1270.0000000000002,28.197253877069056,18.599096041975542,85.93582790874464,116.94995720833704,29.13301191226299,10.251657555667862,30.28142336604652,-5.166310582398012,85.88065755249644,26.41312173787037,85.93427241121236,116.94346246005664,1.0534302477504405,0.958311833124025,2.3943544587875265,3.352666291911551,3.18261821233161,0.01183843877345488,25.0,10.65571035206176,10.508800708270826,9.0,25.0,3.0,470.0267577999299,539.271200810831,458.3220274052271,256.0694749693143,265.61507670395804,539.2638812309019
1280.0000000000002,28.184797545441494,18.59414572215053,85.96822102775428,117.0379261599668,29.121707237371755,10.244542993896175,30.271484115629008,-5.178258593449185,85.91301825297853,26.41243539597292,85.96666431418554,117.03151145076184,1.0548868019079718,0.959702624306428,2.3957121995802297,3.355414823886658,3.1808292774331095,0.011843518671356454,25.0,10.649174143933864,10.502015105675298,9.0,25.0,3.0,470.0380957429677,539.363089392187,458.33120596826257,256.0507633009784,265.5988695222423,539.3558734780115
1290.0000000000002,28.172525201048416,18.58926567679987,86.00017507054166,117.12469174681723,29.110571087498343,10.237528406364332,30.261694782731126,-5.190029195329373,85.94494032457293,26.411761380235415,85.99861715788643,117.11835584040983,1.056324491816383,0.9610751909369566,2.397050546452731,3.358125737389688,3.1790664359351215,0.011848526341817798,25.0,10.64272969100108,10.495324762772611,9.0,25.0,3.0,470.0492615067912,539.4537181297197,458.3402392707523,256.0323338570081,265.58291095114294,539.4466042514014
1300.0000000000002,28.160433746383717,18.584454796744865,86.03169636268058,117.21027168553758,29.099600585117287,10.230612248888349,30.252052761703798,-5.2016253902118015,85.97643008616019,26.411099421073857,86.03013726763042,117.20401336749352,1.0577435680455634,0.9624297793922448,2.398369806155945,3.3607995855481896,3.177329257371972,0.011853462915018709,25.0,10.63637557769198,10.488728210035616,9.0,25.0,3.0,470.0602581164496,539.5431056822173,458.34913002360895,256.0141817177316,265.5671965495701,539.5360922394848
1310.0000000000002,28.14852014811572,18.579711993702237,86.06279113249823,117.29468339606086,29.088792913389188,10.223793004893023,30.24255550341855,-5.213050117458806,86.00749375948811,26.41044925609532,86.06123087149093,117.28850147462292,1.0591442763191548,0.9637666313317393,2.399670276769476,3.363436908101215,3.175617319851995,0.01185832948612273,25.0,10.630110414442528,10.482224004615318,9.0,25.0,3.0,470.0710885307339,539.6312703891953,458.3578808734466,255.99630207116243,265.55172197236146,539.6243558124102
1320.0000000000002,28.13678143275879,18.575036199082945,86.09346550784947,117.37794401182862,29.07814531185968,10.217069185147352,30.2332005103252,-5.224306259358798,86.03813746594814,26.409810629612025,86.09190409707338,117.3718373163316,1.0605268643856385,0.9650859899146152,2.400952263144692,3.366038253059308,3.1739302096880384,0.011863127190984295,25.0,10.623932836729525,10.475810729780676,9.0,25.0,3.0,470.0817556468416,539.7182302861423,458.36649440927687,255.97869020792257,265.5364829688669,539.7114130342115
1330.0000000000002,28.125214687161655,18.570426364766035,86.12372551800577,117.46007038102414,29.0676550770912,10.210439327182485,30.2239853375556,-5.23539663960031,86.06836722845718,26.409183292927423,86.1221629734044,117.45403776125544,1.0618915703137584,0.9663880891957933,2.4022160505194328,3.3686041397152264,3.172267521362752,0.011867857075766952,25.0,10.61784150398978,10.469486993821874,9.0,25.0,3.0,470.09226230069856,539.8040031049733,458.37497316080015,255.9613415183589,265.521475382053,539.7972816644761
