time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,28.11381705671291,18.565881461885112,86.15357709688038,117.54107907137274,29.057319560907118,10.20390199464532,30.21490759129389,-5.246324025042327,86.09818897468125,26.40856700395045,86.15201343415654,117.5351193986342,1.063238632225863,0.967673162976522,2.4034619266275543,3.3711350896040764,3.1706288573682575,0.011872520205993092,25.0,10.611835099521215,10.46325142980595,9.0,25.0,3.0,470.1026112680871,539.8886062781971,458.38331960047447,255.94425148970237,265.5066951448579,539.8819791646913
1350.0000000000002,28.102585743849712,18.561400480507416,86.18302608489091,117.62098637901208,29.047136168955134,10.19745577660666,30.20596492741904,-5.2570911271643,86.12760853889617,26.407961527022,86.18146131951083,117.61509854386428,1.0645682805920678,0.9689414377904425,2.4046901641219067,3.373631601912349,3.169013827874036,0.011877117579534613,25.0,10.605912329897706,10.457102694975331,9.0,25.0,3.0,470.11280526640775,539.972056949159,458.3915361450188,255.9274157034216,265.4921382777772,539.9655227042432
1360.0000000000002,28.091518006651263,18.556982429194875,86.21207823044733,117.69980833133576,29.03710235935961,10.191099287009592,30.197155050232784,-5.267700603422327,86.15663166347375,26.407366632614757,86.21051237764486,117.69399124410027,1.0658807547638351,0.9701931479623578,2.4059010580329567,3.376094205995315,3.167422050643319,0.011881650311479287,25.0,10.600071924474094,10.45103947020948,9.0,25.0,3.0,470.12284695618285,540.0543719748057,458.39962515693145,255.91082983289047,265.4778008862611,540.0479291667094
1370.0000000000002,28.080611157391825,18.55262633456653,86.24073919184913,117.77756069342364,29.027215641336024,10.1848311640951,30.18847571115969,-5.278155058645496,86.1852640007764,26.406782097197265,86.2391722666299,117.7718132839704,1.0671762757465029,0.9714285108293376,2.4070948642144563,3.3785233750437937,3.165853150811917,0.011886119329921232,25.0,10.594312634862774,10.445060459490094,9.0,25.0,3.0,470.1327389426074,540.1355679327687,458.40758894605807,255.89448964080248,265.4636791586306,540.1292151560368
1380.0000000000002,28.0698625612578,18.54833124090265,86.26901453872595,117.85425897376432,29.017473573959872,10.178650069927016,30.17992470758533,-5.28845704627372,86.21351111459593,26.406207703008988,86.26744655587083,117.84858019001716,1.0684550647273343,0.9726477436046879,2.408271841189396,3.380919584794084,3.1643067606749398,0.011890525582524049,25.0,10.588633234492306,10.439164389436542,9.0,25.0,3.0,470.1424837769277,540.2156611278408,458.415429771018,255.87839097696127,265.4497693636904,540.2093970013743
1390.0000000000002,28.059269635499433,18.544096210125193,86.29690975382469,117.92991842664252,29.007873765411784,10.172554689827509,30.171499882318177,-5.298609072785723,86.24137848193843,26.40564323795172,86.29534072789417,117.9243072357317,1.0697173498923802,0.97385106960468,2.4094322656274447,3.3832833352321248,3.162782519674476,0.011894870112564144,25.0,10.583032517808135,10.433350008688478,9.0,25.0,3.0,470.15208395766155,540.2946675939517,458.4231498397532,255.8625297719103,265.4360678489318,540.2884907624372
1400.0000000000002,28.048829852167735,18.539920322579466,86.32443024319667,118.0045540568466,28.998413875922456,10.166543728052432,30.163199126973065,-5.308613654006024,86.26887150320171,26.4050884955534,86.3228601885339,117.9990094455464,1.070963346000586,0.9750386997607912,2.410576386473503,3.385615086234294,3.161280074502607,0.011899153831740812,25.0,10.577509296529117,10.427616084622969,9.0,25.0,3.0,470.1615419278112,540.3726030937836,458.430751299256,255.84690201382804,265.42257103518176,540.3665122282097
1410.0000000000002,28.038540727798654,18.535802668955736,86.3515813300961,118.07818063324233,28.989091606905447,10.16061591340457,30.15502036966416,-5.318473218514554,86.2959954960917,26.404543273711734,86.35001026083128,118.07270160361388,1.072193265278874,0.9762108422390806,2.411704448226148,3.3879152904652283,3.159799077439684,0.01190337763882033,25.0,10.572062409694354,10.42196140879838,9.0,25.0,3.0,470.1708600795845,540.4494831400675,458.43823626041063,255.83150383507896,265.4092754141635,540.443476932111
1420.0000000000002,28.02839982543612,18.531742359987675,86.37836824482483,118.15081268679133,28.979904703588083,10.154770000829444,30.14696157906532,-5.328190123640809,86.32275568545475,26.40400737552079,86.37679617487875,118.14539825785886,1.0734073308805585,0.9773677148839656,2.4128167227388007,3.3901844376227666,3.1583391878287848,0.011907542570666329,25.0,10.566690714893356,10.416384795824795,9.0,25.0,3.0,470.1800407631801,540.5253229995386,458.4456067958221,255.81633140841663,265.39617755485773,540.5194001636737
1430.0000000000002,28.018404755598368,18.52773852263817,86.40479613554443,118.22246451160038,28.970850955925744,10.14900476428511,30.1390207650241,-5.337766680534172,86.34915721408323,26.403480609593657,86.40322307863195,118.2171137197069,1.0746057359084693,0.9785095079746366,2.41391341657084,3.3924229245454764,3.156900071520212,0.011911649347804582,25.0,10.561393087639432,10.410885078668514,9.0,25.0,3.0,470.1890862809853,540.6001376874584,458.45286492921656,255.80138098373388,265.383274099312,540.5942969613669
1440.0000000000002,28.00855317517968,18.523790299224856,86.43087007156444,118.29315017141278,28.96192819753893,10.143318998630376,30.131195977776834,-5.347205154977246,86.37520514600358,26.402962789505978,86.42929604119753,118.2878620694242,1.075788703080488,0.9796364385018248,2.414994805063343,3.394631243565168,3.1554814006177474,0.011915699035853716,25.0,10.55616842252266,10.405461109878388,9.0,25.0,3.0,470.1979988880996,540.6739419738766,458.46001263963024,255.78664888675684,265.37056175870254,540.6681821173993
1450.0000000000002,27.998842785435517,18.51989684658622,86.45659504471601,118.36288350515952,28.953134303668865,10.137711519269544,30.12348530566928,-5.356507770007113,86.40090446785173,26.402453733306288,86.45502005420805,118.35765716226524,1.07695642221557,0.9807486932316188,2.4160610918338103,3.3968097850654293,3.1540828533037,0.011919692351891775,25.0,10.551015633044528,10.400111761576907,9.0,25.0,3.0,470.20678079419895,540.7467503899036,458.46705186429824,255.7721315167645,265.35803731033866,540.7410701847439
1460.0000000000002,27.989271330924414,18.51605733669487,86.4819759690107,118.43167813276152,28.944467190238367,10.132181161503752,30.115886874244072,-5.365676706894361,86.42626008852844,26.401953263621007,86.48040003147875,118.42651263336614,1.0781091010959918,0.9818464750425155,2.417112522963901,3.398958998006417,3.152704113666306,0.011923630227795384,25.0,10.545933651215988,10.394835924996244,9.0,25.0,3.0,470.2154341657674,540.8185772353806,458.4739844993768,255.75782534431275,265.34569759758097,540.8129754836593
1470.0000000000002,27.97983659895485,18.512270956038208,86.50701768281839,118.49954745579748,28.93592481332299,10.126726780506658,30.10839884589985,-5.374714105436908,86.45127684137535,26.401461207534737,86.50544081118731,118.49444190034876,1.079246939047346,0.9829299788691424,2.4181493277702515,3.401079306639394,3.1513448716764816,0.011927513517890984,25.0,10.540921427253808,10.389632510245235,9.0,25.0,3.0,470.2239611261781,540.8894365783972,458.48081240079546,255.7437269099188,265.33353952790964,540.8839121036755
1480.0000000000002,27.97053641839839,18.508536905293795,86.53172495052942,118.56650466463748,28.927505168013845,10.121347250775727,30.10101941882474,-5.383622065134033,86.47595948583621,26.400977396280556,86.53014715753471,118.56145816835794,1.080370117195355,0.9839993828260191,2.419171696910114,3.4031710797361328,3.1500048229497297,0.011931342890847766,25.0,10.535977929069873,10.384500445818844,9.0,25.0,3.0,470.232363756996,540.9593422633919,458.487537385433,255.72983282178328,265.32156007051844,540.9538939090162
1490.0000000000002,27.961368658750207,18.504854399003705,86.55610246373303,118.63256274070108,28.91920628751937,10.116041465748424,30.09374682615332,-5.392402646095263,86.5003127086332,26.400501665340126,86.5545237619238,118.62757443384714,1.0814788395892143,0.9850548856684048,2.420179874571137,3.4052347602395416,3.148683668681836,0.01193511928430065,25.0,10.531102141910992,10.379438678209908,9.0,25.0,3.0,470.2406440989368,541.0283079133272,458.4941612321008,255.7161397543749,265.3097562556165,541.0229345427329
1500.0000000000002,27.95233122917499,18.501222665287912,86.5801548424556,118.69773446101784,28.911026242255577,10.110808337388278,30.086579335115328,-5.401057869963495,86.52434112500394,26.400033854110855,86.57857524419776,118.69280348865624,1.0825732989669987,0.9860966756169725,2.4211740816952374,3.4072707573122094,3.1473811154990226,0.01193884352599794,25.0,10.526293068003383,10.37444617153659,9.0,25.0,3.0,470.248804152889,541.0963469347721,458.5006856825197,255.70264444654015,265.2981251722518,541.0910474311672
1510.0000000000002,27.885371958861757,18.473818660035818,86.82265793814602,119.18085454424433,28.839596557336183,10.133422201083931,30.008012917930607,-5.496031674143126,86.7673763300627,26.392822451140148,86.82109008808342,119.14694814069594,1.0853629240257907,0.9863551552078682,2.4143871518436684,3.4007423070515364,3.1332766503923133,0.011895928142114364,25.0,10.568613917568598,10.400650746447129,9.0,25.0,3.0,470.3086535314709,541.5603738352249,458.6450146110934,255.68589086721556,265.1725905532408,541.5180829118092
1520.0000000000002,27.80348956217528,18.485521894190185,87.08174673970282,119.8128446718162,28.753561212290485,10.178889998551426,29.91810876109772,-5.604933298372657,87.02701617110702,26.366436246634574,87.0801918522442,119.77242471065024,1.0889052902516465,0.9871802370425207,2.4064250311961004,3.3936052682386206,3.116529324101601,0.01184201771692218,25.0,10.61058580117799,10.442414513353867,9.0,25.0,3.0,470.43527525239705,542.2042240903052,458.84172112496634,255.6309939735171,264.976309241282,542.1536494058025
1530.0000000000002,27.72113652456354,18.50575457808833,87.33079315198925,120.45199807962643,28.667420049470387,10.231284281456285,29.828643554645403,-5.713543586924004,87.27659161162484,26.338662735921726,87.3292507175994,120.4110322392218,1.092522545032384,0.9881385008503792,2.3990075323759146,3.3871460332262937,3.100298523474309,0.011789274467737577,25.0,10.65901507121714,10.493077429729452,9.0,25.0,3.0,470.57241463689536,542.8636181368076,459.046882547649,255.55619794775976,264.7811074845064,542.8123814367142
1540.0000000000002,27.64036927303969,18.52507205147396,87.56868070316139,121.07397408946788,28.58324343614513,10.275554150340495,29.741569798769408,-5.819481110765139,87.51497231565769,26.311937131134076,87.56714988534934,121.03390051352125,1.0961011103385998,0.9892671984548169,2.3920591904782773,3.3813263889330942,3.084867223506925,0.011739240024801149,25.0,10.700353338477273,10.537250652881596,9.0,25.0,3.0,470.7060667402643,543.5081415855668,459.23801878674664,255.47191591938528,264.59549651351216,543.4580749099159
1550.0000000000002,27.561846620792046,18.54047585485739,87.79560438855282,121.67159412851016,28.50167415036815,10.314880401815742,29.657477879487903,-5.922005461422316,87.74235172152585,26.28664600709033,87.79408430831357,121.63276803244896,1.0996979228038826,0.9905360401375968,2.385852661455352,3.376388701592949,3.0702874230990846,0.011693223450300824,25.0,10.73752752313652,10.576557217321296,9.0,25.0,3.0,470.8318161686191,544.1284979115898,459.4182343689809,255.381026699442,264.42046632660873,544.0800499987805
1560.0000000000002,27.485956835271534,18.55281282835608,88.01261809091203,122.24533341557338,28.42308551480211,10.35019809192903,29.57671918378484,-6.020669249163291,87.9597852578879,26.262852546827787,88.01110789845062,122.20778301531016,1.103197489083264,0.9918364482631189,2.3801148706886317,3.37195131895175,3.056525556229989,0.011649964872171414,25.0,10.770994372397183,10.611906449883747,9.0,25.0,3.0,470.9501633943193,544.7246261247279,459.5881935993093,255.2858719353122,264.2555934587131,544.6778290125912
1570.0000000000002,27.412933771625774,18.562917376456767,88.22057632751985,122.79625661535864,28.347694046644296,10.381842049009776,29.499491747253735,-6.115203773678502,88.16812932728497,26.24053956203033,88.2190752084979,122.75998841882772,1.106690128375376,0.9932522682296808,2.3749889418394026,3.3682412100690837,3.043526931078413,0.01161029067586376,25.0,10.801041460084209,10.643652458673728,9.0,25.0,3.0,471.0618007914644,545.2973463128575,459.74804389147033,255.1890876909432,264.10029487354353,545.2522045718853
1580.0000000000002,27.342915460354615,18.571310333095997,88.42008730845046,123.32507598926884,28.275620653349023,10.41010669387572,29.425898671057407,-6.205457278964048,88.36799390725518,26.219679093855348,88.41859448489969,123.29009568969929,1.1101835131508648,0.9947890601561544,2.370445860132329,3.365234920288484,3.0312420247869203,0.011574157170149311,25.0,10.8279547532303,10.672089968022137,9.0,25.0,3.0,471.1671785114,545.847186464017,459.8980287385805,255.09297682120197,263.9540741315966,545.8037037962446
1590.0000000000002,27.27596470647488,18.5783118629912,88.61153856517161,123.83225387582236,28.206911981325977,10.435260058785389,29.355969886739796,-6.291372513670865,88.55976818349922,26.20023883777884,88.61005329536076,123.79858603246596,1.113628138781814,0.9963990448046572,2.366347344108024,3.3627463889126807,3.019631304028609,0.01154094196241926,25.0,10.85198212837696,10.69748325565115,9.0,25.0,3.0,471.2666104610258,546.3744948115548,460.0384705902018,254.9991114275309,263.81652631720533,546.332699017399
1600.0000000000002,27.21209182404404,18.58412159029785,88.79514928991513,124.31811941105752,28.141563179229465,10.457525247053866,29.289684613615645,-6.372950279990903,88.74367289899557,26.182183228775894,88.79367086549294,124.28577201985256,1.1170559749708944,0.9981067070169432,2.3627386338283936,3.3608453408453367,3.0086633222949333,0.01151088123959681,25.0,10.873321558300631,10.720050177148096,9.0,25.0,3.0,471.3603381312672,546.8795542364858,460.1697110679618,254.90839487084048,263.6873164223842,546.8394522610085
1610.0000000000002,27.1512741551814,18.58886816014672,88.97103747306168,124.78292012325188,28.07953721865546,10.477084067306407,29.226990381366335,-6.450231858124027,88.91982751194132,26.165473243356587,88.96956521832429,124.75189099427008,1.1204654128453724,0.9999062601557285,2.3595994112462164,3.3595056714019447,2.9983126947851333,0.0114838667984184,25.0,10.892131297330138,10.739966134499925,9.0,25.0,3.0,471.4485625598448,547.3626057176773,460.29208515979,254.82127531278024,263.5661496514411,547.3241917863572
1620.0000000000002,27.09346811923471,18.592640028483515,89.13927452590718,125.22687155271916,28.02077669466333,10.49409030995912,29.16781461193598,-6.523288746659375,89.0883048364822,26.150065594340845,89.13780779740453,125.19716453189848,1.1238159439752018,1.0017572825949768,2.3568315259274764,3.3585888085224527,2.9885577140348563,0.011459399253607987,25.0,10.908545076453777,10.75737773488646,9.0,25.0,3.0,471.53146426947154,547.823877616397,460.4059196218212,254.7379370541112,263.45274606992933,547.7871537954618
1630.0000000000002,27.03861558701692,18.59550383893861,89.29992050442463,125.65022225669968,27.965209995037597,10.508681934212916,29.112070676226512,-6.592209433047174,89.24916627866395,26.135912527147408,89.29845868898195,125.62182964497146,1.127138750421026,1.0036833262202691,2.3544885717646635,3.3581718979849327,2.9793775582026063,0.011437711900964816,25.0,10.922683950511498,10.772415371660143,9.0,25.0,3.0,471.6092162771315,548.2636465637883,460.5115388948056,254.6584283993354,263.3468255869101,548.2286004976951
1640.0000000000002,26.98664774872917,18.597515317263568,89.4530423128417,126.0532581186278,27.91275510555556,10.520988622380628,29.059661774591,-6.6570950621581355,89.40248005185921,26.12296236311681,89.45158482772368,126.02616837331948,1.1304210626597904,1.0056687433200102,2.3525319154426896,3.3582006587627,2.970752023021512,0.011418586462334093,25.0,10.93466239830184,10.785201044533553,9.0,25.0,3.0,471.68199169194605,548.6822319250236,460.609268897826,254.58272408837288,263.2481022851198,548.6488465980227
1650.0000000000002,26.937487873019037,18.598724263104543,89.59872346333381,126.43631592335436,27.863322357218255,10.531134990867711,29.010483770904614,-6.718057848350725,89.54833093744577,26.11116061998069,89.59726975554138,126.41051332557812,1.1336576640763754,1.0077046582314184,2.3509385439970587,3.3586432022284773,2.962660870788417,0.011401880033697753,25.0,10.944591360322192,10.795852014435129,9.0,25.0,3.0,471.74996589505633,549.0800071898316,460.6994370335773,254.510761389827,263.1562839905761,549.0482605058764
1660.0000000000002,26.89105283114229,18.59917719193965,89.73706856993867,126.79978914194275,27.81681592410464,10.539242547356878,28.96442671439273,-6.775220390053562,89.68682478256686,26.100450977730247,89.73561811554539,126.77524931545064,1.1368522855007723,1.0097901602729769,2.3497033286922555,3.3594934889652324,2.9550835511452647,0.011387536449474218,25.0,10.95257982192021,10.804482949192844,9.0,25.0,3.0,471.8133176433372,549.4574046903056,460.7823725836376,254.44245533132047,263.0710733437018,549.4272638120591
1670.0000000000002,26.84725458418657,18.598918278104637,89.86820377194533,127.14411187159948,27.77313533880029,10.545430029137094,28.921376415214624,-6.82871253490748,89.81808892318989,26.090776358058008,89.86675607593928,127.12081535494984,1.1399833250747855,1.0119018860073168,2.348768544309643,3.36067043031696,2.947999638588127,0.011375245188091647,25.0,10.958735188855767,10.811206399058392,9.0,25.0,3.0,471.87222824201086,549.8148951566671,460.8584050524677,254.37770899076983,262.9921707294738,549.7863336487756
1680.0000000000002,26.80600133783212,18.597989939330944,89.9922750148803,127.46977378924164,27.732176691100708,10.549813442754044,28.881215716355683,-6.878667332672649,89.94227046136096,26.08207988776616,89.99082960996442,127.4476885018534,1.1430609917963257,1.014044757529324,2.348141374341416,3.36218613187074,2.9413882163777174,0.011365011024564683,25.0,10.96316309098944,10.816132875104811,9.0,25.0,3.0,471.92688075262464,550.1530077183251,460.92786263597213,254.31641551409345,262.91927757256894,550.1259833953394
1690.0000000000002,26.767198555500062,18.596433461128868,90.10944724613097,127.77729613808594,27.693833634198253,10.552505985983998,28.843825495483404,-6.925221824445998,90.05953546462634,26.074305378195103,90.10800369219736,127.75639020468036,1.1460884901663555,1.0162175306714805,2.3478142222960368,3.364031752967517,2.9352286335928786,0.01135676765596893,25.0,10.96596723679852,10.81937072595872,9.0,25.0,3.0,471.977459439886,550.4723001357339,460.99107084093777,254.2584605227136,262.8520977002293,550.4467712537877
1700.0000000000002,26.73075007485096,18.594288836106955,90.21990229289096,128.06723389063922,27.657998543604773,10.553617499338827,28.80908587735079,-6.9685154227775,90.17006684048152,26.067397992935128,90.21846017644035,128.04747306206002,1.149058412971428,1.0184096194691337,2.347757334862111,3.366166954331245,2.929500290265006,0.0113503424525138,25.0,10.967249077793326,10.821025730532313,9.0,25.0,3.0,472.02414816754685,550.7733628668335,461.0483502753779,254.20372468946485,262.79033977940946,550.7492848565934
1710.0000000000002,26.69655888424968,18.59159493919765,90.32383657852664,128.34016910444117,27.62456330828728,10.55325436911437,28.77687702248797,-7.008688801642052,90.27406205248691,26.061304554917,90.32239551171251,128.32151637672058,1.1519736781882872,1.0206196779986982,2.3479618887994973,3.368581566798196,2.924182757453256,0.01134566500215011,25.0,10.967107562205683,10.82120089428014,9.0,25.0,3.0,472.06712964450463,551.0568120876333,461.10001556620574,254.15208537837316,262.7337186324968,551.0341370650332
1720.0000000000002,26.66452796041726,18.588389609915847,90.42145864863073,128.59670301900354,27.593420192012896,10.55151926184442,28.747080010100884,-7.0458832127927735,90.37173064582004,26.055973796599403,90.42001826851369,128.5791202311584,1.1548318738208636,1.0228417346038814,2.3484080659929703,3.371249800596852,2.9192559341497675,0.011342612709283096,25.0,10.965638801557134,10.819996144809522,9.0,25.0,3.0,472.1065844787463,551.3232812259693,461.14637394544815,254.10341777795333,262.6819564374911,551.3019599973408
1730.0000000000002,26.63456081077064,18.58470957078771,90.51298714222621,128.8374509615672,27.564462376302583,10.548511002639884,28.719577360697087,-7.080239279824808,90.46329221896637,26.051356512445754,90.51154711019683,128.82090020460828,1.157613486653038,1.0250547815830835,2.349041363170347,3.3740961447534303,2.914700099520109,0.011340896630715231,25.0,10.962935996014664,10.81750819768979,9.0,25.0,3.0,472.14269043714256,551.5734157666541,461.187724497159,254.05759716593047,262.63478346218204,551.5533995929159
1740.0000000000002,26.60656203153833,18.58059045097764,90.59864787023645,129.06304048076902,27.53758454121648,10.544324539104764,28.69425363088073,-7.111895123088175,90.54897350030285,26.04740566936948,90.59720787031384,129.04747997025987,1.1603482929153033,1.0272815680218677,2.349907349662207,3.377188917684075,2.9104958729237214,0.011340712113292763,25.0,10.959089178292402,10.813830387676148,9.0,25.0,3.0,472.17562180256016,551.8078726288238,461.2243574351208,254.0144991663604,262.59193899282093,551.7891080147658
1750.0000000000002,26.58043776216338,18.576066818130585,90.67867199264607,129.2741000474125,27.512683318395275,10.539050804816211,28.670995845727727,-7.140986666218281,90.6290065279692,26.044076427823256,90.67723173140547,129.25948975185486,1.1630157857255183,1.029500439091523,2.3509497364744885,3.3804501755660112,2.9066244990451287,0.011341763713685792,25.0,10.954185043867824,10.80905251098909,9.0,25.0,3.0,472.205548876132,552.0273070073316,461.25655343844414,253.97400058137285,262.55317160221904,552.0097427825441
1760.0000000000002,26.556096104048105,18.571172077870873,90.75329391590246,129.4712602604011,27.489657718002103,10.532776667331518,28.649693921397013,-7.167647017319041,90.70362654583097,26.04132615927045,90.75185312113689,129.45755938918944,1.1656210863821252,1.031712554027993,2.3521643774346277,3.3838769314626203,2.903067704416326,0.011344008812510685,25.0,10.948306852724784,10.803260707926595,9.0,25.0,3.0,472.2326373698178,552.2323751247507,461.284583115794,253.93598031494335,262.51823952907046,552.2159592682574
1770.0000000000002,26.533447429767968,18.565938441498645,90.82274942013304,129.65514755340234,27.468409438711095,10.525584947305733,28.63024096180252,-7.192006005305302,90.77307013184402,26.03911441587616,90.82130784000681,129.6423154085869,1.168164808315162,1.033915207768749,2.3535382393985658,3.3874534471673146,2.899807820827115,0.011347362928367471,25.0,10.94153435562373,10.79653741689532,9.0,25.0,3.0,472.25704802078127,552.4237273928076,461.3087067227586,253.90031992348617,262.48691084587875,552.4084080960231
1780.0000000000002,26.51240463297914,18.560396892980577,90.88727397461544,129.82638124485393,27.448843116481047,10.517554445877806,28.612533493306262,-7.214189801486384,90.8375735141512,26.03740288376701,90.88583137674345,129.81437747230922,1.1706475859954732,1.036105843052124,2.355058631092008,3.391164474144132,2.8968278025879304,0.011351744256505886,25.0,10.933943745518889,10.788961343439496,9.0,25.0,3.0,472.27893627979154,552.6020056704346,461.3291739680895,253.86690404051583,262.45896353405675,552.5877316438425
1790.0000000000002,26.49288331605429,18.554577155267964,90.94710126521905,129.98557058098822,27.43086650757505,10.508760001189444,28.596471630362903,-7.234320635116204,90.89737109946807,26.036155318866687,90.94565743578814,129.97435552722607,1.1730680060704854,1.038280220515247,2.3567090944998856,3.394989315015133,2.894111251390774,0.01135705384476018,25.0,10.925607649198469,10.78060746513745,9.0,25.0,3.0,472.2984520776187,552.7678403850557,461.34622394231246,253.83562068958568,262.43418545526,552.754561298212
1800.0000000000002,26.474801932264764,18.54850766676691,91.00246187104686,130.1333125209851,27.414390625745305,10.499272557864344,28.581959194255244,-7.252516574943741,90.95269415055712,26.035337477149145,91.00101661386024,130.12284717515217,1.1754280604155356,1.040437244877229,2.358480400262182,3.398917645139412,2.8916424233890003,0.011363228562640463,25.0,10.91659512579173,10.771547048077936,9.0,25.0,3.0,472.31573965935,552.9218484978184,461.3600851185324,253.806361521324,262.412374279584,552.9095148979133
1810.0,26.45808189478022,18.542215565529773,91.0535821647012,130.27018939657648,27.399329843959727,10.489159254079254,28.56890379897014,-7.268891358793667,91.00376968764552,26.03491703811892,91.05213530033129,130.2604357226949,1.177727324703141,1.042573812532762,2.3603588769936104,3.4029326895263723,2.8894062472263,0.011370184816549831,25.0,10.906971699481346,10.761847690394177,9.0,25.0,3.0,472.3309374674311,553.0646311791721,461.3709754159652,253.77902198016892,262.3933373401408,553.053194901172
1820.0,26.44264764324261,18.535726679880668,91.10068338456465,130.39676744333235,27.38560195226111,10.478483522380088,28.557216891462755,-7.2835542867625795,91.05081956174558,26.034863523975787,91.0992347494626,130.3876883777379,1.179966819604075,1.0446882274382834,2.3623341853073394,3.407022412745623,2.8873883198587,0.011377855981198485,25.0,10.896799411043446,10.75157338565549,9.0,25.0,3.0,472.3441780845656,553.1967724804217,461.3791023354846,253.75350141286657,262.37689143977565,553.1861866365807
1830.0,26.42842667437437,18.529065530265935,91.1439808837172,130.5135953989046,27.37312817824538,10.467305202251737,28.54681375434012,-7.296610167555741,91.09405970481437,26.035148215610437,91.14253032937971,130.50515500920818,1.1821467854111818,1.046778229524692,2.3643948707550178,3.4111731002797097,2.885574906920898,0.011386170936396284,25.0,10.886136886706709,10.740784602687429,9.0,25.0,3.0,472.35558823351846,553.3188379868466,461.3846631556371,253.72970312011287,262.3628626107632,553.3090571599805
1840.0,26.415349554291303,18.52225533849719,91.18368350886259,130.6212035268585,27.361833188571733,10.455680657607331,28.53761349015535,-7.308159305891991,91.1336995098504,26.03574407083425,91.18223090100301,130.61336706023047,1.1842680009525672,1.0488421598184967,2.3665310164520057,3.4153731762705024,2.883952934237304,0.011395066809632773,25.0,10.87503941737856,10.729538374811112,9.0,25.0,3.0,472.36528880591675,553.4313739310317,461.3878451531343,253.7075343671134,262.35108585986325,553.4223542291588
1850.0,26.403349901663265,18.515318042989747,91.21999315498202,130.72010290965557,27.351645060136455,10.443662898233184,28.529538974854493,-7.318297574477923,91.16994138681407,26.03662564141177,91.2185383727242,130.71283684393944,1.1863314090750487,1.0508786261859635,2.368733495730172,3.419612121916135,2.8825099763499606,0.01140448533943978,25.0,10.86355905152982,10.71788840027159,9.0,25.0,3.0,472.373394933302,553.5349065438816,461.3888258652784,253.6869063811564,262.3414048705158,553.5266056589895
1860.0,26.3923643411356,18.508274315797166,91.25310439125377,130.81078496992336,27.34249522062526,10.431301720723638,28.522516780369415,-7.327116313050112,91.20298038983859,26.037768991716007,91.2516473263772,130.80405705971987,1.188337588310158,1.0528860318391655,2.3709929184248213,3.423878950263987,2.8812342418056613,0.011414367766486156,25.0,10.851744708576348,10.705885160844105,9.0,25.0,3.0,472.3800160966428,553.6299416522406,461.3877734148937,253.6677343439328,262.3336717058954,553.622318913243
1870.0,26.38233245550973,18.50114360140969,91.28320423779049,130.89372126504418,27.334318388348954,10.418643834094553,28.516477099087187,-7.334702476524114,91.23300399521817,26.039151621358656,91.28174479397524,130.88750053789545,1.1902878393766092,1.0548635345340551,2.373301797374337,3.428165331908392,2.8801145559076105,0.011424665225107284,25.0,10.839642275388089,10.69357603234232,9.0,25.0,3.0,472.38525625938394,553.7169645343877,461.3848468093233,253.64993724202344,262.32774649136866,553.7099808978713
1880.0,26.3731967243134,18.493944142578076,91.31047202721261,130.96936335837336,27.327052497474785,10.405732986395662,28.51135365254624,-7.341138743326554,91.26019196423253,26.040752390477337,91.30901011933402,130.9636201424956,1.192183072240519,1.056810057103754,2.3756523221642976,3.432462379268052,2.879140342780814,0.011435327993229574,25.0,10.827294723122977,10.681005401418927,9.0,25.0,3.0,472.3892140008206,553.7964398241885,461.380196256059,253.63343782719437,262.3234970933256,553.7900579052716
1890.0,26.36490244915792,18.486693016026837,91.33507934326562,131.03814290766718,27.32063861010616,10.392610097523118,28.507083588070163,-7.346503620413386,91.28471628302154,26.042551447565128,91.3336148967069,131.0328488379006,1.1940239180085348,1.058724382334471,2.378036576941303,3.436760959275774,2.878301604718113,0.011446306508575968,25.0,10.814742225543,10.66821478934861,9.0,25.0,3.0,472.39198267595447,553.8688116452078,461.3739634999796,253.6181625208956,262.3207987952092,553.8629957214578
1900.0,26.35739766615231,18.479406172214052,91.35719004182796,131.1004719343515,27.315020815107538,10.379313390746688,28.503607362177416,-7.350871568118464,91.30674118482105,26.04453015904187,91.35572299183367,131.09559992226366,1.1958115218744088,1.060605851752448,2.380448109223422,3.4410539609758706,2.8775888992791208,0.011457558886591284,25.0,10.802022279875018,10.655242977698949,9.0,25.0,3.0,472.3936505949688,553.9345039260206,461.3662821738576,253.60404129990957,262.3195339650254,553.9292198967182
1910.0,26.350633056354074,18.472098475828204,91.37696031999917,131.1567431266866,27.310146125455272,10.365878518583145,28.500868623687342,-7.354313128254886,91.32642322024596,26.0466710437409,91.3754906110355,131.15226735379855,1.1975467968308111,1.0624537001733203,2.3828804320790424,3.4453341322523627,2.876993317814467,0.011469043679037148,25.0,10.789169825559044,10.64212613042389,9.0,25.0,3.0,472.3943012040174,553.9939207317161,461.3572781391652,253.59100757953553,262.3195917346495,553.9891361065593
1920.0,26.34456185540493,18.464783748578274,91.39453882378186,131.20733024991603,27.30596437457206,10.352338688218763,28.498814095987136,-7.356895055818995,91.34391136614072,26.048957710990123,91.39306640894941,131.20322613065397,1.1992309037243591,1.0642674773234202,2.3853279673134486,3.4495954446368686,2.876506462536719,0.011480724384107218,25.0,10.77621736427824,10.628897917027018,9.0,25.0,3.0,472.3940132678228,554.0474467088277,461.3470698234905,253.5789980966348,262.3208676889508,554.0431305589174
1930.0,26.339139753096795,18.457474812931423,91.41006681716952,131.25258864579172,27.30242810296439,10.338724783504858,28.49739345036764,-7.358680464174597,91.35934719581184,26.05137480035228,91.40859165763395,131.24883280687544,1.2008647932805097,1.066046637505954,2.387785120481233,3.453831757987188,2.8761204236424045,0.011492564964624596,25.0,10.763195078720514,10.615589634083506,9.0,25.0,3.0,472.3928610651713,554.0954476085234,461.3357685649535,253.56795277873832,262.32326354912647,554.0915705383134
1940.0,26.33432479665797,18.450183536175476,91.4236783667336,131.29285577251596,27.299492448819603,10.325065482729997,28.496559183783827,-7.359728966670957,91.37286506470613,26.053907925660095,91.42220043118277,131.2894260159507,1.2024494829728456,1.0677907811340357,2.390246817702419,3.4580375988364542,2.8758277564285386,0.011504532404284723,25.0,10.750130948804838,10.602230323696404,9.0,25.0,3.0,472.3909145782504,554.1382708526772,461.3234789419386,253.55781461887585,262.32668687375394,554.1348049515943
1950.0,26.330077290989404,18.44292087488759,91.43550055912881,131.32845179621512,27.297115035881877,10.31138737307225,28.496266494484978,-7.360096822691106,91.38459232897806,26.05654362157816,91.43401982326009,131.32532706160913,1.2039861029184888,1.0694996915867476,2.392708581859623,3.462208273446371,2.875621458631376,0.011516597047665318,25.0,10.7370508657649,10.588846889555896,9.0,25.0,3.0,472.3882396852422,554.1762461467854,461.31029910007857,253.54852954639944,262.3310507645276,554.1731649402523
1960.0,26.32635970000504,18.435696919020018,91.44565373477644,131.35968020538053,27.29525586279655,10.297715060890084,28.496473159669996,-7.359837082692706,91.39464958019846,26.059269293110216,91.44417018080877,131.3568405335889,1.2054754240937513,1.071172912238071,2.3951655800597687,3.46633849229784,2.8754949483136527,0.011528727990116292,25.0,10.723978743088196,10.575464209617223,9.0,25.0,3.0,472.3848983497847,554.209686113324,461.2963210693746,253.54004629967145,262.3362735829172,554.206964515672
1970.0,26.323136551766883,18.428520935837756,91.45425172686173,131.38682842920525,27.293877196547808,10.284071278151714,28.497139417609432,-7.358999728980677,91.40315088531732,26.06207316835429,91.45276534307449,131.38425491855497,1.2069186436790078,1.0728104402109884,2.397614169696954,3.4704246099079423,2.87544204249689,0.011540900495501404,25.0,10.710936624309682,10.56210524539,9.0,25.0,3.0,472.3809488041851,554.2388869277136,461.28163106807193,253.53231630432927,262.34227868176623,554.2365011859657
1980.0,26.320374339736283,18.42140141264184,91.461402126582,131.41016850726533,27.29294346256388,10.27047698463889,28.49822784719637,-7.357631820882829,91.41020405285961,26.06494425289884,91.4599129068715,131.40784327146264,1.2083169833463596,1.0744123660578933,2.400051084281509,3.4744634503394023,2.875456935743044,0.011553092054234836,25.0,10.697944787015333,10.54879114736201,9.0,25.0,3.0,472.3764457355073,554.2641290044758,461.2663098047177,253.5252935456323,262.34899413842794,554.26205664443
1990.0,26.318041437144725,18.414346097705504,91.46720651899528,131.42995767243983,27.292421148490888,10.256951463031044,28.49970326164152,-7.35577762316865,91.4159108696443,26.06787228931768,91.46571446246777,131.42786380162005,1.2096712636104847,1.075978491781119,2.402472574788209,3.478451066569328,2.8755341812347064,0.011565278229729263,25.0,10.685021840307854,10.535541353567057,9.0,25.0,3.0,472.37144045126746,554.285677591764,461.25043274869137,253.51893445991655,262.3563525191937,554.2838973681675
2000.0,26.31610798446241,18.40736204638085,91.47176081425587,131.44643917778063,27.292278680107447,10.243512425475217,28.501532573657695,-7.353478771180335,91.42036743299968,26.070847709900704,91.47026592483213,131.44456069677085,1.210982452291181,1.077508814127225,2.4048754807221355,3.4823842948493606,2.8756686674201455,0.011577437788564049,25.0,10.672184833154631,10.522373699724769,9.0,25.0,3.0,472.3659810865082,554.3037836184831,461.2340704569434,253.51319778703188,262.3642905934859,554.3022754618507
2010.0,26.31454583265881,18.40045565246686,91.4751554096248,131.45984268056247,27.29248635648048,10.230176084051095,28.503684722931215,-7.350774358447666,91.423664313392,26.0738616090988,91.4736576956718,131.4581645043853,1.2122516616439185,1.0790035198453596,2.4072572155665464,3.4862607354119066,2.875855604672246,0.011589552617851768,25.0,10.659449328202529,10.50930449326478,9.0,25.0,3.0,472.36011271840937,554.318684082088,461.21728876305434,253.50804450296363,262.37274917263505,554.3174290421705
2020.0,26.31332843725917,18.393632692387367,91.4774755142851,131.47038503980775,27.293016233212615,10.216957249983352,28.506130549397767,-7.347701093068053,91.42588688015933,26.07690570033094,91.47597498826272,131.4688929343548,1.2134798723930302,1.080462736327136,2.4096152011890215,3.4900779375161575,2.8760905037786797,0.011601604979385814,25.0,10.646829502691505,10.4963486160064,9.0,25.0,3.0,472.35387756125294,554.330602863365,461.200149081587,253.50343768083508,262.3816728460399,554.3295830592269
2030.0,26.31243078509064,18.38689835962151,91.47880137583,131.4782708602524,27.293842040597767,10.203869410119864,28.508842703383333,-7.344293408319744,91.42711552868403,26.079972284852087,91.47729805396406,131.47695140216155,1.2146679612271802,1.0818865530648358,2.4119469105994127,3.4938334636642487,2.8763691602884007,0.011613577699467664,25.0,10.634338227565364,10.483519604049889,9.0,25.0,3.0,472.3473151058342,554.339751279112,461.1827086294186,253.49934239939196,262.39100979225947,554.3389498482903
2040.0,26.311829302523027,18.380257303752444,91.47920856954744,131.4836931979862,27.29493908236434,10.190924813583592,28.511795535593933,-7.340583599073966,91.42742597046615,26.08305421498176,91.4777024715176,131.48253373437456,1.215817263225019,1.0832755192341768,2.4142509693877527,3.4975264886219306,2.8766876358907405,0.011625459452864476,25.0,10.621987155802458,10.470829737633837,9.0,25.0,3.0,472.34046228870966,554.346328802409,461.1650206892693,253.4957256238696,262.40071155281305,554.3457298499761
2050.0000000000005,26.311501800133453,18.373713658416364,91.4787681753122,131.48683397231235,27.29628417338256,10.178134532523076,28.5149650282898,-7.336601906868509,91.426889410556,26.08614487059623,91.4772593239614,131.48582258445248,1.2169284151398505,1.0846296112276914,2.4165248500829395,3.501154461310631,2.8770422464893106,0.01163723364975834,25.0,10.609786785784934,10.458290104869944,9.0,25.0,3.0,472.33335359941736,554.3505234781811,461.14713478019667,253.4925561395829,262.41073288887543,554.3501120308327
2060.0000000000005,26.311427387809303,18.36727107844393,91.4775470504188,131.48786463091142,27.297855545883827,10.16550854287533,28.518328693292567,-7.332376646998851,91.4255728211084,26.08923812528741,91.47603547147416,131.48699009615774,1.2180024486048908,1.0859492031416251,2.4187670285638427,3.504716231705468,2.877429545170288,0.011648888800902184,25.0,10.59774654317107,10.445910685256647,9.0,25.0,3.0,472.3260212377727,554.3525126024768,461.1290969014427,253.4898044415032,262.4210315737752,554.3522745604793
2070.0000000000005,26.311586407683293,18.3609327689054,91.47560804724746,131.48694667067628,27.299632775260086,10.15305578834858,28.521865491103224,-7.327934309373178,91.42353915963193,26.092328319951154,91.47409376906147,131.48619842733763,1.2190405031641576,1.0872348089527228,2.420976403204633,3.508211212157356,2.877846308675878,0.011660415707808786,25.0,10.58587484664116,10.433700416345856,9.0,25.0,3.0,472.3184952376649,554.3524632520864,461.11094972486114,253.48744265012235,262.43156822948646,554.352385344979
2080.0000000000005,26.311960370141307,18.354701514975147,91.47301022349276,131.48423214088712,27.301596708912097,10.140784244714952,28.525555753108787,-7.323299655730467,91.42084757979036,26.095410237074645,91.47149327680236,131.48360025405373,1.2200432327747293,1.0884865507295098,2.423151105559375,3.511637656288885,2.8782895244641544,0.011671801721368636,25.0,10.574179173244772,10.421667260158245,9.0,25.0,3.0,472.3108035875167,554.3505327963657,461.0927327827896,253.4854444304617,262.4423061691507,554.3506025399037
2090.0000000000005,26.312531890262413,18.348579709772647,91.46980905101704,131.47986414502327,27.303729395919788,10.128700980682597,28.52938110490688,-7.318495815654046,91.4175536407921,26.09847907559231,91.46828946871027,131.4793392737368,1.2210117012669337,1.0897049547229831,2.4252902680321458,3.514995222755129,2.878756378098536,0.011683039242375109,25.0,10.56266612025172,10.409818266237323,9.0,25.0,3.0,472.30297234768096,554.3468694082637,461.0744826503253,253.48378491172085,262.45321124285994,554.3470750630905
2100.0000000000005,26.313284629250145,18.342569380793066,91.46605660892733,131.4739773043176,27.30601402211072,10.116812215055404,28.533324395387982,-7.313544375518688,91.41370950098398,26.101530427700027,91.46453442582592,131.4735506711025,1.2219470061371889,1.0908906139040546,2.427393267148959,3.518283881053013,2.8792442416754147,0.0116941220656965,25.0,10.551341462924483,10.398159630545765,9.0,25.0,3.0,472.29502575941126,554.3416125363913,461.0562331145303,253.4824406132987,262.4642516959651,554.3419430697069
2110.0000000000005,26.31420323688966,18.33667221511439,91.46180177370702,131.46669821800805,27.30843484641203,10.105123371571436,28.537369627302496,-7.308465465705694,91.40936410847684,26.104560256169407,91.46027702637353,131.46636157648237,1.2228496869876335,1.0920436575825212,2.4294585386778413,3.5215021962603625,2.8797506625161966,0.011705039660188134,25.0,10.540210209894724,10.386696751983893,9.0,25.0,3.0,472.2869863509589,554.334893374708,461.0380153387588,253.48138937182097,262.4753980306488,554.3353384195461
2120.0000000000005,26.315273298340394,18.33088958303756,91.45709039546276,131.4581458850941,27.310977141924216,10.093639130388963,28.541501892926764,-7.303277841521776,91.4045633778348,26.10756487327319,91.45556312199955,131.45789149395472,1.2237208789696032,1.0931647790119725,2.431485860072341,3.5246506390843138,2.880273352900653,0.011715788153491525,25.0,10.529276654909095,10.37543428528494,9.0,25.0,3.0,472.27887503596475,554.3268352918341,461.0198580155175,253.480610274194,262.4866228779954,554.3273851143846
2130.0000000000005,26.316481282122087,18.325222559969287,91.45196546642796,131.4484321174939,27.313627138399347,10.082363477560987,28.54570731118712,-7.297998948628731,91.3993503590359,26.110540920397057,91.45043570630652,131.4482527111972,1.224561390316441,1.0942544099810745,2.4334745092838426,3.527728919264917,2.8808101800051937,0.011726361452266972,25.0,10.518544426724247,10.364376191693168,9.0,25.0,3.0,472.2707112081909,554.3175542540372,461.00178751468513,253.48008360085967,262.4979008752902,554.318199716819
2140.0000000000005,26.31781449198446,18.319671949234248,91.44646727979642,131.43766192782346,27.31637196911287,10.071299751743425,28.549972969905117,-7.292645008000761,91.39376539670509,26.113485348949094,91.44493507368696,131.43755069237517,1.2253721155198614,1.0953130879040724,2.4354240778037286,3.5307371657078006,2.8813591569364982,0.011736755148106648,25.0,10.508016533630212,10.353525785993384,9.0,25.0,3.0,472.2625128320592,554.3071592218913,460.9838280215497,253.4797907411429,262.5092085512833,554.3078917533682
2150.0000000000005,26.31926102327432,18.314238301109697,91.44063358615328,131.4259338925499,27.31919962222584,10.060450685782373,28.55428687229113,-7.287231099375219,91.38784628694184,26.116395402034584,91.43909897577056,131.42588443945175,1.2261538512092616,1.0963412896103446,2.4373340969430872,3.533675386553432,2.8819184338641013,0.01174696470907843,25.0,10.497695407235028,10.342885780081872,9.0,25.0,3.0,472.2542965227712,554.2957525174077,460.9660016615924,253.47971415623897,262.52052421485945,554.2965640793035
2160.0000000000005,26.3208097164082,18.30892193064483,91.43449973925692,131.41334051567992,27.322098889767,10.049818449614348,28.558637881603634,-7.281771217071821,91.38162842346912,26.119268596755035,91.43296276721325,131.41334685905957,1.2269074417308143,1.097339559745653,2.4392043196553503,3.536543879401004,2.8824862896030323,0.01175698682831987,25.0,10.487582944509144,10.332458326169728,9.0,25.0,3.0,472.24607762891605,554.2834301979373,460.9483286307215,253.47983731797547,262.5318278496508,554.2843132565537
2170.0000000000005,26.32245011827832,18.30372293635247,91.42809882330457,131.39996854028573,27.32505932462025,10.039404689590697,28.56301567382009,-7.276278329795957,91.37514492524784,26.12210270798431,91.42655953297344,131.40002507439658,1.227633711253458,1.0983084485899617,2.441034579204314,3.5393430277942755,2.883061124299429,0.011766818734998958,25.0,10.477680545940872,10.32224505655131,9.0,25.0,3.0,472.237870305398,554.2702823751147,460.93082730871026,253.48014465786284,262.54310101985766,554.2712298731219
2180.0000000000005,26.32417244116432,18.29864121669226,91.4214617876766,131.38589927961556,27.328071195350795,10.029210565529011,28.56741068849008,-7.270764442737459,91.368426771558,26.124895752193822,91.41992022306567,131.3860007575076,1.228333440329145,1.0992484895635013,2.4428247356622483,3.5420732252257494,2.8836414518492735,0.011776457928127792,25.0,10.46798915196888,10.31224712108252,9.0,25.0,3.0,472.229687587202,554.2563935541536,460.91351437331167,253.480621514448,262.5543267737792,554.257398883862
2190.0000000000005,26.325967525765307,18.293676485511583,91.41461756804537,131.37120891444272,27.331125445360684,10.019236785603766,28.5718140840954,-7.265240654017304,91.36150292341968,26.127645972484967,91.41307377367583,131.37135042815487,1.2290074777548794,1.1001602979228573,2.444574892211952,3.5447351901348085,2.8842258930842664,0.011785903211777478,25.0,10.458509277186296,10.302465222394574,9.0,25.0,3.0,472.2215414564064,554.241842938518,460.8964049050982,253.48125408584457,262.5654895559647,554.2428999170654
2200.0000000000005,26.32782680682289,18.28882828699551,91.40759319919488,131.3559687714705,27.33421365493543,10.00948363915512,28.576217696612048,-7.259717207114932,91.35440043670867,26.13035182448448,91.4060472199936,131.3561457327205,1.2296564693116123,1.1010443266649002,2.4462848498801764,3.5473291765450767,2.8848131694301142,0.011795152059308783,25.0,10.449241042170511,10.292899648941043,9.0,25.0,3.0,472.2134429051682,554.2267047155202,460.8795124853064,253.48202938549687,262.576575124939,554.2278075606813
2210.0000000000005,26.329742279393763,18.284096009182175,91.40041392438249,131.34024559342637,27.337328004016488,9.99995102801762,28.58061399885657,-7.254203542304195,91.3471445717968,26.13301196235102,91.39886580557727,131.34045371564923,1.2302811659736193,1.1019011410711173,2.447954714888517,3.5498558559596347,2.8854020968047185,0.01180420353443208,25.0,10.440184204029547,10.283550306423136,9.0,25.0,3.0,472.2054019961968,554.2110483334544,460.8628492908893,253.48293519943903,262.58757047260144,554.2121916411505
2220.0000000000005,26.331706468032007,18.279478896831904,91.39310329573868,131.32410178828866,27.340461238083357,9.990638495798008,28.584996062960315,-7.2487083441530435,91.33975889422112,26.13562522645361,91.39155308275981,131.32433706974956,1.2308824069432318,1.1027314024758148,2.449584859952834,3.552316262428649,2.8859915800165314,0.011813058098657968,25.0,10.431338184615868,10.274416747063697,9.0,25.0,3.0,472.19742791859215,554.1949387576191,460.8464261822774,253.48396004566192,262.59846375189363,554.1961174807836
2230.0000000000005,26.33371239662911,18.274976063997823,91.38568327190639,131.30759567213806,27.34360663499489,9.981545256170023,28.58935752441925,-7.243239587032576,91.33226537257592,26.138190630423253,91.38413101030004,131.30785437962714,1.2314608876683,1.1035356593546533,2.4511754576793447,3.554711117033998,2.8865806073343,0.011821715355129776,25.0,10.42270209787597,10.26549819803398,9.0,25.0,3.0,472.18952904247374,554.1784367199098,460.8302527885653,253.4850931357649,262.60924420351023,554.1796461480704
2240.0000000000005,26.335753560413146,18.27058650490505,91.37817430843272,131.29078169553986,27.346757974158574,9.972670218053906,28.593692548371937,-7.237804577813563,91.32468446913651,26.14070734991003,91.37662004377766,131.29106034900894,1.232017283386051,1.104314456872982,2.452726721626359,3.5570411784993405,2.887168245499967,0.011830175205003884,25.0,10.414274773935404,10.256793586471076,9.0,25.0,3.0,472.1817129687806,554.1615989518384,460.8143375853387,253.48632433757945,262.6199020903928,554.1628346918975
2250.0000000000005,26.337823899282224,18.266309104940376,91.37059544364392,131.273710657867,27.349909507073274,9.964012010955514,28.59799579736656,-7.23240999667621,91.3170352259634,26.143174711401457,91.36903922147448,131.2740060160291,1.2325523009990649,1.1050683823609635,2.454239005147333,3.559307387508297,2.8877536349761734,0.011838438318636488,25.0,10.406054783442642,10.248301564734676,9.0,25.0,3.0,472.17398657742154,554.1444784049778,460.7986879706664,253.48764414119572,262.6304286340114,554.1457363631916
2260.0000000000005,26.339917772551274,18.262142650486,91.36296437960408,131.25642991083373,27.353055929551495,9.955569008007162,28.602262401078264,-7.227061935452865,91.30933534607357,26.145592181562048,91.36140624533904,131.25673895757546,1.2330666073161738,1.1057980000609815,2.45571265435794,3.5615106544189215,2.8883359854912567,0.011846505421144272,25.0,10.39804045953582,10.240020533313896,9.0,25.0,3.0,472.1663560722291,554.1271244606504,460.7833103357444,253.48904362525496,262.6408159538399,554.1284008256282
