time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,26.3420299351972,18.25808583836869,91.35529755822868,131.23898355048044,27.356192355556,9.947339347866544,28.606487927736406,-7.221765933805501,91.30160126975528,26.147959357424785,91.35373755710586,131.23930348167704,1.233560855594876,1.1065038740045023,2.45714805697996,3.563651930984462,2.8889145718440585,0.0118543775229266,25.0,10.390229918698935,10.231948662543973,9.0,25.0,3.0,472.1588270234682,554.1095831278568,460.7682101317208,253.4905144258276,262.6510570112615,554.1108743540699
2280.0000000000005,26.344155515120452,18.254137284575396,91.34761023385913,131.2214126000116,27.359314292216084,9.939320955247469,28.610668356902465,-7.2165270136870845,91.29384824733263,26.15027595684808,91.34604841087496,131.2217408114235,1.23403569702281,1.1071865774601033,2.4585456614384817,3.5657322388985846,2.8894887299460965,0.011862056006978462,25.0,10.382621080247077,10.224083912942715,9.0,25.0,3.0,472.15140440815486,554.0918972317295,460.7533919330912,253.49204870624115,262.661145555308,554.0932000243681
2290.0000000000005,26.34628999189914,18.250295532393864,91.33991654096484,131.20375518143476,27.362417616475827,9.9315115601471,28.61480005401289,-7.211349711567833,91.28609040704713,26.152541809619265,91.3383529408184,131.20408925709455,1.2344917635679296,1.1078466767524568,2.459905939150071,3.567752615902528,2.8900578531127694,0.01186954244242628,25.0,10.375211684544468,10.216424054230856,9.0,25.0,3.0,472.14409264774093,554.074106590679,460.73885949702606,253.4936391288485,262.67107607226785,554.075417891131
2300.0000000000005,26.348429176584126,18.24655906046144,91.33222955847177,131.18604667849388,27.36549855280552,9.923908716755934,28.61887974599864,-7.206238109289302,91.2783408195613,26.154756848870136,91.33066422551437,131.1863843797845,1.2349296644735028,1.1084847273273952,2.461229374142539,3.569714101469934,2.890621388540244,0.011876838530015896,25.0,10.367999310877453,10.208966684004224,9.0,25.0,3.0,472.13689564429967,554.0562481845312,460.72461582075346,253.49527882822247,262.6808437371366,554.0575651567175
2310.0000000000005,26.350569192495133,18.242926289410487,91.32456137060508,131.16831989177655,27.36855365227128,9.916509819535975,28.622904498642896,-7.20119586271784,91.2706115589546,26.15692110327035,91.32299434879283,131.16865914706216,1.2353499985573142,1.109101284093344,2.462516484343616,3.571617768436959,2.891178834021145,0.0118839462007331,25.0,10.360981392577344,10.201709243578364,9.0,25.0,3.0,472.1298168137792,554.0383563147973,460.71066319338905,253.4969613851709,262.690444368875,554.0396763322091
2320.0000000000005,26.35270645715186,18.239395588959557,91.3169231242515,131.15060518466464,27.371579772622457,9.909312119978436,28.626871694818387,-7.196226229273293,91.26291376024307,26.159034689319697,91.31535445710318,131.15094407949908,1.2357533448035076,1.109696892275709,2.463767799788668,3.573464692064377,2.891729734814175,0.01189086750665204,25.0,10.354155232808978,10.194649034506368,9.0,25.0,3.0,472.1228591182645,554.0204627554259,460.69700324711687,253.49868080257056,262.6998743869779,554.0217833888754
2330.0000000000005,26.354837665190757,18.23596528412577,91.30932508304659,131.1329306214289,27.37457405958328,9.902312741574178,28.630779014156257,-7.191332093643212,91.25525767360861,26.161097804277855,91.30775481360445,131.1332673893034,1.2361402812420352,1.1102721037292154,2.464983897382365,3.57525600111158,2.892273680717915,0.011897604784961251,25.0,10.34751801861529,10.187783233303207,9.0,25.0,3.0,472.11602509591296,554.0025968955463,460.6836370043407,253.50043148232328,262.7091307711586,554.0039159015934
2340.0000000000005,26.356959771943327,18.232633660981836,91.30177667860734,131.11532209903245,27.3775339288948,9.895508693921329,28.634624413502863,-7.186515992488182,91.24765271576744,26.16311071940368,91.30020484940192,131.11565511257766,1.2365113560883187,1.110827450413689,2.466165340612521,3.5769927910262096,2.892810303289054,0.011904160363407908,25.0,10.3410668341387,10.181108905315966,9.0,25.0,3.0,472.1093168895056,553.9847858759163,460.6705649226896,253.50220820319808,262.71821102294683,553.986101185872
2350.0000000000005,26.359069978411213,18.229398972388648,91.29428655872803,131.0978034703906,27.380457049890587,9.888896885908592,28.638406109169583,-7.18178013688231,91.2401075182926,26.16507377370561,91.2927132117464,131.09813123323937,1.236867114377887,1.1113634677499409,2.4673127300810207,3.578676197830962,2.8933392732581025,0.011910536800824722,25.0,10.334798672740932,10.17462301754307,9.0,25.0,3.0,472.1027362731006,553.9670547163756,460.65778693652334,253.5040061001989,262.7271131298887,553.9683644261193
2360.0000000000005,26.3611657168082,18.226259443203787,91.28686263407026,131.08039666189978,27.383341329578208,9.882474138883879,28.642122559591417,-7.177126434221293,91.23262997442983,26.166987367796025,91.28528781072738,131.08071780088437,1.2372080769271012,1.111880675154105,2.468426659078739,3.5803073342328444,2.8938602980392627,0.01191673666941442,25.0,10.328710449685673,10.168322451744302,9.0,25.0,3.0,472.0962846773432,553.9494264369408,460.6453024977196,253.50582064492176,262.73583553047166,553.9507287971625
2370.0000000000005,26.36324463661157,18.223213274614693,91.27951212121171,131.06312178613513,27.386184897592027,9.876237197210967,28.645772449159363,-7.17255650864297,91.22522728225209,26.16885195852308,91.27793586232461,131.06343504371762,1.2375347622457062,1.1123795952470366,2.4695077549367968,3.581887350183834,2.8943731194135687,0.011922762751334224,25.0,10.32279901177816,10.162204014733732,9.0,25.0,3.0,472.08996321309166,553.931922174902,460.63311061190626,253.5076476263708,262.74437708279527,553.9332155816327
2380.0000000000005,26.36530459077536,18.220258648029983,91.27224158621837,131.04599725389247,27.38898609140012,9.870182738133792,28.649354672455157,-7.168071720926264,91.21790598833203,26.170668053834618,91.27066393198297,131.04630148145208,1.2378476756042935,1.1128607435751705,2.4705566548834135,3.583417398458584,2.8948775112488927,0.011928617919172517,25.0,10.31706114648506,10.156264448012736,9.0,25.0,3.0,472.0837726943346,553.9145613007879,460.62120987350295,253.509483131668,262.75273703368225,553.9158442870084
2390.0000000000005,26.367343627258293,18.21739373312039,91.26505697186595,131.0290398422644,27.391743445672585,9.86430738912412,28.65286832134881,-7.163673184788934,91.21067201511491,26.17243620664624,91.26347796183865,131.02933399315805,1.2381472705988208,1.1133245934395293,2.4715739278422686,3.5848985212817976,2.8953732778072414,0.011934304755707252,25.0,10.311493598340236,10.15050044476328,9.0,25.0,3.0,472.07771365876334,553.8973614884325,460.60959850357045,253.5113235361656,262.7609149902262,553.8986327153837
2400.0000000000005,26.3693599716004,18.21461668574807,91.25796365228592,131.01226483859682,27.394455675500502,9.858607726445086,28.656312669067702,-7.159361786962052,91.20353071558102,26.174157012137016,91.25638332536381,131.012547962251,1.2384340480972058,1.1137716646718565,2.472560268953524,3.5863319336253805,2.895860251206438,0.01193982649026583,25.0,10.306093067087204,10.14490864836864,9.0,25.0,3.0,472.07178638873046,553.8803388646876,460.5982743740621,253.5131654765981,262.76891089271174,553.881597114485
2410.0000000000005,26.371352019821263,18.211925655550147,91.25096645565917,130.9956860969192,27.39712166722532,9.853080291362913,28.6596871588538,-7.1551382015047125,91.19648689608259,26.17583110202628,91.24938485006561,130.99595733290295,1.238708463417203,1.1142024396219596,2.473516313076612,3.587718752698572,2.896338289964691,0.01194518609592134,25.0,10.300856223146129,10.139485668361488,9.0,25.0,3.0,472.0659909294717,553.8635080674305,460.58723504206495,253.5150058432926,262.7767249889044,553.864752235644
2420.0000000000005,26.37331832706917,18.2093187882856,91.24406970028541,130.97931613178287,27.39974046651941,9.847721596527549,28.662991391527584,-7.151002905474741,91.18954485248253,26.17745914096946,91.242486853557,130.97957470402133,1.2389709547591143,1.114617388381123,2.4744426895494063,3.589060077930529,2.896807277155524,0.01195038655143898,25.0,10.29577971334146,10.134228086597886,9.0,25.0,3.0,472.0603271070206,553.8468823429126,460.57647777621605,253.51684176373485,262.784357810469,553.8481114313273
2430.0000000000005,26.37525759785833,18.20679422909245,91.23727722553913,130.9631661977266,27.40231126777618,9.842528133930898,28.666225114052423,-7.146956193333949,91.18270840119091,26.179041822662896,91.23569317451448,130.9634114095615,1.2392219578553263,1.1150169816017486,2.475340049763725,3.590357031365474,2.897267118780857,0.01195543097219103,25.0,10.290860168273356,10.129132465030692,9.0,25.0,3.0,472.0547945450384,553.8304736279665,460.56599958304616,253.5186705890937,262.79181015006645,553.8316867384017
2440.0000000000005,26.377168676762587,18.20435012525201,91.23059242151108,130.94724636642798,27.404833404083156,9.83749638186697,28.66938820881608,-7.142998190444132,91.17598090887918,26.18057986637308,91.2290072023216,130.94747759518486,1.239461893542753,1.1154016789933645,2.4762090407042825,3.5916107196976466,2.8977177421983886,0.011960322480252784,25.0,10.286094208741758,10.124195352510412,9.0,25.0,3.0,472.0493926804822,553.8142926300558,460.5557972312101,253.5204898812073,262.7990830403419,553.8154889575575
2450.0000000000005,26.3790505395126,18.2019846291426,91.22401825736245,130.9315655990713,27.40730633756643,9.832622812086017,28.67248068324732,-7.139128866132069,91.16936532090784,26.18207401349821,91.22243190542527,130.93178229199998,1.2396911676890627,1.1157719289300858,2.477050303267168,3.5928222321972534,2.898159094651548,0.011965064194190371,25.0,10.281478452355543,10.119413291765795,9.0,25.0,3.0,472.04412077894654,553.7983489020364,460.5458672754149,253.52229740021963,262.806177733344,553.7995277298046
2460.0000000000005,26.380902284865485,18.199695900388576,91.21755730724409,130.9161318144375,27.40972965070649,9.827903895315783,28.675502660612228,-7.135348045268813,91.162864187305,26.18352502467843,91.21596985725608,130.91633348375194,1.2399101755477675,1.1161281720968634,2.4778644794956945,3.5939926515925578,2.8985911418984878,0.011969659262167405,25.0,10.277009518585205,10.114782824778615,9.0,25.0,3.0,472.038977948058,553.7826509129375,460.536206076816,253.5240910931004,262.81309568249856,553.7838116061072
2470.0000000000005,26.38272312663551,18.197482108388044,91.21121177581443,130.9009519542587,27.412103037727015,9.823336107434159,28.678454370789414,-7.13165541986524,91.1564796883493,26.184933676824244,91.20962326174826,130.90113817312874,1.2401193071945014,1.1164708460983774,2.4786522220554152,3.595123068153793,2.899013866889124,0.01197411090584966,25.0,10.272684034462372,10.110300498811624,9.0,25.0,3.0,472.0339631510818,553.7672061155221,460.5268098241404,253.52586908251672,262.8198385244496,553.7683481161479
2480.0000000000005,26.38451238631429,18.19534143444309,91.20498352186345,130.88603204434563,27.414426296673525,9.818915934789231,28.681336141838724,-7.128050559666633,91.15021365825046,26.18630076043121,91.20339397696499,130.88620244302484,1.24031892596003,1.1168003657884562,2.479414149821068,3.5962145156095247,2.899427268535782,0.011978422204142329,25.0,10.26849863946046,10.105962871591087,9.0,25.0,3.0,472.0290752192994,553.7520210096243,460.51767455268873,253.527629656488,262.8264080624431,553.7531438318233
2490.0000000000005,26.38626948602957,18.19327207366308,91.1988740809102,130.8713772533005,27.416699321896164,9.814639878977005,28.68414839204368,-7.124532922145988,91.14406760779939,26.187627077154275,91.1972835376971,130.8715315152162,1.2405093996041705,1.1171171510978497,2.4801509089174067,3.5972680600152565,2.89983136053874,0.01198259638644046,25.0,10.264449989873585,10.101766515962026,9.0,25.0,3.0,472.0243128636664,553.7371012030193,460.5087961620532,253.52937125845276,262.8328062508457,553.7382044280835
2500.0000000000005,26.387993941967057,18.191272236792088,91.19288468636118,130.85699194712896,27.418922097012288,9.810504461422852,28.686891622448396,-7.121101861871807,91.13804274557678,26.188913437514145,91.19129317662296,130.85712980540956,1.24069107305749,1.1174216022693266,2.480863117063088,3.5982847193324146,2.900226170294755,0.01198663656222134,25.0,10.260534763010412,10.097708024345591,9.0,25.0,3.0,472.0196746857637,553.7224514679802,460.5001704328532,253.53109247798287,262.839035180526,553.723534740014
2510.0000000000005,26.389685357972645,18.189340152077364,91.18701629017072,130.84287974245262,27.421094688047354,9.806506227945933,28.689566409569736,-7.11775663964994,91.13213999866282,26.190160658648207,91.18542384496992,130.8430009767904,1.2408642894012498,1.1177141185274222,2.4815514043629174,3.59926552289034,2.900611737829188,0.011990545916612036,25.0,10.256749661390812,10.09378401319816,9.0,25.0,3.0,472.0151591885655,553.7080757963406,460.49179304320006,253.53279204184383,262.84509706460136,553.7091388183334
2520.0000000000005,26.391343419786825,18.187474066403976,91.18126958139052,130.8290435551762,27.42321723739081,9.802641751847261,28.692173399117387,-7.114496430398276,91.1263600312243,26.191369562556478,91.17967623106496,130.829147988282,1.2410293748831205,1.1179950844124389,2.4822163822967287,3.600211466709168,2.900988114844771,0.011994327559267676,25.0,10.253091415534982,10.089991126005998,9.0,25.0,3.0,472.0107647855056,553.6939774500568,460.4836595820411,253.5344688057069,262.8509942263897,553.6950199794345
2530.0000000000005,26.39296788875089,18.18567224302905,91.17564500570695,130.81548565250313,27.42528995811091,9.798907630350813,28.694713301038593,-7.111320329360183,91.12070326403821,26.192540975836607,91.17405077987127,130.81557314767463,1.2411866463220986,1.1182648764603076,2.482858657458719,3.6011235339190266,2.9013553639091474,0.011997984589858016,25.0,10.24955678046956,10.08632602980896,9.0,25.0,3.0,472.0064898063388,553.6801590154047,460.4757655537241,253.5361217440881,262.8567290918801,553.6811808609866
2540.0000000000005,26.394558599021572,18.1839329785206,91.17014277783214,130.8022076770519,27.427313126819136,9.795300518071768,28.697186877713797,-7.108227366876406,91.1151698871508,26.193675721217176,91.16854770538689,130.80227813473704,1.2413364141042582,1.118523864906391,2.483478836801719,3.60200270170811,2.901713557083795,0.01200152012035792,25.0,10.24614256734668,10.082785447871572,9.0,25.0,3.0,472.00233252046735,553.6666224262151,460.46810643080687,253.53774995129328,262.8623041582087,553.6676234438956
2550.0000000000005,26.396115448689844,18.182254580131257,91.16476290549555,130.78921072110592,27.429287080643977,9.791817084196682,28.69959494735998,-7.105216504136479,91.10975988355514,26.19477462634552,91.16316701462739,130.78926407660953,1.2414789737266847,1.1187724071598897,2.4840775094479395,3.6028499166078287,2.902062775813879,0.012004937188741594,25.0,10.242845602681427,10.079366117831512,9.0,25.0,3.0,471.9982911227588,553.6533690434536,460.4606776057099,253.53935262139063,262.86772201356945,553.6543491333282
2560.0000000000005,26.397638397716896,18.18063538284116,91.1595051992317,130.7764953441593,27.431212210812447,9.788454045753268,28.70193837293878,-7.102286647051756,91.10447303924433,26.195838515381297,91.15790851742082,130.77653156518085,1.2416146098348568,1.119010850459061,2.4846552541501135,3.603666104609175,2.902403109680296,0.01200823879211825,25.0,10.239662759873568,10.076064824239666,9.0,25.0,3.0,471.99436375603176,553.6403996716768,460.4534744421805,253.54092905034943,262.8729853068534,553.6413587749514
2570.0000000000005,26.399127462831142,18.179073746154188,91.15436928830528,130.76406161600124,27.433088958383017,9.785208162232435,28.70421805885216,-7.099436650386167,91.09930895910632,26.196868209527903,91.15277184233184,130.76408070010496,1.241743606817992,1.119239541499946,2.4852126596179693,3.6044522011179154,2.902734655791336,0.012011427984407018,25.0,10.2365909539472,10.072878393252664,9.0,25.0,3.0,471.99054851424074,553.6277146040694,460.4464922753905,253.5424786273696,262.87809674369527,553.6286526998838
2580.0000000000005,26.400582713301635,18.17756805491399,91.14935463452048,130.75190915240034,27.434917809836953,9.78207623768867,28.706434946390257,-7.0966653234451655,91.09426708076047,26.1978645258323,91.14775645047185,130.7519111249435,1.2418662314613742,1.1194588106798369,2.485750289027622,3.6052090997074586,2.903057518091144,0.012014507703853216,25.0,10.233627143460978,10.069803694693292,9.0,25.0,3.0,471.9868434491207,553.6153136593819,460.4397264215618,253.54400082887616,262.88305907792665,553.6162307622099
2590.0000000000005,26.40200426695645,18.176116720165,91.14446054525727,130.74003714907172,27.436699292900048,9.779055122929094,28.708590009392744,-7.0939714354937,91.08934668762048,26.198828276032373,91.14286164853584,130.74002206096156,1.2419827412907225,1.1196689794940224,2.486268695967047,3.605937675461069,2.9033718066916308,0.012017480849156431,25.0,10.230768332496268,10.06683764418034,9.0,25.0,3.0,471.98324657656775,553.603196217164,460.433172187326,253.54549521286495,262.88787510314967,553.604092373993
2600.0000000000005,26.40339228644446,18.174718179604497,91.13968618568445,130.72844441308365,27.438433972718663,9.776141716826771,28.710684250380197,-7.091353720585005,91.08454692112696,26.19976026565979,91.13808660101581,130.7284123390433,1.242093391733402,1.119870366899697,2.486768438094864,3.606638804994561,2.9036776372840367,0.012020350344672132,25.0,10.22801157181368,10.063977204404864,9.0,25.0,3.0,471.979755882206,553.5913612502384,460.42682487746407,253.54696141349336,262.8925476456746,553.5922365383901
2610.0000000000005,26.404746975685143,18.173370898282144,91.13503059046207,130.71712939381172,27.44012244815356,9.773332968133047,28.712718696728007,-7.08881088233352,91.07986679247354,26.20066129307787,91.13343034190403,130.7170804299817,1.2421984231957783,1.1200632775599295,2.4872500505796244,3.6073133281395537,2.903975130526324,0.012023119011206906,25.0,10.225353960493578,10.061219386894436,9.0,25.0,3.0,471.9763693270048,553.5798073569003,460.4206798030681,253.54839913602768,262.89707955722093,553.580661881018
2620.0000000000005,26.40606857653547,18.172073369014186,91.13049267463296,130.70609021015423,27.44176534836552,9.770625876689962,28.714694397208,-7.08634159822617,91.07530519351586,26.201532148688383,91.12889178558477,130.70602447306004,1.2422980692871632,1.1202480091746356,2.487714061982952,3.607962071157587,2.9042644115416305,0.012025789642045726,25.0,10.222792647008305,10.05856125319434,9.0,25.0,3.0,471.973084852263,553.568532788884,460.4147322885064,253.54980815203504,262.9014737085111,553.5693666796324
2630.0000000000005,26.407357365649215,18.170824112760496,91.1260712440111,130.69532467883346,27.443363329610087,9.768017494483955,28.716612418757823,-7.0839445236477445,91.07086090717641,26.202373614193615,91.1244697372228,130.69524230297918,1.2423925594737328,1.1204248547940443,2.488160998932214,3.6085858537262574,2.9045456093642614,0.012028365024849087,25.0,10.22032483015164,10.055999915890936,9.0,25.0,3.0,471.9699003843001,553.5575354809787,460.40897767787015,253.55118829485872,262.9057329832803,553.5583488920187
2640.0000000000005,26.40861365158144,18.169621678592705,91.12176500457008,130.68483033773066,27.44491707237124,9.765504925945322,28.718473843685526,-7.0816182953604425,91.06653261684353,26.203186462146448,91.12016290215274,130.68473147462794,1.2424821082771482,1.1205940930283742,2.4885913640039754,3.6091854570323494,2.90481885653623,0.012030847834139855,25.0,10.217947759255196,10.053532538899104,9.0,25.0,3.0,471.96681383833095,553.546813074976,460.4034113399401,253.55253945524083,262.90986027337846,553.5476061817398
2650.0000000000005,26.409837771674805,18.16846464559228,91.11757257310806,130.67460447343225,27.446427277788707,9.763085332005913,28.72027976564522,-7.079361536518093,91.0623189170752,26.203971454496408,91.11596989654431,130.67448929003092,1.2425669268750672,1.1207559983443518,2.489005658308165,3.6097616566525166,2.90508428848232,0.012033240739571854,25.0,10.215658737971694,10.05115634142868,9.0,25.0,3.0,471.96382312489607,553.5363629481755,460.3980286789461,253.55386157748043,262.91385847039254,553.5371359458929
2660.0000000000005,26.411030089920207,18.167351620478883,91.11349248375934,130.66464413970692,27.447894666153456,9.760755925656326,28.722031288849287,-7.077172857634992,91.05821832008259,26.204729343395456,91.11188925391345,130.66451281656015,1.242647219978466,1.120910838342539,2.4894043748677053,3.610315213210244,2.905342043313635,0.012035546373814108,25.0,10.213455120008234,10.048868593634324,9.0,25.0,3.0,471.9609261500033,553.5261822328724,460.3928251315016,253.55515465532503,262.91773046582693,553.5269353342609
2670.0000000000005,26.4121909941252,18.166281239579973,91.10952319768232,130.6549461812122,27.4493199735969,9.75851397611683,28.723729524281445,-7.07505086130152,91.05422926545783,26.205460869786123,91.1079194348114,130.6547989115623,1.2427231828894292,1.1210588709431748,2.489787992182307,3.6108468631254818,2.9055922612870058,0.012037767300571349,25.0,10.211334313015584,10.046666620684904,9.0,25.0,3.0,471.9581208212553,553.5162678405965,460.38779617708735,253.5564187285356,262.92147914310647,553.517001274709
2680.0000000000005,26.41332089370008,18.165252168346512,91.10566311028025,130.64550725280765,27.4507039500254,9.756356808101655,28.72537558782356,-7.072994144507844,91.05035012739496,26.206166763279214,91.10405883404493,130.64534424139907,1.2427950073475118,1.1212003496456004,2.490156985518935,3.611357335164536,2.9058350844780336,0.012039906068774937,25.0,10.209293777857738,10.044547802058048,9.0,25.0,3.0,471.95540505029294,553.5066164822459,460.38293734047977,253.55765387941793,262.92510737459986,553.5073304929715
2690.0000000000005,26.414420217439705,18.164263101465338,91.10191055853615,130.636323838917,27.452047356896543,9.754281802291985,28.7269705980592,-7.071001301370643,91.046579222035,26.206847741747936,91.100305788012,130.63614530060414,1.2428628673618751,1.1213355106986325,2.490511798090693,3.6118473087893257,2.906070656415942,0.012041965072754544,25.0,10.207331028988506,10.042509571980816,9.0,25.0,3.0,471.9527767559328,553.4972246882105,460.37824419592346,253.558860229632,262.92861801765366,553.4979195325236
2700.0000000000005,26.415489411468293,18.163312762831765,91.09826382779875,130.62739227084654,27.453350965198396,9.752286395439114,28.728515674321308,-7.069070925555081,91.04291481425788,26.207504511051468,91.09665858148752,130.62719842973422,1.2429269450593117,1.121464596385424,2.4908528924726627,3.6123174888580873,2.9062991217763883,0.012043946800404366,25.0,10.205443634525238,10.040549419545528,9.0,25.0,3.0,471.9502338669316,553.4880888262433,460.3737123705309,253.56003793707745,262.9320139112346,553.4887647731142
2710.0000000000005,26.416528937290312,18.162399905515716,91.09472115821717,130.61870874389393,27.454615553530875,9.750368080509816,28.730011934836,-7.0672016125759,91.039355124124,26.2081377647267,91.09311545405816,130.61849983223686,1.2429874075809575,1.1215878341458687,2.4911807039266898,3.6127685380725594,2.906520626064552,0.012045853607106333,25.0,10.203629216327895,10.038664888836593,9.0,25.0,3.0,471.94777432459057,553.4792051192726,460.3693375475632,253.5611871930676,262.9352978726212,553.4798624482825
2720.0000000000005,26.41753926995977,18.161523311670464,91.09128075079288,130.61026933320585,27.455841906317804,9.748524406690592,28.731460495008875,-7.065391961920341,91.0358983329316,26.208748183774446,91.0896746061745,130.61004559033069,1.2430444140013075,1.1217054427885416,2.4914956539099986,3.61320109669854,2.906735315327791,0.012047687780666646,25.0,10.201885449980637,10.036853578950854,9.0,25.0,3.0,471.94539608514407,553.4705696618544,460.36511546934247,253.5623082196236,262.9384726945031,553.4712086618326
2730.0000000000005,26.418520896415018,18.160681792323768,91.08794077285395,130.60207000785533,27.45703081222544,9.746752979081181,28.73286246596045,-7.063640578860145,91.03254258869276,26.209336436518697,91.08633420462527,130.60183167950328,1.2430981244268404,1.1218176406853533,2.4917981680094368,3.6136158086947914,2.906943335918017,0.012049451627714812,25.0,10.200210064448186,10.035113143680007,9.0,25.0,3.0,471.943097121778,553.462178434724,460.3610419394272,253.56340126687743,262.94154114252444,553.4627994029172
2740.0000000000005,26.419474313834115,18.159874187272408,91.08469936350099,130.5941066456502,27.458183062557044,9.745051458698242,28.7342189529884,-7.061946076354843,91.0292860115844,26.20990317840489,91.08309238798334,130.59385398275617,1.2431486891063082,1.121924635917564,2.4920886537763245,3.614013289693888,2.9071448342128567,0.01205114736619245,25.0,10.198600842053564,10.033441291523104,9.0,25.0,3.0,471.9408754267508,553.4540273202797,460.35711282523806,253.56446661069776,262.94450595264,553.4546305608096
2750.0000000000005,26.4204000281336,18.15909936490192,91.08155463854051,130.58637504539416,27.459299449825192,9.74341756220366,28.735531054243747,-7.06030707668765,91.02612669888417,26.21044905187944,91.07994727153918,130.58610830382128,1.2431962508389525,1.1220266284344944,2.492367505292758,3.614394133727252,2.907339956413263,0.01205277714714182,25.0,10.197055618188642,10.031835785420242,9.0,25.0,3.0,471.9387290132252,553.4461121151576,460.3533240600353,253.5655045504217,262.9473698289626,553.4466979386827
2760.0000000000005,26.421298552570168,18.158356221901897,91.07850469509577,130.57887093970083,27.460380766439545,9.741849061521918,28.736799859533686,-7.0587222129435645,91.02306272958154,26.21097468634059,91.07689695191137,130.57859037917456,1.2432409518299463,1.1221238162276344,2.4926351166212406,3.6147589328488743,2.9075288483123503,0.012054343119479768,25.0,10.19557228091503,10.030294442374384,9.0,25.0,3.0,471.93665591684294,553.4384285436881,460.3496716445845,253.5665154066347,262.9501354418231,553.4389972660573
2770.0000000000005,26.422170406408824,18.15764368307248,91.07554761598541,130.57159000639365,27.461427803450835,9.740343783505976,28.7380264491692,-7.057190130431934,91.02009216875841,26.21148069801012,91.07393951142573,130.5712958896562,1.2432829205361862,1.122216383447446,2.4928918551819867,3.615108238629433,2.907711655099676,0.01205584730100861,25.0,10.194148770634284,10.02881513313588,9.0,25.0,3.0,471.9346541973191,553.4309722697084,460.3461516488002,253.5674995192707,262.95280542583686,553.4315242108905
2780.0000000000005,26.423016113755335,18.156960700873757,91.07268147351837,130.5645278782594,27.46244134951271,9.738899609195185,28.739211893086047,-7.055709487767444,91.0172130713816,26.21196769005468,91.0710730219098,130.56422047083134,1.2433222917911573,1.1223045185709424,2.4931381018960592,3.6154426204670016,2.907888521212401,0.01205729177234974,25.0,10.19278307933854,10.027395781460028,9.0,25.0,3.0,471.9327219395073,553.4237389066361,460.34276021251054,253.56845724561856,262.9553823787895,553.4242743904136
2790.0000000000005,26.423836202304688,18.15630625534413,91.06990433364383,130.55768015436536,27.463422189667018,9.737514473764122,28.74035724968977,-7.054278958296436,91.01442348645574,26.212436252373948,91.06829554884298,130.5573597237331,1.2433591825583867,1.1223883924969984,2.493374202307593,3.615762594804592,2.9080595901215376,0.012058678440319291,25.0,10.191473250554507,10.026034364073098,9.0,25.0,3.0,471.9308572550192,553.4167240293123,460.33949354738894,253.56938895858343,262.9578688595207,553.4172433822541
2800.0000000000005,26.424631202321358,18.155679353646804,91.06721425925696,130.55104240875733,27.464371104459406,9.736186365689209,28.741463565135028,-7.052897230980932,91.0117214603257,26.212886961739233,91.06560515466172,130.55070922383112,1.2433937186909247,1.122468182708519,2.493600520054849,3.616068702763368,2.9082250042009647,0.012060009296364332,25.0,10.190217378527734,10.024728909858425,9.0,25.0,3.0,471.92905828308614,553.409923183028,460.3363479373685,253.5702950449729,262.96026738708065,553.4104267338012
2810.0000000000005,26.42540164563149,18.15507902974321,91.06460931351351,130.54461019933984,27.46528886903024,9.734913326207165,28.742531872540567,-7.051563011363726,91.00910503999027,26.213320381805204,91.0629999020749,130.54426452987946,1.2434260117601996,1.1225440523557626,2.493817390208956,3.616361442564719,2.9083849045793886,0.012061286190728616,25.0,10.18901360768234,10.023477499313174,9.0,25.0,3.0,471.9273231915568,553.4033318927815,460.3333197394632,253.57117590393037,262.96258043952884,553.4038199714233
2820.0000000000005,26.42614806469611,18.15450434400924,91.06208756278778,130.5383790757774,27.466176252300624,9.733693448633288,28.743563191311672,-7.050275022399148,91.00657227605728,26.21373706315308,91.06047785702083,130.53802119194677,1.2434561691593706,1.122616159380838,2.4940251393607493,3.616641298741588,2.9085394310171715,0.012062510929448003,25.0,10.187860131953414,10.022278263889916,9.0,25.0,3.0,471.9256501777217,553.3969456715041,460.3304053842565,253.57203194542888,262.9648104529825,553.3974186088534
2830.0000000000005,26.42687099172983,18.153954382888628,91.05964707958593,130.53234458725643,27.46703401619497,9.732524877725439,28.74455852649066,-7.049032005249785,91.00412122565481,26.214137543367144,91.05803709158108,130.53197475924446,1.2434842942166602,1.1226846566234938,2.4942240856754867,3.616908742298981,2.908688721780336,0.012063685274478788,25.0,10.186755194187754,10.021129385391134,9.0,25.0,3.0,471.92403746911407,553.3907600281432,460.327601376402,253.5728635889268,262.9669598207744,553.391218155358
2840.0000000000005,26.42757095792545,18.15342825842515,91.0572859450137,130.52650228932794,27.467862914993905,9.73140580888662,28.745518868261975,-7.047832719890208,91.00174995489493,26.21452234713388,91.05567568644756,130.52612078675045,1.2435104929437442,1.122749697924297,2.4944145522795287,3.6171642502038255,2.9088329135373567,0.012064811008334089,25.0,10.18569708534534,10.020029095166135,9.0,25.0,3.0,471.92248332403307,553.3847704748399,460.324904294696,253.57367126199895,262.9690308928368,553.3852141226389
2850.0000000000005,26.428248492673852,18.1529251079387,91.05500225130764,130.52084775042323,27.468663694655735,9.73033448752676,28.74644519139637,-7.046675945787513,90.99945654140252,26.214891986314512,91.05339173345408,130.52045484220525,1.2435348541758775,1.1228114202000303,2.4945968272850765,3.6174082474851064,2.9089721412613363,0.01206588974062016,25.0,10.184684143896106,10.018975673504258,9.0,25.0,3.0,471.92098603223207,553.3789725336585,460.32231079241507,253.57445539912848,262.97102597498395,553.3794020321676
2860.0000000000005,26.428904122898597,18.15244409355512,91.05279410396888,130.51537655806595,27.469437092281183,9.729309208220796,28.74733845486856,-7.045560482365374,90.99723907644439,26.215246960099197,91.0511833377097,130.51497251189045,1.2435574795888458,1.1228699705577747,2.4947712238597184,3.6176411944174927,2.9091065381341155,0.012066923198494128,25.0,10.18371475499265,10.017967448799707,9.0,25.0,3.0,471.919543915283,553.3733617431714,460.3198175971457,253.57521644056845,262.97294732855784,553.3737774212216
2870.0000000000005,26.42953837240578,18.151984401792447,91.0506596238288,130.5100843242329,27.470183835578684,9.728328313930605,28.748199601458133,-7.044485149489844,90.9950956669911,26.215587755080488,91.04904861966426,130.50966940625457,1.2435784527406917,1.1229254783543183,2.4949380180120526,3.6178634963663714,2.9092362354727617,0.012067912925665747,25.0,10.18278734974723,10.017002796817906,9.0,25.0,3.0,471.91815532699457,553.3679336640005,460.3174215107261,253.57595483127403,262.9747971699855,553.368335848762
2880.0000000000005,26.430151761290038,18.151545243139765,91.04859694893852,130.50496669076944,27.470904642390742,9.727390195245277,28.74902955741736,-7.043448787871796,90.9930244376023,26.215914845434668,91.04698571699811,130.50454116512276,1.2435978602060396,1.122978074290677,2.4950974908667454,3.6180755651574223,2.9093613626498027,0.012068860486797305,25.0,10.181900404461716,10.016080139913754,9.0,25.0,3.0,471.91681865373533,553.3626838845403,460.3151194090742,253.576671019829,262.97657767050424,553.3630729008977
2890.0000000000005,26.430744805405027,18.151125851578,91.04660423623935,130.50001933363933,27.47160022029244,9.726493289478412,28.74982923221644,-7.042450259373311,90.99102353209199,26.21622869302979,91.0449927862919,130.49958346251765,1.2436157838762394,1.123027883476494,2.49524991313122,3.6182777966077135,2.9094820470433924,0.01206976739232535,25.0,10.181052439794996,10.015197946189517,9.0,25.0,3.0,471.9155323146039,553.3576080253315,460.3129082417566,253.5773654575731,262.9782909559949,553.3579841959777
2900.0000000000005,26.431318015861937,18.150725484164074,91.04467966314141,130.49523796760565,27.472271266211447,9.72563607985768,28.750599518304867,-7.041488447294398,90.989091115102,26.21652974762173,91.0430680046052,130.4947920108808,1.243632299917754,1.1230750245040737,2.495395542900114,3.618470567404188,2.9095984139713087,0.01207063508778756,25.0,10.18024201996866,10.014354728680132,9.0,25.0,3.0,471.91429476163546,553.352701744039,460.3107850316083,253.57803859767583,262.97993910691304,553.3530653889873
2910.0000000000005,26.431871898598647,18.150343420537524,91.04282142886252,130.49061835013902,27.472918466130427,9.724817094602484,28.751341290965943,-7.040562256543865,90.98722537343583,26.21681844700646,91.04120957081538,130.49016256490216,1.243647482148181,1.1231196125155467,2.4955346323424865,3.6186542448580337,2.9097105866426456,0.012071464986143046,25.0,10.1794677518792,10.013549044455146,9.0,25.0,3.0,471.913104479829,553.3479607395853,460.30874687409454,253.5786908943824,262.98152415830003,553.3483121755904
2920.0000000000005,26.432406953921827,18.149978962502928,91.04102775583316,130.48615628494076,27.47354249473937,9.724034906161988,28.7520554080963,-7.039670613904093,90.98542451745843,26.21709521715593,91.0394157070223,130.48569092554578,1.2436614065119869,1.1231617632594595,2.4956674366141414,3.6188291998736006,2.9098186861189874,0.01207225851083657,25.0,10.178728284382714,10.012779493884864,9.0,25.0,3.0,471.91195998728506,553.3433807557775,460.3067909369576,253.5793228021488,262.9830480997023,553.343720296378
2930.0000000000005,26.432923676158364,18.149631433537703,91.0392968907699,130.48184762532486,27.474144015222016,9.723288130268088,28.75274271014432,-7.0388124680982855,90.98368678216403,26.217360472432237,91.03768465962148,130.48137294312147,1.2436741356234176,1.1232015791522836,2.495794182764476,3.61899576191676,2.9099228312749807,0.012073016945386029,25.0,10.178022307377432,10.012044719706296,9.0,25.0,3.0,471.91085983511914,553.3389575849271,460.30491445939833,253.57993477498732,262.98451287536795,553.3392855401087
2940.0000000000005,26.433422553319566,18.149300178349392,91.03762710571024,130.47768827721296,27.474723679045617,9.722575425043544,28.753404020043277,-7.037986789864476,90.98201042820466,26.21761461575494,91.0360147003388,130.47720452025396,1.2436857409489044,1.1232391693310702,2.4959151141856664,3.619154283516736,2.910023138767678,0.012073741648385894,25.0,10.177348550953525,10.011343406152832,9.0,25.0,3.0,471.909802607412,553.3346870710257,460.3031147513352,253.5805272658444,262.9859203844771,553.3350037468443
2950.0000000000005,26.433904066784123,18.148984562385976,91.03601669891682,130.47367420157389,27.475282125767254,9.721895490125862,28.754040143155947,-7.037192572015613,90.98039374278913,26.217858038803683,91.03440412713482,130.47318161461038,1.243696281802252,1.123274630703326,2.496030448415108,3.619305079118434,2.9101197230192444,0.012074433849373862,25.0,10.176705784559886,10.010674278103975,9.0,25.0,3.0,471.9087869210803,553.330565112284,460.3013891926549,253.58110072591708,262.987272481316,553.3308708108536
2960.0000000000005,26.434368691004504,18.148683971410605,91.03446399579757,130.46980141719257,27.47581998285804,9.721247065832015,28.754651867233022,-7.036428829483043,90.97883504059725,26.21809112216505,91.03285126512424,130.4693002415508,1.243705815345321,1.1233080569970766,2.4961403971422835,3.61944845413936,2.91021269618684,0.012075094745605352,25.0,10.176092816203038,10.01003610026214,9.0,25.0,3.0,471.9078114257863,553.3265876640805,460.29973523247565,253.58165560409537,262.98857097550206,553.3268826834129
2970.0000000000005,26.43481689329139,18.14839781101597,91.03296734949754,130.4660660027591,27.47633786562107,9.720628932183047,28.755239962478967,-7.035694599225906,90.97733266436511,26.218314235585524,91.0313544671679,130.46555647597037,1.2437144032510927,1.12333954480276,2.496245179537109,3.6195847243398687,2.91030216814906,0.012075725566550708,25.0,10.175508491519054,10.009427676205403,9.0,25.0,3.0,471.9068748036765,553.3227507412454,460.2981503880901,253.58219234647876,262.98981763247605,553.3230353747795
2980.0000000000005,26.435249133585607,18.148125506134196,91.03152514154563,130.46246409836738,27.476836377083064,9.720039908042736,28.755805181578022,-7.03498894019134,90.975884985526,26.21852773812634,91.02991211451943,130.46194645437242,1.2437220929069013,1.1233691766169682,2.496344984501348,3.619714161118316,2.910388246507791,0.012076327391294762,25.0,10.174951692949378,10.008847847541006,9.0,25.0,3.0,471.90597576913217,553.3190504195707,460.29663224409535,253.58271139587112,262.9910141737741,553.3193249564221
2990.0000000000005,26.43566586426141,18.14786650062348,91.03013578241024,130.45899190770962,27.477316107918607,9.719478850227858,28.756348259753377,-7.034310933232916,90.97449040475945,26.21873197838272,91.02852261738015,130.45846637651573,1.24372894621098,1.123397046873052,2.496440028413954,3.6198370752870064,2.9104710365669626,0.012076901427902305,25.0,10.174421338901311,10.008295493045182,9.0,25.0,3.0,471.90511306855694,553.3154828382424,460.2951784514258,253.5832131913456,262.9921622774872,553.3157475627687
3000.0000000000005,26.43606752994863,18.147620256799485,91.02879771200053,130.45564569936192,27.47777763638876,9.7189446526678,28.756869914835484,-7.033659681018548,90.97314735248717,26.218927294664073,91.02718441540074,130.45511250708586,1.243735007496921,1.1234232329908258,2.4965304907313466,3.6199537237221726,2.91055064133598,0.012077448701895458,25.0,10.173916382935772,10.007769527829224,9.0,25.0,3.0,471.9042854800899,553.3120442011694,460.2937867264336,253.5836981677849,262.99326357863725,553.3122993930156
3010.0000000000005,26.43645456743043,18.14738625494647,91.02750939987217,130.45242180779945,27.478221528371904,9.718436245405146,28.757370847439745,-7.033034307802097,90.97185428907123,26.21911401524062,91.02589597788666,130.4518811765438,1.243740320140309,1.1234478104018808,2.4966165472973407,3.6200643576992224,2.9106271615370924,0.012077970217439634,25.0,10.173435812828131,10.007268902374337,9.0,25.0,3.0,471.9034918131752,553.3087307781368,460.29245484961115,253.58416675560468,262.99431966988857,553.3089767120778
3020.0000000000005,26.43682740545728,18.147163992926888,91.02626934576898,130.44931663494089,27.478648337276724,9.717952593877612,28.757851740989565,-7.032433959388186,90.97060970535063,26.21929245847872,91.02465580433933,130.4487687827637,1.2437449376361842,1.12347086257299,2.496698392550935,3.620169255123925,2.9107006955978334,0.012078467064785776,25.0,10.172978649879385,10.006792601826817,9.0,25.0,3.0,471.90273090837394,553.3055389064342,460.2911806648641,253.58461938028304,262.9953321017471,553.3057758523283
3030.0000000000005,26.437186464733376,18.146952985646976,91.02507607954301,130.44632665037415,27.479058604170696,9.717492697852663,28.75831326200088,-7.031857802771242,90.96941212255356,26.219462933151817,91.0234624243764,130.44577179121836,1.2437488959402927,1.1234924560521988,2.4967761840047213,3.62026864005692,2.9107713396762,0.012078940151743125,25.0,10.172543947896996,10.006339644947218,9.0,25.0,3.0,471.90200163676593,553.3024649911813,460.289962077996,253.58505646221565,262.9963023835179,553.3026932138769
3040.0000000000005,26.437532157734186,18.14675276471684,91.02392816167551,130.44344839289158,27.47945285768462,9.717055590785208,28.758756060082952,-7.031305026128905,90.96826009281392,26.219625738497086,91.02231439825219,130.4428867365241,1.2437522444579177,1.123512668475458,2.4968501044200884,3.6203627728955454,2.9108391876498367,0.012079390504469224,25.0,10.172130792595624,10.0059090834975,9.0,25.0,3.0,471.90130289981016,553.2995055069573,460.2887970560821,253.5854784162645,262.9972319834108,553.2997252662121
3050.0000000000005,26.43786488870869,18.146562877957138,91.02282418314742,130.44067847046682,27.479831614147304,9.716640338815296,28.759180768218183,-7.0307748384672655,90.96715219903444,26.219781164562107,91.02121031672839,130.4401102224869,1.2437550117497822,1.1235315576169371,2.496920292970299,3.620451850587236,2.910904331146202,0.012079818934517886,25.0,10.17173830063922,10.005500001253836,9.0,25.0,3.0,471.9006336287736,553.2966569978407,460.2876836260244,253.5858856516036,262.99812232952166,553.2968685483272
3060.0000000000005,26.438185052567444,18.146382889754875,91.02176276912077,130.4380135697067,27.480195376382117,9.71624604168187,28.759588001472085,-7.030266471226582,90.96608705857699,26.21992949173932,91.02014880475505,130.4374389314358,1.2437572499123262,1.123549201435866,2.4969869341119475,3.620536135547813,2.910966859331296,0.01208022646851436,25.0,10.171365620500184,10.005111514909231,9.0,25.0,3.0,471.8999927866517,553.2939160871815,460.2866198776063,253.58627857026073,262.99897480709234,553.2941196783414
3070.0000000000005,26.43849303805687,18.14621237794444,91.02074256795882,130.43545042899854,27.480544637688073,9.715871826004673,28.759978361822807,-7.029779172247345,90.96506331222538,26.220070992918465,91.01912851049046,130.43486959762248,1.2437589677859795,1.1235656379777768,2.4970501241481373,3.6206157621259134,2.911026859626176,0.012080613703649197,25.0,10.171011926090728,10.00474276746496,9.0,25.0,3.0,471.89937936027513,553.2912794501376,460.28560394886887,253.5866575705196,262.99979076932806,553.2914753263587
3080.0000000000005,26.438789225557425,18.146050935819687,91.01976225890712,130.43298585741934,27.480879879073473,9.715516849877984,28.76035243478463,-7.029312209981241,90.96407963190502,26.22020593208174,91.01814811298125,130.43239902579057,1.2437602241589143,1.1235809494031557,2.4971100578758394,3.6206910072789946,2.9110844171974275,0.01208098170992282,25.0,10.170676421163536,10.004392932791632,9.0,25.0,3.0,471.8987923656114,553.2887438330398,460.2846340362099,253.58702304447937,263.0005715300642,553.2889322334001
3090.0000000000005,26.439073984924608,18.145898172980083,91.01882055909456,130.4306167524951,27.481201566974075,9.715180304392675,28.76071078704451,-7.028864876437126,90.96313472770227,26.22033456352642,91.0172063291657,130.43002410930512,1.2437610384592028,1.1235951812438154,2.4971668488950454,3.6207620301388608,2.9111396145873294,0.012081331160325576,25.0,10.170358340657856,10.00406121706476,9.0,25.0,3.0,471.8982308516746,553.2863060716936,460.2837083998708,253.587375375278,263.00131835882576,553.2864872301759
3100.0000000000005,26.439347677897217,18.145753712303247,91.01791621509469,130.4283400801212,27.48151015637835,9.71486140762306,28.761053970325307,-7.0284364823544925,90.96222733937283,26.220457133756952,91.01630190543278,130.42774180977938,1.2437614479129004,1.1236083942370074,2.497220644842531,3.6208290390795375,2.9111925322621044,0.012081662889187916,25.0,10.170056945062356,10.00374685290177,9.0,25.0,3.0,471.8976938937606,553.2839630709805,460.2828253515575,253.58771493945216,263.00203248985474,553.2841372163136
3110.0000000000005,26.439610660721637,18.14561718857823,91.01704799424576,130.42615285257216,27.48180609378352,9.714559401578867,28.761382524670424,-7.028026353099847,90.96135622763357,26.22057388260947,91.0154336089416,130.42554913523878,1.2437614784656736,1.123620638180041,2.497271569525137,3.6208922077051775,2.911243249125206,0.012081977612899477,25.0,10.16977151753406,10.003449096366808,9.0,25.0,3.0,471.8971805883369,553.2817117821928,460.2819832459974,253.58804211016104,263.0027151288091,553.28187913789
3120.0000000000005,26.43986327761335,18.1454882527018,91.01621470656957,130.4240521832599,27.48208980964056,9.714273561244397,28.76169696986677,-7.027633839369685,90.96052019616492,26.22068504003852,91.0146002495424,130.423443195022,1.2437611577975445,1.1236319633401477,2.497319747762264,3.620951711102411,2.911291841203984,0.012082276048282131,25.0,10.169501372430204,10.003167235853596,9.0,25.0,3.0,471.89669006671687,553.2795492592899,460.2811805040994,253.58835724938365,263.0033674346371,553.2797100438634
3130.0000000000005,26.44010586841752,18.14536656544908,91.015415178756,130.42203522289935,27.482361727560967,9.71400318130429,28.761997816234786,-7.02725830371827,90.95971806547661,26.220790830587877,91.01380065375832,130.42142113541755,1.2437605087733,1.1236424150206148,2.4973652937502577,3.6210077087708727,2.9113383832569277,0.012082558858609734,25.0,10.169245842744717,10.002900579033962,9.0,25.0,3.0,471.89622147752414,553.2774725935785,460.2804155819395,253.5886607165621,263.00399054313885,553.2776270200952
3140.0000000000005,26.44033876074572,18.14525180378746,91.01464828080893,130.42009922459926,27.482622254867152,9.713747589785498,28.762285553564897,-7.026899134365066,90.95894869967591,26.22089146877744,91.01303369143368,130.41948020562734,1.2437595626501858,1.1236520449953504,2.497408336037042,3.621060381032392,2.9113829471322306,0.012082826772053188,25.0,10.169004293037062,10.002648466281812,9.0,25.0,3.0,471.89577400461224,553.2754789802476,460.279687002638,253.58895285974776,263.00458554271074,553.2756272569741
3150.0000000000005,26.440562278028327,18.14514365329768,91.01391289850977,130.4182414773103,27.48287179255672,9.713506131869336,28.762560663038485,-7.026555730311259,90.95821097878913,26.220987164354767,91.01229824819488,130.41761769027465,1.2437583336665896,1.123660889123257,2.497448968090831,3.621109857214088,2.9114256035085893,0.012083080345120413,25.0,10.168776104089886,10.00241025476106,9.0,25.0,3.0,471.8953468474213,553.273565650506,460.2789933205263,253.589234024223,263.00515350095475,553.273707980379
3160.0000000000005,26.4407767313902,18.14504181461712,91.01320796088253,130.41645937307277,27.483110725573543,9.713278183742489,28.76282360587235,-7.026227515511664,90.95750382635028,26.2210781176164,91.01159325291756,130.41583097752533,1.2437568488587598,1.1236689937796147,2.497487306577262,3.621156300356876,2.911466420208708,0.012083320242163857,25.0,10.168560686019362,10.002185332042131,9.0,25.0,3.0,471.89493923941455,553.2717299403564,460.2783331537137,253.5895045433072,263.00569543991645,553.2718665215465
3170.0000000000005,26.44098242956171,18.144945995943544,91.01253240675673,130.41475032476257,27.4833394345641,9.713063136587664,28.76307483695085,-7.025913921855931,90.95682617582051,26.221164524891375,91.0109176442867,130.41411747595816,1.24375513128285,1.1236764012888525,2.497523459609074,3.621199860897927,2.911505464233062,0.012083547084680565,25.0,10.16835746313734,10.001973100367138,9.0,25.0,3.0,471.89455042601406,553.2699692063807,460.2777051456529,253.58976474978877,263.0062123655266,553.2701002317598
3180.0000000000005,26.441179668167607,18.14485591990615,91.01188522058312,130.4131118549766,27.48355828347841,9.712860411496706,28.763314790719495,-7.0256144067746495,90.95617700654063,26.221246573192783,91.01027040661526,130.41247470438822,1.24375319918988,1.1236831486074208,2.497557523007633,3.6212406716150545,2.9115427996275733,0.012083761430243369,25.0,10.168165888064609,10.001772991337702,9.0,25.0,3.0,471.8941796870223,553.2682809169261,460.2771080032458,253.59001496310037,263.0067052377056,553.2684065747075
