time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,26.44136873810776,18.144771318595303,91.01126540456632,130.41154152671106,27.483767629202095,9.712669448403233,28.763543892093587,-7.025328439620296,90.95555531576152,26.221324444286953,91.00965054197452,130.41090022171278,1.243751068269684,1.123689269782954,2.4975895864289224,3.621278856211876,2.911578489134347,0.012083963804421989,25.0,10.167985431221608,10.001584454986984,9.0,25.0,3.0,471.89382631955993,553.2666625809488,460.27654046789246,253.5902554994653,263.0071749933177,553.2667830542877
3200.0000000000005,26.44154992072555,18.14469193474639,91.0106719942156,130.41003698300352,27.48396781640808,9.712489709327826,28.763762550998447,-7.025055508480364,90.95496013422928,26.221398313059357,91.00905708574552,130.4093916671198,1.2437487610703184,1.1236948043027362,2.497619751372247,3.6213145556749833,2.911612593333264,0.012084154786821007,25.0,10.167815583928473,10.001406963014349,9.0,25.0,3.0,471.8934896459508,553.2651117889208,460.2760013276546,253.59048666541673,263.0076225354391,553.2652272562253
3210.0000000000005,26.441723491458,18.144617520947406,91.01010404661649,130.4085959168956,27.484159181399015,9.712320676271986,28.76397116640196,-7.0247951151420684,90.95439051443408,26.221468348682663,91.00848909489024,130.40794672975898,1.2437462877823944,1.12369977984321,2.497648093272431,3.6213478731156408,2.9116451712772724,0.012084334828470222,25.0,10.16765585643077,10.001240006715932,9.0,25.0,3.0,471.89316900788583,553.2636261818077,460.2754894085848,253.5907087628128,263.0080487411769,553.2637368166794
3220.0000000000005,26.441889716745337,18.144547839664423,91.0095606502034,130.40721609695248,27.484342049045956,9.712161851577832,28.764170123302463,-7.0245467788500955,90.9538455403904,26.221534713994515,91.00794565772424,130.40656317442017,1.2437436742126504,1.1237042374920352,2.497674717109374,3.6213789546014095,2.911676279997096,0.012084504520302929,25.0,10.167505778178452,10.001083097314336,9.0,25.0,3.0,471.89286377062496,553.262203477531,460.2750035799992,253.5909220843051,263.00845445625805,553.2623094489113
3230.0000000000005,26.442048856423927,18.144482663159007,91.00904091719023,130.40589534754622,27.48451673516732,9.712012757527134,28.764359795071893,-7.024310033380516,90.95332432006161,26.221597565986315,91.00742588634726,130.40523882172704,1.2437409327862714,1.123708205591668,2.497699699612262,3.6214079052039296,2.911705974885885,0.012084664313971136,25.0,10.16736489751986,10.000935765604936,9.0,25.0,3.0,471.89257331967434,553.2608414505322,460.2745427502412,253.59112691678197,263.0088404992742,553.2609429227304
3240.0000000000005,26.44220116367736,18.14442177154916,91.00854398313666,130.40463154898129,27.484683546980392,9.711872932597773,28.764540544448245,-7.02408442580014,90.95282598489568,26.221657056685217,91.00692891620862,130.40397154823688,1.24373805698124,1.1237116948167925,2.4977230781062136,3.6214347729230063,2.9117343098054214,0.012084814468146528,25.0,10.167232778097798,10.000797558244583,9.0,25.0,3.0,471.89229705860174,553.2595379321731,460.2741058613125,253.59132354059275,263.00920766465765,553.2596350648672
3250.0000000000005,26.44234688358225,18.144364955079425,91.00806901223113,130.40342264977107,27.484842781089476,9.711741935968973,28.764712720940707,-7.023869519704192,90.95234969514648,26.221713331873445,91.00645391139096,130.40275929887332,1.2437350955747637,1.1237147651080293,2.4977449993124305,3.62145976442046,2.911761336723304,0.012084955767873592,25.0,10.16710900314132,10.000668042197448,9.0,25.0,3.0,471.89203441363657,553.2582908231424,460.273691897651,253.5915122282486,263.0095567166477,553.2583837715714
3260.0000000000005,26.442486254119416,18.14431201253325,91.00761519361112,130.4022666581252,27.484994724883123,9.711619344378732,28.764876662631508,-7.023664892965996,90.95189463616897,26.22176653196442,91.00600006093053,130.4016000783198,1.2437320331668933,1.1237174178279032,2.497765479620252,3.621482897448155,2.911787105962718,0.012085088365098869,25.0,10.166993172492257,10.000546801652147,9.0,25.0,3.0,471.8917848304654,553.2570980848585,460.2732998800276,253.59169324538573,263.00988839348474,553.257186999903
3270.0000000000005,26.44261950804241,18.14426274927928,91.00718173491421,130.40116162638435,27.485139658884034,9.711504748100536,28.765032699021685,-7.023470134183356,90.95146001193316,26.22181679329867,91.00556657236659,130.40049193530024,1.243728888254896,1.123719684510138,2.4977846024182586,3.621504286928397,2.911811666616356,0.0120852127340383,25.0,10.166884898783051,10.00043343405872,9.0,25.0,3.0,471.8915477694485,553.2559577236085,460.2729288568386,253.59186685259385,263.0102034137764,553.2560427516709
3280.0000000000005,26.442746867729127,18.144216981655237,91.00676787978976,130.40010569383793,27.485277850531993,9.711397760077544,28.76518114372235,-7.0232848518003275,90.95104506261856,26.2218642450934,91.00515268925554,130.3994330058104,1.2437256785665256,1.1237215952090884,2.497802447460253,3.621524042669341,2.911835065465065,0.012085329327856692,25.0,10.166783816097391,10.000327559124912,9.0,25.0,3.0,471.89132271764726,553.2548678343205,460.2725779252728,253.5920332997476,263.0105024605412,553.2549491177301
3290.0000000000005,26.442868554438085,18.144174529407508,91.0063728764674,130.39909700964557,27.48540956529433,9.711297999996928,28.765322307461144,-7.023108657871831,90.95064903303984,26.221909014796097,91.00475765973539,130.39842143541443,1.2437224143031649,1.1237231729736257,2.4978190791202635,3.6215422520938887,2.911857348910909,0.012085438524629693,25.0,10.166689564894908,10.000228803148444,9.0,25.0,3.0,471.89110916757136,553.2538265217086,460.2722461939846,253.5921928364008,263.0107862094948,553.2539041983404
3300.0000000000005,26.442984777017944,18.144135224351768,91.00599601598205,130.3981338269174,27.485535053244572,9.711205112730513,28.765456482486616,-7.022941187528375,90.95027121103831,26.221951221794317,91.0043807747559,130.39745547408813,1.2437190941128684,1.1237244295296347,2.49783453608064,3.6215589656102742,2.9118785606435464,0.012085540574116576,25.0,10.16660180944325,10.000136817146313,9.0,25.0,3.0,471.8909066424592,553.2528319966018,460.27193282720106,253.59234569890864,263.01105529535363,553.2529062004501
3310.0000000000005,26.44309574150793,18.14409890258014,91.00563659952016,130.39721442258042,27.485654560588028,9.711118751782065,28.76558395606741,-7.022782082126241,90.94991089467952,26.221990982974543,91.00402133541982,130.3965333954976,1.2437157358437534,1.12372539366822,2.4978488949963142,3.6215742886645343,2.9118987436527126,0.012085635908688,25.0,10.16652022218301,10.000051260600856,9.0,25.0,3.0,471.8907146742835,553.2518824939457,460.2716370059604,253.59249212118976,263.01131034119936,553.2519533549672
3320.0000000000005,26.443201647649143,18.144065407168853,91.00529395025198,130.39633712657223,27.485768325505365,9.711038585063022,28.765705005650062,-7.022630995290172,90.94956740413764,26.22202841075415,91.00367866481754,130.39565352627943,1.2437123449724583,1.1237260825083024,2.49786220639584,3.6215882889041424,2.9119179395009867,0.012085724832155451,25.0,10.166444489173898,9.999971807121767,9.0,25.0,3.0,471.89053281160335,553.2509763027169,460.27135794184704,253.59263233078636,263.01155194801635,553.2510439467758
3330.0000000000005,26.4433026872876,18.144034589223168,91.00496741868515,130.39550033500603,27.48587657629572,9.710964297180396,28.76581989674532,-7.022487595551013,90.94924008707072,26.222063612261135,91.00335211338044,130.3948142595318,1.2437089280670968,1.1237265135733383,2.4978745214118163,3.6216010349851544,2.911936188006341,0.012085807648652889,25.0,10.166374312267408,9.999898146709938,9.0,25.0,3.0,471.8903606229356,553.2501117793929,460.2710948827777,253.59276654696012,263.0117806900977,553.2501763286166
3340.0000000000005,26.44339904634568,18.144006306217815,91.00465637593484,130.39470249382447,27.48597953376732,9.710895585861747,28.76592888574432,-7.022351562829954,90.94892831185818,26.222096690538702,91.00304105215069,130.39401403814554,1.2437054958370002,1.1237267076758906,2.497885898293968,3.6216126059698577,2.911953527657729,0.012085884694758178,25.0,10.166309405715594,9.999829982234305,9.0,25.0,3.0,471.89019769215656,553.2492873312711,460.2708471047756,253.5928949828812,263.0119971213439,553.2493489040037
3350.0000000000005,26.44349090741349,18.14398041987812,91.00436020494448,130.39394207710467,27.486077414334392,9.710832157590175,28.76603222353366,-7.022222583925611,90.94863145878297,26.22212774599302,91.00274486400073,130.39325133313235,1.2437020550551554,1.1237266817779403,2.4978963866990047,3.6216230684769446,2.9119699961550154,0.012085956264255512,25.0,10.166249492056522,9.99976702515312,9.0,25.0,3.0,471.89004361256787,553.2485013942294,460.2706139016702,253.5930178485892,263.0122017830081,553.2485601050128
3360.0000000000005,26.44357844474849,18.143956799910768,91.00407831733736,130.3932176287422,27.486170424119862,9.71077373541408,28.766130148687825,-7.022100361010189,90.94834893695362,26.22215687371755,91.0024629604868,130.39252468554616,1.2436986092157982,1.1237264492956671,2.497906028030752,3.6216324773264192,2.911985629388139,0.012086022608326528,25.0,10.166194309488787,9.999709003183737,9.0,25.0,3.0,471.8898979979581,553.2477524754587,460.2703946041033,253.59313534514348,263.012395189114,553.2478084353118
3370.0000000000005,26.443661827888373,18.143935321085564,91.00381014117092,130.39252773235555,27.48625876327148,9.710720052889256,28.76622289250184,-7.021984605347655,90.94808017200445,26.2221841655209,91.00219476960176,130.39183267612424,1.2436951668926046,1.123726027871818,2.497914872936067,3.621640900807885,2.9120004621844933,0.012086084021283793,25.0,10.166143606146647,9.999655654355822,9.0,25.0,3.0,471.88976047434966,553.2470391226582,460.2701885651974,253.5932476687748,263.0125778373368,553.2470924390224
3380.0000000000005,26.44374122015283,18.143915864260407,91.00355512595337,130.39187102370963,27.486342624220487,9.710670856219453,28.766310677005556,-7.021875039771487,90.94782461113178,26.222209709175672,91.00193974079232,130.39117393786648,1.2436917308861966,1.1237254294893706,2.497922959218423,3.6216483887077935,2.912014528011034,0.012086140733286108,25.0,10.166097142120975,9.999606729109246,9.0,25.0,3.0,471.8896306832068,553.2463599367682,460.2699951659568,253.59335500910657,263.0127502047841,553.2464107136557
3390.0000000000005,26.443816781267312,18.143898314434523,91.00331273380657,130.39124616884624,27.48642219477858,9.710625900134973,28.766393718542123,-7.021771394217751,90.94758171421917,26.222233589848145,91.00169733612081,130.3905471340812,1.2436883034023032,1.1237246653028907,2.4979303227533127,3.621654988056204,2.9120278595115856,0.012086192963912713,25.0,10.166054685568042,9.999561986250852,9.0,25.0,3.0,471.8895082756412,553.2457135495563,460.2698138052663,253.59345755216805,263.0129127557159,553.2457618875842
3400.0000000000005,26.443888664916663,18.14388256214636,91.00308244757512,130.39065188443726,27.486497655353347,9.710584950948201,28.766472224644527,-7.021673409623361,90.94735096197546,26.222255888931272,91.00146703837471,130.3899509787817,1.2436849040368314,1.1237237617683071,2.497937033135813,3.6216607949041206,2.9120404880277184,0.012086241093990618,25.0,10.166016015594266,9.999521195962586,9.0,25.0,3.0,471.889392917334,553.2450986445452,460.269643908082,253.5935554774276,263.0130659349535,553.245144641031
3410.0000000000005,26.44395701901101,18.143868503593808,91.00286377002814,130.39008693562215,27.48656917918693,9.71054778671072,28.766546394244745,-7.02158083766426,90.94713185513754,26.222276684080555,91.00124835026948,130.38938423451913,1.2436815222530258,1.1237227177035165,2.497943098279031,3.621665815982547,2.9120524436365494,0.01208628520403,25.0,10.165980922404458,9.999484139943663,9.0,25.0,3.0,471.889284288312,553.2445139547523,460.26948492525133,253.59364895820607,263.01321016824966,553.2445577037984
3420.0000000000005,26.444021986959164,18.143856039313448,91.00265621945881,130.38955012529607,27.486636933946635,9.710514194549033,28.766616419589575,-7.021493438364189,90.94692391004595,26.22229605004736,91.00104079004629,130.38884570166874,1.2436781635961287,1.1237215461380674,2.497948557492224,3.6216701036302914,2.912063755431819,0.012086325525000026,25.0,10.16594920478019,9.999450608802931,9.0,25.0,3.0,471.889182079708,553.2439582517505,460.2693363276844,253.59373816302067,263.01334586652274,553.24399984433
3430.0000000000005,26.444083707355496,18.14384507442378,91.00245933072951,130.38904029675854,27.48670108136161,9.710483971096835,28.76668248582849,-7.021410980608607,90.94672665969443,26.22231405852881,91.00084389251792,130.38833422107157,1.243674836479514,1.1237202623573452,2.4979534548795024,3.621673717236848,2.912074451460934,0.012086362309530623,25.0,10.165920670497997,9.999420402487203,9.0,25.0,3.0,471.8890859944563,553.2434303483974,460.2691976074806,253.5938232552028,263.0134734250079,553.2434698724271
3440.0000000000005,26.444142314083987,18.14383551842729,91.00227265489154,130.38855633280048,27.486761777367263,9.710456922179278,28.766744771199964,-7.02133324191169,90.94653965334696,26.222330778249216,91.00065720868824,130.38784867311807,1.2436715411239496,1.123718873918935,2.497957817146021,3.621676691064956,2.912084558750874,0.012086395724569833,25.0,10.165895136019005,9.999393329961437,9.0,25.0,3.0,471.8889957469319,553.2429290979044,460.2690682772974,253.59390439299332,263.01359322367244,553.2429666383209
3450.0000000000005,26.444197936402663,18.14382728510753,91.00209575888,130.38809715499946,27.4868191722256,9.710432862510004,28.766803447189652,-7.02126000821869,90.94636245623,26.222346275060087,91.00048030544704,130.38738797705673,1.2436682827983443,1.12371739262631,2.497961680210587,3.621679072836897,2.9120941033310386,0.01208642598018634,25.0,10.165872426213184,9.999369208925998,9.0,25.0,3.0,471.8889110627088,553.2424533931285,460.2689478697872,253.59398172962517,263.01370562760155,553.2424890319711
3460.0000000000005,26.444250699129977,18.14382029227681,91.00192822485569,130.38766172215895,27.486873410763216,9.710411615276028,28.76685867882224,-7.0211910735415595,90.9461946488707,26.222360612057056,91.00031276491193,130.38695108940908,1.2436650618537912,1.1237158255379702,2.4979650692256907,3.621680894763661,2.912103110274104,0.012086453232956571,25.0,10.165852373953951,9.999347865393075,9.0,25.0,3.0,471.8888316780221,553.2420021649838,460.26883593670647,253.59405541346763,263.01381098765745,553.2420359814563
3470.0000000000005,26.44430072271576,18.143814461684368,91.00176964994785,130.38724902969022,27.48692463247412,9.710393011866243,28.766910624797752,-7.021126239788373,90.9460358268376,26.222373849664564,91.00015418417064,130.38653700338153,1.2436618825475814,1.1237141829494055,2.4979680163170124,3.6216821992664174,2.9121116037162587,0.0120864776718323,25.0,10.165834819872543,9.99932913343315,9.0,25.0,3.0,471.888757339565,553.2415743818169,460.26873204841854,253.5941255881294,263.01390964079104,553.2416064523803
3480.0000000000005,26.44434812267393,18.143809719258684,91.00161964811524,130.38685811432703,27.486972970886097,9.710376892488169,28.7669594367927,-7.0210653176354185,90.9458856026075,26.222386045386827,91.00000417714291,130.3861447535806,1.2436587464882018,1.123712472444429,2.4979705473071774,3.621683019751607,2.912119606747737,0.012086499453756302,25.0,10.165819612941789,9.999312855784012,9.0,25.0,3.0,471.88868780553594,553.2411690542608,460.2686357956591,253.59419239171345,263.01400190863507,553.2411994527321
3490.0000000000005,26.44439301256096,18.1438059932172,91.00147784019619,130.38648802933295,27.487018557015404,9.710363101978146,28.767005263396424,-7.021008121613989,90.94574359557716,26.222397255298286,90.99986236462894,130.3857733911118,1.2436556533528107,1.1237106997046464,2.4979726837405143,3.621683383445161,2.912127142011818,0.012086518714290666,25.0,10.165806606499077,9.999298879712512,9.0,25.0,3.0,471.88862283942336,553.2407852097809,460.2685467788744,253.59425596037744,263.0140881057794,553.2408140072919
3500.0000000000005,26.444435499735008,18.143803216568813,91.00134386800477,130.3861378797401,27.487061514490705,9.710351495430643,28.76704824459461,-7.020954476995313,90.94560944621111,26.222407532028512,90.99972838840691,130.38542201902777,1.2436526091652569,1.123708875768764,2.4979744586818886,3.621683334450653,2.9121342308617337,0.01208653564290018,25.0,10.16579566359212,9.999287062579869,9.0,25.0,3.0,471.8885622186378,553.2404219288857,460.26846462291866,253.59431642320368,263.01416852827793,553.2404491941057
3510.0000000000005,26.444475688400978,18.143801325216717,91.00121738418723,130.38580679706666,27.4871019630868,9.710341933916313,28.767088515798868,-7.020904214761231,90.94548280585958,26.222416926226288,90.9996019010892,130.38508976684665,1.2436496148559248,1.1237070068611896,2.4979758943350374,3.6216829011962264,2.912140893973416,0.01208655037550796,25.0,10.1657866529099,9.999277267608193,9.0,25.0,3.0,471.8885057282007,553.2400783191592,460.2683889661528,253.5943739058337,263.01424346204607,553.2401041182684
3520.0000000000005,26.444513679028635,18.143800258218675,91.00109805412094,130.38549394408892,27.487140018066714,9.710334285154431,28.76712620711237,-7.020857172520323,90.94536333866321,26.22242548636933,90.99948256802033,130.38477579543814,1.243646668544497,1.1237050964265312,2.497977006514707,3.6216821029412394,2.9121471512321726,0.012086563015982337,25.0,10.165779449428785,9.999269364551196,9.0,25.0,3.0,471.8884531618256,553.2397535201752,460.26831946231846,253.59442852975351,263.01431318144404,553.239777916983
3530.0000000000005,26.44454956833844,18.14379995773021,91.00098555593168,130.38519851495704,27.48717579018448,9.710328423392014,28.767161443350528,-7.020813194482116,90.94525072156952,26.22243325873444,90.99937006729505,130.38447929708303,1.2436437754798724,1.1237031541143807,2.4979778246105107,3.6216809787248914,2.9121530217344027,0.01208657373273834,25.0,10.16577393429526,9.999263229577537,9.0,25.0,3.0,471.8884043218802,553.2394467036339,460.26825578038176,253.59448041223467,263.01437794929694,553.2394697596195
3540.0000000000005,26.444583449566608,18.143800368794984,91.00087957961487,130.3849197330054,27.48720938600188,9.710324228954732,28.767194344411585,-7.020772130994487,90.9451446434503,26.222440287595305,90.9992640888792,130.3841994933054,1.2436409325430875,1.1237011817930085,2.4979783605116466,3.6216795423046553,2.9121585238423933,0.012086582608457516,25.0,10.16576999440474,9.999258744829431,9.0,25.0,3.0,471.8883590187832,553.2391570711069,460.2681976034816,253.59452966663235,263.0144380177404,553.2391788454987
3550.0000000000005,26.444615412465573,18.143801439284232,91.00077982699965,130.38465685071668,27.48724090790465,9.710321588132047,28.767225025309305,-7.020733838502451,90.94504480506467,26.22244661520716,90.99916433457368,130.38393563482782,1.243638144812053,1.1236991885199956,2.4979786418798136,3.6216778303998094,2.912163675187964,0.012086589801090892,25.0,10.16576752228616,9.999255798305795,9.0,25.0,3.0,471.8883170709272,553.2388838540209,460.26814462875353,253.59457640239123,263.0144936282759,553.238904403854
3560.0000000000005,26.444645543440053,18.143803119751514,91.00068601127772,130.38440914856722,27.4872704542726,9.710320392881274,28.767253596378364,-7.020698179292026,90.94495091858536,26.222452281933613,90.9990705175436,130.38368700042847,1.243635407871516,1.123697174568295,2.497978676645652,3.621675851213947,2.9121684927035414,0.012086595372115537,25.0,10.165766415832366,9.999254283580512,9.0,25.0,3.0,471.88827830433706,553.2386263124697,460.26809656670446,253.5946207251428,263.01454501224816,553.2386456926644
3570.0000000000005,26.444673925627768,18.143805363338004,91.00059785672624,130.3841759343773,27.48729811958552,9.710320540632152,28.76728016340635,-7.0206650213252155,90.94486270731973,26.222457326288577,90.99898236204045,130.38345289627023,1.2436327265771934,1.1236951483876447,2.4979784907135376,3.6216736391011826,2.9121729926398667,0.01208659946900238,25.0,10.165766578101568,9.999254099598602,9.0,25.0,3.0,471.88824255244555,553.2383837345598,460.26805314078905,253.59466273681969,263.01459239115974,553.2384019979726
3580.0000000000005,26.444700639027086,18.14380812564445,91.0005150982568,130.38395654221188,27.48732399458172,9.710321934016122,28.767304827824965,-7.020634238001435,90.94477990525667,26.222461785015923,90.99889960295167,130.3832326548221,1.2436301039935096,1.1236931166183128,2.4979781057685218,3.6216712223868335,2.9121771905947167,0.012086602217874564,25.0,10.165767917073763,9.999255150420653,9.0,25.0,3.0,471.8882096557707,553.238155435287,460.26801408683485,253.59470253577496,263.01463597705776,553.2381726327875
3590.0000000000005,26.44472576058211,18.14381136463845,91.00043748112115,130.3837503316866,27.48734816636737,9.710324480666202,28.7673276868438,-7.020605707990113,90.94470225677058,26.222465693176215,90.99882198550594,130.38302563414118,1.2436275314419614,1.1236910751063058,2.4979775193041744,3.621668594410481,2.9121811015322474,0.012086603626901027,25.0,10.165770345456565,9.99925734502534,9.0,25.0,3.0,471.888179461701,553.2379407558337,460.2679791526156,253.5947402168692,263.01467597289223,553.2379569363459
3600.0000000000005,26.444749364282742,18.143815040533354,91.00036476056496,130.38355668710022,27.48737071854269,9.710328093003852,28.76734883360428,-7.0205793150389,90.9446295162728,26.222469084188447,90.99874926492701,130.38283121702443,1.2436250194107628,1.1236890368392003,2.4979767667288737,3.6216658035680735,2.9121847398052845,0.012086603886834088,25.0,10.165773780481343,9.999260597094178,9.0,25.0,3.0,471.88815182421195,553.2377390626733,460.2679480973855,253.5947758715699,263.01471257279934,553.2377542732538
3610.000000000001,26.444771521252672,18.14381911571627,91.00029670151763,130.38337501672115,27.487391731312997,9.710332688034612,28.767368357313803,-7.0205549478059766,90.94456144790051,26.222471989896743,90.99868120612376,130.38264881028192,1.2436225577835758,1.123686996017654,2.4979758414979085,3.6216628375155615,2.9121881191751675,0.012086602984594717,25.0,10.165778143717487,9.999264824820218,9.0,25.0,3.0,471.8881266036683,553.2375497468565,460.2679206914571,253.59480958805057,263.01474596244054,553.2375640327421
3620.000000000001,26.44479229921632,18.14382355535861,91.00023308076352,130.38320475760622,27.487411280909942,9.710338187819955,28.767386342625144,-7.020532500634431,90.94449782774863,26.2224744407211,90.99861758591662,130.3824778500903,1.2436168656309396,1.1236819912834517,2.497968166547718,3.6216501578311697,2.91219125272457,0.01208656911427898,25.0,10.165783361499107,9.999269951358997,9.0,25.0,3.0,471.8881036682511,553.2373722288181,460.26789671769535,253.59484145037084,263.01477631866567,553.2373856341227
3630.000000000001,26.44481176409784,18.14382832477122,91.00017368042606,130.38304536074168,27.487429441374733,9.710344517728911,28.767402871603547,-7.020511871097425,90.94443843705089,26.222476464952763,90.99855818624197,130.38231778588846,1.2436178544306875,1.1236829812646545,2.4979736631203906,3.6216566443850446,2.91219415311707,0.012086598683068292,25.0,10.165789363315357,9.999275903138368,9.0,25.0,3.0,471.88808288873463,553.2372059434398,460.2678759665304,253.59487154058576,263.0148038096692,553.2372185104425
3640.000000000001,26.444829979611782,18.143833392816987,91.00011828958513,130.38289629717275,27.487446284136443,9.710351606640016,28.767418023267023,-7.0204929605715725,90.94438306444141,26.222478090718027,90.99850279639152,130.38216808503552,1.2436120158710529,1.1236777633123902,2.497965210266049,3.62164297357844,2.9121968325802654,0.012086560481061904,25.0,10.165796081948429,9.999282609998886,9.0,25.0,3.0,471.888064142989,553.237050346829,460.26785823687766,253.59489993910216,263.01482860050334,553.2370621130568
3650.000000000001,26.444847006036888,18.143838729239743,91.0000667109133,130.38275706473786,27.487461876638825,9.710359388301358,28.767431872139856,-7.020475676042452,90.94433151175036,26.222479344099952,90.99845121882787,130.38202824715307,1.2436107111218786,1.1236766056316536,2.4979656401087205,3.6216422457403743,2.9121993026847126,0.012086564998323649,25.0,10.16580345479298,9.999290006610124,9.0,25.0,3.0,471.8880473145472,553.2369049209715,460.2678433399928,253.59492672098835,263.0148508449972,553.2369159263168
3660.000000000001,26.444862901506053,18.14384430600188,91.0000187527634,130.38262718056598,27.48747628378976,9.710367799845356,28.767444489778168,-7.0204599282004665,90.94428358681232,26.22248024997299,90.99840326197472,130.38189778717054,1.2436088404663248,1.123674902916457,2.4979647203777167,3.6216396232941737,2.912201574520925,0.012086562740214211,25.0,10.16581142243382,9.999298030947612,9.0,25.0,3.0,471.88803229241,553.2367691688429,460.2678310953421,253.59495195936327,263.0148706909716,553.236779450397
3670.000000000001,26.444877721769476,18.14385009662942,90.99997423182943,130.38250618143837,27.487489567708828,9.710376781958189,28.76745594454811,-7.020445631717564,90.94423910573464,26.22248083198832,90.99835874250128,130.38177624060506,1.2436069745210605,1.1236731732109249,2.4979636079788774,3.621636781189802,2.9122036587038047,0.01208655931864341,25.0,10.165819928819133,9.999306624483722,9.0,25.0,3.0,471.8880189706049,553.2366426133389,460.2678213312004,253.5949757244452,263.0148882793995,553.2366522066181
3680.000000000001,26.44489152030954,18.143856076173336,90.99993297245543,130.38239362298674,27.487501787866872,9.710386278669546,28.76746630178165,-7.02043270505294,90.94419789231488,26.222481112609103,90.99831748473649,130.3816631619257,1.2436051717536571,1.123671471675059,2.4979624306530805,3.6216339023281394,2.912205565389479,0.012086555365202005,25.0,10.165828921062086,9.999315731987565,9.0,25.0,3.0,471.888007247991,553.2365247966586,460.26781388418607,253.5949980838398,263.0149037447083,553.2365337357317
3690.000000000001,26.444904348419744,18.14386222118918,90.99989480633408,130.38228907911366,27.487513001182194,9.710396237213729,28.76747562389012,-7.020421070310988,90.94415977772996,26.22248111317191,90.99827932036028,130.38155812391562,1.2436033904166626,1.123669762797725,2.49796111441526,3.6216308772129846,2.9122073042914245,0.012086550534799309,25.0,10.165838349300714,9.999325301374029,9.0,25.0,3.0,471.8879970281244,553.2364152797543,460.2678085989249,253.59501910260087,263.0149172151179,553.2364235972914
3700.000000000001,26.44491625525792,18.143868509565152,90.99985957221357,130.38219214129566,27.487523262089088,9.710406607888729,28.767483970449447,-7.020410653135343,90.94412460022367,26.222480853854503,90.998244088092,130.38146071702215,1.243602585207024,1.1236689112971645,2.497961586373071,3.6216304976702354,2.9122088846955383,0.012086554164167035,25.0,10.16584816657496,9.99933528357883,9.0,25.0,3.0,471.88798821899314,553.2363136416201,460.26780532776985,253.5950388432768,263.014928812614,553.2363213690164
3710.000000000001,26.444927287737773,18.14387492085632,90.99982711693036,130.3821024203939,27.487532622425977,9.710417344127904,28.767491398085927,-7.020401382851048,90.94409220620392,26.222480353969782,90.9982116347864,130.38137055132154,1.243600949016065,1.1236672863176245,2.4979602256873257,3.6216275120049506,2.9122103154314694,0.012086548745303589,25.0,10.165858328878016,9.999345632614336,9.0,25.0,3.0,471.88798073353973,553.2362194809754,460.2678039310656,253.59505736576128,263.01493865353467,553.236226648634
3720.000000000001,26.444937491296887,18.14388143557727,90.99979729080846,130.38201953898698,27.487541132294616,9.710428401644947,28.767497961417337,-7.020393191290111,90.94406244555142,26.222479631640848,90.99818181075,130.38128724740977,1.2435989234787077,1.1236652887930116,2.4979579281646096,3.621623216957621,2.9122116050300915,0.012086538623851876,25.0,10.165868794357834,9.999356304740216,9.0,25.0,3.0,471.88797448781975,553.2361324092697,460.26780427473307,253.59507472790676,263.0149468491391,553.2361390451108
3730.000000000001,26.444946908995284,18.143888035552493,90.99976995412628,130.3819431396198,27.487548839067344,9.710439739244466,28.76750371199141,-7.020386014116241,90.94403517811932,26.222478704231207,90.99815447623592,130.38121044790222,1.2435973094716282,1.1236636441279606,2.497956310753114,3.6216199548810746,2.9122127615568787,0.01208653163413644,25.0,10.165879524104128,9.999367259266364,9.0,25.0,3.0,471.88796940261136,553.236052057339,460.2678062328416,253.59509098523125,263.01495350474846,553.2360581893897
3740.000000000001,26.444955582474453,18.143894703773583,90.9997449701607,130.38187287668745,27.487555788458025,9.710451317917377,28.767508699444157,-7.020379789379433,90.94401026680714,26.222477588047298,90.99812949452273,130.38113980577646,1.2435954104871318,1.1236617246751053,2.497953982385196,3.621615707060301,2.912213792781423,0.012086521055562092,25.0,10.165890481237454,9.9993784576302,9.0,25.0,3.0,471.8879654019629,553.2359780691937,460.2678096847928,253.59510619120445,263.01495872120773,553.2359837236988
3750.000000000001,26.44496355142856,18.143901424296928,90.9997222098124,130.38180842076645,27.487562023941788,9.710463101180208,28.767512970885534,-7.02037445828222,90.94398758214189,26.222476298669505,90.9981067364932,130.3810749908626,1.243593750632154,1.123660005582174,2.4979520034140714,3.621612008996245,2.912214706092948,0.012086512028384608,25.0,10.16590163130553,9.99938986378754,9.0,25.0,3.0,471.8879624137872,553.2359101048112,460.2678145166621,253.5951203971553,263.0149625943324,553.2359153070905
3760.000000000001,26.44497085299936,18.143908182727785,90.99970155195437,130.38174946396725,27.487567586107787,9.710475055629786,28.76751657020523,-7.020369966046587,90.94396700266915,26.22247485046961,90.9980860810208,130.38101569431365,1.2435917896982982,1.123658000205547,2.497949295847456,3.621607296053003,2.9122155083796617,0.012086499345641868,25.0,10.165912942739396,9.999401444707471,9.0,25.0,3.0,471.8879603712357,553.2358478466635,460.2678206229072,253.5951336510452,263.01496521320246,553.2358526208361
3770.000000000001,26.44497752445343,18.143914964735128,90.99968287507164,130.38169569672414,27.487572515589168,9.710487148449031,28.767519541250305,-7.020366257947671,90.94394840652537,26.222473257556143,90.99806740656567,130.3809616059172,1.243590490551936,1.1236565800002003,2.4979478008850653,3.6216043808852656,2.9122162065407147,0.012086492408930092,25.0,10.165924384531138,9.99941316793496,9.0,25.0,3.0,471.88795920736646,553.2357909753383,460.2678278986406,253.59514600133025,263.01496666623365,553.2357953447253
3780.000000000001,26.444983599686395,18.14392175790016,90.99966606912432,130.38164683839472,27.487576849252868,9.710499350477846,28.76752192371208,-7.020363284447456,90.94393168338857,26.22247153285184,90.9980506030946,130.3809124440195,1.2435890218438606,1.1236549950938803,2.4979458550943408,3.6216008501882206,2.9122168068181398,0.012086483177719253,25.0,10.165935929137731,9.999425004627994,9.0,25.0,3.0,471.8879588620088,553.2357392011958,460.2678362494691,253.59515749216416,263.0149670339223,553.2357431878454
3790.000000000001,26.444989112384363,18.143928550079007,90.99965102440392,130.38160260945983,27.48758062365201,9.710511633400584,28.767523756854928,-7.02036099654066,90.94391672325943,26.22246968879097,90.99803556089027,130.380867928368,1.2435874103685487,1.1236532709703508,2.497943518727362,3.621596789697713,2.9122173154072204,0.012086471951544404,25.0,10.165947549799172,9.999436926760552,9.0,25.0,3.0,471.8879592755862,553.2356922358205,460.2678455825404,253.595168167509,263.0149663950895,553.2356958608643
3800.000000000001,26.44499409413154,18.143935330236616,90.99963763857859,130.38156274822268,27.487583872974707,9.710523971318992,28.767525077324,-7.020359348491297,90.94390342353536,26.22246773706655,90.99802217761027,130.38082779652507,1.243585948248533,1.1236516727539574,2.4979413845755327,3.6215930573294894,2.9122177380905145,0.012086461606128165,25.0,10.165959222049024,9.999448908696307,9.0,25.0,3.0,471.8879603926529,553.2356498089651,460.2678558117348,253.59517806881212,263.0149648235697,553.2356530926127
3810.000000000001,26.44499857456009,18.143942088355743,90.999625815528,130.38152700910638,27.487586629218274,9.71053634052282,28.76752591933372,-7.020358297596829,90.94389168785273,26.2224656884344,90.99801035712963,130.3807918021884,1.2435845004468873,1.1236500795172617,2.4979391870388055,3.621589266556067,2.912218080278931,0.0120864508632979,25.0,10.165970923490477,9.999460926958418,9.0,25.0,3.0,471.8879621615744,553.2356116670832,460.267866857118,253.5951872350026,263.01496238798103,553.235614628636
3820.000000000001,26.445002583444037,18.143948814647278,90.9996154587892,130.3814951453931,27.487588924449415,9.710548717824224,28.767526317086432,-7.020357801170121,90.9438814195059,26.22246355354156,90.99800000297849,130.3807596979686,1.243583127397299,1.1236485469384234,2.497937053170664,3.621585600109088,2.912218347388422,0.012086440344752852,25.0,10.165982632218686,9.999472958576403,9.0,25.0,3.0,471.8879645307892,553.2355775553892,460.26787863928627,253.5951957053812,263.0149591566933,553.235580213309
3830.000000000001,26.445006147984767,18.14395550054104,90.9996064803783,130.38146693178743,27.487590787888607,9.710561082638945,28.767526301677,-7.020357820402353,90.9438725302956,26.22246134201447,90.99799102716808,130.380731257876,1.2435817882489906,1.1236470390705469,2.4979349060850318,3.6215819451555777,2.91221854435075,0.012086429684771844,25.0,10.165994328786155,9.999484983147568,9.0,25.0,3.0,471.8879674536233,553.2355472411624,460.2678910865684,253.59520351595563,263.0149551918206,553.2355496130439
3840.000000000001,26.445009294394655,18.143962138028257,90.99959879558799,130.38144215121264,27.487592247619418,9.710573415687918,28.76752590291075,-7.020358318093997,90.94386493531054,26.222459062982296,90.9979833449858,130.3807062641921,1.2435804842460263,1.1236455579505982,2.4979327532566207,3.62157831120722,2.9122186759009447,0.012086418925548756,25.0,10.166005994978375,9.999496981553023,9.0,25.0,3.0,471.887970885391,553.2355205001339,460.26790413070705,253.59521070152337,263.01495055268964,553.235522602768
3850.000000000001,26.445012047747102,18.14396871980034,90.99959232355268,130.3814205962359,27.487593330433352,9.710585699076093,28.76752514915067,-7.020359258845929,90.94385855350436,26.222456725105527,90.99797687557097,130.38068450884555,1.2435786480103217,1.1236435917787786,2.4979294597660187,3.6215730515447975,2.9122187465498675,0.012086402581423794,25.0,10.166017613895749,9.99950893604648,9.0,25.0,3.0,471.8879747837533,553.2354971179507,460.26791770720325,253.595217295485,263.0149452957703,553.2354989673263
3860.000000000001,26.445014431582887,18.14397523925805,90.99958698839005,130.381402072115,27.48759406141788,9.710597916530217,28.767524066884693,-7.020360609599095,90.94385330881661,26.222454336347713,90.99797154303369,130.38066579658198,1.243576462244625,1.1236413064289554,2.4979253970595154,3.621566703488471,2.91221876051886,0.0120863824549955,25.0,10.16602917015956,9.999520830470033,9.0,25.0,3.0,471.88797910926246,553.2354768933557,460.2679317562633,253.5952233291787,263.0149394735413,553.2354785048209
3870.000000000001,26.445016469018785,18.14398168987117,90.99958271545644,130.38138638683716,27.48759446513748,9.71061005257485,28.767522681981408,-7.020362338067514,90.94384912640864,26.222451904233026,90.99796727269971,130.38064993473762,1.2435754857959245,1.123640111166011,2.497923700719016,3.6215638118850264,2.912218721943623,0.012086373723216267,25.0,10.166040649165495,9.999532649460889,9.0,25.0,3.0,471.88798382312575,553.23545962781,460.26794621990894,253.59522883397813,263.0149331366076,553.235461015915
3880.000000000001,26.445018181856177,18.14398806618027,90.99957943475792,130.38137336045276,27.487594564690955,9.710622093184723,28.767521018692268,-7.020364413983543,90.94384593615376,26.22244943602556,90.99796399459184,130.3806367428391,1.2435744956857553,1.1236389016643809,2.497921918307063,3.621560819971444,2.912218634698177,0.012086364524661226,25.0,10.166052037661872,9.999544379078031,9.0,25.0,3.0,471.887988889566,553.2354451352719,460.2679610442792,253.5952338391498,263.0149263331004,553.2354463138989
3890.000000000001,26.445019590740586,18.14399436321293,90.99957708007584,130.38136282240623,27.487594381887025,9.710634025561944,28.76751909984647,-7.020366808854533,90.94384367170413,26.22244693843902,90.9979616425005,130.38062604975522,1.243572758327803,1.1236370157410225,2.4979185801916173,3.62155559593264,2.912218502440053,0.012086347752983765,25.0,10.166063323554,9.999556006592456,9.0,25.0,3.0,471.8879942749334,553.2354332393427,460.2679761790716,253.59523837248693,263.0149191080372,553.2354342216469
3900.000000000001,26.445020710737555,18.144000574375355,90.99957560293528,130.38135464753384,27.48759393326189,9.710645835677894,28.767516943400487,-7.020369500269396,90.94384228450244,26.222444417426345,90.99796016800649,130.3806177291703,1.24356675651217,1.1236312760027287,2.4979066243551835,3.6215379003579127,2.9122183279611265,0.012086289241872232,25.0,10.16607449357764,9.999567518118285,9.0,25.0,3.0,471.88799995123617,553.2354238104994,460.26799158076466,253.5952424543136,263.014911497708,553.2354246081566
3910.000000000001,26.44502156773276,18.14400669841717,90.99957491870538,130.38134862070103,27.487593244989483,9.710657516166464,28.76751457554287,-7.020372455542884,90.9438416895417,26.222441878717177,90.997959486208,130.3806115676727,1.2435723510143624,1.123636014123897,2.497917914637646,3.6215539287615433,2.9122181156629114,0.01208634317163454,25.0,10.166085540841152,9.999578906244892,9.0,25.0,3.0,471.88800588205663,553.2354166268716,460.2680071989348,253.59524611930448,263.01490355055694,553.23541725388
3920.000000000001,26.445022179754048,18.14401273172126,90.99957497313882,130.3813445964867,27.48759233596401,9.71066905726036,28.767512015895267,-7.020375650185656,90.94384183277282,26.222439328702933,90.99795954316684,130.3806074172443,1.243571120351484,1.123634585798648,2.49791545177914,3.621550037577788,2.9122178686122835,0.012086330522805682,25.0,10.166096456045295,9.999590161156618,9.0,25.0,3.0,471.88801203884253,553.2354115367833,460.2680229916444,253.5952493929225,263.01489530622206,553.2354120037005
3930.000000000001,26.445022558655428,18.14401866880803,90.99957572594975,130.38134247349166,27.48759121915436,9.710680448088112,28.76750927849404,-7.020379066679254,90.94384267363215,26.222436771230605,90.99796029842724,130.3806051767516,1.2435729143852998,1.1236358913870594,2.49791902315792,3.621554914544979,2.912217589054776,0.012086347040877929,25.0,10.166107228975022,9.999601272136658,9.0,25.0,3.0,471.88801839923855,553.2354084358889,460.2680389249237,253.5952522914136,263.01488679140147,553.2354087537029
3940.000000000001,26.445022721257192,18.1440245073465,90.9995771243193,130.38134211458396,27.487589912034988,9.710691680493824,28.767506381342976,-7.020382682553532,90.94384415929952,26.222434211844188,90.9979616992629,130.38060470815032,1.2435721527687569,1.1236348892146402,2.497917422856536,3.621552312071176,2.9122172798803465,0.012086338508846786,25.0,10.16611785191776,9.999612231018434,9.0,25.0,3.0,471.8880249378173,553.2354071821151,460.26805496107824,253.59525483818365,263.01487804257846,553.2354073606169
3950.000000000001,26.445022684695473,18.144030245326007,90.9995791129736,130.3813433770723,27.48758843206953,9.710702748772972,28.76750334204646,-7.020386475836972,90.94384623430419,26.222431654315187,90.99796369028272,130.38060586916924,1.2435756245241627,1.1236377139317393,2.4979242909654453,3.621562004897184,2.91221694401008,0.012086370928551445,25.0,10.166128319474808,9.999623032054046,9.0,25.0,3.0,471.8880316290992,553.2354076278078,460.2680710654831,253.5952570560572,263.0148690914668,553.2354076773833
3960.000000000001,26.445022463622674,18.14403588143921,90.99958164672776,130.38134614257314,27.48758679436472,9.710713646608326,28.767500176048745,-7.020390427253801,90.94384885359018,26.222429103603194,90.99796622650256,130.3806085402603,1.2435713970136213,1.1236335841475378,2.4979156615246567,3.6215492456721945,2.9122165839204537,0.012086328342187404,25.0,10.166138625679425,9.999633668895113,9.0,25.0,3.0,471.8880384517724,553.2354096500807,460.26808720646574,253.595258965844,263.0148599699238,553.2354095795389
3970.000000000001,26.445022070271136,18.144041411764533,90.99958468498119,130.38135030718553,27.48758501184134,9.710724366407076,28.76749689686929,-7.020394519930846,90.94385197621548,26.22242656269856,90.99796926706892,130.38061261787942,1.2435742391407794,1.123635844740025,2.4979212026465207,3.6215570473865455,2.91221620181581,0.012086354303565488,25.0,10.166148763379738,9.999644134003743,9.0,25.0,3.0,471.8880453847703,553.2354131416229,460.26810335420817,253.595260583942,263.014850702032,553.2354129603649
3980.000000000001,26.44502152046756,18.144046837838232,90.9995881799407,130.38135574323996,27.487583100032506,9.710734907556857,28.767493519543233,-7.020398735103015,90.94385555463016,26.22242403548444,90.9979727644628,130.3806179727253,1.2435679474300427,1.1236298552467558,2.4979083698577083,3.621538225104464,2.912215800181031,0.01208629134702773,25.0,10.16615873200243,9.999654426577251,9.0,25.0,3.0,471.8880524084845,553.2354179693718,460.2681194834653,253.59526193465277,263.0148413170571,553.2354176845926
3990.000000000001,26.44502082509745,18.14405215666784,90.99959209527633,130.38136235853096,27.487581070363827,9.710745263775776,28.7674900559564,-7.02040305793588,90.94385955219154,26.222421524538788,90.99797668211532,130.38062451351493,1.2435665101595108,1.1236282551519436,2.4979052629995047,3.621533518151448,2.912215380974612,0.012086275437798303,25.0,10.166168525614353,9.999664540384174,9.0,25.0,3.0,471.8880595047453,553.2354240382673,460.2681355684102,253.59526303171285,263.0148318362514,553.2354236584586
4000.000000000001,26.445019995831924,18.144057367346928,90.99959639445869,130.3813700571909,27.48757893468688,9.710755431475834,28.767486518024587,-7.020407473557668,90.94386393236658,26.222419032947528,90.99798098354313,130.38063214368816,1.2435671362507086,1.1236285228308387,2.497906277893036,3.6215348007238752,2.9122149461448603,0.012086279462038226,25.0,10.166178140840316,9.999674471782669,9.0,25.0,3.0,471.888066656733,553.2354312487602,460.268151585896,253.5952638921516,263.0148222824306,553.2354307815161
4010.000000000001,26.44501904366128,18.144062469328617,90.99960104318728,130.3813787493027,27.487576704115007,9.710765407701674,28.767482916865053,-7.020411968093072,90.94386866088686,26.222416563563055,90.99798563452083,130.3806407728273,1.243565339403891,1.1236266049140442,2.497902405103167,3.6215290100172104,2.912214497513422,0.012086259829173116,25.0,10.166187574888738,9.999684217757135,9.0,25.0,3.0,471.8880738489648,553.2354395075004,460.2681675147289,253.59526453163448,263.0148126768769,553.2354389597465
4020.000000000001,26.445017979067188,18.144067462154965,90.99960600822584,130.38138834831022,27.48757438919495,9.710775189949517,28.767479262976597,-7.02041652843883,90.94387370441677,26.222414118761435,90.99799060175394,130.3806503142451,1.2435644968305506,1.1236255531102797,2.4979004302597008,3.6215259833699807,2.912214036827278,0.012086249373923018,25.0,10.166196825394708,9.999693775745811,9.0,25.0,3.0,471.8880810667496,553.2354487247567,460.2681833351657,253.59526496488056,263.0148030389899,553.2354481032845
4030.000000000001,26.445016811912573,18.144072345511177,90.99961125865491,130.38139877297078,27.4875719998047,9.710784776242974,28.767475566141258,-7.020421142386225,90.9438790320162,26.22241170075688,90.99799585433671,130.38066068634714,1.2435637525862755,1.1236245942225047,2.4978986358831494,3.6215232301056552,2.9122135657089294,0.012086239788042625,25.0,10.166205890499157,9.99970314370438,9.0,25.0,3.0,471.8880882963935,553.2354588161426,460.2681990291781,253.59526520616927,263.0147933868233,553.2354581272962
4040.000000000001,26.445015551533253,18.144077119388957,90.99961676530503,130.38140994662484,27.487569545247677,9.71079416507803,28.767471835520674,-7.020425798500753,90.94388461449785,26.222409311619288,90.99800136311144,130.38067181216547,1.243562366753356,1.1236230598714132,2.4978955374499328,3.6215185973213457,2.912213085682438,0.012086223890328552,25.0,10.166214768787595,9.999712320056974,9.0,25.0,3.0,471.888095525274,553.2354697020327,460.26821458022897,253.59526526900865,263.0147837373599,553.235468951761
4050.000000000001,26.44501420652086,18.144081783366968,90.99962250089763,130.38142179732154,27.48756703404375,9.710803355379085,28.76746807946088,-7.02043048636591,90.94389042452852,26.222406952787647,90.99800710077108,130.38068361962132,1.243562001611373,1.123622452158473,2.4978944755193786,3.621516927677852,2.912212598153683,0.01208621784590227,25.0,10.16622345926288,9.999721303659896,9.0,25.0,3.0,471.8881027412964,553.2354813076332,460.2682299735504,253.5952651662622,263.0147741048618,553.235480501741
4060.000000000001,26.445012785394013,18.14408633860728,90.99962843940624,130.38143425700463,27.48756447459167,9.7108123464684,28.76746430613352,-7.020435195782852,90.94389643607445,26.222404626529848,90.99801304130419,130.38069604021064,1.243561730712457,1.1236219341393927,2.497893590709235,3.621515524848628,2.912212104479769,0.012086212659543242,25.0,10.166231961269943,9.999730093746905,9.0,25.0,3.0,471.88810993429377,553.2354935623284,460.26824519505914,253.59526490979957,263.0147645058111,553.2354927060494
4070.000000000001,26.445011295968417,18.1440907851333,90.99963455627648,130.38144726052127,27.48756187455748,9.710821138013955,28.767460522952096,-7.020439917498891,90.9439026245692,26.222402334010606,90.99801916016192,130.38070900864034,1.2435612141151169,1.1236211987741958,2.4978922016430527,3.621513400417249,2.9122116059193885,0.012086205035774662,25.0,10.166240274502002,9.999738689905657,9.0,25.0,3.0,471.88811709373385,553.235506398308,460.2682602322597,253.5952645111548,263.01475495265873,553.235505496697
4080.000000000001,26.445009745612847,18.144095123515,90.99964082863588,130.38146074731435,27.48755924112261,9.710829730060196,28.76745673681242,-7.020444642907592,90.94390896712147,26.2224000765504,90.99802543446751,130.38072246410883,1.2435606862412605,1.1236204579777294,2.4978907805424275,3.621511238520157,2.912211103638537,0.01208619726077885,25.0,10.166248399017604,9.999747092093456,9.0,25.0,3.0,471.8881242103196,553.2355197525726,460.2682750738835,253.59526398143836,263.0147454577154,553.2355188103812
4090.000000000001,26.445008141274016,18.144099354526134,90.99964723501206,130.3814746604561,27.48755658101352,9.710838122996563,28.7674529541237,-7.020449364009608,90.9439154422551,26.222397855329348,90.99803184275562,130.38073634945275,1.2435597266396623,1.1236193319386174,2.4978884841308053,3.6215078160694234,2.9122105987264755,0.01208618525551028,25.0,10.166256335188791,9.999755300610786,9.0,25.0,3.0,471.88813127556006,553.235533565882,460.2682897098156,253.59526333104333,263.01473603236826,553.2355325875602
4100.000000000001,26.44500648938836,18.144103478751905,90.99965375531487,130.38148894650044,27.487553900422306,9.710846317476182,28.767449180741984,-7.020454073496239,90.94392202984787,26.222395671184643,90.99803836491252,130.38075061107935,1.2435597140277472,1.123619066467748,2.4978880829661065,3.6215071494338544,2.9122100921910765,0.012086182426577214,25.0,10.166264083643398,9.99976331602386,9.0,25.0,3.0,471.88813828143736,553.2355477825809,460.2683041311083,253.5952625697537,263.0147266864125,553.2355467724078
