time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,26.445004796180704,18.144107497586393,90.9996603706496,130.38150355536925,27.487551205296487,9.710854314465962,28.767445422242734,-7.020458764408829,90.94392871102873,26.222393525311304,90.99804498207179,130.38076519861227,1.243558986671102,1.1236181601694737,2.4978862403059163,3.6215044004753905,2.9122095849830485,0.012086172629964025,25.0,10.166271645288704,9.9997711391984,9.0,25.0,3.0,471.88814522115194,553.2355623505587,460.2683183295854,253.59526170675008,263.01471743036313,553.2355613124249
4120.000000000001,26.4450030673678,18.144111411730197,90.99966706321369,130.3815184393677,27.48754850105787,9.710862115136253,28.76744168366448,-7.020463430458848,90.94393546796168,26.22239141819369,90.9980516764005,130.38078006426116,1.2435593309093496,1.1236182271353097,2.4978865453499277,3.621504772485237,2.912209077983453,0.012086173233153552,25.0,10.166279021239973,9.99977877121364,9.0,25.0,3.0,471.8881520877944,553.2355772200781,460.26833229816066,253.5952607507513,263.01470827207805,553.2355761577692
4130.000000000001,26.445001308380277,18.14411522261645,90.99967381660088,130.3815335546604,27.487545792815524,9.71086972092968,28.767437969706663,-7.020468065781017,90.9439422842823,26.22238935069379,90.99805843153347,130.38079516389638,1.243558337397626,1.1236170904401397,2.4978841595152375,3.6215012499553776,2.9122085720031707,0.01208616082522796,25.0,10.16628621286884,9.999786213414893,9.0,25.0,3.0,471.88815887568205,553.2355923454475,460.26834603057426,253.59525971011936,263.0146992201037,553.2355912623585
4140.000000000001,26.444999524314536,18.144118931382707,90.9996806151486,130.38154885922603,27.487543085323928,9.710877133509939,28.767434284695515,-7.0204726649757845,90.94394914430409,26.222387323218413,90.99806523178228,130.38081045542248,1.2435575374323284,1.1236161337112545,2.4978821595803207,3.621498293291576,2.9122080678061506,0.012086150294135256,25.0,10.16629322174731,9.999793467363986,9.0,25.0,3.0,471.8881655792479,553.2356076828337,460.26835952140016,253.59525859261183,263.014690281294,553.2356065822788
4150.000000000001,26.44499771997299,18.144122539440616,90.99968744433758,130.38156431395356,27.487540383021607,9.710884354763266,28.76743063262092,-7.020477223063494,90.94395603352801,26.222385336252326,90.99807206264285,130.38082589951296,1.2435560524793678,1.1236145631647003,2.497878781729164,3.6214933448938647,2.912207566095176,0.012086133106261703,25.0,10.166300049664812,9.99980053484643,9.0,25.0,3.0,471.88817219363506,553.235623191402,460.2683727659896,253.59525740578903,263.01468146234026,553.2356220764179
4160.000000000001,26.444995899661368,18.14412604785872,90.99969429100628,130.38157988306693,27.48753768984763,9.710891386679634,28.767427016980655,-7.020481735678628,90.94396293877428,26.22238338991224,90.99807891092937,130.38084146030403,1.2435553288904908,1.1236136856521797,2.497876931967201,3.62149061761938,2.9122070674977527,0.012086123323106346,25.0,10.16630669851338,9.999807417756701,9.0,25.0,3.0,471.88817871426573,553.2356388337328,460.2683857606115,253.59525615653573,263.01467276825446,553.2356377072604
4170.000000000001,26.444994067453553,18.144129458354367,90.99970114292216,130.3815955337672,27.48753500949424,9.71089823143501,28.767423441006684,-7.02048619878741,90.94396984784262,26.22238148466312,90.99808576443289,130.3808571047565,1.2435539834888978,1.1236122514049287,2.4978738326823304,3.6214860840872594,2.9122065725903337,0.012086107505604382,25.0,10.166313170352453,9.999814118168617,9.0,25.0,3.0,471.88818513762095,553.2356545756147,460.26839850215146,253.59525485155467,263.0146642048632,553.2356534402778
4180.000000000001,26.444992227133323,18.144132772249637,90.99970798858777,130.3816112347455,27.487532345354488,9.71090489129665,28.767419907625804,-7.020490608736907,90.94397674921832,26.222379620505247,90.99809261162973,130.38087280142094,1.2435536084778724,1.123611699045225,2.4978726827513,3.6214843817965248,2.912206081914936,0.01208610113219132,25.0,10.166319467323774,9.999820638255246,9.0,25.0,3.0,471.8881914601189,553.2356703842892,460.2684109880818,253.59525349660447,263.01465577622025,553.2356692425511
4190.000000000001,26.444990382372826,18.14413599123708,90.99971481713155,130.3816269563784,27.48752970068248,9.710911368768848,28.76741641959608,-7.020494962084854,90.94398363205632,26.222377797603656,90.99809944166297,130.38088852059275,1.2435533464414208,1.123611253837581,2.4978717605628846,3.6214830144004657,2.912205595975259,0.01208609587321186,25.0,10.166325591798111,9.999826980411342,9.0,25.0,3.0,471.88819767875833,553.2356862287552,460.2684232163873,253.59525209755856,263.0146474867032,553.2356850829703
4200.000000000001,26.444988536528435,18.144139116879277,90.99972161857032,130.38164267126513,27.48752707841472,9.710917666435988,28.767412979363165,-7.020499255778816,90.94399048638888,26.222376015945883,90.9981062445515,130.38090423473307,1.2435530987442431,1.123610826634076,2.4978708685845348,3.6214816952186104,2.912205115226388,0.012086090773298431,25.0,10.166331546226218,9.999833147126424,9.0,25.0,3.0,471.88820379081216,553.235702080298,460.2684351856584,253.59525065993623,263.0146393397823,553.2357009326428
4210.000000000001,26.444986692703765,18.14414215080632,90.9997283837211,130.38165835413673,27.48752448122752,9.710923786993192,28.767409589107658,-7.020503487097244,90.94399730304777,26.222374275462528,90.99811301111315,130.38091991843896,1.2435528650756922,1.1236104171218892,2.497870006736348,3.621480423858237,2.9122046400800228,0.012086085832418127,25.0,10.166337333161948,9.999839140994254,9.0,25.0,3.0,471.88820979397326,553.2357179124217,460.2684468950288,253.59524918892032,263.0146313384656,553.235716764908
4220.000000000001,26.44498485377359,18.144145094692192,90.99973510413432,130.38167398162466,27.487521911559558,9.710929733250397,28.76740625076458,-7.020507653625032,90.9440040736,26.222372576025293,90.99811973289948,130.38093554823018,1.2435525888255707,1.1236099741125345,2.4978690618092387,3.621479035921773,2.912204170908406,0.012086080503106417,25.0,10.166342955259722,9.999844964718193,9.0,25.0,3.0,471.88821568629527,553.2357337006007,460.2684583441492,253.59524768936117,263.014623485338,553.235732555095
4230.000000000001,26.444983022392865,18.144147950232536,90.99974177204489,130.38168953215956,27.487519371624906,9.710935508083253,28.767402966040997,-7.020511753231688,90.94401079029775,26.222370917441424,90.99812640214614,130.3809511024263,1.2435522697353387,1.1236094973289177,2.497868033744847,3.621477531073765,2.9122037080471994,0.012086074785340331,25.0,10.166348415243933,9.999850621077089,9.0,25.0,3.0,471.88822146615433,553.2357494221745,460.2684695331085,253.59524616578273,263.01461578250974,553.2357482804064
4240.000000000001,26.44498120101182,18.144150719144704,90.99974838034576,130.38170498587732,27.48751686343027,9.71094111443085,28.767399736436705,-7.020515784045188,90.9440174460497,26.222369299473712,90.9981330117444,130.38096656105773,1.2435520345812976,1.1236091012715446,2.497867177615626,3.6214762788871706,2.9122032517975955,0.012086069913521113,25.0,10.166353715892058,9.999856112907139,9.0,25.0,3.0,471.88822713222777,553.235765056253,460.268480462398,253.5952446224188,263.0146082317347,553.2357639198203
4250.000000000001,26.444979391887465,18.14415340315816,90.99975492253132,130.38172032448375,27.48751438878386,9.71094655530635,28.767396563248827,-7.020519744446688,90.94402403437,26.222367721831347,90.99813955519006,130.380981905738,1.2435518400780343,1.123608746776769,2.4978664068628973,3.6214751536396665,2.912202802427935,0.012086065469007885,25.0,10.16635886005838,9.999861443124928,9.0,25.0,3.0,471.8882326834676,553.2357805835716,460.268491132921,253.59524306322132,263.0146008343648,553.235779453954
4260.000000000001,26.444977597086297,18.14415600411741,90.99976139281343,130.38173553155767,27.487511949305667,9.710951833748764,28.76739344759092,-7.0205236330463086,90.94403054950686,26.222366184266605,90.99814602671219,130.38099711989338,1.2435507019769227,1.1236075444736382,2.49786374481758,3.621471289291217,2.9122023601723823,0.012086051887718791,25.0,10.166363850615994,9.999866614671191,9.0,25.0,3.0,471.88823811921566,553.2357959868099,460.2685015459024,253.59524149182505,263.01459359162874,553.2357948652872
4270.000000000001,26.444975818495035,18.144158523593944,90.9997677856188,130.3817505913546,27.487509546431255,9.710956952838046,28.767390390389117,-7.020527448688199,90.94403698587033,26.222364686241747,90.99815242070174,130.38101218783476,1.2435507627265308,1.1236074301052026,2.497863495247342,3.621470925352544,2.9122019252453644,0.01208604999377959,25.0,10.16636869048392,9.999871630533905,9.0,25.0,3.0,471.8882434387437,553.2358112493728,460.26851170291224,253.5952399116377,263.01458650377594,553.2358101373145
4280.000000000001,26.44497405786834,18.14416096341341,90.99977409618019,130.38176548992777,27.48750718145731,9.710961915767882,28.76738739242592,-7.020531190395673,90.94404333874141,26.222363227420768,90.99815873241889,130.38102709539407,1.2435504439230507,1.1236069774430502,2.4978624879707065,3.6214694654137567,2.912201497825084,0.012086044448179636,25.0,10.166373382683332,9.999876493804436,9.0,25.0,3.0,471.888248641793,553.2358263564652,460.2685216058786,253.59523832609332,263.0145795714008,553.2358252549467
4290.000000000001,26.444972316796274,18.14416332546,90.99978032012112,130.3817802147351,27.487504855523937,9.710966725690978,28.767384454336625,-7.0205348573758215,90.94404960376856,26.22236180742118,90.99816495749123,130.38104183000053,1.2435495455261487,1.1236060056767163,2.497860321437628,3.621466327114344,2.9122010780697067,0.012086033308037458,25.0,10.166377930193107,9.999881207541987,9.0,25.0,3.0,471.8882537283959,553.235841294832,460.2685312569309,253.59523673800047,263.0145727948071,553.23584020489
4300.000000000001,26.444970596698376,18.14416561128087,90.99978645345055,130.38179475389023,27.487502569597133,9.710971385810296,28.767381576581496,-7.020538449054129,90.94405577695731,26.22236042561491,90.99817109190306,130.38105637969971,1.2435495595246908,1.1236058628161103,2.497859992775904,3.6214658555920143,2.9122006661127444,0.012086031075144478,25.0,10.166382336046809,9.999885774856125,9.0,25.0,3.0,471.88825869842526,553.2358560518209,460.2685406585267,253.59523515024645,263.0145661733963,553.2358549744212
4310.000000000001,26.44496889887818,18.14416782276112,90.9997924927252,130.38180909722496,27.487500324529314,9.710975899338509,28.76737875951071,-7.02054196499364,90.94406185490328,26.222359081579608,90.99817713222812,130.38107073423953,1.2435495161124244,1.1236056725245132,2.497859554186084,3.6214652267105967,2.9122002620627407,0.012086028324961638,25.0,10.166386603284993,9.99989019886709,9.0,25.0,3.0,471.8882635523021,553.2358706166265,460.26854981332366,253.5952335654063,263.01455970700493,553.23586955262
4320.000000000001,26.44496722450324,18.1441699616596,90.99979843485919,130.3818232354277,27.487498121039756,9.710980269492154,28.767376003345564,-7.020545404918096,90.94406783454336,26.222357774791647,90.9981830753812,130.3810848842469,1.243549418514452,1.1236054376419669,2.497859012332297,3.621464449974265,2.9121998660097295,0.012086025089702124,25.0,10.166390734947017,9.999894482700084,9.0,25.0,3.0,471.8882682904877,553.2358849793142,460.2685587241889,253.59523198580624,263.01455339502024,553.235883929474
4330.000000000001,26.444965574619776,18.144172029735103,90.99980427715536,130.38183716020842,27.487495959730047,9.710984499479482,28.767373308195232,-7.020548768691128,90.9440737132043,26.22235650468997,90.99818891866695,130.3810988213615,1.2435492025981685,1.1236051001461789,2.4978582385571886,3.621463338703368,2.912199478023856,0.012086020746800206,25.0,10.166394734067524,9.999898629472455,9.0,25.0,3.0,471.88827291359854,553.2358991310109,460.2685673941649,253.5952304136288,263.0145472366284,553.2358980960197
4340.000000000001,26.44496395016669,18.144174028842716,90.99981001731923,130.3818508644224,27.48749384109935,9.710988592492129,28.767370674072335,-7.020552056297106,90.94407948862035,26.222355270792548,90.99819465979711,130.3811125383795,1.243548541385243,1.1236043645218323,2.4978565762148444,3.621460940736677,2.912199098157096,0.012086012118966512,25.0,10.166398603664902,9.999902642288871,9.0,25.0,3.0,471.8882774225178,553.2359130640506,460.268575826438,253.5952288508072,263.01454123103736,553.2359120445153
4350.000000000001,26.44496235195133,18.144175960519593,90.9998156533209,130.38186434132265,27.487491765515323,9.710992551745678,28.767368100861123,-7.020555267880411,90.94408515876977,26.222354072382306,90.99820029672713,130.38112602847764,1.2435483239078848,1.1236040339696567,2.497855811185675,3.621459845155332,2.912198726443372,0.012086007847198082,25.0,10.166402346784366,9.999906524277264,9.0,25.0,3.0,471.88828181793286,553.2359267711183,460.2685840244277,253.59522729938163,263.01453537666646,553.2359257675565
4360.000000000001,26.44496078068638,18.144177826460123,90.99982118338247,130.38187758521377,27.48748973325596,9.710996380441884,28.76736558836098,-7.020558403691383,90.9440907218988,26.222352908811217,90.99820582768088,130.38113928600967,1.2435485015315162,1.1236040644658745,2.497855845883988,3.6214599103498633,2.9121983629024397,0.01208600745921322,25.0,10.166405966455727,9.999910278554125,9.0,25.0,3.0,471.8882861008413,553.2359402460736,460.26859199168,253.5952257610592,263.0145296720649,553.2359392590646
4370.000000000001,26.444959236991888,18.144179628401616,90.99982660621282,130.38189059141973,27.48748774451061,9.711000081767565,28.767363136289703,-7.020561464082276,90.94409617674896,26.222351779520753,90.99821125137665,130.381152306147,1.243548554033562,1.1236039858843194,2.4978556354450614,3.6214596213293806,2.912198007534848,0.012086005899260606,25.0,10.166409465692198,9.99991390822129,9.0,25.0,3.0,471.8882902724154,553.2359534837793,460.26859973186225,253.59522423749192,263.01452411587934,553.2359525137056
4380.000000000001,26.444957721403295,18.14418136805955,90.99983192067178,130.38190335587225,27.48748579939011,9.711003658874004,28.76736074429296,-7.020564449495339,90.94410152220227,26.222350683896423,90.99821656667362,130.38116508480402,1.2435485587072417,1.1236038679824334,2.497855335194688,3.6214592031771207,2.912197660332532,0.012086003918750742,25.0,10.166412847473223,9.999917416349376,9.0,25.0,3.0,471.8882943339198,553.2359664797759,460.26860724872137,253.59522273000476,263.0145187065241,553.2359655269984
4390.000000000001,26.444956234369958,18.1441830470892,90.99983712589267,130.38191587515206,27.48748389792488,9.711007114884351,28.767358411943153,-7.020567360464156,90.9441067574154,26.222349621298804,90.99822177270575,130.38117761852283,1.2435485188566409,1.1236037136639874,2.4978549518244124,3.6214586654884,2.9121973212738714,0.012086001549910816,25.0,10.166416114751598,9.999920805980592,9.0,25.0,3.0,471.8882982866632,553.2359792302628,460.26861454609406,253.59522123986503,263.014513442241,553.2359782950913
4400.000000000001,26.44495477626054,18.14418466713039,90.99984222125735,130.38192814650574,27.487482040069786,9.711010452900096,28.76735613874364,-7.020570197608606,90.94411188179379,26.222348591068453,90.99822686885561,130.3811899045009,1.2435484278544653,1.123603516858814,2.4978544720621283,3.6214579889209424,2.9121969903248264,0.012085998728362125,25.0,10.16641927046038,9.99992408013469,9.0,25.0,3.0,471.88830213204415,553.2359917321335,460.2686216279101,253.59521976824985,263.0145083211345,553.2359908148192
4410.000000000001,26.44495334736844,18.144186229790023,90.99984720638146,130.38194016778522,27.487480225709948,9.711013675993343,28.767353924135143,-7.0205729616266686,90.94411689497454,26.222347592557355,90.9982318547376,130.38120194056114,1.243548401675847,1.1236033822732925,2.497854128887427,3.62145751116072,2.912196667439984,0.012085996581218022,25.0,10.166422317506886,9.999927241807825,9.0,25.0,3.0,471.8883058715285,553.2360039829073,460.2686284981745,253.59521831624852,263.0145033412338,553.2360030836629
4420.000000000001,26.444951947920533,18.144187736672507,90.99985208107896,130.3819519374096,27.487478454671127,9.71101678719765,28.76735176750728,-7.0205756532802175,90.94412179679641,26.2223466251001,90.99823673016807,130.38121372508374,1.2435483387254478,1.1236032180293023,2.497853718244976,3.6214569362742792,2.912196352564811,0.012085994120965704,25.0,10.166425258759318,9.999930293956368,9.0,25.0,3.0,471.8883095066624,553.2360159807032,460.26863516093465,253.5952168848226,263.01449850047635,553.2360150996939
4430.000000000001,26.444950578077805,18.144189189333645,90.99985684535677,130.38196345430572,27.48747672671948,9.711019789504633,28.767349668197788,-7.020578273395699,90.94412658728776,26.222345688043674,90.99824149515288,130.3812252569624,1.2435483362163813,1.1236031118812526,2.497853435404794,3.6214565472860474,2.9121960456355778,0.012085992292239865,25.0,10.166428097050868,9.999933239501727,9.0,25.0,3.0,471.8883130390345,553.2360277241703,460.2686416202844,253.59521547482768,263.01449379672965,553.2360268615168
4440.000000000001,26.44494923795088,18.14419058943679,90.99986149949908,130.38197471816187,27.487475041578715,9.711022685873443,28.76734762551074,-7.020580822841737,90.94413126678899,26.222344780815604,90.99824615001002,130.38123653578708,1.2435464426043217,1.123601300438885,2.497849360385248,3.6214506608241326,2.912195746577698,0.0120859721278112,25.0,10.16643083516999,9.999936081321776,9.0,25.0,3.0,471.8883164704172,553.2360392127516,460.2686478803366,253.59521408700428,263.01448922806145,553.2360383684348
4450.000000000001,26.44494793147536,18.14419193223239,90.99986602959537,130.3819856960185,27.48747340439493,9.711025466248202,28.76734564585641,-7.02058329361779,90.94413582125377,26.222343906468492,90.9982506807774,130.38124752870817,1.243545558725059,1.1236004050815045,2.49784732076175,3.621447725843255,2.9121954563177663,0.012085961826109907,25.0,10.166433463611895,9.999938809565377,9.0,25.0,3.0,471.8883197899968,553.2360504129989,460.268653920472,253.59521272479276,263.0144848092214,553.236049587166
4460.000000000001,26.444946654740015,18.14419322521377,90.99987045016897,130.3819964198969,27.487471809215798,9.711028147046532,28.76734372111896,-7.020585695853015,90.94414026532765,26.222343060091987,90.99825510196897,130.3812582676822,1.2435464583404976,1.1236011244119122,2.497848869904152,3.621449994316064,2.912195173752381,0.012085968901352068,25.0,10.16643599791928,9.999941440300745,9.0,25.0,3.0,471.8883230117313,553.23606135683,460.2686597704984,253.59521138650368,263.0144805192686,553.2360605495521
4470.000000000001,26.444945405662136,18.144194473289133,90.99987476937552,130.38200690824078,27.487470252798765,9.711030737553811,28.76734184682781,-7.020588035127105,90.94414460727016,26.22234223937352,90.99825942176915,130.38126877112273,1.2435475657462445,1.1236020344212638,2.4978508423020265,3.6214528767232896,2.9121948982708044,0.012085978036004408,25.0,10.166438446863763,9.999943982608954,9.0,25.0,3.0,471.88832614411587,553.2360720627493,460.2686654470805,253.59521007086923,263.01447634784984,553.2360712740431
4480.000000000001,26.444944184228326,18.14419567784978,90.99987898790478,130.38201716207686,27.487468734856463,9.711033239856306,28.767340022402713,-7.020590312164245,90.94414884781347,26.222341444080485,90.99826364089411,130.38127903988362,1.2435473502001082,1.123601751958627,2.4978501632000825,3.621451915158709,2.912194629803164,0.012085974352542607,25.0,10.166440812407757,9.999946438523635,9.0,25.0,3.0,471.888329188778,553.2360825316524,460.268670953268,253.59520877811516,263.0144722939653,553.2360817613018
4490.000000000001,26.444942992232207,18.144196837101678,90.99988309939009,130.38202716611124,27.48746725760577,9.711035650376003,28.76733825049406,-7.020592523656545,90.944152980536,26.222340675229304,90.99826775295313,130.3812890588349,1.2435471909195623,1.123601523335556,2.49784960333161,3.6214511266671665,2.9121943687470533,0.012085971257856348,25.0,10.166443091162762,9.999948804532323,9.0,25.0,3.0,471.8883321412218,553.2360927479663,460.2686762811125,253.59520750979533,263.01446836313664,553.236091995976
4500.000000000001,26.444941831441533,18.14419795004125,90.99988709825645,130.3820369065823,27.487465823156743,9.71103796612448,28.767336533563928,-7.0205946665310535,90.9441569998808,26.22233993411697,90.99827175241464,130.38129881401255,1.2435444745275832,1.1235989873601613,2.497843913673303,3.621442901033464,2.9121941154611566,0.012085943354805784,25.0,10.166445280307473,9.999951077701953,9.0,25.0,3.0,471.8883349978926,553.2361026975922,460.268681423573,253.59520626781912,263.0144645615024,553.2361019636861
4510.000000000001,26.44494070179717,18.144199017119437,90.99989098436463,130.38204638225636,27.48746443114236,9.711040189506434,28.76733487090665,-7.0205967416684985,90.94416090562024,26.22233921954239,90.9982756390344,130.3813083044675,1.2435454268824788,1.123599769301575,2.4978455997853413,3.621445369086916,2.912193869881973,0.012085951152007892,25.0,10.166447382129776,9.9999532603793,9.0,25.0,3.0,471.888337759394,553.2361123790581,460.2686863842157,253.59520505292937,263.0144608852889,553.2361116633813
4520.000000000001,26.444939600770308,18.14420004318725,90.99989476749447,130.38205561524114,27.4874630778642,9.711042329955433,28.767333257595833,-7.02059875521752,90.94416470767815,26.222338529127057,90.99827942265867,130.3813175520474,1.243546257889899,1.1236004443369394,2.4978470481374,3.6214474924743385,2.912193631316427,0.012085957809904712,25.0,10.166449405553408,9.99995536179938,9.0,25.0,3.0,471.8883404347578,553.2361218145434,460.2686911806118,253.59520386375567,263.01445732334287,553.2361211168721
4530.000000000001,26.444938528124094,18.14420102965215,90.99989844880902,130.3820646080096,27.48746176277656,9.711044389892889,28.767331692753395,-7.020600708273945,90.94416840723906,26.222337862369784,90.9982831044533,130.38132655925648,1.243546837283635,1.1236008946957408,2.4978479970040044,3.6214488916997447,2.9121933996553966,0.012085962061889112,25.0,10.16645135285728,9.999957384326592,9.0,25.0,3.0,471.888343025934,553.2361310064889,460.2686958166325,253.595202700142,263.0144538736209,553.2361303266389
4540.000000000001,26.44493747980025,18.144201982652927,90.99990204297299,18.18944961183388,27.48746048026621,9.711046382001998,28.76733016913072,-7.0206026098846905,90.94417201908243,26.22233721552476,90.99828669909309,130.38133536027914,1.2435467338356945,1.1236007303279367,2.4978475793485706,3.621448309676507,2.9121931738795404,0.012085959711121483,25.0,10.166453236032112,9.999959340384464,9.0,25.0,3.0,471.8883455455101,553.236139989406,460.2687003169072,253.59520155867003,263.01445051889266,553.2361393272323
4550.000000000001,26.444936461309727,18.144202896322273,90.99990553112437,130.38208193069136,27.48745923748504,9.711048292635267,28.76732869559371,-7.0206044489843284,90.9441755242452,26.22233659325235,90.99829018772913,130.38134391024812,1.24354500466335,1.1235990997676968,2.4978439023581536,3.6214430021258495,2.912192955257168,0.012085941601066585,25.0,10.16645504216018,9.999961216587453,9.0,25.0,3.0,471.8883479792496,553.2361487179894,460.2687046531812,253.5952004441488,263.01444728080503,553.2361480730676
4560.000000000001,26.44493547248468,18.144203770710988,90.99990891328646,130.3820902151433,27.487458034010643,9.711050123798088,28.76732727143843,-7.0206062264513776,90.94417892269539,26.222335994275166,90.9982935703154,130.3813522087246,1.243545744026325,1.1235997022936628,2.4978451899481167,3.62144489224178,2.9121927437235606,0.012085947523389297,25.0,10.16645677315944,9.999963014903642,9.0,25.0,3.0,471.8883503274381,553.2361571912064,460.2687088286168,253.59519935704503,263.0144441552901,553.23615656362
4570.000000000001,26.44493451062357,18.144204610231384,90.99991219965167,130.38209827152002,27.487456866079626,9.711051884133097,28.76732589179212,-7.020607948367569,90.94418222474253,26.222335416364327,90.99829685708957,130.38136027887657,1.2435464109802892,1.1236002417674005,2.4978463376680176,3.6214465794354176,2.912192538580548,0.01208595277887832,25.0,10.16645843720562,9.999964743791965,9.0,25.0,3.0,471.88835259883297,553.236165432692,460.26871285989785,253.59519829567503,263.014441131522,553.2361648221377
4580.000000000001,26.44493357537796,18.144205416176593,90.99991539170416,18.189451807950377,27.487455733067453,9.71105357583036,28.767324555734717,-7.020609615881142,90.94418543189053,26.22233485905639,90.9983000495383,130.3813681241458,1.2435468818953468,1.1236006064196509,2.4978470971031665,3.6214477035228176,2.9121923397075333,0.012085956165329797,25.0,10.16646003636282,9.999966405396153,9.0,25.0,3.0,471.8883547954022,553.2361734458752,460.2687167507359,253.5951972596939,263.0144382074927,553.2361728520945
4590.000000000001,26.44493266671148,18.1442061899308,90.9999184902678,130.3821137121555,27.487454634745767,9.711055200358544,28.767323262830043,-7.020611229536485,90.94418854504771,26.22233432239807,90.99830314855744,130.38137574633868,1.2435429410750165,1.1235969871443483,2.497839000367946,3.6214359875122946,2.912192147045312,0.012085916710315048,25.0,10.1664615719979,9.999968001142406,9.0,25.0,3.0,471.8883569187957,553.2361812326614,460.2687205033164,253.59519624875168,263.01443538302686,553.2361806552456
4600.000000000001,26.444931784093175,18.144206931399424,90.99992149644144,130.38212110005134,27.487453570312475,9.711056759898383,28.767322011986806,-7.020612790695566,90.94419156516324,26.222333804936795,90.99830615508125,130.38138314744464,1.2435443111652458,1.123598168706933,2.4978415767523985,3.6214397454593312,2.912191960466541,0.012085928907054445,25.0,10.166463046205934,9.999969533176285,9.0,25.0,3.0,471.88835896962286,553.2361887946138,460.26872412161714,253.59519526324107,263.01443265312275,553.2361882335571
4610.000000000001,26.444930926713894,18.144207642593127,90.9999244136988,130.38212827496187,27.487452538572324,9.711058257564048,28.767320801605848,-7.020614301354385,90.94419449583408,26.22233330622873,90.99830907268003,130.38139033529018,1.243545347397752,1.1235990507112623,2.4978434877115254,3.621442538422788,2.9121917797376935,0.012085937893074269,25.0,10.166464461924988,9.999971004541294,9.0,25.0,3.0,471.88836095130506,553.2361961398558,460.2687276113992,253.5951943026693,263.01443001509085,553.2361955948188
4620.000000000001,26.44493009421296,18.144208324581427,90.9999272434875,130.38213524023809,27.48745153892825,9.711059695239497,28.767319630837473,-7.020615762573357,90.94419733852281,26.2223328258342,90.99831190280135,130.381397313271,1.243546073033014,1.1235996541177624,2.497844779884378,3.62144443400214,2.9121916047464347,0.012085943893822145,25.0,10.16646582092585,9.9999724170778,9.0,25.0,3.0,471.8883628655659,553.236203271768,460.26873097594654,253.59519336659375,263.0144274669812,553.2362027424682
4630.000000000001,26.444929286237137,18.144208978694905,90.99992998758096,18.189454208418734,27.48745057079004,9.711061074791814,28.767318498840623,-7.020617175402151,90.94420009507968,26.222332363527755,90.99831464727936,130.3814040853092,1.2435429361898462,1.1235967695892892,2.4978383187015063,3.621435088290796,2.9121914353731064,0.012085912388120809,25.0,10.166467124964072,9.999973772608714,9.0,25.0,3.0,471.8883647144227,553.2362101943975,460.26873421851104,253.5951924545793,263.0144250074385,553.2362096803814
4640.000000000001,26.44492850287001,18.14420960479117,90.99993264525494,130.38214855205626,27.487449634156928,9.711062396859688,28.76731740551524,-7.02061853996571,90.9442027646529,26.222331918704867,90.99831730525992,130.3814106497636,1.2435435996223847,1.1235973207457577,2.4978394959614203,3.6214368167071775,2.912191271626396,0.012085917849905604,25.0,10.166468374658791,9.99997507176579,9.0,25.0,3.0,471.8883664975999,553.23621690575,460.2687373398903,253.59519156687077,263.0144226348032,553.2362164069888
4650.000000000001,26.444927742950107,18.144210204329735,90.99993522081293,130.38215490617927,27.487448727445084,9.711063664893912,28.767316348841963,-7.0206198587843565,90.94420535163145,26.222331490350935,90.99831988110259,130.3814170159257,1.2435448042318296,1.1235983627282204,2.4978417650393503,3.6214401277675705,2.912191113214156,0.012085928602598451,25.0,10.166469573281972,9.999976317924448,9.0,25.0,3.0,471.88836821835497,553.2362234152954,460.2687403468741,253.59519070317367,263.014420344279,553.2362229314652
4660.000000000001,26.44492700601776,18.14421077856008,90.99993771611896,130.38216106685343,27.487447849961473,9.711064880781805,28.76731532787973,-7.020621133032592,90.94420785791038,26.222331078157367,90.99832237668709,130.3814231883744,1.243545656586977,1.1235990882259383,2.497843331239184,3.621442419465122,2.912190960004233,0.01208593596224078,25.0,10.16647072260838,9.999977512931482,9.0,25.0,3.0,471.888369878754,553.2362297277159,460.2687432429026,253.59518986292312,263.01441813418984,553.2362292584897
4670.000000000001,26.44492629167344,18.144211328345815,90.99994013268554,18.18945587635756,27.487447001100847,9.711066046171991,28.767314341804607,-7.0206223637387675,90.94421028501417,26.2223306816731,90.99832479352449,130.38142917061714,1.2435462594697142,1.1235995900553983,2.4978444009270047,3.621443990982403,2.912190811885596,0.012085940927143012,25.0,10.166471824191262,9.999978658399753,9.0,25.0,3.0,471.8883714803379,553.236235846523,460.268746030982,253.59518904567008,263.0144160025608,553.2362353916038
4680.000000000001,26.444925599484957,18.144211854519767,90.99994247214173,18.189456260916188,27.487446180223856,9.711067162725328,28.76731338975797,-7.020623551974495,90.94421263458445,26.222330300429007,90.99832713324297,130.3814349663561,1.243546689158216,1.123599937084378,2.4978451272250037,3.621445064309381,2.9121906687402443,0.01208594423799472,25.0,10.166472879603816,9.999979755957668,9.0,25.0,3.0,471.888373024655,553.236241775433,460.2687487141872,253.59518825107503,263.0144139472968,553.236241334527
4690.000000000001,26.44492492718641,18.144212359701555,90.99994474239372,130.3821784390895,27.487445384397567,9.711068235987057,28.767312468110745,-7.020624702269174,90.94421491457815,26.222329932678065,90.99832940375265,130.38144059455897,1.2435467858287683,1.1235999847159917,2.497845188641955,3.621445173357946,2.9121905300446054,0.012085944338445023,25.0,10.166473894090018,9.999980811040302,9.0,25.0,3.0,471.8883745177978,553.2362475336761,460.268751304039,253.5951874769754,263.01441195997444,553.2362471065629
4700.000000000001,26.4449242744178,18.144212844690003,90.99994694496256,18.189456996085084,27.48744461310072,9.711069267247185,28.767311576174382,-7.020625815482163,90.94421712652272,26.22232957819034,90.9983316065709,130.3814460585636,1.2435467903148991,1.123599950514364,2.497845068842484,3.621445019356848,2.912190395698582,0.0120859435685738,25.0,10.16647486886842,9.99998182491032,9.0,25.0,3.0,471.8883759611797,553.2362531247386,460.2687538029662,253.59518672315227,263.0144100393174,553.2362527110383
4710.000000000001,26.44492364255341,18.144213308342326,90.99994907516654,18.18945734617836,27.48744386798749,9.711070254122147,28.767310715887415,-7.020626889194091,90.94421926574144,26.222329237735263,90.99833373704129,130.38145134695435,1.2435451639156747,1.1235984442810418,2.4978416773934757,3.621440121674517,2.9121902659902807,0.01208592697557891,25.0,10.166475801680008,9.999982795222648,9.0,25.0,3.0,471.88837735161866,553.2362585369395,460.2687562053923,253.5951859909877,263.01440818944616,553.236258136274
4720.000000000001,26.444923034912783,18.14421374800389,90.9999511217656,130.38219424538283,27.487443153095416,9.711071190440919,28.767309892026663,-7.020627917442937,90.94422132088894,26.22232891344169,90.99833578387232,130.38145643248828,1.2435448760854295,1.1235981492745108,2.49784097953702,3.6214391288115295,2.912190141630838,0.01208592342359094,25.0,10.166476686695262,9.999983715924996,9.0,25.0,3.0,471.88837868155736,553.2362637423744,460.26875849727895,253.59518528388293,263.0144064212094,553.236263354503
4730.000000000001,26.444922447128526,18.14421416751173,90.99995309948771,130.3821991529315,27.487442462916704,9.71107208581384,28.76730909789959,-7.0206289085816715,90.94422330678114,26.222328601838168,90.9983377617987,130.3814613501761,1.2435456490989965,1.1235988142157545,2.4978424165561064,3.6214412307718606,2.912190021649591,0.012085930207805674,25.0,10.166477533015096,9.999984596443936,9.0,25.0,3.0,471.8883799613381,553.236268776555,460.2687606992636,253.59518459811412,263.0144047182294,553.2362684012824
4740.000000000001,26.444921878573265,18.144214568157,90.99995501085075,18.189458321551683,27.487441796595963,9.711072942101737,28.767308332414743,-7.020629863972431,90.94422522597365,26.22232830268041,90.99833967336022,130.38146610608925,1.2435462129234367,1.1235992915167852,2.497843437259302,3.621442728776088,2.9121899058841447,0.012085934983907715,25.0,10.166478342388586,9.999985438598573,9.0,25.0,3.0,471.8883811933047,553.2362736458095,460.2687628150096,253.59518393301556,263.0144030788054,553.236273282784
4750.000000000001,26.444921328820318,18.14421495067228,90.99995685739958,18.18945862494462,27.487441153539457,9.71107376066061,28.767307594801785,-7.020630784576724,90.944227080022,26.222328015600624,90.99834152010136,130.3814707039828,1.2435466173256082,1.1235996261006764,2.497844141521279,3.621443767621956,2.912189794227652,0.012085938234958493,25.0,10.16647911609556,9.999986243721423,9.0,25.0,3.0,471.8883823788794,553.2362783539261,460.2687648471408,253.5951832880127,263.0144015012178,553.2362780028445
4760.000000000001,26.444920797437074,18.144215315722704,90.9999586406998,130.382212921453,27.487440533151236,9.711074542820995,28.76730688429276,-7.020631671352987,90.94422887050224,26.222327740215576,90.9983433035871,130.381475147539,1.2435469098630794,1.1235998608943374,2.497844624778229,3.6214444856725674,2.9121896865726646,0.012085940422552632,25.0,10.166479855389696,9.999987013112275,9.0,25.0,3.0,471.888383519418,553.2362829046256,460.26876679825153,253.59518266265576,263.0143999836551,553.2362825651929
4770.000000000001,26.444920280525768,18.14421566704823,90.99996037417245,18.189459202706985,27.48743993058653,9.71107529657587,28.76730619506355,-7.020632531570185,90.94423061091642,26.222327473915527,90.99834503725084,130.38147946931804,1.2435464736778834,1.123599438257723,2.497843647198438,3.621443085456161,2.9121895820632,0.01208593554644172,25.0,10.166480567831002,9.999987754616145,9.0,25.0,3.0,471.8883846245156,553.2362873310587,460.26876868592353,253.5951820529185,263.01439851298613,553.2362870030508
4780.000000000001,26.444919784914287,18.144215999372136,90.99996203496492,130.38222136967022,27.487439354161417,9.711076009207773,28.76730553696144,-7.020633352938148,90.94423227831165,26.2223272213335,90.9983466982496,130.38148361371577,1.2435445744930242,1.123597695202713,2.4978397352179966,3.6214374304207104,2.9121894821479315,0.01208591647880999,25.0,10.166481241384986,9.999988455744242,9.0,25.0,3.0,471.88838567883937,553.2362915767658,460.26877048122486,253.59518146566185,263.01439711219336,553.2362912596294
4790.000000000001,26.44491930646485,18.144216315426487,90.9999636364978,130.38222536011403,27.48743879876232,9.711076689003107,28.76730490386306,-7.0206341430993575,90.94423388610876,26.222326978984484,90.99834829993442,130.38148761289926,1.2435454131327337,1.1235984270542856,2.4978413260144245,3.6214397530687106,2.91218938594739,0.012085924042060535,25.0,10.166481883908716,9.999989124632975,9.0,25.0,3.0,471.88838669114176,553.2362956739653,460.2687722025268,253.59518089733393,263.01439576533915,553.2362953677031
4800.000000000001,26.44491884447299,18.144216616927395,90.99996518197469,18.189459992433285,27.48743826345888,9.711077337814288,28.7673042946068,-7.020634903503492,90.9442354376176,26.222326746951406,90.99834984559773,130.38149147449434,1.2435437865821943,1.1235969326046986,2.497837968396564,3.621434901001263,2.9121892932733475,0.012085907667336864,25.0,10.166482497142567,9.999989763095018,9.0,25.0,3.0,471.8883876643608,553.2362996308593,460.2687738536016,253.59518034707727,263.0143944715299,553.2362993349684
4810.000000000001,26.444918399168365,18.14421690348479,90.99996667011824,130.38223292643698,27.48743774848808,9.711077955556275,28.767303709428457,-7.020635633856386,90.94423693147456,26.22232652491164,90.99835133387928,130.3814951958583,1.2435445776471794,1.1235976236876482,2.497839470252728,3.621437093940376,2.9121892041797444,0.012085914810607482,25.0,10.166483081007982,9.999990371049192,9.0,25.0,3.0,471.88838859773654,553.236303444466,460.2687754339676,253.59517981500449,263.01439323019383,553.2363031588836
4820.000000000001,26.444917969239487,18.14421717620479,90.99996810557204,130.38223651007831,27.487437252215937,9.711078544942382,28.767303146366647,-7.020636336605945,90.9442383723875,26.222326312009784,90.9983527694627,130.38149878751392,1.2435454605026317,1.1235983987191422,2.4978411595600525,3.6214395582791945,2.9121891183740374,0.012085922865669584,25.0,10.166483638075704,9.999990951155155,9.0,25.0,3.0,471.88838949431863,553.2363071255935,460.2687769495772,253.59517930026212,263.0143920369395,553.2363068499897
4830.000000000001,26.4449175543206,18.144217435882467,90.999969489738,18.189460699892663,27.48743677415083,9.711079107007665,28.76730260479657,-7.0206370125319495,90.9442397617734,26.22232610812148,90.99835415375628,130.3815022531573,1.2435460762556885,1.123598933392925,2.497842315347832,3.621441248740757,2.9121890357652847,0.012085928343913852,25.0,10.166484169316789,9.999991504427214,9.0,25.0,3.0,471.8883903555236,553.2363106780549,460.26877840249426,253.59517880220548,263.01439089085056,553.2363104121233
4840.000000000001,26.4449171540984,18.14421768300156,90.99997082374593,18.189460918946,27.487436313870965,9.711079642636207,28.767302084181804,-7.020637662303955,90.94424110076822,26.22232591298905,90.99835548788857,130.3815055955497,1.2435465122064011,1.123599306559679,2.4978431129063483,3.6214424194660273,2.9121889562784182,0.012085932093360374,25.0,10.166484675564618,9.999992031732857,9.0,25.0,3.0,471.8883911823339,553.2363141046372,460.26877979448267,253.5951783203701,263.014389790702,553.2363138481089
4850.000000000001,26.44491676820514,18.144217918026527,90.99997210890984,18.189461129967583,27.48743587089212,9.711080152787304,28.767301583916144,-7.020638286678548,90.9442423906932,26.22232572631583,90.99835677317289,130.38150881780524,1.2435468247362913,1.123599569130295,2.4978436654102647,3.62144323454056,2.912188879826483,0.01208593466147372,25.0,10.166485157724765,9.999992534009891,9.0,25.0,3.0,471.8883919757853,553.2363174084938,460.2687811274987,253.59517785437913,263.0143887350644,553.2363171611065
4860.000000000001,26.444916396262933,18.144218141423607,90.99997334658083,130.38224961588838,27.487435444720585,9.711080638415636,28.76730110338504,-7.0206388864227165,90.94424363290712,26.22232554780157,90.99835801095988,130.38151192312256,1.2435470492431486,1.1235997530558648,2.4978440438825404,3.621443796938405,2.9121888063201946,0.01208593639176808,25.0,10.166485616704051,9.99999301219674,9.0,25.0,3.0,471.88839273692577,553.2363205928699,460.2687824035107,253.59517740391288,263.01438772251635,553.2363203543632
4870.000000000001,26.44491603788783,18.144218353650896,90.99997453812271,130.38225260058772,27.487435034858095,9.7110811004747,28.767300641971065,-7.020639462307088,90.94424482878148,26.222325377159848,90.99835920261319,130.38151491475077,1.2435472111849817,1.123599881306611,2.497844299379961,3.621444180686572,2.91218873566986,0.012085937531149211,25.0,10.166486053401911,9.999993467225009,9.0,25.0,3.0,471.88839346680686,553.2363236610589,460.2687836244879,253.59517696863347,263.01438675163166,553.23632343118
4880.000000000001,26.444915689551333,18.144218557615943,90.99997569554297,130.3822555011995,27.487434637045045,9.711081545236311,28.767300194664703,-7.020640020583926,90.94424599038862,26.22232521227312,90.9983603601502,130.381517822138,1.243546810713704,1.1235995020202494,2.4978434271841072,3.6214429292043566,2.912188667128595,0.012085933217165706,25.0,10.166486473749387,9.999993905256872,9.0,25.0,3.0,471.88839417355854,553.2363266431254,460.26878480494975,253.59517654469485,263.0143858113494,553.2363264216784
4890.000000000001,26.444915354150385,18.144218751194103,90.99997680905811,130.3822582937554,27.48743425472925,9.711081967921585,28.767299765476785,-7.020640556247372,90.94424710788061,26.222325054820946,90.99836147376563,130.38152062129308,1.243547071192315,1.12359972073648,2.497843885166755,3.6214436059032353,2.9121886012975686,0.012085935343199202,25.0,10.166486873231976,9.999994321600296,9.0,25.0,3.0,471.8883948508104,553.2363295145537,460.2687859335157,253.59517613530505,263.01438491054734,553.2363293013284
4900.000000000001,26.44491503464582,18.14421893270253,90.99997786904818,130.38226095465097,27.487433891395504,9.711082363959008,28.76729935842311,-7.020641064285428,90.9442481716449,26.222324906672554,90.99836253388662,130.3815232883793,1.243545147138856,1.12359796661249,2.4978399583337145,3.621437924946204,2.9121885387743225,0.012085916257813935,25.0,10.16648724751218,9.999994711752436,9.0,25.0,3.0,471.88839549261223,553.2363322511922,460.26878699900266,253.59517574352336,263.0143840586238,553.2363320456569
4910.000000000001,26.44491472731403,18.144219104157912,90.99997888749496,18.189462242754015,27.48743354257853,9.71108273974704,28.767298968279214,-7.020641551218603,90.94424919363834,26.22232476502262,90.99836355241528,130.3815258525878,1.2435458268892623,1.1235985658767562,2.4978412640442267,3.621439829920983,2.91218847879538,0.012085922493977112,25.0,10.166487602663722,9.999995082007215,9.0,25.0,3.0,471.88839610633056,553.2363348823372,460.2687880164121,253.59517536590909,263.01438324233663,553.2363346845312
4920.000000000001,26.44491443147352,18.144219266619302,90.99997986703303,18.189462403519368,27.487433207432048,9.711083096676134,28.767298594031224,-7.020642018312344,90.94425017655549,26.222324629751427,90.99836453203375,130.3815283203263,1.2435463272922709,1.1235990037849146,2.4978422117832664,3.621441215568181,2.9121884212014835,0.012085927001494492,25.0,10.16648793999468,9.999995433726552,9.0,25.0,3.0,471.88839669411107,553.2363374148402,460.26878898880926,253.59517500169892,263.0143824603616,553.2363372244647
4930.000000000001,26.44491414683173,18.14421942051439,90.99998080869152,18.189462558059915,27.487432885579786,9.711083435444321,28.767298235214696,-7.020642466146285,90.94425112143098,26.222324500688785,90.99836547377069,130.38153069426818,1.2435466859426112,1.1235993142828913,2.4978428770053216,3.621442191288213,2.912188365926247,0.012085930145340325,25.0,10.166488260158188,9.999995767594951,9.0,25.0,3.0,471.8883972568456,553.236339851416,460.2687899176536,253.59517465037075,263.01438171177705,553.2363396682291
4940.000000000001,26.44491387307959,18.144219566196167,90.99998171354488,130.38227061979552,27.487432576628525,9.711083756750211,28.76729789134857,-7.020642895320805,90.94425202934454,26.2223243776192,90.99836637869988,130.38153297703764,1.2435469437491262,1.1235995343096876,2.4978433418199506,3.621442876129638,2.912188312900739,0.0120859323226946,25.0,10.166488563812266,9.999996084296754,9.0,25.0,3.0,471.8883977953578,553.236342194726,460.2687908044352,253.5951743115168,263.01438099549733,553.2363420185073
4950.000000000001,26.444913609890232,18.144219704007867,90.99998258273695,130.38227280873838,27.48743228016597,9.711084061306224,28.767297561931827,-7.020643306461295,90.94425290144578,26.222324260309332,90.99836724796492,130.38153517139295,1.2435471372051596,1.123599696813898,2.4978436794627985,3.621443376276696,2.912188262051568,0.012085933887801414,25.0,10.166488851631868,9.999996384531245,9.0,25.0,3.0,471.8883983104888,553.2363444475791,460.26879165068925,253.5951739847905,263.01438031038833,553.23634427811
4960.000000000001,26.44491335694249,18.14421983428537,90.99998341739155,130.38227491214911,27.487431995788366,9.711084349803741,28.76729724647506,-7.020643700178538,90.94425373886446,26.222324148536305,90.99836808268958,130.38153728004272,1.2435472718780156,1.1235998068017758,2.4978439010512727,3.621443707853048,2.912188213306852,0.012085934894346517,25.0,10.166489124272744,9.999996668977529,9.0,25.0,3.0,471.8883988030608,553.2363466127331,460.26879245791406,253.5951736698716,263.0143796553332,553.2363464497962
4970.000000000001,26.444913112484027,18.14421995834772,90.99998422340222,130.38227694457737,27.487431721411895,9.711084625118643,28.767296942555713,-7.020644079496037,90.94425454752631,26.222324041305512,90.99836888877411,130.38153931760013,1.243546987943991,1.1235995390506814,2.497843283482243,3.621442822532925,2.9121881663035576,0.012085931843045796,25.0,10.16648938445354,9.999996940462095,9.0,25.0,3.0,471.88839927696847,553.236348705095,460.2687932329701,253.59517336480127,263.0143790250268,553.2363485485505
4980.000000000001,26.444912877730246,18.144220075757744,90.99998499705964,130.38227889682736,27.487431458440145,9.711084885564219,28.76729665176961,-7.020644442422167,90.94425532372328,26.222323939460463,90.99836966252568,130.3815412746269,1.2435453055929109,1.123598008327176,2.4978398588877657,3.6214378672149414,2.9121881212749816,0.012085915212604778,25.0,10.16648963057213,9.999997197320964,9.0,25.0,3.0,471.888399730064,553.2363507152332,460.26879397155034,253.59517307086,263.01437842350776,553.2363505646288
4990.000000000001,26.44491265432701,18.144220187231213,90.99998573410147,130.38228075920716,27.487431208751403,9.711085129156006,28.76729637620244,-7.020644786353785,90.94425606332798,26.22232384466776,90.99837039983144,130.3815431413292,1.243533359037985,1.1235872040998447,2.497815819319951,3.621403023419796,2.9121880785099044,0.0120857988387793,25.0,10.166489860717036,9.999997437592015,9.0,25.0,3.0,471.8884001609503,553.2363526334111,460.2687946682208,253.59517278852405,263.0143778575665,553.2363524880769
5000.000000000001,26.44491243968349,18.144220288899927,90.99998643894207,18.189463481820667,27.487430969358407,9.711085359126969,28.767296112523,-7.020645115448417,90.9442567701924,26.22232375219943,90.99837110452599,130.38154492719957,1.2435454081127144,1.1235980814503006,2.4978399802905624,3.621438061740863,2.912188037618179,0.012085915688199248,25.0,10.166490078077118,9.999997664498553,9.0,25.0,3.0,471.8884005686512,553.2363544672955,460.2687953317153,253.5951725188848,263.0143773106628,553.2363543286292
5010.000000000001,26.44491223390399,18.14422038538368,90.99998711494969,18.189463592708023,27.48743074032582,9.71108557609142,28.76729586071212,-7.020645429730108,90.94425744830163,26.222323665193755,90.99837178057837,130.3815466406553,1.2435460081990215,1.1235986146362928,2.4978411460082297,3.6214397606445226,2.912187998487736,0.012085921276535915,25.0,10.166490283126222,9.999997878597924,9.0,25.0,3.0,471.88840095837486,553.2363562278525,460.2687959626958,253.59517225991385,263.01437679148114,553.2363560945889
5020.000000000001,26.444912036249946,18.144220476431254,90.9999877636292,18.18946369910367,27.487430520769735,9.71108578118634,28.767295619744345,-7.02064573047869,90.94425809897552,26.222323582460035,90.99837242930175,130.38154828636965,1.2435464912554757,1.1235990425312792,2.497842078251623,3.621441120782902,2.9121879610039514,0.012085925737474716,25.0,10.166490476943297,9.999998081020353,9.0,25.0,3.0,471.8884013308272,553.2363579190213,460.2687965639696,253.59517201019727,263.0143762957192,553.2363577910766
5030.000000000001,26.444911846546592,18.144220562183648,90.99998838562074,18.18946380110799,27.487430310468714,9.711085974784963,28.767295389349798,-7.020646018030959,90.94425872285824,26.2223235038382,90.9983730513369,130.38154986567736,1.2435468241724532,1.1235993352054363,2.497842710480948,3.621442045686385,2.912187925128076,0.012085928749002935,25.0,10.166490659881331,9.999998272128323,9.0,25.0,3.0,471.8884016864062,553.2363595421859,460.2687971363484,253.59517176957507,263.01437582263003,553.2363594194019
