time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,26.444911664593,18.144220642821267,90.99998898165154,130.3822889761725,27.4874301091717,9.711086157294915,28.767295169225672,-7.020646292764866,90.94425932067966,26.222323429177493,90.99837364741026,130.3815513802598,1.2435470588882354,1.1235995395723952,2.497843146979338,3.621442686551733,2.91218789081404,0.01208593081564051,25.0,10.166490832340456,9.999998452330772,9.0,25.0,3.0,471.8884020255947,553.2363610990521,460.2687976807397,253.59517153794755,263.0143753714854,553.2363609812618
5050.000000000001,26.444911490147994,18.144220718562625,90.99998955257279,130.382290424198,27.48742991658215,9.71108632919544,28.76729495901849,-7.020646555121516,90.94425989329471,26.222323358314725,90.9983742183726,130.38155283214866,1.2435472285701843,1.1235996855834254,2.4978434543184096,3.621443139901835,2.912187858008197,0.01208593225942557,25.0,10.166490994770813,9.999998622091598,9.0,25.0,3.0,471.8884023489704,553.2363625916888,460.2687981982054,253.59517131514943,263.01437494145404,553.2363624787223
5060.000000000001,26.444911322975404,18.144220789620363,90.9999900992056,130.38229181164934,27.487429732410448,9.711086490943217,28.767294758383745,-7.020646805530987,90.9442604415281,26.222323291104203,90.9983747650448,130.38155422332875,1.2435473509221675,1.1235997892185206,2.497843668010717,3.6214434572292378,2.9121878266587213,0.012085933252116102,25.0,10.16649114760645,9.999998781860768,9.0,25.0,3.0,471.8884026570981,553.2363640221182,460.2687986897686,253.5951711009868,263.01437453176965,553.236363913809
5070.000000000001,26.444911162824926,18.144220856209873,90.9999906224108,130.38229314061954,27.487429556351845,9.711086643006352,28.76729456696083,-7.020647044443308,90.94426096624467,26.222323227387616,90.99837528828755,130.3815555558999,1.2435474403362383,1.1235998634647668,2.497843816914351,3.6214436803791177,2.9121877967115815,0.01208593393326744,25.0,10.166491291289674,9.999998932098547,9.0,25.0,3.0,471.88840295056633,553.236365392477,460.26879915649295,253.5951708952257,263.01437414162365,553.2363652886646
5080.000000000001,26.44491100945357,18.14422091854243,90.99999112301401,130.38229441313433,27.487429388111185,9.711086785831869,28.76729438440104,-7.020647272293672,90.94426146827372,26.222323167019567,90.99837578892651,130.38155683188984,1.2435475089943036,1.1235999193130248,2.4978439254500864,3.621443844763111,2.912187768115018,0.012085934420965562,25.0,10.166491426242771,9.999999073243771,9.0,25.0,3.0,471.88840322994594,553.2363667048376,460.26879959940067,253.59517069760403,263.0143737702432,553.2363666053659
5090.000000000001,26.444910862626596,18.144220976813244,90.99999160181184,130.38229563114817,27.487429227403847,9.711086919848867,28.767294210368583,-7.0206474895011866,90.94426194841564,26.222323109851455,90.99837626775819,130.38155805325414,1.2435475558235525,1.1235999557785463,2.4978439914162727,3.621443947194819,2.912187740819032,0.012085934704485672,25.0,10.166491552869616,9.999999205716335,9.0,25.0,3.0,471.8884034957837,553.2363679612001,460.2688000194733,253.59517050787227,263.01437341688654,553.2363678659132
5100.000000000001,26.444910719716265,18.14422103265042,90.99999206756338,130.38229681650074,27.487429071200577,9.711087048628258,28.767294041430493,-7.020647700350537,90.94426241546745,26.222323054581125,90.99837673354708,130.3815592418772,1.2435473216136803,1.1235997385153915,2.497843493639261,3.6214432321546526,2.9121877143005004,0.012085932261382585,25.0,10.166491674547558,9.999999333033827,9.0,25.0,3.0,471.88840375351106,553.2363691839925,460.26880042592825,253.59517032289816,263.0143730742553,553.2363690927881
5110.000000000001,26.444910583020764,18.14422108472013,90.99999251264632,130.38229795016264,27.487428922134285,9.711087169168138,28.767293880555656,-7.020647901136215,90.94426286176864,26.222323002332985,90.99837717866035,130.3815603787113,1.2435473748699224,1.123599781310574,2.4978435744901137,3.621443355800688,2.9121876890130527,0.012085932619691727,25.0,10.166491788439998,9.9999994522405,9.0,25.0,3.0,471.88840399848,553.2363703536658,460.26880081088336,253.59517014539773,263.0143727486676,553.2363702664254
5120.000000000001,26.44491045349101,18.14422113249418,90.99999293383378,130.38229902411172,27.487428781278567,9.711087280358925,28.76729372893672,-7.020648090369718,90.94426328408547,26.222322953532284,90.99837759987497,130.38156145569144,1.2435474934727246,1.1235998835140288,2.497843787995704,3.621443671509733,2.9121876651421705,0.012085933621802762,25.0,10.166491893489422,9.999999562237235,9.0,25.0,3.0,471.88840422879434,553.2363714619903,460.26880117126166,253.59516997659352,263.01437244263155,553.2363713785372
5130.000000000001,26.444910330914094,18.144221176531005,90.99999333221635,18.18946461206264,27.487428648362,9.711087382667074,28.767293586243948,-7.020648268462594,90.94426368353763,26.222322908206024,90.99837799830537,130.38156247541326,1.2435462549087712,1.1235987598094506,2.4978412767772173,3.621440036586668,2.912187642632033,0.012085921442066345,25.0,10.166491990144491,9.999999663489689,9.0,25.0,3.0,471.88840444538897,553.2363725116932,460.2688015080753,253.59516981597992,263.01437215583644,553.2363724317469
5140.000000000001,26.444910213835353,18.144221217058487,90.99999371212446,18.189464674316586,27.487428521719828,9.711087478001728,28.767293450601247,-7.0206484377563925,90.9442640644216,26.22232286525769,90.99837837823196,130.381563448622,1.2435466458261484,1.123599108683467,2.497842039686729,3.621441148370196,2.9121876212084485,0.012085925105842058,25.0,10.166492080213745,9.999999757872729,9.0,25.0,3.0,471.888404650493,553.2363735135177,460.2688018263207,253.595169662298,263.01437188323945,553.2363734371061
5150.000000000001,26.44491010191421,18.14422125457276,90.99999407489732,18.18946473375792,27.48742840094906,9.711087566898073,28.767293321543523,-7.020648598831599,90.94426442811127,26.22232282469844,90.99837874102349,130.38156437861625,1.2435469333681668,1.123599364406606,2.497842595954876,3.621441960361482,2.9121876007950487,0.012085927771162573,25.0,10.16649216420086,9.999999845913976,9.0,25.0,3.0,471.88840484514014,553.2363744710266,460.2688021273004,253.59516951509727,263.01437162440334,553.2363743979748
5160.000000000001,26.444909994966128,18.144221289284527,90.99999442116552,130.38230282459295,27.487428285828383,9.711087649672493,28.767293198811135,-7.020648752012164,90.94426477523965,26.222322786449357,90.99837908731008,130.3815652670795,1.2435471451718814,1.1235995519394162,2.4978430010579995,3.621442552997416,2.9121875813537126,0.012085929706388348,25.0,10.166492242402398,9.999999927924534,9.0,25.0,3.0,471.8884050298229,553.2363753859332,460.2688024117576,253.5951693740198,263.01437137883926,553.2363753161075
5170.000000000001,26.44490989280692,18.14422132134831,90.999994751556,130.38230367061487,27.487428176138113,9.711087726631263,28.767293082147912,-7.020648897617946,90.94426510643606,26.222322750408125,90.9983794177184,130.38156611558446,1.243547304455776,1.1235996922497749,2.4978433015974946,3.621442993847269,2.9121875628463947,0.012085931136944743,25.0,10.166492315104392,10.000000004202946,9.0,25.0,3.0,471.88840520497166,553.2363762598424,460.2688026804172,253.59516923880423,263.01437114600134,553.2363761931225
5180.000000000001,26.4449097952624,18.144221350905408,90.99999506666553,130.3823044782422,27.487428071670784,9.71108779805769,28.767292971312248,-7.020649035950441,90.94426542229971,26.22232271647397,90.99837973284515,130.3815669256016,1.2435474200788952,1.1235997933317088,2.4978435153334737,3.6214433086651834,2.9121875452368555,0.012085932148712506,25.0,10.16649238257753,10.000000075030188,9.0,25.0,3.0,471.8884053709819,553.2363770942553,460.2688029339615,253.59516910923708,263.01437092535,553.2363770305257
5190.000000000001,26.444909702153296,18.14422137808748,90.99999536710285,130.3823052489742,27.487427972214014,9.711087864238948,28.767292866058,-7.020649167316833,90.94426572344173,26.222322684548143,90.99838003329889,130.381567698634,1.2435475053186236,1.123599867171301,2.497843668899844,3.621443536071145,2.912187528487907,0.012085932870509178,25.0,10.166492445093295,10.00000014068803,9.0,25.0,3.0,471.8884055282516,553.2363778907094,460.2688031730812,253.5951689851221,263.0143707163548,553.2363778298569
5200.000000000001,26.44490961331624,18.14422140302071,90.99999565342753,130.38230598418596,27.487427877574117,9.711087925440836,28.76729276616056,-7.020649291997472,90.94426601042393,26.222322654541696,90.99838031963917,130.38156843605742,1.2435475668235445,1.123599919766063,2.497843775618703,3.6214436953847664,2.9121875125655223,0.012085933366746562,25.0,10.166492502901464,10.000000201435569,9.0,25.0,3.0,471.8884056771447,553.2363786506097,460.2688033984117,253.59516886627767,263.0143705185192,553.2363785925243
5210.000000000001,26.444909528584123,18.144221425824185,90.99999592620352,130.38230668526893,27.48742778755388,9.711087981920969,28.767292671392124,-7.020649410276633,90.94426628381257,26.222322626353105,90.9983805924298,130.38156913926937,1.2435476123469342,1.1235999581117164,2.4978438510304897,3.6214438091422054,2.9121874974352555,0.012085933712570456,25.0,10.16649255625032,10.000000257530758,9.0,25.0,3.0,471.8884058180276,553.2363793753836,460.268803610586,253.59516875252717,263.01437033134806,553.2363793199617
5220.000000000001,26.444909446911044,18.14422144705162,90.99999618887209,130.38230736088298,27.487427700971285,9.711088034924446,28.767292580435395,-7.020649523798511,90.94426654706416,26.222322599508345,90.99838085511587,130.38156981696466,1.2435474332771357,1.1235997936685749,2.4978434759068997,3.6214432695754737,2.9121874828946743,0.012085931879250432,25.0,10.166492606314025,10.000000310198402,9.0,25.0,3.0,471.8884059529522,553.2363800739422,460.2688038130159,253.59516864258367,263.01437015206244,553.2363800211211
5230.000000000001,26.444909369103403,18.144221466345925,90.99999643883748,130.38230800444154,27.487427618725366,9.711088083588038,28.767292494280916,-7.020649631326704,90.94426679756393,26.222322574377927,90.99838110509076,130.3815704624863,1.2435476734176516,1.1236000081773856,2.497843943572662,3.621443951750048,2.9121874690957408,0.012085934124803976,25.0,10.16649265227352,10.000000358583634,9.0,25.0,3.0,471.88840608041613,553.2363807394937,460.26880400320977,253.5951685374717,263.01436998279087,553.2363806891316
5240.000000000001,26.44490929418761,18.1442214841897,90.99999667927143,130.38230862394363,27.48742753972036,9.7110881290331,28.76729241171141,-7.020649734380584,90.94426703850743,26.22232255049596,90.99838134553968,130.38157108392454,1.2435475387798776,1.12359988418895,2.4978436590015343,3.621443543190484,2.9121874558520777,0.012085932731368484,25.0,10.166492695192971,10.000000403796264,9.0,25.0,3.0,471.88840620229416,553.2363813802741,460.2688041842917,253.59516843597285,263.014369820922,553.2363813323341
5250.000000000001,26.44490922368638,18.144221499871374,90.99999690515618,130.38230920676222,27.487427465650683,9.71108816965352,28.76729233458921,-7.020649830635762,90.9442672648521,26.2223225285224,90.99838157143513,130.38157166856485,1.2435475725703873,1.1235999125811036,2.497843713594458,3.621443626175562,2.912187443452696,0.012085932980122845,25.0,10.166492733554035,10.00000044425036,9.0,25.0,3.0,471.8884063157042,553.2363819832904,460.2688043515896,253.5951683399931,263.0143696703275,553.2363819376304
5260.000000000001,26.444909155852304,18.14422151427607,90.99999712229305,130.38230976743267,27.487427394557702,9.711088207403122,28.767292260747737,-7.020649922796281,90.94426748242144,26.222322507689853,90.99838178858221,130.3815722310054,1.24354761265301,1.1235999467771178,2.49784378134026,3.621443728117377,2.912187431562282,0.012085933293198604,25.0,10.166492769197871,10.000000481867971,9.0,25.0,3.0,471.8884064240321,553.2363825634849,460.26880451062345,253.59516824738768,263.01436952651466,553.2363825200406
5270.000000000001,26.44490909208234,18.144221526740296,90.99999732605662,130.3823102943157,27.48742732799095,9.711088240842685,28.767292191886103,-7.020650008741541,90.94426768657554,26.22232248856176,90.99838199235504,130.38157275957758,1.2435476345550316,1.1235999647245882,2.4978438133503045,3.6214437780748927,2.9121874204446727,0.012085933434396987,25.0,10.166492800776608,10.000000515240345,9.0,25.0,3.0,471.888406524624,553.2363831088808,460.26880465715914,253.59516815992723,263.01436939290954,553.2363830675528
5280.000000000001,26.44490903146232,18.144221537764565,90.999997519504,130.38231079505977,27.487427264922957,9.711088271019662,28.767292126864067,-7.020650089894673,90.94426788038025,26.222322470758684,90.99838218580948,130.3815732619375,1.2435477366895002,1.1236000553021577,2.497844007125116,3.6214440624272735,2.912187409924503,0.012085934359094,25.0,10.166492829265962,10.000000545386456,9.0,25.0,3.0,471.8884066192917,553.2363836273387,460.2688047941217,253.595168076442,263.01436926721846,553.2363835880337
5290.000000000001,26.44490897319556,18.14422154771222,90.9999977052237,130.38231127624493,27.487427204465533,9.711088298775962,28.76729206470304,-7.020650167477015,90.94426806643632,26.22232245393008,90.99838237153827,130.38157374468352,1.2435476706512718,1.123599994029586,2.497843863553918,3.621443857583504,2.9121873998500423,0.012085933652117638,25.0,10.166492855473052,10.000000573148212,9.0,25.0,3.0,471.8884067095336,553.2363841256447,460.2688049239573,253.59516799593567,263.01436914739827,553.2363840882938
5300.000000000001,26.444908918516404,18.144221556061098,90.99999787918136,130.38231172763977,27.487427147978924,9.711088322929923,28.767292006887185,-7.020650239636153,90.94426824069348,26.22232243857883,90.99838254550296,130.3815741975746,1.2435476947322457,1.1236000143358655,2.497843901689192,3.6214439160250578,2.9121873904521283,0.012085933825233711,25.0,10.166492878269992,10.000000597347707,9.0,25.0,3.0,471.8884067930784,553.2363845932506,460.2688050430508,253.5951679200302,263.014369036501,553.2363845577742
5310.000000000001,26.444908866611804,18.144221563209783,90.99999804406522,130.38231215600734,27.487427094554903,9.711088344348807,28.76729195241309,-7.020650307624577,90.94426840585024,26.22232242435496,90.99838271039312,130.3815746273669,1.2435477074237438,1.1236000244674478,2.4978439174799734,3.6214439419474207,2.9121873815761856,0.01208593389092222,25.0,10.166492898484762,10.000000618847936,9.0,25.0,3.0,471.8884068714841,553.2363850371186,460.26880515391343,253.59516784764688,263.01436893243414,553.2363850034259
5320.000000000001,26.44490881678093,18.144221569461703,90.99999820215469,130.38231256715534,27.487427043416847,9.711088363745546,28.767291900429644,-7.020650372504406,90.94426856419234,26.222322410973504,90.99838286848846,130.38157503988344,1.2435477231712253,1.123600037446269,2.497843939806741,3.62144397725301,2.9121873730891545,0.012085933988748711,25.0,10.166492916793288,10.000000638356424,9.0,25.0,3.0,471.88840694604994,553.2363854632383,460.2688052586572,253.59516777792248,263.01436883348657,553.2363854312608
5330.000000000001,26.444908770106046,18.14422157440669,90.99999834995522,130.3823129521142,27.48742699574945,9.711088380144872,28.767291852223273,-7.020650432670095,90.94426871221586,26.222322398842834,90.99838301629427,130.38157542616676,1.2435477296919422,1.1236000422174797,2.4978439442059295,3.62144398642341,2.912187365193077,0.012085934000606756,25.0,10.166492932263566,10.000000654896098,9.0,25.0,3.0,471.88840701483895,553.2363858623412,460.2688053542008,253.59516771225037,263.0143687421973,553.2363858320227
5340.000000000001,26.44490872533271,18.14422157855944,90.99999849152901,130.38231332129726,27.487426950168928,9.711088394765907,28.76729180628091,-7.020650490010155,90.94426885399471,26.22232238745744,90.99838315787247,130.38157579661816,1.2435477448134924,1.1236000548366387,2.4978439662447487,3.621444021081388,2.9121873576510997,0.012085934098279108,25.0,10.166492946051903,10.000000669677148,9.0,25.0,3.0,471.8884070801416,553.2363862451854,460.2688054442421,253.59516764901264,263.01436865551807,553.2363862164574
5350.000000000001,26.444908683453846,18.14422158158618,90.9999986236618,130.3823136664551,27.48742690775733,9.711088406732584,28.76729176377109,-7.02065054306604,90.94426898630608,26.222322377204648,90.99838329000909,130.3815761429653,1.2435477695174262,1.1236000762298737,2.497844008086186,3.6214440843160594,2.9121873506487046,0.01208593429247211,25.0,10.166492957339187,10.000000681842325,9.0,25.0,3.0,471.8884071402307,553.2363866032473,460.2688055259844,253.59516758952773,263.0143685758188,553.2363865760086
5360.000000000001,26.44490864331638,18.14422158391829,90.99999875011596,130.382313997158,27.487426867248452,9.711088417136521,28.76729172331834,-7.020650593554592,90.94426911292366,26.222322367621075,90.99838341646702,130.38157647483098,1.24354775755961,1.1236000645659536,2.4978439766201554,3.6214440411861086,2.912187343968986,0.01208593413238408,25.0,10.166492967148542,10.000000692460446,9.0,25.0,3.0,471.888407197162,553.2363869463961,460.26880560278425,253.59516753229207,263.01436850028045,553.2363869206159
5370.000000000001,26.444908605359515,18.14422158542527,90.99999886947148,130.38231430977476,27.487426829117187,9.711088425622734,28.767291685431147,-7.020650640841097,90.9442692324225,26.22232235886969,90.99838353582584,130.38157678859417,1.2435477630049785,1.1236000687115162,2.4978439805278687,3.621444049239385,2.912187337692864,0.012085934143978396,25.0,10.16649297514232,10.000000701177951,9.0,25.0,3.0,471.8884072501921,553.2363872708829,460.26880567344966,253.5951674778969,263.01436842994474,553.2363872465409
5380.000000000001,26.44490856993269,18.14422158598916,90.99999898061682,130.38231460146324,27.4874267937369,9.71108843193656,28.767291650505623,-7.020650684431132,90.9442693436892,26.222322351081573,90.99838364697369,130.38157708129097,1.2435477780813058,1.1236000816555902,2.4978440042616343,3.6214440859172248,2.9121873318810647,0.012085934252105716,25.0,10.16649298108598,10.000000707749336,9.0,25.0,3.0,471.8884072987129,553.2363875737742,460.26880573707615,253.5951674267868,263.0143683655932,553.2363875506956
5390.000000000001,26.444908536459195,18.144221585864955,90.99999908539962,130.38231487691263,27.487426760474484,9.711088436625232,28.76729161785283,-7.020650725184623,90.94426944857673,26.222322344012014,90.99838375175852,130.38157735774973,1.243547781873103,1.1236000844771812,2.4978440057031177,3.621444090180299,2.9121873264294447,0.012085934252833571,25.0,10.166492985492424,10.000000712710689,9.0,25.0,3.0,471.8884073437961,553.2363878599022,460.26880579534213,253.5951673782299,263.0143683058197,553.23638783809
5400.000000000001,26.444908504442772,18.144221585239848,90.99999918546152,130.38231514029718,27.48742672878893,9.711088440117694,28.767291586889836,-7.020650763829167,90.94426954873134,26.222322337469848,90.99838385182237,130.38157762211955,1.2435477799646353,1.1236000822026624,2.497843995972385,3.621444078175048,2.912187321244735,0.012085934199848202,25.0,10.166492988770756,10.000000716489865,9.0,25.0,3.0,471.8884073863324,553.2363881335733,460.2688058496341,253.59516733158245,263.0143682494025,553.236388112996
5410.000000000001,26.44490847502672,18.144221583728324,90.9999992770909,130.38231538214018,27.487426699908987,9.711088441549466,28.767291558924672,-7.020650798732105,90.94426964043168,26.22232233188322,90.99838394345305,130.38157786485505,1.2435477876799823,1.1236000887181523,2.4978440060663303,3.6214440947844824,2.9121873165331333,0.012085934243395132,25.0,10.1664929901018,10.00000071822734,9.0,25.0,3.0,471.88840742432853,553.2363883850037,460.2688058969399,253.59516728837448,263.01436819905314,553.2363883655468
5420.000000000001,26.444908446904503,18.144221581809745,90.99999936453489,130.38231561326148,27.48742667242041,9.71108844199034,28.76729153244148,-7.020650831785416,90.94426972793644,26.222322326751225,90.99838403089808,130.38157809685282,1.2435477908201296,1.1236000911460573,2.4978440072168304,3.621444098362888,2.912187312056996,0.012085934243968496,25.0,10.166492990496124,10.000000718982449,9.0,25.0,3.0,471.8884074601041,553.2363886253589,460.2688059408187,253.5951672468648,263.0143681516375,553.2363886070016
5430.000000000001,26.4449084207643,18.14422157927333,90.99999944556969,130.382315827968,27.487426647058392,9.71108844094988,28.76729150821842,-7.020650862017874,90.9442698090164,26.222322322314767,90.99838411193353,130.38157831238698,1.243547793720011,1.1236000934265693,2.497844008261111,3.62144410168768,2.9121873079395777,0.01208593424448558,25.0,10.166492989491417,10.00000071826912,9.0,25.0,3.0,471.88840749248845,553.2363888487566,460.2688059795025,253.59516720798624,263.01436810872724,553.2363888314385
5440.000000000001,26.44490839580253,18.14422157638478,90.99999952279806,130.38231603291507,27.4874266229572,9.711088439056311,28.767291485331757,-7.020650890582374,90.94426988628089,26.222322318284228,90.99838418916237,130.38157851813395,1.2435477953729146,1.1236000946210574,2.4978440070242818,3.621444101645339,2.912187304034697,0.012085934234235271,25.0,10.1664929876805,10.000000716709453,9.0,25.0,3.0,471.88840752287285,553.2363890620716,460.268806015137,253.5951671706732,263.01436806847653,553.2363890457573
5450.000000000001,26.444908371996416,18.14422157315113,90.99999959629152,130.3823162282808,27.487426600091148,9.71108843633226,28.76729146375269,-7.0206509175148994,90.9442699598016,26.222322314649087,90.99838426265607,130.38157871426847,1.2435477913637547,1.123600090739189,2.497843994633977,3.621444085373167,2.9121873003382186,0.012085934170281582,25.0,10.16649298508844,10.000000714329133,9.0,25.0,3.0,471.88840755129536,553.2363892654846,460.26880604779353,253.59516713488344,263.0143680308148,553.2363892501352
5460.000000000001,26.444908349944154,18.1442215694326,90.99999966414484,130.38231640915734,27.487426579093693,9.71108843240603,28.767291444146775,-7.0206509419847976,90.94427002766888,26.222322311611777,90.99838433050869,130.3815788958786,1.2435478346356612,1.1236001296366471,2.497844077545556,3.6214442071822033,2.912187296955268,0.012085934567850332,25.0,10.16649298135377,10.000000710749532,9.0,25.0,3.0,471.88840757678656,553.236389453921,460.26880607600634,253.59516710148756,263.0143679970808,553.2363894394929
5470.000000000001,26.444908329615274,18.14422156584635,90.99999972688717,18.189465658666222,27.487426559923357,9.711088427374191,28.767291426454623,-7.020650964066135,90.9442700904528,26.222322309464914,90.99838439328929,130.38157906449976,1.2435455572297174,1.1235980717616056,2.497839499348824,3.621437571110429,2.912187293868036,0.012085912412784278,25.0,10.166492976567897,10.000000706072797,9.0,25.0,3.0,471.88840760010294,553.2363896291216,460.268806099964,253.59516706989365,263.014367967995,553.2363896154326
5480.000000000001,26.444908310506587,18.144221561488397,90.99999978537795,18.189465668199773,27.487426542043053,9.71108842154956,28.767291410118027,-7.020650984455641,90.94427014892909,26.222322307381773,90.99838445177144,130.38157922207284,1.243546035312019,1.1235985036256115,2.497840456191974,3.621438959817586,2.9121872910068247,0.012085917039556348,25.0,10.166492971044534,10.00000070061111,9.0,25.0,3.0,471.888407620878,553.23638979272,460.2688061209016,253.5951670402493,263.0143679406363,553.2363897799517
5490.000000000001,26.444908292585193,18.144221556827063,90.99999984010702,18.18946567712584,27.487426525415167,9.711088415010638,28.76729139509136,-7.020651003210219,90.94427020364512,26.22232230569176,90.99838450650103,130.38157936972846,1.2435459554972217,1.1235984314415763,2.4978402926399617,3.6214387240815378,2.9121872883527935,0.012085916245518273,25.0,10.16649296484968,10.000000694438429,9.0,25.0,3.0,471.8884076396972,553.2363899461401,460.2688061389768,253.595167012426,263.01436791587366,553.2363899341569
5500.000000000001,26.44490827579171,18.144221551872874,90.99999989118618,18.189465685448624,27.48742650997333,9.711088407820624,28.767291381301167,-7.020651020421552,90.9442702547025,26.222322304344633,90.99838455757923,130.38157950793038,1.2435459539643825,1.1235984300226287,2.4978402865418907,3.621438716564519,2.9121872858976334,0.012085916213579866,25.0,10.16649295804001,10.000000687616762,9.0,25.0,3.0,471.8884076566521,553.2363900898076,460.268806154372,253.5951669862227,263.01436789350646,553.2363900785732
5510.000000000001,26.44490826006025,18.14422154657808,90.99999993877056,130.3823171471932,27.487426495644844,9.711088400035862,28.76729136866909,-7.020651036187473,90.94427030225361,26.222322303274325,90.99838460515795,130.38157963704157,1.243546222897118,1.1235986730117284,2.4978408239169267,3.621439496928655,2.912187283631247,0.012085918811497634,25.0,10.166492950670545,10.000000680203698,9.0,25.0,3.0,471.88840767177993,553.2363902240858,460.2688061672724,253.5951669615656,263.01436787326213,553.236390213571
5520.000000000001,26.444908245348255,18.144221541052215,90.99999998304787,130.38231726721182,27.48742648238187,9.711088391710915,28.76729135714088,-7.02065105057568,90.94427034649144,26.22232230251319,90.99838464942961,130.38157975759657,1.2435464795588578,1.1235989049428206,2.4978413368375447,3.6214402417803657,2.9121872815441963,0.01208592129131084,25.0,10.166492942787102,10.000000672249373,9.0,25.0,3.0,471.88840768526126,553.2363903495489,460.2688061778207,253.59516693830608,263.01436785518536,553.2363903397109
5530.000000000001,26.44490823160989,18.14422153533553,91.00000002417968,130.3823173791314,27.487426470133062,9.711088382889443,28.767291346659537,-7.020651063657283,90.94427038757843,26.22232230204673,90.99838469055612,130.38157987002438,1.2435467073887063,1.1235991108506749,2.4978417920297837,3.6214409028804577,2.9121872796278274,0.012085923492007511,25.0,10.166492934434928,10.000000663800677,9.0,25.0,3.0,471.88840769720713,553.2363904666356,460.26880618615286,253.59516691633456,263.0143678391607,553.236390457439
5540.000000000001,26.44490821880056,18.144221529458378,91.00000006232797,130.3823174833563,27.487426458848635,9.711088373619418,28.767291337170004,-7.020651075501064,90.94427042567699,26.222322301854547,90.99838472869945,130.38157997473473,1.2435469074971417,1.1235992917367446,2.4978421917149705,3.621441483451715,2.9121872778731825,0.01208592542432372,25.0,10.166492925658249,10.000000654903488,9.0,25.0,3.0,471.8884077077119,553.2363905757616,460.2688061924071,253.59516689558515,263.01436782508546,553.2363905671774
5550.000000000001,26.44490820687595,18.144221523446905,91.00000009764771,18.18946571906787,27.48742644847936,9.711088363947965,28.767291328618267,-7.020651086174382,90.94427046094265,26.22232230191611,90.99838476401469,130.3815800721074,1.2435470765764216,1.123599444610473,2.497842529240249,3.6214419738507218,2.9121872762716974,0.012085927056058796,25.0,10.166492916501056,10.000000645603336,9.0,25.0,3.0,471.8884077168645,553.2363906773148,460.26880619671846,253.5951668760132,263.0143678128257,553.2363906693149
5560.000000000001,26.444908195793893,18.144221517323217,91.00000013029037,18.189465724372155,27.48742643897842,9.711088353916066,28.76729132095296,-7.020651095741357,90.94427049352721,26.222322302223063,90.99838479665314,130.38158016251788,1.24354721573667,1.1235995704731292,2.497842806826471,3.6214423772996,2.9121872748147157,0.012085928397948637,25.0,10.16649290700508,10.000000635943138,9.0,25.0,3.0,471.88840772475015,553.2363907716855,460.2688061992136,253.59516685757777,263.0143678022935,553.2363907642367
5570.000000000001,26.444908185512155,18.144221511106537,91.00000016039661,130.38231775362328,27.48742643029924,9.711088343569315,28.76729131412331,-7.020651104265312,90.94427052357166,26.222322302745567,90.99838482675553,130.38158024631923,1.243547332714365,1.1235996763131633,2.4978430400053533,3.621442716318517,2.9121872734942693,0.012085929525134384,25.0,10.16649289721022,10.000000625964732,9.0,25.0,3.0,471.8884077314459,553.236390859229,460.2688062000201,253.59516684023905,263.0143677933592,553.2363908523067
5580.000000000001,26.444908175990033,18.144221504810787,91.0000001881043,130.3823178307668,27.487426422397025,9.71108833294488,28.76729130808061,-7.020651111807126,90.94427055121415,26.22232230347464,90.99838485445952,130.3815803238582,1.2435474319325777,1.123599766125308,2.497843237653059,3.621443003778367,2.912187272302384,0.012085930480554324,25.0,10.166492887154392,10.000000615707222,9.0,25.0,3.0,471.88840773702566,553.2363909403023,460.26880619925765,253.59516682395528,263.01436778593046,553.2363909338795
5590.000000000001,26.444908167189386,18.14422149845808,91.00000021353983,130.3823179019858,27.48742641522985,9.711088322079549,28.76729130277931,-7.020651118423643,90.94427057658157,26.222322304392375,90.99838487989167,130.3815803954538,1.2435475089781765,1.12359983592059,2.497843390897777,3.6214432268183674,2.9121872712318875,0.012085931221272888,25.0,10.166492876872212,10.000000605207047,9.0,25.0,3.0,471.88840774156233,553.2363910152344,460.2688061970368,253.59516680868484,263.01436777991086,553.2363910092855
5600.000000000001,26.444908159072355,18.14422149205751,91.00000023682593,130.3823179675935,27.487426408756303,9.711088311009576,28.767291298174538,-7.020651124170797,90.94427059979677,26.222322305476663,90.99838490317455,130.38158046141697,1.2435475737960022,1.1235998946830383,2.497843519708003,3.621443414391041,2.912187270275774,0.01208593184389918,25.0,10.166492866396425,10.000000594498545,9.0,25.0,3.0,471.888407745121,553.2363910843442,460.26880619346815,253.5951667943778,263.0143677751998,553.2363910788439
5610.000000000001,26.444908151603144,18.144221485624485,91.00000025807945,130.38231802788465,27.487426402937277,9.711088299766459,28.767291294224105,-7.020651129101225,90.94427062097692,26.222322306725005,90.998384924425,130.38158052204597,1.2435476263904712,1.1235999424152583,2.497843624085595,3.6214435665008526,2.912187269427289,0.012085932348434312,25.0,10.166492855757667,10.000000583613712,9.0,25.0,3.0,471.8884077477664,553.2363911479381,460.26880618865135,253.59516678099897,263.0143677717187,553.2363911428638
5620.000000000001,26.444908144747156,18.144221479170653,91.00000027741159,130.382318083143,27.48742639773505,9.711088288381177,28.76729129088732,-7.020651133265858,90.94427064023354,26.22232230811443,90.99838494375416,130.38158057762462,1.2435476689747158,1.123599981115542,2.4978437084695075,3.6214436895850497,2.912187268680154,0.01208593275634772,25.0,10.166492844984418,10.000000572582737,9.0,25.0,3.0,471.8884077495591,553.2363912063082,460.2688061826856,253.59516676849967,263.0143677693804,553.2363912016376
5630.000000000001,26.4449081384715,18.14422147270324,91.00000029492892,130.38231813363933,27.487426393113907,9.711088276882435,28.767291288125755,-7.020651136712502,90.94427065767334,26.22232230963408,90.99838496126861,130.38158062842342,1.2435477037617426,1.1236000127821109,2.4978437772985607,3.621443790080672,2.9121872680282173,0.01208593308910886,25.0,10.166492834103565,10.000000561433184,9.0,25.0,3.0,471.8884077505534,553.2363912597336,460.2688061756632,253.5951667568356,263.0143677681051,553.2363912554443
5640.000000000001,26.44490813274456,18.144221466238942,91.0000003107317,130.38231817963117,27.487426389039552,9.711088265293995,28.767291285902605,-7.0206511394872,90.94427067339696,26.222322311276685,90.99838497706861,130.3815806747026,1.2435477329642035,1.1236000394131074,2.497843835011341,3.6214438744244486,2.9121872674659075,0.01208593336818696,25.0,10.166492823139547,10.000000550191205,9.0,25.0,3.0,471.8884077508084,553.2363913084797,460.26880616766726,253.59516674596912,263.01436776782094,553.2363913045531
5650.000000000001,26.444908127536053,18.14422145978375,91.00000032491782,130.38231822136987,27.487426385479203,9.711088253640925,28.76729128418274,-7.020651141633721,90.94427068750241,26.222322313024392,90.99838499125197,130.38158071671086,1.2435477554813952,1.1236000600128269,2.4978438793910294,3.621443939403856,2.9121872669875417,0.012085933582848703,25.0,10.166492812116305,10.000000538881636,9.0,25.0,3.0,471.88840775037454,553.236391352807,460.26880615878093,253.59516673586128,263.0143677684556,553.2363913492217
5660.000000000001,26.444908122817377,18.144221453348397,91.00000033758006,130.38231825908937,27.48742638240201,9.711088241949426,28.767291282933225,-7.02065114319322,90.94427070008275,26.22232231487277,90.99838500391152,130.3815807546869,1.2435477724212494,1.1236000755812443,2.497843912657764,3.621443988239008,2.9121872665879787,0.012085933743829168,25.0,10.166492801054916,10.000000527526822,9.0,25.0,3.0,471.8884077493007,553.2363913929576,460.26880614908407,253.5951667264692,263.01436776994825,553.236391389695
5670.000000000001,26.44490811856086,18.144221446939408,91.00000034880685,130.38231829301657,27.487426379778153,9.711088230237236,28.767291282122244,-7.020651144205432,90.94427071122664,26.22232231680755,90.99838501513565,130.38158078885743,1.2435477871004923,1.1236000891141793,2.4978439414684006,3.621444030582581,2.912187266262191,0.012085933883331774,25.0,10.166492789975678,10.000000516147736,9.0,25.0,3.0,471.8884077476327,553.2363914291637,460.2688061386481,253.59516671776035,263.0143677722303,553.2363914262079
5680.000000000001,26.44490811476096,18.144221440699084,91.00000035871571,18.18946576136756,27.48742637760068,9.711088218521695,28.767291281740206,-7.020651144682232,90.94427072105934,26.22232231889853,90.99838502504934,130.38158081958267,1.2435473599454985,1.1235997034386065,2.4978430828705624,3.621442786309169,2.9121872660064096,0.012085929729141258,25.0,10.166492778889392,10.000000504758075,9.0,25.0,3.0,471.888407745544,553.2363914618294,460.26880612750347,253.5951667096081,263.0143677754789,553.2363914591429
5690.000000000001,26.44490811136025,18.144221434382526,91.00000036731322,130.38231835048305,27.48742637580948,9.711088206825423,28.767291281726827,-7.020651144698944,90.9442707295711,26.222322320981164,90.99838503364296,130.3815808467674,1.2435474441115395,1.1235997797677757,2.4978432514111377,3.621443031178913,2.9121872658154,0.012085930544882344,25.0,10.166492767825162,10.00000049338388,9.0,25.0,3.0,471.88840774282767,553.2363914907834,460.26880611577457,253.59516670214896,263.01436777915285,553.2363914883849
5700.000000000001,26.444908108341256,18.144221428092067,91.0000003747245,130.38231837426537,27.487426374385667,9.711088195169337,28.76729128206132,-7.02065114428143,90.94427073689634,26.222322323113247,90.99838504105054,130.38158087075334,1.243547517190602,1.1235998460833734,2.497843397751472,3.621443243834845,2.9121872656835324,0.01208593125327464,25.0,10.166492756799869,10.000000482043902,9.0,25.0,3.0,471.88840773962573,553.2363915164258,460.2688061035154,253.59516669532408,263.01436778341804,553.2363915142861
5710.000000000001,26.44490810568291,18.144221421852933,91.0000003810145,130.38231839506585,27.487426373306693,9.711088183565833,28.767291282719547,-7.020651143459928,90.94427074310016,26.222322325300013,90.99838504733702,130.38158089174613,1.2435475813941588,1.1235999043830984,2.4978435263300742,3.621443430713173,2.9121872656075785,0.01208593187578632,25.0,10.166492745826474,10.000000470753209,9.0,25.0,3.0,471.88840773599486,553.2363915389642,460.26880609078,253.59516668905505,263.01436778824814,553.2363915370672
5720.000000000001,26.444908103365037,18.1442214156736,91.00000038625276,130.38231841307004,27.487426372551067,9.711088172032646,28.767291283678787,-7.020651142262693,90.94427074825231,26.222322327533448,90.998385052572,130.38158090992795,1.2435476345159284,1.1235999526728293,2.497843632711254,3.621443585384084,2.9121872655837517,0.0120859323909495,25.0,10.166492734916972,10.000000459524813,9.0,25.0,3.0,471.888407731974,553.2363915585911,460.26880607762047,253.59516668329837,263.01436779360967,553.2363915569192
5730.000000000001,26.44490810136752,18.144221409562647,91.00000039050371,130.3823184284422,27.487426372097467,9.711088160577049,28.767291284916524,-7.020651140717916,90.94427075241715,26.22232232980872,90.9983850568197,130.3815809254697,1.2435476798716385,1.123599993947897,2.4978437235515445,3.6214437174994414,2.9121872656087096,0.012085932830967335,25.0,10.166492724082786,10.00000044837077,9.0,25.0,3.0,471.8884077275982,553.2363915754753,460.2688060640832,253.5951666780184,263.0143677994444,553.2363915740189
5740.000000000001,26.44490809967112,18.14422140352019,91.00000039383282,130.38231844134867,27.48742637192551,9.7110881492153,28.767291286411417,-7.020651138852145,90.94427075566048,26.22232233211469,90.9983850601458,130.38158093853428,1.2435477152548389,1.1236000262139945,2.4978437944149867,3.621443820628981,2.9121872656786976,0.012085933174372064,25.0,10.166492713335684,10.000000437302674,9.0,25.0,3.0,471.8884077228967,553.2363915897897,460.26880605021694,253.5951666731927,263.01436780571845,553.2363915885328
5750.000000000001,26.444908098257564,18.14422139755618,91.00000039629914,130.38231845194073,27.487426372015904,9.711088137957232,28.767291288143277,-7.020651136690674,90.94427075804136,26.222322334453796,90.99838506260924,130.3815809492753,1.2435477428765582,1.1236000514683733,2.4978438497394846,3.6214439012078574,2.912187265790682,0.012085933442632608,25.0,10.166492702686298,10.000000426332347,9.0,25.0,3.0,471.88840771790393,553.2363916016891,460.26880603606594,253.59516666879549,263.0143678123838,553.2363916006216
5760.000000000001,26.444908097109,18.144221391674648,91.00000039796323,130.38231846037075,27.487426372349848,9.711088126810466,28.76729129009244,-7.020651134257945,90.94427075962045,26.222322336811544,90.99838506427052,130.38158095784377,1.2435477682613434,1.1236000747021575,2.497843900618307,3.6214439753204646,2.9121872659413466,0.012085933689420616,25.0,10.1664926921448,10.000000415469684,9.0,25.0,3.0,471.8884077126487,553.2363916113313,460.26880602167216,253.59516666480667,263.01436781940606,553.2363916104398
5770.000000000001,26.4449080962084,18.14422138587986,91.0000003988798,130.3823184667799,27.48742637290956,9.711088115789266,28.76729129224053,-7.020651131576926,90.94427076045251,26.222322339190896,90.9983850651844,130.381580964384,1.243547786993379,1.1236000919249318,2.497843938178341,3.6214440301032726,2.9121872661275967,0.012085933871799697,25.0,10.166492681720172,10.000000404724632,9.0,25.0,3.0,471.8884077071565,553.2363916188625,460.2688060070759,253.59516666120783,263.0143678267482,553.2363916181373
5780.000000000001,26.444908095539564,18.14422138017011,91.00000039909987,130.38231847129964,27.48742637367808,9.711088104900227,28.76729129456996,-7.020651128669613,90.94427076058876,26.22232234157485,90.99838506540186,130.38158096902555,1.2435478012834933,1.1236001051337663,2.4978439668573467,3.621444071991113,2.912187266346609,0.012085934011238725,25.0,10.16649267142077,10.000000394105996,9.0,25.0,3.0,471.8884077014516,553.236391624418,460.2688059923164,253.59516665797952,263.01436783436804,553.2363916238465
5790.000000000001,26.44490809508696,18.144221374552444,91.00000039867373,130.3823184740586,27.487426374639224,9.711088094150398,28.767291297064062,-7.020651125556753,90.94427076007949,26.222322343970177,90.99838506497315,130.3815809718988,1.2435478122379713,1.123600115327859,2.49784398887457,3.621444104202429,2.912187266595756,0.012085934118472329,25.0,10.16649266125404,10.000000383621568,9.0,25.0,3.0,471.8884076955601,553.2363916281313,460.2688059774258,253.59516665509767,263.01436784223955,553.2363916277044
5800.000000000001,26.4449080948361,18.144221369027772,91.0000003976491,130.38231847518034,27.48742637577799,9.711088083547054,28.767291299707335,-7.020651122257675,90.9442707589725,26.222322346367605,90.99838506394607,130.38158097312655,1.2435478209630342,1.1236001235063011,2.4978440064492093,3.621444129955511,2.912187266872435,0.012085934204235102,25.0,10.16649265122652,10.000000373278226,9.0,25.0,3.0,471.88840768950433,553.2363916301291,460.2688059624383,253.59516665254324,263.014367850336,553.2363916298376
5810.000000000001,26.44490809477277,18.144221363598604,91.00000039606851,130.38231847477618,27.487426377079647,9.711088073096617,28.767291302484807,-7.020651118791193,90.9442707573104,26.222322348762816,90.99838506236304,130.38158097282178,1.2435478285647457,1.1236001306680985,2.4978440218003617,3.621444152468461,2.912187267174267,0.012085934279261558,25.0,10.166492641344291,10.000000363082222,9.0,25.0,3.0,471.8884076833056,553.2363916305286,460.2688059473844,253.5951666503008,263.0143678586226,553.2363916303627
5820.000000000001,26.44490809488371,18.14422135826544,91.00000039397528,130.38231847295782,27.487426378530568,9.711088062807677,28.767291305382468,-7.020651115174644,90.94427075513661,26.222322351151945,90.99838506026744,130.38158097109533,1.2435478361491494,1.1236001378122222,2.4978440371471646,3.6214441749593873,2.9121872674989207,0.012085934354286275,25.0,10.166492631612757,10.000000353039695,9.0,25.0,3.0,471.88840767698264,553.2363916294435,460.2688059322948,253.59516664835277,263.01436786706773,553.2363916293957
5830.000000000001,26.44490809516361,18.144221353078198,91.00000039141962,130.38231846988123,27.487426380125264,9.711088052679145,28.76729130839436,-7.020651111415532,90.94427075250387,26.222322353561022,90.99838505771203,130.38158096810008,1.2435476901971707,1.1236000062278662,2.4978437441220462,3.621443750349912,2.9121872678447205,0.012085932937254414,25.0,10.16649262203356,10.000000343153031,9.0,25.0,3.0,471.88840767059935,553.2363916270425,460.2688059171788,253.59516664663963,263.01436787574323,553.236391627097
5840.000000000001,26.444908095589067,18.14422134794717,91.00000038841485,130.38231846552924,27.487426381839754,9.711088042719892,28.76729131149689,-7.0206511075433005,90.94427074942003,26.222322355929634,90.99838505470456,130.3815809638309,1.24354772094487,1.1236000342962402,2.497843806049977,3.6214438403462177,2.9121872682092,0.01208593323769486,25.0,10.166492612614944,10.00000033342934,9.0,25.0,3.0,471.88840766408526,553.2363916232965,460.2688059020847,253.59516664521345,263.0143678844429,553.2363916234563
5850.000000000001,26.444908096150836,18.14422134290845,91.00000038501356,130.3823184600558,27.487426383664687,9.71108803293498,28.767291314680467,-7.0206511035699455,90.94427074594081,26.222322358281588,90.99838505130066,130.38158095843255,1.2435477483661,1.1236000593559672,2.4978438613196974,3.621443920675665,2.912187268590119,0.012085933505932057,25.0,10.166492603360552,10.00000032387328,9.0,25.0,3.0,471.8884076574949,553.2363916183688,460.26880588703256,253.59516664404828,263.01436789322537,553.2363916186238
5860.000000000001,26.444908096838954,18.144221337968588,91.00000038124588,130.38231845355148,27.487426385589995,9.711088023323157,28.767291317934927,-7.020651099508086,90.94427074209631,26.222322360615408,90.99838504753043,130.3815809519965,1.2435477724620716,1.1236000814079894,2.4978439099318126,3.6214439913398015,2.9121872689858863,0.012085933741965937,25.0,10.166492594272654,10.00000031448758,9.0,25.0,3.0,471.88840765084575,553.2363916123545,460.2688058720392,253.5951666431097,263.01436790208135,553.236391612697
5870.000000000001,26.44490809764388,18.144221333130247,91.0000003771434,130.38231844610243,27.487426387605968,9.711088013892606,28.7672913212505,-7.020651095369999,90.94427073791825,26.222322362930186,90.99838504342547,130.38158094460897,1.243547793233905,1.1236001004531326,2.4978439518868427,3.621444052339976,2.912187269394961,0.012085933945796663,25.0,10.166492585353469,10.000000305274284,9.0,25.0,3.0,471.8884076441583,553.2363916053439,460.26880585712735,253.59516664238043,263.0143679109943,553.236391605766
5880.000000000001,26.444908098556144,18.144221328394448,91.00000037273713,130.38231843778703,27.487426389703135,9.711088004638952,28.76729132461776,-7.020651091167338,90.94427073343773,26.222322365224045,90.99838503901692,130.38158093634993,1.2435478062648817,1.1236001125005457,2.49784397831136,3.6214440908119054,2.912187269815762,0.012085934074487666,25.0,10.166492576604412,10.00000029623584,9.0,25.0,3.0,471.8884076374438,553.2363915974197,460.26880584230906,253.59516664183656,263.01436791994684,553.2363915979138
5890.000000000001,26.44490809956685,18.144221323760007,91.00000036805386,130.3823184286756,27.4874263918726,9.711087995569187,28.76729132802792,-7.020651086911187,90.94427072868145,26.22232236748988,90.99838503433146,130.38158092729174,1.2435478203916843,1.1236001255343473,2.497844006953463,3.6214441324878095,2.912187270246794,0.012085934213912785,25.0,10.166492568027309,10.000000287373156,9.0,25.0,3.0,471.88840763071346,553.2363915886536,460.2688058276035,253.59516664147776,263.0143679289151,553.2363915892163
5900.000000000001,26.44490810067047,18.144221319249027,91.00000036312792,130.38231841886807,27.48742639410894,9.711087986680921,28.76729133147558,-7.020651082608197,90.94427072368481,26.22232236974685,90.99838502940435,130.38158091753002,1.243547768243026,1.123600078681769,2.497843902486616,3.621443981168385,2.912187270686853,0.012085933709285528,25.0,10.166492559622045,10.000000278687368,9.0,25.0,3.0,471.8884076240005,553.2363915791511,460.2688058130207,253.59516664126676,263.01436793792686,553.2363915797722
5910.000000000001,26.44490810185425,18.144221314821777,91.00000035797343,130.38231840837636,27.48742639639933,9.711087977977854,28.76729133494832,-7.020651078273943,90.94427071845968,26.222322371964022,90.99838502424761,130.38158090708424,1.2435477878777506,1.1236000966843784,2.497843942220564,3.6214440389049423,2.912187271134413,0.012085933902382237,25.0,10.166492551391514,10.000000270180236,9.0,25.0,3.0,471.88840761727664,553.2363915689209,460.268805798581,253.59516664122816,263.01436794689243,553.2363915696005
5920.000000000001,26.444908103112564,18.14422131050225,91.00000035262339,130.38231839730264,27.487426398738325,9.711087969458733,28.767291338440717,-7.020651073915076,90.94427071304084,26.222322374149087,90.99838501889585,130.38158089604957,1.243547776581678,1.123600086735572,2.4978439198373055,3.6214440065728777,2.912187271588126,0.012085933794921703,25.0,10.166492543335949,10.00000026185296,9.0,25.0,3.0,471.8884076105765,553.2363915580711,460.2688057842942,253.59516664133807,263.01436795584215,553.2363915588011
5930.000000000001,26.4449081044366,18.14422130627537,91.0000003470958,130.38231838568822,27.48742640111721,9.711087961125886,28.76729134194444,-7.020651069542168,90.94427070744521,26.22232237630635,90.99838501336609,130.38158088447193,1.2435477951011331,1.1236001037220065,2.497843957353432,3.6214440610754384,2.912187272046845,0.012085933977285477,25.0,10.166492535456143,10.000000253705991,9.0,25.0,3.0,471.8884076038959,553.2363915466435,460.2688057701764,253.5951666415889,263.0143679647469,553.2363915474207
5940.000000000001,26.444908105820083,18.144221302149163,91.00000034141326,130.3823183735979,27.487426403529916,9.711087952977039,28.76729134545361,-7.020651065162383,90.94427070169594,26.22232237842468,90.99838500768136,130.3815808724142,1.2435478147207977,1.1236001216981537,2.497843997088716,3.6214441187868696,2.9121872725094686,0.012085934170384264,25.0,10.166492527751757,10.000000245739102,9.0,25.0,3.0,471.88840759724985,553.2363915347055,460.2688057562344,253.5951666419732,263.0143679735897,553.2363915355252
5950.000000000001,26.44490810725703,18.144221298127206,91.00000033559742,130.38231836109094,27.487426405970663,9.711087945015151,28.76729134896271,-7.020651060782768,90.94427069581526,26.222322380521064,90.99838500186392,130.38158085993553,1.2435478034119425,1.1236001117245964,2.49784397470777,3.6214440864323674,2.9121872729750726,0.012085934062926173,25.0,10.16649252022222,10.000000237952122,9.0,25.0,3.0,471.888407590652,553.2363915223218,460.2688057424804,253.59516664246632,263.0143679823961,553.2363915231774
5960.000000000001,26.444908108741554,18.144221294202847,91.000000329664,130.38231834820937,27.487426408433773,9.711087937235447,28.76729135246641,-7.020651056409804,90.94427068981777,26.2223223825784,90.99838499592842,130.38158084708033,1.2435478230252055,1.1236001296860376,2.4978440144454335,3.621444144131472,2.9121872734427745,0.0120859342560268,25.0,10.166492512866457,10.000000230344083,9.0,25.0,3.0,471.8884075841044,553.2363915095331,460.26880572891866,253.5951666430653,263.01436799112264,553.2363915104236
5970.000000000001,26.444908110267296,18.14422129037536,91.00000032363347,130.38231833500106,27.487426410913137,9.711087929639348,28.767291355958918,-7.02065105205088,90.9442706837248,26.22232238459992,90.99838498989607,130.3815808338938,1.24354782938268,1.1236001356656713,2.497844027562875,3.6214441632285457,2.9121872739115284,0.012085934320318232,25.0,10.166492505684404,10.000000222914537,9.0,25.0,3.0,471.888407577612,553.2363914963902,460.26880571555944,253.59516664376412,263.01436799977506,553.2363914973099
5980.000000000001,26.44490811182927,18.14422128664438,91.00000031752079,130.38231832150933,27.487426413404055,9.71108792222685,28.76729135943591,-7.020651047711282,90.94427067755089,26.22232238658603,90.9983849837815,130.38158082042315,1.2435478412608036,1.123600146628825,2.4978440517743907,3.621444198403216,2.91218727438063,0.012085934438281936,25.0,10.166492498674586,10.000000215662624,9.0,25.0,3.0,471.8884075711829,553.2363914829382,460.2688057024092,253.59516664455336,263.01436800833704,553.2363914838852
5990.000000000001,26.444908113422382,18.144221283011177,91.00000031134178,130.3823183077797,27.487426415901727,9.711087914996142,28.767291362892937,-7.02065104339664,90.94427067131208,26.222322388537176,90.99838497760067,130.38158080671082,1.243547849824452,1.1236001545925367,2.4978440693323334,3.6214442239248705,2.9121872748492135,0.012085934524044295,25.0,10.166492491836266,10.000000208586869,9.0,25.0,3.0,471.8884075648239,553.2363914692254,460.2688056894749,253.59516664542647,263.01436801681183,553.2363914701948
