time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,4.521971406329612,1.3264565922616498,9.0,25.0,3.0,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,27.334430263202844,10.61710424409614,68.2984875257404,85.45254211411373,28.210247882581363,11.514085848305626,29.08379758041518,-6.627202777803632,68.21516635901291,27.611395430337662,68.29658678340189,83.46417127918171,0.7897892107427759,0.6260354897352625,2.302042083971302,2.9280775737065645,3.707416528206032,0.012517234100677736,25.0,14.090526691698642,12.104218793799532,9.0,25.0,3.0,461.62932371851474,511.3979822350544,461.3840986007005,277.47429349074736,314.02448315550623,508.7803004899103
10.00000000000002,27.33443026320284,10.617104244097106,68.2984875257404,85.45254211411388,28.21024788258136,11.514085848305342,29.083797580415176,-6.627202777803632,68.21516635901291,27.611395430337662,68.29658678340189,83.46417127918171,0.7897892107427795,0.626035489735271,2.3020420839712985,2.9280775737065694,3.707416528206021,0.012517234100677736,25.0,14.090526691698642,12.104218793799587,9.0,25.0,3.0,461.62932371851497,511.3979822350548,461.3840986007002,277.4742934907474,314.02448315550606,508.7803004899103
20.000000000000004,25.661251537774127,12.073837918872355,69.055611985549,95.71800278779561,26.518494952365874,12.808603702453413,27.53318127978937,-8.585844857511802,68.9871224639226,28.103292632449953,69.05399542494874,95.38016033103024,0.8283369519047414,0.6520574185115944,2.2584769198702888,2.910534338381883,3.5137081977197533,0.011152195681918334,25.0,13.144568477522682,13.11799742760337,9.0,25.0,3.0,465.8973609158885,523.9840747083805,465.5151025786311,263.00099824560897,296.10430477184434,523.5590145204412
20.000000000000043,25.661251537774127,12.073837918872355,69.055611985549,95.71800278779561,26.518494952365874,12.808603702453413,27.53318127978937,-8.585844857511802,68.9871224639226,28.103292632449953,69.05399542494874,95.38016033103024,0.8283369519047414,0.6520574185115944,2.2584769198702888,2.910534338381883,3.5137081977197533,0.011152195681918334,25.0,13.144568477522682,13.11799742760337,9.0,25.0,3.0,465.8973609158885,523.9840747083805,465.5151025786311,263.00099824560897,296.1043047718443,523.5590145204412
30.000000000000004,25.617596727635533,12.477679143626233,69.63385028164043,97.4364087165309,26.473627162854545,12.275872623985094,27.50353312851063,-8.62407566768644,69.56841558140374,28.470026903453856,69.63226760261668,97.42188626377613,0.8377747735972159,0.6708497211526333,2.2240312832818883,2.894881004434521,3.455440645466747,0.011038685753072298,25.0,12.698033625767891,12.641513952768603,9.0,25.0,3.0,466.43640594670205,525.716930223586,464.94432231001065,263.4682287756972,292.6833907473552,525.6998391617745
30.000000000000064,25.617596727635533,12.477679143626233,69.63385028164043,97.4364087165309,26.473627162854545,12.275872623985094,27.50353312851063,-8.62407566768644,69.56841558140374,28.470026903453856,69.63226760261668,97.42188626377613,0.8377747735972159,0.6708497211526333,2.2240312832818883,2.894881004434521,3.455440645466747,0.011038685753072298,25.0,12.698033625767891,12.641513952768603,9.0,25.0,3.0,466.43640594670205,525.716930223586,464.94432231001065,263.4682287756972,292.6833907473552,525.6998391617745
40.00000000000001,25.71516776462004,12.362690519335786,70.38635041234417,98.02840274543068,26.571049837161556,12.172774272796405,27.603035375098496,-8.495889587394117,70.32218230566755,28.0367122240246,70.38477470887152,98.07709958027421,0.8473043040552836,0.6776729456658127,2.216015903067287,2.8936888487330994,3.4151707183400504,0.011067653571479291,25.0,12.678806322439756,12.527953656450675,9.0,25.0,3.0,466.1594051498056,525.9065523457258,464.6765055892808,264.4519603633774,286.1383904521781,525.9690846431278
40.000000000000085,25.71516776462004,12.362690519335786,70.38635041234417,98.02840274543068,26.571049837161556,12.172774272796405,27.603035375098496,-8.495889587394117,70.32218230566755,28.036712224023404,70.38477470887152,98.07709958027421,0.8473043040552836,0.6776729456658127,2.216015903067287,2.8936888487330994,3.4151707183400504,0.011067653571479291,25.0,12.678806322439756,12.527953656450675,9.0,25.0,3.0,466.1594051498056,525.9065523457258,464.6765055892808,264.4519603633774,286.13839045217924,525.9690846431278
50.00000000000001,25.876725404772912,12.056564780281631,71.51422314057098,98.64265412698172,26.735386690800485,12.152860715822214,27.77512417334843,-8.274991493419975,71.45173404051016,28.02869430388148,71.51265800855515,98.74147300136752,0.8604752012560214,0.6835744201247336,2.2335528986672646,2.917127318791999,3.39013525844082,0.011125240837730517,25.0,12.613626263766887,12.483282186207193,9.0,25.0,3.0,465.5618026804908,525.8519035423383,464.40834199655706,263.64388833256817,283.9474030449893,525.9781320677516
50.00000000000011,25.87672540477292,12.056564780280668,71.51422314057099,98.64265412698136,26.735386690800485,12.152860715822214,27.77512417334844,-8.274991493419975,71.45173404051019,28.028694303884265,71.51265800855515,98.74147300136713,0.8604752008629185,0.6835744198124467,2.233552897646889,2.9171273174593355,3.39013525844083,0.011125240832648058,25.0,12.613626263766887,12.483282186207193,9.0,25.0,3.0,465.5618026804908,525.851903542338,464.40834199655706,263.64388833256805,283.94740304498714,525.9781320677515
60.00000000000001,26.078226759351463,11.674917306495216,72.4212532080453,98.65310621231117,26.942422979537277,12.046516277871376,27.98777118368268,-8.00341607812527,72.35948399955276,27.6849495175872,72.41968566605112,98.76112394761634,0.8705101576634806,0.6875958742632104,2.2726985119272083,2.9602943861904185,3.400643128778746,0.011230432837123983,25.0,12.463806985578232,12.35768950296938,9.0,25.0,3.0,464.8114596277523,525.1969491802726,463.97082510870047,261.6011974293076,280.4397620294812,525.3355536467549
60.00000000000013,26.078226759351463,11.674917306495216,72.42125320804533,98.65310621231156,26.942422979537277,12.046516277871376,27.98777118368268,-8.00341607812527,72.35948399955278,27.68494951759027,72.41968566605114,98.76112394761613,0.8705101576634872,0.6875958742632154,2.2726985119272083,2.960294386190424,3.4006431287787264,0.011230432837123983,25.0,12.463806985578232,12.357689502969322,9.0,25.0,3.0,464.8114596277523,525.196949180273,463.97082510870047,261.6011974293076,280.4397620294812,525.3355536467549
70.00000000000001,26.428976265672286,11.427315807347613,74.35819970841942,99.66880429041724,27.30025829954966,11.848132374211673,28.353915225369526,-7.539337346641504,74.29819231814271,27.67266675719168,74.35664205569007,99.81924020663823,0.892116782377504,0.7029600704271137,2.3168400424558344,3.0198001128829484,3.3849829669554445,0.01136059655367816,25.0,12.171693323005115,12.124107059714676,9.0,25.0,3.0,463.99285271285095,525.0680055892815,463.1909670811655,259.2544896691828,278.157113839323,525.2620105710877
70.00000000000014,26.428976265672294,11.427315807348236,74.35819970841942,99.66880429041714,27.30025829954966,11.848132374211673,28.353915225369533,-7.539337346641504,74.29819231814271,27.672666757189177,74.3566420556901,99.81924020663875,0.8921167823775205,0.7029600704271163,2.316840042455844,3.01980011288296,3.384982966955395,0.01136059655367816,25.0,12.171693323005002,12.124107059714676,9.0,25.0,3.0,463.9928527128501,525.0680055892817,463.1909670811655,259.254489669182,278.1571138393225,525.2620105710877
80.00000000000001,26.83466809099016,11.19307703872181,76.0696236798136,100.1201267224813,27.71504032349831,11.579998173617128,28.77183739039173,-7.014977545554643,76.01030059047069,27.477310948533443,76.06805936865783,100.2759429468478,0.9108924281457328,0.717808899060194,2.371430303408669,3.089239202468863,3.391442399798517,0.01154768915099028,25.0,11.864654400650863,11.832755395223046,9.0,25.0,3.0,463.09877977563445,524.3903547046529,462.2299614281645,256.8702333993488,275.607670033398,524.5929301270208
80.00000000000017,26.834668090990164,11.193077038722322,76.06962367981363,100.12012672248136,27.71504032349832,11.579998173618035,28.771837390391745,-7.014977545554643,76.0103005904707,27.47731094853248,76.06805936865786,100.27594294684737,0.9108924285592755,0.7178088993860773,2.371430304485324,3.0892392038714007,3.391442399798552,0.011547689156233006,25.0,11.864654400650863,11.832755395223046,9.0,25.0,3.0,463.09877977563445,524.3903547046523,462.2299614281645,256.870233399348,275.6076700333992,524.5929301270204
90.00000000000001,27.272501030948405,11.00982908063537,77.96481411139699,100.71980396737077,28.16207417641955,11.296728020434898,29.22237358944333,-6.45592765163957,77.90613048857574,27.25287309100969,77.9632440839837,100.879114046748,0.931536543274984,0.7350101488603714,2.4247161151464267,3.1597262640067982,3.3919509511652786,0.011743899340326174,25.0,11.551559976035833,11.528646467904196,9.0,25.0,3.0,462.20751096654607,523.7743828384547,461.18783236143423,254.72181584676247,273.1439589218606,523.983288362906
90.00000000000021,27.272501030948412,11.009829080635823,77.96481411139705,100.71980396737126,28.16207417641956,11.296728020434728,29.222373589443333,-6.45592765163957,77.90613048857577,27.252873091011,77.96324408398371,100.87911404674789,0.9315365432749855,0.7350101488603716,2.4247161151464285,3.1597262640068005,3.3919509511652763,0.01174389934032618,25.0,11.551559976035833,11.528646467904196,9.0,25.0,3.0,462.20751096654607,523.7743828384547,461.18783236143423,254.7218158467624,273.1439589218599,523.9832883629058
100.0,27.745881548750727,10.870404835093268,80.08971988535802,101.49587043755211,28.64473420308066,10.99923000625398,29.70927977148588,-5.858823672012875,80.03160676010167,27.027795233196343,80.08814530254291,101.66079762277344,0.9546101661407146,0.7549253300261091,2.4771152264721112,3.2320405564982204,3.385717721365436,0.011950396348488102,25.0,11.229677642552474,11.214557803017726,9.0,25.0,3.0,461.3046307734986,523.2285498336779,460.0569772756164,252.77387517285624,270.83289087087286,523.4467834238716
100.00000000000024,27.745881548750734,10.870404835094687,80.08971988535805,101.49587043755209,28.644734203080667,10.999230006254097,29.70927977148589,-5.858823672012875,80.03160676010171,27.027795233196628,80.08814530254294,101.6607976227732,0.9546101661406976,0.7549253300261184,2.4771152264721046,3.232040556498223,3.3857177213654994,0.011950396348488108,25.0,11.229677642552474,11.214557803017726,9.0,25.0,3.0,461.3046307734996,523.2285498336777,460.05697727561545,252.77387517285592,270.83289087087127,523.4467834238714
110.0,28.25779461338852,10.772341313860691,82.44847141756593,102.42583070400764,29.16625958350905,10.685553381571369,30.236559131567688,-5.220264798109781,82.39080200064247,26.81922614744508,82.44689281484521,102.5980618619248,0.9801362078478627,0.77767176203533,2.5294625275595326,3.307134289594863,3.3741578600146958,0.012169784528150844,25.0,10.897803010432142,10.888280125456276,9.0,25.0,3.0,460.3816795387007,522.7273907936368,458.825539430826,250.97777337478425,268.7129389942658,522.9574725519262
110.00000000000026,28.257794613388533,10.77234131386166,82.44847141756598,102.42583070400724,29.16625958350906,10.685553381571822,30.236559131567702,-5.220264798109724,82.39080200064252,26.819226147443658,82.44689281484527,102.59806186192468,0.9801362078478387,0.777671762035322,2.5294625275595326,3.3071342895948552,3.3741578600147686,0.012169784528150847,25.0,10.897803010432083,10.888280125456616,9.0,25.0,3.0,460.3816795387016,522.7273907936361,458.825539430826,250.9777733747843,268.7129389942674,522.957472551926
120.0,28.81117975214913,10.714494114886747,85.04685168097069,103.48609600402013,29.72946854453641,10.407123738902044,30.80908466793204,-4.5361109554356736,84.98945821906133,26.635979459825307,85.04526899178448,103.66493338806532,1.0080836224009664,0.8024957871145478,2.5831664045361267,3.3856621916506744,3.358513238799572,0.012404854482648804,25.0,10.597903317124915,10.584585088666302,9.0,25.0,3.0,459.43156413234647,522.2427705733138,457.5506947221192,249.31234673107176,266.7859341067164,522.4841197071323
120.00000000000028,28.81117975214914,10.714494114886577,85.04685168097075,103.48609600402028,29.72946854453642,10.40712373890193,30.80908466793205,-4.5361109554356736,84.98945821906139,26.635979459826217,85.04526899178454,103.66493338806566,1.0080836224009782,0.8024957871145598,2.583166404536121,3.3856621916506806,3.358513238799539,0.012404854482648817,25.0,10.597903317124915,10.584585088666302,9.0,25.0,3.0,459.43156413234647,522.2427705733145,457.550694722119,249.31234673107213,266.78593410671846,522.484119707133
130.00000000000003,29.39141847495117,10.695002030137744,87.8469784972317,104.66534081563464,30.319321076840644,10.133936628889842,31.40587792961376,-3.832838480434248,87.78969878988454,26.479553541990924,87.84539193167076,104.8455640155575,1.0380217963094704,0.8295384744514126,2.636639062793986,3.4661775372454,3.339214599894597,0.012649306348659212,25.0,10.279659217820663,10.28354367456393,9.0,25.0,3.0,458.4743283150985,521.7947879209794,456.21502792573347,247.77363279156765,265.0492244472505,522.0406144570527
130.0000000000003,29.391418474951184,10.6950020301378,87.8469784972318,104.66534081563448,30.319321076840662,10.1339366288899,31.40587792961378,-3.8328384804341913,87.78969878988462,26.47955354199223,87.84539193167086,104.84556401555744,1.038021796309471,0.8295384744514215,2.636639062793986,3.466177537245408,3.3392145998946043,0.01264930634865922,25.0,10.279659217820663,10.283543674563704,9.0,25.0,3.0,458.4743283150985,521.7947879209794,456.2150279257327,247.77363279156705,265.0492244472512,522.0406144570525
140.00000000000003,29.98793257712459,10.711921801913777,90.77936775148312,105.91246166542264,30.925389586589343,9.777008293684899,32.01436467576336,-3.1258314033722168,90.72203809270447,26.349838644582235,90.7777770742952,106.09366364866388,1.069238796980052,0.8598859562336695,2.6875660542299946,3.5474520104636635,3.3177359636435324,0.01289979614914653,25.0,9.942669712451844,9.94586466825416,9.0,25.0,3.0,457.5244648423258,521.3714820902984,454.71260265594697,246.37085654178009,263.5047475186031,521.6213193118857
140.00000000000034,29.987932577124607,10.711921801914457,90.77936775148324,105.91246166542209,30.92538958658936,9.777008293684617,32.01436467576338,-3.1258314033721604,90.72203809270457,26.349838644581208,90.77777707429533,106.09366364866418,1.0692387979202784,0.8598859569898168,2.687566056593349,3.547452013583165,3.3177359636436057,0.012899796160490057,25.0,9.942669712451844,9.94586466825416,9.0,25.0,3.0,457.52446484232655,521.3714820902982,454.7126026559466,246.37085654177787,263.504747518605,521.6213193118863
150.00000000000003,30.595240067465102,10.761541110229814,93.80452686460568,107.19074236521192,31.54222950395461,9.386534475221367,32.631697739262165,-2.4185796154339414,93.74699246459802,26.244782904735928,93.80293153326544,107.370518761492,1.1012590390415409,0.892492700245533,2.7362396754846863,3.6287323757302192,3.295076132939999,0.01315511800182986,25.0,9.626032070941903,9.60037492261904,9.0,25.0,3.0,456.58651826162986,520.9556449265376,453.1118825124423,245.11377294747464,262.1345630081991,521.2062147730446
150.00000000000037,30.595240067465127,10.761541110230326,93.80452686460576,107.19074236521207,31.542229503954637,9.386534475221424,32.63169773926219,-2.4185796154339414,93.74699246459811,26.244782904736724,93.80293153326556,107.37051876149168,1.101259039041541,0.8924927002455373,2.736239675484676,3.628732375730213,3.295076132939992,0.013155118001829866,25.0,9.626032070941847,9.600374922618983,9.0,25.0,3.0,456.58651826162986,520.9556449265376,453.1118825124421,245.11377294747524,262.1345630082003,521.206214773044
160.00000000000003,31.285577585743543,14.402375680591264,97.23557146410097,112.45669811062584,32.237963392571984,9.057838192375073,33.34707317451513,-1.6112167109453708,97.17856492881427,26.15604540793322,97.23398824545073,111.6683744028926,1.1240171966967136,0.9788664804841661,2.727401194956113,3.7062676754402784,3.2973407224839075,0.013154219837908753,25.0,9.306550466872636,9.292728823309972,9.0,25.0,3.0,460.2541874183902,525.8324045214457,451.41776856841113,244.0773691707899,260.79946506421686,524.7452731137913
160.0000000000004,31.285577585743543,14.402375680591945,97.23557146410108,112.45669811062568,32.237963392571984,9.057838192375073,33.34707317451514,-1.6112167109453708,97.17856492881437,26.156045407935775,97.23398824545085,111.66837440289288,1.1240171966967152,0.9788664804841731,2.727401194956124,3.706267675440297,3.29734072248392,0.013154219837908748,25.0,9.306550466872636,9.292728823309972,9.0,25.0,3.0,460.2541874183906,525.8324045214463,451.41776856841113,244.07736917078893,260.79946506421646,524.7452731137917
170.00000000000003,31.441225262668127,16.310924233456888,98.02846702685844,115.8543078986429,32.39435082934125,8.599874581222878,33.51290543175004,-1.4258844064317486,97.9723425600752,26.02348262346044,98.02689984119266,115.76339746165668,1.144213659391368,1.0338442462047783,2.679328320140528,3.7131725663453055,3.245174129734147,0.013009641021409475,25.0,9.049068327823818,8.921073042585649,9.0,25.0,3.0,462.4846995125312,529.9528538658392,450.4853078741074,244.53586501621007,260.1712511451081,529.8300553516367
170.00000000000043,31.44122526266814,16.310924233456944,98.02846702685844,115.85430789864232,32.39435082934126,8.599874581222764,33.51290543175005,-1.4258844064317486,97.97234256007522,26.023482623461856,98.02689984119267,115.76339746165684,1.1442136593913643,1.0338442462047697,2.6793283201405336,3.7131725663453032,3.2451741297341545,0.01300964102140948,25.0,9.049068327823818,8.921073042585649,9.0,25.0,3.0,462.4846995125312,529.952853865839,450.48530787410783,244.53586501621007,260.17125114510645,529.8300553516367
180.00000000000003,31.61778295750793,16.731716544155404,98.50422702254077,116.37973869079008,32.571456151293745,8.569995655672528,33.68832818249359,-1.2305668321931194,98.44798260345411,26.01294316621841,98.5026551178202,116.38874221170477,1.150336715236324,1.0475382592618003,2.659717869323836,3.707256128585636,3.222757371370192,0.013055652408021768,25.0,9.120347355850129,8.893986981362218,9.0,25.0,3.0,462.7569854643485,530.3544220836453,450.1180442663129,246.39648473018207,260.0050232200146,530.3677189382278
180.00000000000043,31.61778295750794,16.731716544154665,98.5042270225408,116.37973869079065,32.57145615129376,8.569995655673324,33.6883281824936,-1.2305668321931194,98.44798260345416,26.01294316622011,98.50265511782024,116.38874221170532,1.150336715236328,1.047538259261787,2.659717869323849,3.707256128585636,3.22275737137018,0.013055652408021768,25.0,9.120347355850184,8.893986981362334,9.0,25.0,3.0,462.75698546434825,530.3544220836453,450.1180442663139,246.39648473018212,260.0050232200176,530.3677189382281
190.00000000000003,31.723483672033566,16.90452990526211,98.95969335262849,116.72195035783704,32.67647093331444,8.68930531639137,33.791972061559946,-1.1155219117275124,98.9033672343492,26.003728784640543,98.95811979814029,116.72660003435436,1.155163985487354,1.0525830343167166,2.6465430871542255,3.6991261214709423,3.202251946861304,0.013087728813478692,25.0,9.234166836759584,8.998652521522956,9.0,25.0,3.0,462.81864948048826,530.5211018680768,450.0959150906208,247.88030343853455,259.85020290372654,530.5284721557816
190.00000000000048,31.723483672033574,16.90452990526211,98.9596933526285,116.72195035783682,32.67647093331444,8.689305316391767,33.791972061559946,-1.1155219117275124,98.9033672343492,26.003728784640828,98.95811979814029,116.72660003435436,1.1551639865228955,1.052583035260304,2.6465430895267215,3.6991261247870257,3.20225194686132,0.013087728825211215,25.0,9.234166836759584,8.998652521522956,9.0,25.0,3.0,462.81864948048826,530.5211018680764,450.09591509062057,247.88030343853464,259.8502029037272,530.5284721557816
200.00000000000003,31.772669431141875,16.99930311250239,99.23887655341836,116.96657138148272,32.72497648491314,8.787481183986529,33.83996574429161,-1.0623360793890697,99.18253870323328,25.993423062063925,99.2373032139223,116.96528260990544,1.1581466874957924,1.0548003626763016,2.6390239356285448,3.6938242983048464,3.189426985533097,0.013099236035441528,25.0,9.306340275612913,9.087735060770342,9.0,25.0,3.0,462.86596258485906,530.671355041058,450.14754740659623,248.6835896239932,259.7423254859696,530.6706294125048
200.00000000000048,31.772669431141875,16.99930311250239,99.23887655341838,116.96657138148264,32.72497648491314,8.787481183986529,33.83996574429161,-1.0623360793890697,99.18253870323329,25.993423062061765,99.23730321392232,116.96528260990618,1.1581466885344511,1.0548003636222765,2.639023937995296,3.693824301617572,3.189426985533096,0.013099236047189293,25.0,9.306340275612913,9.087735060770342,9.0,25.0,3.0,462.86596258485906,530.671355041058,450.14754740659623,248.6835896239932,259.742325485971,530.6706294125055
210.00000000000003,31.792388325919266,17.04694557000738,99.37435310847079,117.10254780164848,32.744297861579774,8.840266368711013,33.85915642968334,-1.041084738900338,99.3180235665518,25.98675550889618,99.37278026203542,117.10029872228796,1.159637516395038,1.055770843080136,2.6353703926083574,3.6911412356884936,3.1830129531882814,0.013102109337148796,25.0,9.341305364013124,9.136665090248243,9.0,25.0,3.0,462.8973905110301,530.7679795616269,450.1877603074128,249.04683522474588,259.68529136648124,530.7659431228029
210.0000000000005,31.792388325919266,17.04694557000738,99.37435310847079,117.10254780164848,32.744297861579774,8.840266368711013,33.85915642968334,-1.041084738900338,99.3180235665518,25.98675550889618,99.37278026203542,117.10029872228796,1.159637516395038,1.055770843080136,2.635370392608357,3.6911412356884927,3.1830129531882805,0.013102109337148796,25.0,9.341305364013124,9.136665090248243,9.0,25.0,3.0,462.8973905110301,530.7679795616269,450.1877603074128,249.04683522474593,259.68529136648124,530.7659431228029
220.00000000000003,31.79907939651419,17.06685860006496,99.43054855012444,117.1647036464089,32.75079623812409,8.863995056362342,33.86563877252889,-1.0339083394982254,99.37422753353005,25.98339788383595,99.42897604762568,117.16295539926053,1.1602715830978223,1.056128530752234,2.63382534399306,3.6899538747452936,3.1802501487569343,0.0131023436193543,25.0,9.355998470049087,9.1588932681978,9.0,25.0,3.0,462.9128881855453,530.8159354689467,450.2098575462032,249.19045059808516,259.6599338815004,530.8145810569118
220.00000000000057,31.79907939651419,17.06685860006496,99.43054855012444,117.1647036464089,32.75079623812409,8.863995056362342,33.86563877252889,-1.0339083394982254,99.37422753353005,25.98339788383595,99.42897604762568,117.16295539926053,1.1602715830978223,1.056128530752234,2.63382534399306,3.6899538747452936,3.1802501487569343,0.0131023436193543,25.0,9.355998470049087,9.1588932681978,9.0,25.0,3.0,462.9128881855453,530.8159354689467,450.2098575462032,249.19045059808516,259.6599338815004,530.8145810569118
230.00000000000003,31.800693944887325,17.07349915537992,99.45035084545438,117.18879152248104,32.75232782661385,8.873388230916364,33.867180568555995,-1.0322016143846326,99.3940351337362,25.98194845450644,99.44877852958454,117.1875354375569,1.160499732581208,1.056220432519448,2.6332677350340723,3.68948816755352,3.179223625797209,0.0131019843372309,25.0,9.361382386067532,9.16773141368492,9.0,25.0,3.0,462.91899418291666,530.8358180776081,450.2205154384448,249.23815526638157,259.6502189137227,530.8351343176731
230.0000000000006,31.800693944887325,17.07349915537992,99.45035084545438,117.18879152248104,32.75232782661385,8.873388230916364,33.867180568555995,-1.0322016143846326,99.3940351337362,25.98194845450644,99.44877852958454,117.1875354375569,1.160499732581208,1.056220432519448,2.6332677350340723,3.68948816755352,3.179223625797209,0.0131019843372309,25.0,9.361382386067532,9.16773141368492,9.0,25.0,3.0,462.91899418291666,530.8358180776081,450.2205154384448,249.23815526638157,259.6502189137227,530.8351343176731
240.00000000000003,31.800651183464343,17.074919114211355,99.45556336092787,117.19635495333488,32.75225367347515,8.87653974663135,33.867118529671096,-1.032270288589359,99.39925043022883,25.981406640409887,99.45399113426093,117.19537804941984,1.160564783221825,1.0562231183026851,2.633121505870285,3.6893446241729695,3.1789217435420016,0.0131016525958914,25.0,9.362943868811156,9.170706235687303,9.0,25.0,3.0,462.92088959010346,530.8427192083424,450.2251703478336,249.24888231100863,259.6471887602449,530.842415938516
240.00000000000065,31.800651183464343,17.074919114211355,99.45556336092787,117.19635495333488,32.75225367347515,8.87653974663135,33.867118529671096,-1.032270288589359,99.39925043022883,25.981406640409887,99.45399113426093,117.19537804941984,1.160564783221825,1.0562231183026851,2.633121505870285,3.6893446241729695,3.1789217435420016,0.0131016525958914,25.0,9.362943868811156,9.170706235687303,9.0,25.0,3.0,462.92088959010346,530.8427192083424,450.2251703478336,249.24888231100863,259.6471887602449,530.842415938516
250.00000000000003,31.8002548848532,17.07471472212211,99.45582804510414,117.19776592585538,32.75184776756136,8.877273234075519,33.8667212117017,-1.03271010358867,99.39951641894622,25.981244334396248,99.45425585670118,117.1969234349486,1.1605710505073217,1.056203987393872,2.633112400845838,3.6893163882397104,3.178880247466965,0.013101422800415556,25.0,9.363142243688513,9.171404832342319,9.0,25.0,3.0,462.92122847412446,530.8444696185556,450.2269669637775,249.2478488207984,259.6466366356228,530.8443495586594
250.00000000000065,31.8002548848532,17.07471472212211,99.45582804510414,117.19776592585538,32.75184776756136,8.877273234075519,33.8667212117017,-1.03271010358867,99.39951641894622,25.981244334396248,99.45425585670118,117.1969234349486,1.1605710505073217,1.056203987393872,2.633112400845838,3.6893163882397104,3.178880247466965,0.013101422800415556,25.0,9.363142243688513,9.171404832342319,9.0,25.0,3.0,462.92122847412446,530.8444696185556,450.2269669637775,249.2478488207984,259.6466366356228,530.8443495586594
260.00000000000006,31.79991210722773,17.074223576086695,99.45491069143779,117.1973542690988,32.75150340522613,8.87722711529261,33.866381840182115,-1.0330857772155468,99.39859961224721,25.981219568445795,99.45333851737385,117.19657037000049,1.160561743081279,1.0561860306928557,2.6331355000619343,3.6893215307547904,3.1789101723788358,0.013101285695358712,25.0,9.362971805907591,9.171367326986,9.0,25.0,3.0,462.92111637186053,530.8445085265573,450.22753281500394,249.2445482980908,259.64681496903216,530.8444683397997
260.0000000000007,31.79991210722773,17.074223576086695,99.45491069143779,117.1973542690988,32.75150340522613,8.87722711529261,33.866381840182115,-1.0330857772155468,99.39859961224721,25.981219568445795,99.45333851737385,117.19657037000049,1.160561743081279,1.0561860306928557,2.6331355000619343,3.6893215307547904,3.1789101723788358,0.013101285695358712,25.0,9.362971805907591,9.171367326986,9.0,25.0,3.0,462.92111637186053,530.8445085265573,450.22753281500394,249.2445482980908,259.64681496903216,530.8444683397997
270.00000000000006,31.799695595985416,17.073834009653467,99.45403742258247,117.19667791286652,32.75128761844741,8.877023130331224,33.866168589879145,-1.0333218400327835,99.39772654069493,25.981233460443438,99.45246525276963,117.19591676598937,1.1605529193324495,1.056175108791494,2.6331598742694404,3.689334983060935,3.178945933101475,0.013101224050397476,25.0,9.36277618202331,9.171178866708713,9.0,25.0,3.0,462.9209432930322,530.8441577390919,450.2276363569199,249.24184570558356,259.6470954419247,530.8441485739194
270.0000000000007,31.799695595985416,17.073834009653467,99.45403742258247,117.19667791286652,32.75128761844741,8.877023130331224,33.866168589879145,-1.0333218400327835,99.39772654069493,25.981233460443438,99.45246525276963,117.19591676598937,1.1605529193324495,1.056175108791494,2.6331598742694404,3.689334983060935,3.178945933101475,0.013101224050397476,25.0,9.36277618202331,9.171178866708713,9.0,25.0,3.0,462.9209432930322,530.8441577390919,450.2276363569199,249.24184570558356,259.6470954419247,530.8441485739194
280.00000000000006,31.79957940858964,17.07359715532357,99.4534654193828,117.19616869772142,32.75117242663457,8.876852090076397,33.86605454321545,-1.033448087322256,99.397154591368,25.981251293543323,99.4518932501673,117.19541484681748,1.1605468220838102,1.0561691014136116,2.6331756466608325,3.689344748074444,3.1789710487079463,0.01310119603921713,25.0,9.362640243547672,9.171019713508484,9.0,25.0,3.0,462.9208145789608,530.843837732003,450.2276025232423,249.2401782622296,259.6473049638948,530.8438385176921
280.0000000000007,31.79957940858964,17.07359715532357,99.4534654193828,117.19616869772142,32.75117242663457,8.876852090076397,33.86605454321545,-1.033448087322256,99.397154591368,25.981251293543323,99.4518932501673,117.19541484681748,1.1605468220838102,1.0561691014136116,2.6331756466608325,3.689344748074444,3.1789710487079463,0.01310119603921713,25.0,9.362640243547672,9.171019713508484,9.0,25.0,3.0,462.9208145789608,530.843837732003,450.2276025232423,249.2401782622296,259.6473049638948,530.8438385176921
290.00000000000006,31.799524312044607,17.073473297886494,99.45315137958106,117.19586663787828,32.75111805324856,8.876745496734598,33.86600062319317,-1.0335077757768545,99.39684055557537,25.98126404783233,99.45157920995192,117.19511421444832,1.1605433570360375,1.0561661825720483,2.6331842173820394,3.689350399954088,3.1789854102275683,0.013101184746878066,25.0,9.362562976749416,9.17092022381195,9.0,25.0,3.0,462.9207386667371,530.843631380747,450.227549478404,249.2392977854026,259.6474287528381,530.8436341155356
290.0000000000007,31.799524312044607,17.073473297886494,99.45315137958106,117.19586663787828,32.75111805324856,8.876745496734598,33.86600062319317,-1.0335077757768545,99.39684055557537,25.98126404783233,99.45157920995192,117.19511421444832,1.1605433570360375,1.0561661825720483,2.6331842173820394,3.689350399954088,3.1789854102275683,0.013101184746878066,25.0,9.362562976749416,9.17092022381195,9.0,25.0,3.0,462.9207386667371,530.843631380747,450.227549478404,249.2392977854026,259.6474287528381,530.8436341155356
300.00000000000006,31.799501175924267,17.073415882964525,99.45299952350828,117.19571147833688,32.7510953380078,8.876688838349649,33.86597805634811,-1.0335327568724324,99.3966886911186,25.981271411782416,99.45142735337912,117.19495870033244,1.1605416733073086,1.0561649595484477,2.6331884153966896,3.689353374945137,3.178992585790761,0.013101181380070132,25.0,9.362524555215487,9.170867231356452,9.0,25.0,3.0,462.92069982281754,530.8435191974097,450.22750993009936,249.23888615588265,259.64749214751964,530.843521450546
300.0000000000007,31.799501175924267,17.073415882964525,99.45299952350828,117.19571147833688,32.7510953380078,8.876688838349649,33.86597805634811,-1.0335327568724324,99.3966886911186,25.981271411782416,99.45142735337912,117.19495870033244,1.1605416733073086,1.0561649595484477,2.6331884153966896,3.689353374945137,3.178992585790761,0.013101181380070132,25.0,9.362524555215487,9.170867231356452,9.0,25.0,3.0,462.92069982281754,530.8435191974097,450.22750993009936,249.23888615588265,259.64749214751964,530.843521450546
310.00000000000006,31.799492856782607,17.073392386201476,99.45293438581558,117.19564075486288,32.751087231986816,8.876662194874143,33.86596998154219,-1.033541695541771,99.39662354510237,25.981275118481165,99.45136221533524,117.19488734502175,1.1605409129759154,1.0561644898504994,2.6331901628027303,3.6893546526532295,3.178995769475121,0.01310118050694668,25.0,9.362507590443668,9.17084226572348,9.0,25.0,3.0,462.92068217941295,530.84346539392,450.2274866055593,249.23871605877332,259.64752095944715,530.8434667865461
310.0000000000007,31.799492856782607,17.073392386201476,99.45293438581558,117.19564075486288,32.751087231986816,8.876662194874143,33.86596998154219,-1.033541695541771,99.39662354510237,25.981275118481165,99.45136221533524,117.19488734502175,1.1605409129759154,1.0561644898504994,2.6331901628027303,3.6893546526532295,3.178995769475121,0.01310118050694668,25.0,9.362507590443668,9.17084226572348,9.0,25.0,3.0,462.92068217941295,530.84346539392,450.2274866055593,249.23871605877332,259.64752095944715,530.8434667865461
320.00000000000006,31.799490601898405,17.073384261623573,99.45291024501117,117.19561239223492,32.7510850729062,8.876651112803414,33.865967817288904,-1.0335440913327147,99.3965993987732,25.981276775035724,99.45133807432963,117.19485850043532,1.1605406239019571,1.0561643553775972,2.6331908110143605,3.6893551663919575,3.178997003989096,0.013101180617864378,25.0,9.362501053218066,9.170831859855012,9.0,25.0,3.0,462.9206751338773,530.8434425203925,450.2274746787277,249.2386563562156,259.6475324731041,530.8434432563537
320.0000000000007,31.799490601898405,17.073384261623573,99.45291024501117,117.19561239223492,32.7510850729062,8.876651112803414,33.865967817288904,-1.0335440913327147,99.3965993987732,25.981276775035724,99.45133807432963,117.19485850043532,1.1605406239019571,1.0561643553775972,2.6331908110143605,3.6893551663919575,3.178997003989096,0.013101180617864378,25.0,9.362501053218066,9.170831859855012,9.0,25.0,3.0,462.9206751338773,530.8434425203925,450.2274746787277,249.2386563562156,259.6475324731041,530.8434432563537
330.00000000000006,31.7994904439744,17.073382258980814,99.45290325861777,117.19560289924732,32.75108495275249,8.876647184364003,33.86596768564226,-1.0335442370632677,99.39659240932464,25.981277423350093,99.45133108783604,117.19484872002408,1.160540512108247,1.056164318468872,2.6331909450051847,3.6893552634740567,3.1789973938711933,0.01310118064093741,25.0,9.362499012049966,9.170828159598612,9.0,25.0,3.0,462.92067279243696,530.8434341492253,450.2274692667426,249.2386410708148,259.6475363042523,530.8434344934938
330.0000000000007,31.7994904439744,17.073382258980814,99.45290325861777,117.19560289924732,32.75108495275249,8.876647184364003,33.86596768564226,-1.0335442370632677,99.39659240932464,25.981277423350093,99.45133108783604,117.19484872002408,1.160540512108247,1.056164318468872,2.6331909450051847,3.6893552634740567,3.1789973938711933,0.01310118064093741,25.0,9.362499012049966,9.170828159598612,9.0,25.0,3.0,462.92067279243696,530.8434341492253,450.2274692667426,249.2386410708148,259.6475363042523,530.8434344934938
340.00000000000006,31.7994908030273,17.073382281770762,99.45290240809145,117.19560076106283,32.751085324083576,8.876646154405478,33.86596804792119,-1.0335438360267517,99.3965915573109,25.981277631460895,99.45133023726478,117.19484643375988,1.1605405331036427,1.0561643665870384,2.633191047658281,3.6893554142453193,3.178997466274484,0.013101181270377302,25.0,9.362498649360532,9.17082718231336,9.0,25.0,3.0,462.9206722760682,530.8434317906892,450.2274671085502,249.2386407336253,259.64753715235304,530.843431933129
340.0000000000007,31.7994908030273,17.073382281770762,99.45290240809145,117.19560076106283,32.751085324083576,8.876646154405478,33.86596804792119,-1.0335438360267517,99.3965915573109,25.981277631460895,99.45133023726478,117.19484643375988,1.1605405331036427,1.0561643665870384,2.633191047658281,3.6893554142453193,3.178997466274484,0.013101181270377302,25.0,9.362498649360532,9.17082718231336,9.0,25.0,3.0,462.9206722760682,530.8434317906892,450.2274671085502,249.2386407336253,259.64753715235304,530.843431933129
350.00000000000006,31.799491140855352,17.073382729388754,99.45290318153884,117.19560098008355,32.75108566423634,8.876646122347891,33.86596838288064,-1.0335434652324125,99.39659233015313,25.981277668976134,99.45133101069561,117.19484658870935,1.160540558967622,1.0561644008298483,2.633191070052058,3.6893554708819063,3.1789974442287767,0.013101181619927692,25.0,9.362498778694999,9.170827145986095,9.0,25.0,3.0,462.92067233957863,530.8434315832957,450.2274664383382,249.2386437166674,259.64753705113924,530.8434316383956
350.0000000000007,31.799491140855352,17.073382729388754,99.45290318153884,117.19560098008355,32.75108566423634,8.876646122347891,33.86596838288064,-1.0335434652324125,99.39659233015313,25.981277668976134,99.45133101069561,117.19484658870935,1.160540558967622,1.0561644008298483,2.633191070052058,3.6893554708819063,3.1789974442287767,0.013101181619927692,25.0,9.362498778694999,9.170827145986095,9.0,25.0,3.0,462.92067233957863,530.8434315832957,450.2274664383382,249.2386437166674,259.64753705113924,530.8434316383956
360.00000000000006,31.799491353330193,17.07338309553569,99.45290397666061,117.19560155682608,32.7510858763495,8.876646285917332,33.865968592363146,-1.0335432333389465,99.39659312523459,25.981277662297767,99.45133180599461,117.19484713987828,1.1605304504571978,1.056155204949096,2.633168094399738,3.6893232993488345,3.178997412687796,0.01310106748131606,25.0,9.362498952297415,9.170827296365983,9.0,25.0,3.0,462.9206724886018,530.8434318493966,450.22746628358897,249.2386462385811,259.64753681334133,530.8434318695112
360.0000000000007,31.799491353330193,17.07338309553569,99.45290397666061,117.19560155682608,32.7510858763495,8.876646285917332,33.865968592363146,-1.0335432333389465,99.39659312523459,25.981277662297767,99.45133180599461,117.19484713987828,1.1605304504571978,1.056155204949096,2.633168094399738,3.6893232993488345,3.178997412687796,0.01310106748131606,25.0,9.362498952297415,9.170827296365983,9.0,25.0,3.0,462.9206724886018,530.8434318493966,450.22746628358897,249.2386462385811,259.64753681334133,530.8434318695112
370.00000000000006,31.799491497021915,17.073383365791926,99.45290460411297,117.19560207172935,32.751086019274425,8.876646450102385,33.86596873371651,-1.033543076863225,99.396593752774,25.981277647511604,99.45133243363507,117.19484764324062,1.1605198383844697,1.0561455486896458,2.6331439841726105,3.689289532862256,3.178997386204119,0.01310094764859554,25.0,9.362499096643033,9.170827448567593,9.0,25.0,3.0,462.9206726185656,530.8434321408811,450.2274662566981,249.23864813445397,259.64753659756855,530.8434321451343
370.00000000000074,31.799491497021915,17.073383365791926,99.45290460411297,117.19560207172935,32.751086019274425,8.876646450102385,33.86596873371651,-1.033543076863225,99.396593752774,25.981277647511604,99.45133243363507,117.19484764324062,1.1605198383844697,1.0561455486896458,2.6331439841726105,3.689289532862256,3.178997386204119,0.01310094764859554,25.0,9.362499096643033,9.170827448567593,9.0,25.0,3.0,462.9206726185656,530.8434321408811,450.2274662566981,249.23864813445397,259.64753659756855,530.8434321451343
380.00000000000006,31.7994915709195,17.073383522659867,99.45290499071292,117.1956024277868,32.751086092415406,8.876646572625134,33.86596880617886,-1.0335429966486345,99.39659413914252,25.981277633564048,99.45133282002656,117.19484799601388,1.1605314528121595,1.056156118594276,2.633170316431958,3.6893264350262345,3.1789973689092066,0.013101078731830732,25.0,9.36249919008162,9.170827562747661,9.0,25.0,3.0,462.9206727084536,530.8434323733769,450.2274662981399,249.23864924490456,259.64753645040327,530.8434323732861
380.00000000000074,31.7994915709195,17.073383522659867,99.45290499071292,117.1956024277868,32.751086092415406,8.876646572625134,33.86596880617886,-1.0335429966486345,99.39659413914252,25.981277633564048,99.45133282002656,117.19484799601388,1.1605314528121595,1.056156118594276,2.633170316431958,3.6893264350262345,3.1789973689092066,0.013101078731830732,25.0,9.36249919008162,9.170827562747661,9.0,25.0,3.0,462.9206727084536,530.8434323733769,450.2274662981399,249.23864924490456,259.64753645040327,530.8434323732861
390.00000000000006,31.799491601863245,17.0733835954656,99.4529051794131,117.19560261521131,32.75108612288544,8.876646639805188,33.865968836418205,-1.0335429631741704,99.3965943277512,25.981277625178905,99.45133300863432,117.19484818212533,1.1605366110173652,1.056160812619218,2.633182010135091,3.6893428227543086,3.1789973601264574,0.013101136943922684,25.0,9.36249923712927,9.170827625493873,9.0,25.0,3.0,462.920672755269,530.8434325054437,450.22746633854194,249.23864976437707,259.6475363739204,530.8434325036208
390.00000000000074,31.799491601863245,17.0733835954656,99.4529051794131,117.19560261521131,32.75108612288544,8.876646639805188,33.865968836418205,-1.0335429631741704,99.3965943277512,25.981277625178905,99.45133300863432,117.19484818212533,1.1605366110173652,1.056160812619218,2.633182010135091,3.6893428227543086,3.1789973601264574,0.013101136943922684,25.0,9.36249923712927,9.170827625493873,9.0,25.0,3.0,462.920672755269,530.8434325054437,450.22746633854194,249.23864976437707,259.6475363739204,530.8434325036208
400.00000000000006,31.799491613306973,17.073383625663325,99.4529052608526,117.19560270091068,32.75108613408301,8.876646671216465,33.86596884754793,-1.0335429508537572,99.39659440915136,25.98127762145191,99.45133309003059,117.19484826781591,1.1605390441528327,1.0561630267136903,2.6331875264618945,3.6893505531755846,3.1789973562403726,0.013101164402287766,25.0,9.362499257795548,9.170827654889592,9.0,25.0,3.0,462.92067277680025,530.843432568999,450.2274663630288,249.23864997949576,259.6475363405885,530.843432567192
400.00000000000074,31.799491613306973,17.073383625663325,99.4529052608526,117.19560270091068,32.75108613408301,8.876646671216465,33.86596884754793,-1.0335429508537572,99.39659440915136,25.98127762145191,99.45133309003059,117.19484826781591,1.1605390441528327,1.0561630267136903,2.6331875264618945,3.6893505531755846,3.1789973562403726,0.013101164402287766,25.0,9.362499257795548,9.170827654889592,9.0,25.0,3.0,462.92067277680025,530.843432568999,450.2274663630288,249.23864997949576,259.6475363405885,530.843432567192
410.00000000000006,31.79949161854304,17.07338364186387,99.45290530128457,117.19560274709552,32.75108613917902,8.876646687907908,33.865968852611864,-1.0335429452480869,99.39659444973293,25.98127761994732,99.45133313060526,117.1948483142632,1.1605311182576488,1.0561558135380804,2.6331695409430966,3.6893253544811766,3.178997354263199,0.013101074922953948,25.0,9.362499268357112,9.17082767056104,9.0,25.0,3.0,462.9206727897259,530.8434326055115,450.22746637760866,249.23865008364103,259.6475363250146,530.8434326039683
410.00000000000074,31.79949161854304,17.07338364186387,99.45290530128457,117.19560274709552,32.75108613917902,8.876646687907908,33.865968852611864,-1.0335429452480869,99.39659444973293,25.98127761994732,99.45133313060526,117.1948483142632,1.1605311182576488,1.0561558135380804,2.6331695409430966,3.6893253544811766,3.178997354263199,0.013101074922953948,25.0,9.362499268357112,9.17082767056104,9.0,25.0,3.0,462.9206727897259,530.8434326055115,450.22746637760866,249.23865008364103,259.6475363250146,530.8434326039683
420.00000000000006,31.799491620534585,17.07338364782771,99.45290532031164,117.1956027680364,32.751086141105205,8.87664669637934,33.865968854543205,-1.0335429431101488,99.39659446866511,25.981277618222354,99.45133314953513,117.19484833582976,1.1605365306954123,1.056160739095387,2.633181820397005,3.689342559492392,3.1789973533031985,0.013101136020766164,25.0,9.362499273470007,9.170827678519117,9.0,25.0,3.0,462.920672794386,530.8434326216127,450.2274663862189,249.23865013217505,259.64753631473377,530.8434326209855
420.00000000000074,31.799491620534585,17.07338364782771,99.45290532031164,117.1956027680364,32.751086141105205,8.87664669637934,33.865968854543205,-1.0335429431101488,99.39659446866511,25.981277618222354,99.45133314953513,117.19484833582976,1.1605365306954123,1.056160739095387,2.633181820397005,3.689342559492392,3.1789973533031985,0.013101136020766164,25.0,9.362499273470007,9.170827678519117,9.0,25.0,3.0,462.920672794386,530.8434326216127,450.2274663862189,249.23865013217505,259.64753631473377,530.8434326209855
430.00000000000006,31.79949162110948,17.073383649940297,99.4529053288144,117.19560277764464,32.75108614164555,8.876646700476783,33.865968855094245,-1.033542942500162,99.39659447712712,25.981277617300577,99.45133315799539,117.19484834564037,1.1605388992936414,1.05616289460388,2.633187194137518,3.6893500887413984,3.178997352856428,0.013101162758320043,25.0,9.362499275805249,9.170827682362756,9.0,25.0,3.0,462.9206727962344,530.8434326291492,450.2274663911028,249.23865015299583,259.6475363096859,530.8434326288261
430.00000000000074,31.79949162110948,17.073383649940297,99.4529053288144,117.19560277764464,32.75108614164555,8.876646700476783,33.865968855094245,-1.033542942500162,99.39659447712712,25.981277617300577,99.45133315799539,117.19484834564037,1.1605388992936414,1.05616289460388,2.633187194137518,3.6893500887413984,3.178997352856428,0.013101162758320043,25.0,9.362499275805249,9.170827682362756,9.0,25.0,3.0,462.9206727962344,530.8434326291492,450.2274663911028,249.23865015299583,259.6475363096859,530.8434326288261
440.00000000000006,31.79949162112336,17.073383650494463,99.4529053321619,117.19560278177336,32.75108614164174,8.876646702334993,33.86596885509936,-1.0335429424944778,99.39659448045741,25.981277616852648,99.45133316132444,117.1948483498636,1.160539928848523,1.0561638315255029,2.6331895299484724,3.6893533614739753,3.178997352667148,0.013101174380231072,25.0,9.3624992767746,9.170827684100857,9.0,25.0,3.0,462.92067279692856,530.843432632587,450.2274663937745,249.23865016049044,259.6475363074534,530.8434326324051
440.00000000000074,31.79949162112336,17.073383650494463,99.4529053321619,117.19560278177336,32.75108614164174,8.876646702334993,33.86596885509936,-1.0335429424944778,99.39659448045741,25.981277616852648,99.45133316132444,117.1948483498636,1.160539928848523,1.0561638315255029,2.6331895299484724,3.6893533614739753,3.178997352667148,0.013101174380231072,25.0,9.3624992767746,9.170827684100857,9.0,25.0,3.0,462.92067279692856,530.843432632587,450.2274663937745,249.23865016049044,259.6475363074534,530.8434326324051
450.00000000000006,31.799491620961508,17.07338365045615,99.45290533314397,117.19560278328112,32.751086141471546,8.876646703089136,33.86596885493542,-1.0335429426759788,99.39659448143256,25.981277616653244,99.45133316229881,117.19484835142754,1.1605403560919236,1.0561642203227626,2.6331904992800714,3.6893547196028336,3.1789973526009887,0.013101179203059796,25.0,9.36249927710287,9.17082768480441,9.0,25.0,3.0,462.92067279712467,530.8434326340005,450.227466395168,249.23865016211573,259.64753630659646,530.8434326339
450.00000000000074,31.799491620961508,17.07338365045615,99.45290533314397,117.19560278328112,32.751086141471546,8.876646703089136,33.86596885493542,-1.0335429426759788,99.39659448143256,25.981277616653244,99.45133316229881,117.19484835142754,1.1605403560919236,1.0561642203227626,2.6331904992800714,3.6893547196028336,3.1789973526009887,0.013101179203059796,25.0,9.36249927710287,9.17082768480441,9.0,25.0,3.0,462.92067279712467,530.8434326340005,450.227466395168,249.23865016211573,259.64753630659646,530.8434326339
460.00000000000006,31.79949162078312,17.073383650248218,99.45290533315341,117.1956027836216,32.75108614128971,8.876646703324752,33.86596885475759,-1.0335429428728276,99.39659448143955,25.981277616575085,99.45133316230539,117.19484835180224,1.1605405176087538,1.0561643673024417,2.6331908657481127,3.6893552330505535,3.1789973525890503,0.013101181026302392,25.0,9.362499277153459,9.170827685022914,9.0,25.0,3.0,462.920672797128,530.8434326344593,450.2274663958394,249.23865016151467,259.6475363063669,530.8434326344062
460.00000000000074,31.79949162078312,17.073383650248218,99.45290533315341,117.1956027836216,32.75108614128971,8.876646703324752,33.86596885475759,-1.0335429428728276,99.39659448143955,25.981277616575085,99.45133316230539,117.19484835180224,1.1605405176087538,1.0561643673024417,2.6331908657481127,3.6893552330505535,3.1789973525890503,0.013101181026302392,25.0,9.362499277153459,9.170827685022914,9.0,25.0,3.0,462.920672797128,530.8434326344593,450.2274663958394,249.23865016151467,259.6475363063669,530.8434326344062
