time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,31.799491620639586,17.073383650031246,99.45290533287411,117.19560278353566,32.75108614114499,8.876646703353344,33.86596885461532,-1.0335429430302838,99.39659448115955,25.98127761654831,99.45133316202512,117.19484835173438,1.1605405717931254,1.0561644166082134,2.6331909887020686,3.6893554053102817,3.178997352595732,0.013101181637954831,25.0,9.362499277110656,9.170827685049687,9.0,25.0,3.0,462.92067279706714,530.843432634524,450.2274663961469,249.23865016039812,259.6475363063633,530.8434326344968
470.00000000000074,31.799491620639586,17.073383650031246,99.45290533287411,117.19560278353566,32.75108614114499,8.876646703353344,33.86596885461532,-1.0335429430302838,99.39659448115955,25.98127761654831,99.45133316202512,117.19484835173438,1.1605405717931254,1.0561644166082134,2.6331909887020686,3.6893554053102817,3.178997352595732,0.013101181637954831,25.0,9.362499277110656,9.170827685049687,9.0,25.0,3.0,462.92067279706714,530.843432634524,450.2274663961469,249.23865016039812,259.6475363063633,530.8434326344968
480.00000000000006,31.799491620533747,17.07338364984946,99.45290533255388,117.1956027833233,32.751086141038975,8.876646703310882,33.86596885451085,-1.0335429431459602,99.3965944808382,25.98127761654092,99.45133316170369,117.1948483515348,1.1605406416049924,1.0561644801386614,2.6331911471166527,3.6893556272553134,3.1789973526071846,0.013101182426052202,25.0,9.362499277045742,9.1708276850095,9.0,25.0,3.0,462.92067279699353,530.8434326344448,450.22746639628,249.23865015932327,259.6475363064283,530.8434326344353
480.00000000000074,31.799491620533747,17.07338364984946,99.45290533255388,117.1956027833233,32.751086141038975,8.876646703310882,33.86596885451085,-1.0335429431459602,99.3965944808382,25.98127761654092,99.45133316170369,117.1948483515348,1.1605406416049924,1.0561644801386614,2.6331911471166527,3.6893556272553134,3.1789973526071846,0.013101182426052202,25.0,9.362499277045742,9.1708276850095,9.0,25.0,3.0,462.92067279699353,530.8434326344448,450.22746639628,249.23865015932327,259.6475363064283,530.8434326344353
490.00000000000006,31.79949162046876,17.073383649726566,99.45290533230259,117.1956027831202,32.75108614097413,8.876646703252902,33.865968854446805,-1.033542943216844,99.39659448058701,25.981277616540467,99.45133316145238,117.19484835133584,1.1605406416028226,1.0561644801356445,2.633191147124625,3.689355627260269,3.1789973526173982,0.013101182426038862,25.0,9.362499276989752,9.170827684955496,9.0,25.0,3.0,462.9206727969335,530.8434326343316,450.2274663963151,249.2386501585452,259.64753630649744,530.8434326343289
490.00000000000074,31.79949162046876,17.073383649726566,99.45290533230259,117.1956027831202,32.75108614097413,8.876646703252902,33.865968854446805,-1.033542943216844,99.39659448058701,25.981277616540467,99.45133316145238,117.19484835133584,1.1605406416028226,1.0561644801356445,2.633191147124625,3.689355627260269,3.1789973526173982,0.013101182426038862,25.0,9.362499276989752,9.170827684955496,9.0,25.0,3.0,462.9206727969335,530.8434326343316,450.2274663963151,249.2386501585452,259.64753630649744,530.8434326343289
500.00000000000006,31.7994916204293,17.073383649649656,99.45290533212689,117.19560278297256,32.75108614093487,8.876646703205438,33.86596885440798,-1.0335429432598175,99.39659448041171,25.981277616546837,99.45133316127709,117.19484835118914,1.1605406186772431,1.0561644592715749,2.6331910951169974,3.6893555543885728,3.1789973526248594,0.013101182167245337,25.0,9.362499276948824,9.170827684910591,9.0,25.0,3.0,462.9206727968946,530.8434326342452,450.22746639631873,249.23865015801633,259.64753630656094,530.8434326342436
500.00000000000074,31.7994916204293,17.073383649649656,99.45290533212689,117.19560278297256,32.75108614093487,8.876646703205438,33.86596885440798,-1.0335429432598175,99.39659448041171,25.981277616546837,99.45133316127709,117.19484835118914,1.1605406186772431,1.0561644592715749,2.6331910951169974,3.6893555543885728,3.1789973526248594,0.013101182167245337,25.0,9.362499276948824,9.170827684910591,9.0,25.0,3.0,462.9206727968946,530.8434326342452,450.22746639631873,249.23865015801633,259.64753630656094,530.8434326342436
510.00000000000006,31.799491620406528,17.073383649604864,99.45290533201202,117.19560278287202,32.751086140912285,8.876646703170593,33.86596885438559,-1.0335429432846013,99.39659448029713,25.98127761655184,99.45133316116247,117.19484835108976,1.1605406051300664,1.0561644469427638,2.6331910643852687,3.689355511328032,3.1789973526299424,0.013101182014321464,25.0,9.362499276921652,9.170827684878077,9.0,25.0,3.0,462.92067279687166,530.8434326341833,450.22746639631055,249.2386501576831,259.64753630661465,530.8434326341825
510.00000000000074,31.799491620406528,17.073383649604864,99.45290533201202,117.19560278287202,32.751086140912285,8.876646703170593,33.86596885438559,-1.0335429432846013,99.39659448029713,25.98127761655184,99.45133316116247,117.19484835108976,1.1605406051300664,1.0561644469427638,2.6331910643852687,3.689355511328032,3.1789973526299424,0.013101182014321464,25.0,9.362499276921652,9.170827684878077,9.0,25.0,3.0,462.92067279687166,530.8434326341833,450.22746639631055,249.2386501576831,259.64753630661465,530.8434326341825
520.0000000000001,31.799491620394026,17.073383649577693,99.45290533194112,117.19560278280612,32.75108614089996,8.876646703146434,33.86596885437335,-1.0335429432981869,99.39659448022638,25.981277616555985,99.45133316109172,117.19484835102465,1.1605405947093046,1.0561644374592667,2.633191040744858,3.6893554782041247,3.178997352633102,0.013101181896688735,25.0,9.362499276904373,9.17082768485642,9.0,25.0,3.0,462.9206727968552,530.8434326341398,450.2274663962993,249.23865015748456,259.64753630664006,530.8434326341405
530.0000000000001,31.79949162038704,17.073383649562743,99.45290533189785,117.19560278276538,32.751086140893065,8.876646703131598,33.8659688543665,-1.033542943305747,99.39659448018304,25.98127761655684,99.4513331610484,117.194848350984,1.1605405978347496,1.056164440303694,2.6331910478385536,3.689355488142248,3.178997352635119,0.013101181931975408,25.0,9.362499276893857,9.170827684842493,9.0,25.0,3.0,462.92067279684653,530.8434326341128,450.2274663962907,249.23865015736385,259.6475363066571,530.843432634113
540.0000000000001,31.79949162038367,17.073383649553932,99.45290533187568,117.1956027827427,32.75108614088977,8.87664670312381,33.86596885436323,-1.033542943309385,99.39659448016108,25.98127761655803,99.4513331610264,117.19484835096074,1.1605405874145205,1.0561644308206668,2.6331910241969103,3.689355455017577,3.178997352636163,0.01310118181434514,25.0,9.362499276888057,9.17082768483442,9.0,25.0,3.0,462.9206727968405,530.8434326340961,450.2274663962854,249.23865015730323,259.6475363066668,530.8434326340964
550.0000000000001,31.799491620382415,17.073383649551943,99.4529053318638,117.19560278273048,32.75108614088855,8.876646703117899,33.865968854362016,-1.0335429433106924,99.3965944801492,25.981277616558767,99.45133316101453,117.19484835094994,1.160540588456327,1.056164431768863,2.633191026561315,3.6893554583301778,3.1789973526367667,0.013101181826107502,25.0,9.36249927688499,9.1708276848301,9.0,25.0,3.0,462.92067279683926,530.8434326340877,450.2274663962799,249.23865015727472,259.6475363066763,530.8434326340888
560.0000000000001,31.799491620382028,17.073383649551488,99.45290533185918,117.19560278272752,32.75108614088816,8.876646703116535,33.8659688543616,-1.0335429433111472,99.39659448014474,25.981277616562576,99.45133316101008,117.19484835094585,1.1605405801203252,1.0561644241826111,2.6331910076477243,3.689355431830336,3.1789973526370114,0.013101181732003832,25.0,9.362499276883623,9.170827684827998,9.0,25.0,3.0,462.92067279683926,530.8434326340864,450.22746639627815,249.2386501572581,259.64753630668,530.843432634086
570.0000000000001,31.799491620381843,17.073383649550408,99.4529053318568,117.19560278272309,32.751086140888,8.876646703115,33.86596885436145,-1.0335429433113177,99.39659448014237,25.981277616563087,99.45133316100768,117.19484835094217,1.1605405811622624,1.0561644251308513,2.6331910100119638,3.689355435142815,3.178997352637152,0.01310118174376671,25.0,9.362499276883112,9.170827684826916,9.0,25.0,3.0,462.92067279683766,530.843432634082,450.2274663962765,249.23865015725397,259.64753630668235,530.8434326340827
580.0000000000001,31.79949162038184,17.07338364955075,99.45290533185599,117.1956027827224,32.751086140888,8.876646703115457,33.865968854361434,-1.0335429433113743,99.39659448014153,25.981277616560533,99.45133316100689,117.1948483509413,1.1605405780362603,1.0561644222860096,2.6331910029193155,3.6893554252053247,3.178997352637206,0.013101181708477887,25.0,9.36249927688283,9.170827684826689,9.0,25.0,3.0,462.92067279683823,530.8434326340816,450.227466396276,249.23865015725272,259.64753630667894,530.8434326340822
590.0000000000001,31.79949162038203,17.073383649550692,99.45290533185624,117.1956027827232,32.75108614088819,8.876646703115457,33.86596885436162,-1.0335429433111472,99.39659448014179,25.98127761656184,99.45133316100717,117.19484835094102,1.1605405769942785,1.0561644213377492,2.633191000555114,3.6893554218928633,3.1789973526372037,0.013101181696714969,25.0,9.362499276882717,9.17082768482629,9.0,25.0,3.0,462.9206727968384,530.8434326340824,450.22746639627536,249.23865015725107,259.64753630668275,530.8434326340821
600.0000000000001,31.79949162038215,17.07338364955058,99.4529053318558,117.19560278272274,32.75108614088831,8.876646703114602,33.865968854361725,-1.0335429433110337,99.39659448014132,25.98127761656002,99.45133316100669,117.1948483509414,1.1605405811622598,1.0561644251308775,2.633191010011928,3.6893554351428057,3.178997352637152,0.013101181743766637,25.0,9.362499276882657,9.17082768482635,9.0,25.0,3.0,462.92067279683783,530.8434326340825,450.22746639627456,249.2386501572537,259.6475363066815,530.8434326340827
610.0000000000001,31.799491620382163,17.07338364955075,99.45290533185664,117.19560278272394,32.75108614088832,8.876646703115169,33.865968854361746,-1.0335429433110337,99.39659448014221,25.98127761656229,99.45133316100754,117.19484835094283,1.1605405790782903,1.0561644232343226,2.633191005283513,3.689355428517836,3.1789973526371207,0.013101181720240829,25.0,9.362499276882717,9.17082768482635,9.0,25.0,3.0,462.92067279683783,530.8434326340833,450.2274663962753,249.2386501572537,259.64753630668446,530.8434326340837
620.0000000000001,31.79949162038223,17.073383649549385,99.45290533185678,117.19560278272218,32.751086140888404,8.876646703114886,33.86596885436185,-1.0335429433108627,99.39659448014234,25.98127761656218,99.45133316100768,117.1948483509413,1.1605405790782628,1.0561644232342968,2.633191005283509,3.6893554285178056,3.17899735263717,0.01310118172024088,25.0,9.362499276882717,9.17082768482635,9.0,25.0,3.0,462.92067279683727,530.8434326340808,450.22746639627513,249.23865015725457,259.64753630668355,530.8434326340813
630.0000000000001,31.79949162038218,17.07338364954944,99.45290533185664,117.19560278272286,32.75108614088835,8.87664670311477,33.865968854361775,-1.0335429433109766,99.39659448014221,25.981277616562465,99.45133316100753,117.19484835094136,1.1605405790782688,1.056164423234302,2.633191005283519,3.6893554285178207,3.178997352637167,0.01310118172024087,25.0,9.36249927688283,9.17082768482635,9.0,25.0,3.0,462.9206727968376,530.8434326340815,450.2274663962753,249.2386501572539,259.6475363066828,530.8434326340811
640.0000000000001,31.79949162038223,17.07338364955143,99.45290533185613,117.19560278272309,32.75108614088839,8.876646703115341,33.86596885436181,-1.0335429433109198,99.39659448014163,25.98127761656144,99.45133316100697,117.1948483509414,1.160540582204228,1.0561644260791498,2.6331910123761606,3.689355438455311,3.1789973526372304,0.013101181755529592,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683926,530.8434326340823,450.22746639627513,249.23865015725335,259.64753630668366,530.8434326340821
650.0000000000001,31.799491620382195,17.07338364954967,99.4529053318564,117.19560278272304,32.75108614088836,8.876646703115114,33.865968854361775,-1.0335429433109766,99.39659448014191,25.981277616560533,99.45133316100723,117.19484835094136,1.1605405822042605,1.0561644260791476,2.633191012376152,3.6893554384553,3.178997352637132,0.01310118175552962,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683727,530.843432634082,450.22746639627513,249.23865015725448,259.64753630668173,530.8434326340814
660.0000000000001,31.799491620382256,17.073383649550237,99.45290533185656,117.19560278272382,32.75108614088843,8.876646703114659,33.86596885436187,-1.0335429433108627,99.39659448014208,25.981277616560988,99.4513331610074,117.19484835094204,1.1605405811622682,1.0561644251308806,2.633191010011932,3.689355435142812,3.1789973526371345,0.013101181743766684,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683783,530.8434326340828,450.2274663962749,249.2386501572544,259.64753630668304,530.8434326340831
670.0000000000001,31.799491620382287,17.0733836495516,99.45290533185705,117.19560278272336,32.751086140888454,8.876646703115169,33.86596885436188,-1.0335429433108627,99.39659448014265,25.98127761656184,99.451333161008,117.1948483509422,1.160540575952266,1.0561644203894744,2.63319099819086,3.689355418580335,3.178997352637225,0.013101181684952076,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.9206727968398,530.8434326340827,450.2274663962754,249.23865015725448,259.64753630668287,530.8434326340831
680.0000000000001,31.79949162038232,17.073383649550976,99.45290533185673,117.19560278272394,32.75108614088848,8.876646703115,33.86596885436191,-1.033542943310806,99.39659448014224,25.981277616562007,99.45133316100758,117.1948483509417,1.1605405801202653,1.0561644241826065,2.6331910076477034,3.6893554318303106,3.1789973526371544,0.013101181732003772,25.0,9.36249927688277,9.170827684826406,9.0,25.0,3.0,462.92067279683846,530.8434326340828,450.2274663962745,249.23865015725517,259.6475363066809,530.8434326340827
690.0000000000001,31.799491620382383,17.07338364955126,99.4529053318568,117.1956027827244,32.75108614088855,8.876646703115282,33.86596885436199,-1.0335429433107493,99.3965944801424,25.98127761656036,99.45133316100777,117.19484835094272,1.1605405759522955,1.056164420389489,2.6331909981907944,3.689355418580284,3.1789973526371007,0.013101181684952048,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683846,530.8434326340832,450.22746639627474,249.23865015725835,259.6475363066813,530.8434326340833
700.0000000000001,31.799491620382263,17.073383649550124,99.45290533185636,117.19560278272206,32.75108614088845,8.876646703115796,33.865968854361874,-1.0335429433108627,99.39659448014189,25.98127761655911,99.45133316100721,117.19484835094124,1.160540582204229,1.056164426079124,2.633191012376155,3.689355438455279,3.1789973526372006,0.013101181755529642,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.920672796838,530.8434326340807,450.22746639627576,249.23865015725528,259.6475363066785,530.8434326340814
710.0000000000001,31.79949162038221,17.07338364954984,99.4529053318568,117.1956027827224,32.751086140888376,8.876646703115227,33.8659688543618,-1.0335429433109766,99.39659448014227,25.98127761656121,99.45133316100765,117.1948483509412,1.1605405822042445,1.056164426079132,2.63319101237616,3.689355438455292,3.1789973526371686,0.013101181755529675,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.92067279683727,530.8434326340807,450.22746639627536,249.23865015725497,259.6475363066792,530.8434326340813
720.0000000000001,31.799491620382177,17.073383649549953,99.45290533185641,117.19560278272291,32.75108614088834,8.876646703115114,33.865968854361775,-1.0335429433109766,99.39659448014199,25.981277616561783,99.4513331610073,117.19484835094136,1.1605405801202673,1.0561644241825927,2.6331910076477114,3.689355431830304,3.178997352637144,0.01310118173200376,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.9206727968376,530.843432634082,450.2274663962746,249.2386501572546,259.6475363066788,530.8434326340822
730.0000000000001,31.799491620382184,17.073383649549555,99.45290533185641,117.19560278272172,32.75108614088835,8.876646703115568,33.86596885436181,-1.0335429433109198,99.39659448014191,25.98127761656048,99.45133316100721,117.19484835094062,1.1605405842882233,1.0561644279756837,2.633191017104588,3.689355445080272,3.1789973526371837,0.013101181779055516,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.9206727968372,530.8434326340802,450.2274663962753,249.2386501572552,259.64753630668054,530.8434326340807
740.0000000000001,31.799491620382135,17.073383649550408,99.45290533185667,117.19560278272291,32.7510861408883,8.876646703115057,33.865968854361725,-1.0335429433110337,99.39659448014221,25.981277616560927,99.45133316100754,117.19484835094109,1.1605405801202613,1.0561644241825792,2.6331910076477105,3.6893554318302897,3.178997352637148,0.013101181732003784,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.92067279683766,530.8434326340816,450.22746639627553,249.23865015725585,259.64753630668065,530.8434326340814
750.0000000000001,31.799491620382128,17.073383649550237,99.45290533185624,117.1956027827224,32.7510861408883,8.876646703114886,33.865968854361746,-1.0335429433110337,99.39659448014179,25.981277616560988,99.45133316100711,117.19484835094067,1.1605405801202475,1.0561644241825776,2.6331910076476994,3.689355431830277,3.178997352637173,0.013101181732003774,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.92067279683766,530.843432634081,450.2274663962749,249.23865015725588,259.64753630668054,530.8434326340813
760.0000000000001,31.7994916203822,17.07338364955126,99.45290533185636,117.1956027827236,32.751086140888354,8.876646703114089,33.8659688543618,-1.0335429433109766,99.39659448014189,25.98127761656144,99.45133316100721,117.19484835094266,1.160540583246238,1.0561644270274524,2.6331910147403574,3.6893554417678094,3.1789973526371886,0.013101181767292516,25.0,9.36249927688277,9.170827684826406,9.0,25.0,3.0,462.9206727968392,530.8434326340831,450.22746639627405,249.23865015725383,259.64753630668235,530.8434326340836
770.0000000000001,31.79949162038224,17.073383649549896,99.45290533185641,117.19560278272228,32.751086140888404,8.876646703114718,33.86596885436185,-1.0335429433108627,99.39659448014199,25.98127761656036,99.45133316100734,117.19484835094164,1.1605405801202453,1.05616442418259,2.6331910076477056,3.689355431830296,3.178997352637196,0.013101181732003793,25.0,9.362499276882717,9.17082768482629,9.0,25.0,3.0,462.920672796838,530.843432634081,450.22746639627405,249.2386501572548,259.64753630668014,530.8434326340823
780.0000000000001,31.799491620382227,17.073383649551374,99.45290533185599,117.1956027827228,32.75108614088839,8.876646703115,33.86596885436181,-1.0335429433109198,99.3965944801415,25.981277616560988,99.45133316100684,117.19484835094148,1.1605405801202446,1.0561644241825894,2.633191007647728,3.689355431830317,3.1789973526372166,0.013101181732003728,25.0,9.36249927688283,9.17082768482635,9.0,25.0,3.0,462.92067279683897,530.8434326340823,450.22746639627513,249.23865015725315,259.647536306682,530.8434326340821
790.0000000000001,31.799491620382195,17.073383649550465,99.45290533185683,117.19560278272333,32.751086140888354,8.876646703114659,33.8659688543618,-1.0335429433109766,99.39659448014247,25.981277616559847,99.45133316100782,117.19484835094158,1.1605405759522975,1.0561644203894822,2.633190998190836,3.6893554185803175,3.1789973526371247,0.01310118168495208,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.9206727968376,530.8434326340822,450.2274663962745,249.23865015725545,259.6475363066814,530.8434326340821
800.0000000000001,31.799491620382327,17.07338364955126,99.45290533185708,117.19560278272417,32.75108614088849,8.876646703114318,33.86596885436191,-1.033542943310806,99.39659448014268,25.981277616560927,99.45133316100804,117.19484835094232,1.1605405759522964,1.0561644203894949,2.633190998190837,3.6893554185803312,3.17899735263714,0.013101181684952072,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683863,530.8434326340833,450.22746639627456,249.23865015725528,259.6475363066803,530.8434326340827
810.0000000000001,31.799491620382216,17.073383649549783,99.4529053318563,117.19560278272304,32.75108614088839,8.876646703115227,33.86596885436181,-1.0335429433109198,99.39659448014184,25.98127761656241,99.45133316100717,117.19484835094096,1.160540579078294,1.0561644232343077,2.6331910052835186,3.6893554285178265,3.178997352637102,0.013101181720240848,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.9206727968362,530.8434326340819,450.22746639627513,249.23865015725332,259.6475363066835,530.843432634082
820.0000000000001,31.799491620382216,17.073383649551147,99.45290533185599,117.19560278272354,32.751086140888376,8.876646703115057,33.8659688543618,-1.0335429433109766,99.3965944801415,25.981277616561044,99.45133316100684,117.19484835094148,1.1605405822042305,1.0561644260791485,2.6331910123761535,3.6893554384553022,3.1789973526372166,0.013101181755529571,25.0,9.362499276882886,9.170827684826406,9.0,25.0,3.0,462.92067279683914,530.8434326340823,450.22746639627513,249.2386501572536,259.64753630668054,530.8434326340821
830.0000000000001,31.799491620382373,17.073383649553023,99.4529053318564,117.19560278272444,32.75108614088854,8.876646703114488,33.865968854361945,-1.033542943310806,99.39659448014199,25.981277616559566,99.4513331610073,117.19484835094248,1.160540579078263,1.0561644232343446,2.6331910052834804,3.6893554285178247,3.178997352637186,0.013101181720240789,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.9206727968401,530.8434326340843,450.22746639627434,249.2386501572545,259.6475363066807,530.8434326340838
840.0000000000001,31.79949162038235,17.073383649550692,99.4529053318564,117.19560278272354,32.751086140888525,8.876646703114602,33.865968854361945,-1.033542943310806,99.39659448014196,25.981277616559797,99.4513331610073,117.19484835094148,1.160540579078262,1.0561644232343284,2.6331910052834866,3.6893554285178154,3.17899735263718,0.013101181720240829,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683863,530.8434326340825,450.22746639627405,249.23865015725443,259.64753630668207,530.8434326340827
850.0000000000001,31.799491620382383,17.073383649551204,99.45290533185667,117.19560278272434,32.75108614088855,8.876646703115625,33.865968854361974,-1.0335429433107493,99.39659448014223,25.981277616563037,99.45133316100758,117.19484835094288,1.1605405780362856,1.0561644222860465,2.633191002919242,3.689355425205288,3.1789973526371056,0.013101181708477882,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683846,530.8434326340835,450.227466396275,249.23865015725727,259.64753630668383,530.8434326340836
860.0000000000001,31.799491620382256,17.073383649550124,99.45290533185624,117.1956027827228,32.75108614088842,8.87664670311477,33.86596885436187,-1.0335429433108627,99.39659448014179,25.9812776165611,99.45133316100717,117.19484835094148,1.1605405801202688,1.0561644241825905,2.6331910076477048,3.689355431830295,3.178997352637132,0.013101181732003768,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.92067279683727,530.8434326340819,450.2274663962748,249.23865015725525,259.64753630668105,530.843432634082
870.0000000000001,31.799491620382287,17.073383649551033,99.4529053318568,117.19560278272274,32.751086140888454,8.876646703114659,33.86596885436188,-1.0335429433108627,99.39659448014238,25.98127761656127,99.45133316100768,117.19484835094124,1.1605405790782448,1.0561644232342944,2.633191005283494,3.689355428517788,3.178997352637204,0.013101181720240876,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683835,530.8434326340808,450.2274663962753,249.23865015725585,259.647536306684,530.8434326340819
880.0000000000001,31.799491620382312,17.073383649551204,99.45290533185664,117.19560278272417,32.751086140888475,8.876646703114943,33.86596885436188,-1.0335429433108627,99.39659448014221,25.98127761656121,99.45133316100753,117.19484835094232,1.1605405801202633,1.0561644241825996,2.633191007647712,3.689355431830312,3.1789973526371607,0.013101181732003753,25.0,9.362499276882886,9.170827684826463,9.0,25.0,3.0,462.92067279683886,530.8434326340831,450.2274663962753,249.2386501572549,259.6475363066825,530.8434326340832
890.0000000000001,31.799491620382245,17.073383649550124,99.45290533185617,117.1956027827228,32.75108614088842,8.876646703115282,33.86596885436185,-1.0335429433108627,99.39659448014169,25.981277616561727,99.45133316100701,117.19484835094124,1.160540583246238,1.0561644270274222,2.633191014740364,3.6893554417677854,3.1789973526371686,0.01310118176729253,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.92067279683806,530.843432634082,450.22746639627536,249.23865015725485,259.64753630668224,530.8434326340823
900.0000000000001,31.799491620382152,17.073383649550294,99.45290533185636,117.19560278272291,32.75108614088831,8.876646703115,33.86596885436174,-1.0335429433110337,99.3965944801419,25.981277616559225,99.45133316100721,117.19484835094067,1.160540581162257,1.0561644251308768,2.6331910100119207,3.689355435142797,3.1789973526371527,0.013101181743766694,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.9206727968378,530.843432634082,450.2274663962744,249.2386501572549,259.64753630667803,530.8434326340813
910.0,31.79949162038221,17.073383649549385,99.45290533185667,117.19560278272314,32.751086140888376,8.876646703115,33.8659688543618,-1.0335429433109766,99.39659448014227,25.981277616559908,99.45133316100758,117.19484835094084,1.1605405790782746,1.0561644232343057,2.633191005283492,3.6893554285177976,3.178997352637131,0.01310118172024086,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683727,530.8434326340816,450.22746639627513,249.23865015725556,259.6475363066807,530.8434326340814
920.0,31.799491620382305,17.073383649550692,99.45290533185657,117.1956027827236,32.75108614088847,8.876646703113863,33.86596885436189,-1.0335429433108627,99.3965944801421,25.981277616561496,99.45133316100744,117.19484835094192,1.160540581162261,1.0561644251308864,2.6331910100119065,3.689355435142793,3.1789973526371367,0.013101181743766682,25.0,9.362499276882886,9.170827684826406,9.0,25.0,3.0,462.9206727968382,530.8434326340827,450.22746639627434,249.23865015725568,259.6475363066816,530.8434326340829
930.0,31.7994916203822,17.073383649550692,99.45290533185648,117.19560278272382,32.751086140888354,8.87664670311443,33.86596885436178,-1.0335429433109766,99.39659448014199,25.981277616560593,99.45133316100735,117.19484835094188,1.1605405811622465,1.0561644251308853,2.63319101001194,3.689355435142825,3.1789973526372046,0.013101181743766677,25.0,9.362499276882886,9.170827684826463,9.0,25.0,3.0,462.920672796839,530.8434326340827,450.2274663962744,249.2386501572532,259.6475363066818,530.8434326340829
940.0,31.799491620382284,17.073383649552284,99.45290533185654,117.19560278272422,32.75108614088845,8.87664670311483,33.86596885436185,-1.0335429433108627,99.39659448014221,25.98127761656144,99.45133316100753,117.1948483509417,1.1605405728263003,1.0561644175446658,2.633190991098191,3.689355408642857,3.178997352637189,0.013101181649663242,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683977,530.8434326340839,450.22746639627405,249.2386501572537,259.64753630668287,530.843432634083
950.0,31.79949162038232,17.073383649550976,99.45290533185613,117.19560278272382,32.75108614088848,8.876646703114147,33.865968854361896,-1.0335429433108627,99.39659448014174,25.981277616561385,99.45133316100704,117.19484835094204,1.1605405790782668,1.0561644232343386,2.633191005283473,3.6893554285178114,3.178997352637164,0.013101181720240789,25.0,9.36249927688283,9.17082768482635,9.0,25.0,3.0,462.92067279683874,530.8434326340831,450.2274663962736,249.23865015725443,259.64753630668065,530.843432634083
960.0,31.799491620382344,17.073383649551317,99.4529053318564,117.19560278272354,32.751086140888496,8.876646703114034,33.86596885436193,-1.033542943310806,99.3965944801419,25.981277616558884,99.45133316100723,117.19484835094192,1.1605405832462372,1.0561644270274533,2.633191014740353,3.689355441767805,3.1789973526371877,0.013101181767292532,25.0,9.362499276882886,9.170827684826406,9.0,25.0,3.0,462.92067279683874,530.8434326340825,450.2274663962736,249.23865015725403,259.6475363066797,530.8434326340827
970.0,31.799491620382337,17.073383649551033,99.45290533185661,117.19560278272372,32.75108614088851,8.876646703114375,33.86596885436193,-1.033542943310806,99.39659448014216,25.981277616563148,99.45133316100753,117.1948483509414,1.1605405801202615,1.0561644241826174,2.6331910076477003,3.6893554318303177,3.178997352637171,0.013101181732003758,25.0,9.362499276882886,9.170827684826406,9.0,25.0,3.0,462.9206727968386,530.8434326340828,450.2274663962736,249.23865015725423,259.6475363066812,530.8434326340822
980.0,31.799491620382483,17.073383649552227,99.45290533185731,117.1956027827252,32.751086140888646,8.876646703115,33.865968854362066,-1.0335429433106356,99.39659448014298,25.981277616563432,99.45133316100831,117.19484835094336,1.1605405749102955,1.056164419441228,2.6331909958266198,3.689355415267848,3.1789973526371686,0.013101181673189128,25.0,9.362499276882886,9.170827684826406,9.0,25.0,3.0,462.92067279684,530.8434326340844,450.2274663962745,249.23865015725505,259.6475363066868,530.8434326340843
990.0,31.799491620382422,17.073383649551033,99.45290533185673,117.1956027827232,32.75108614088858,8.87664670311443,33.865968854362016,-1.0335429433106924,99.39659448014227,25.981277616560877,99.45133316100767,117.19484835094248,1.1605405790782686,1.0561644232343366,2.633191005283467,3.6893554285178034,3.178997352637152,0.013101181720240836,25.0,9.36249927688283,9.170827684826406,9.0,25.0,3.0,462.92067279683846,530.8434326340827,450.2274663962736,249.2386501572556,259.64753630668406,530.8434326340833
1000.0,31.79949162038244,17.07338364955217,99.45290533185702,117.19560278272542,32.7510861408886,8.876646703114545,33.86596885436202,-1.0335429433106924,99.39659448014268,25.981277616561613,99.45133316100802,117.19484835094256,1.1606696046010767,1.0561644194412272,2.6331909958266064,3.6893554152678334,3.1786439488400906,0.013101181673189126,25.0,9.36249927688283,9.170827684826463,9.0,25.0,3.0,462.92067279684,530.8434326340843,450.2274663962745,249.23865015725596,259.6475363066824,530.8434326340836
1010.0,31.81511293166839,17.083093527672588,99.36368468043034,117.05465715052998,32.76409313322756,8.883814585587402,33.87652479835414,-1.0218590403518988,99.30747813494659,25.978677434847327,99.36211580617112,117.06196311307878,1.157417375375715,1.0531358264365611,2.629398423265753,3.6825342497023135,3.181682190062948,0.013083115457880538,25.0,9.371417530587449,9.177347414535289,9.0,25.0,3.0,462.9094451263662,530.7096704993658,450.21387193922914,249.23739720499827,259.6643245237399,530.7206598589293
1020.0,31.832569690654474,17.08847026109379,99.27342830243394,116.8972213854039,32.77953454028955,8.895246560887642,33.88973194284762,-1.0072444322699994,99.21729022611775,25.978649451450625,99.27186158660803,116.90506185203468,1.1545052156505953,1.050335151431726,2.626798602813837,3.6771337542455633,3.1850300062727723,0.013071639437560276,25.0,9.382970881252048,9.18845185809198,9.0,25.0,3.0,462.8898375047999,530.5541355868031,450.20192296275576,249.24789455940575,259.6890551801908,530.5658565499391
1030.0000000000002,31.850621318549557,17.095040138698266,99.18703061686467,116.7431748361294,32.79560330757683,8.907629461735665,33.90358175792806,-0.9919231987558988,99.13095839119568,25.97872472736981,99.18546599335905,116.75088940584028,1.151659170160096,1.04760144920451,2.6242174939905984,3.6718189431951087,3.188286116529317,0.013060646868893293,25.0,9.395057556898337,9.200625908584925,9.0,25.0,3.0,462.87085953114325,530.4007192824145,450.1901860890245,249.26464845422865,259.71308193463733,530.4122713761153
1040.0000000000002,31.868871067987765,17.10264858219449,99.10356133830184,116.59312005311835,32.81190067161597,8.920206008226955,33.917689516525954,-0.9763213981749459,99.04755367209235,25.978765730280717,99.10199876943139,116.60068943094429,1.1488454331102975,1.04491121118885,2.6215632215492057,3.666474432738056,3.1914427538017187,0.013049557209492212,25.0,9.407262245649632,9.213030384435283,9.0,25.0,3.0,462.85291610196975,530.2508487280386,450.1783072299421,249.28542025579335,259.73624861781013,530.2622054920905
1050.0000000000002,31.887147180252768,17.110791632397877,99.0224842074454,116.44643308889688,32.82825415546134,8.932846264661578,33.93188442588899,-0.9606280962896675,98.96653997026272,25.978779288516307,99.02092365738964,116.45387150422208,1.1461838858435467,1.042367061060078,2.619129352421479,3.6614964134815566,3.1945104609343185,0.013039758435757614,25.0,9.419515387353954,9.225502303917267,9.0,25.0,3.0,462.8356190358588,530.104021812992,450.1664166652079,249.30921786624052,259.7587190132418,530.1152025312969
1060.0000000000002,31.90532291645172,17.11914874195878,98.94338762622537,116.30266718113064,32.8445367799283,8.945498991504849,33.946040561830266,-0.9449825440262883,98.88750578108144,25.978772599998308,98.94182906626611,116.30998495388816,1.1434196719281011,1.0397326301726668,2.616356464918995,3.656089095091662,3.1975041053181723,0.013028378213621962,25.0,9.431754575544176,9.237980563999486,9.0,25.0,3.0,462.8187479062333,529.959897246551,450.15467413094,249.3348620239016,259.78062475755934,529.9709158809367
1070.0000000000002,31.923316338811414,17.127547421993597,98.86594571983036,116.16153646817436,32.86066675732104,8.958094025089506,33.96007688053904,-0.9294742395898083,98.81012528007257,25.978752657562666,98.86438911635528,116.16872557942855,1.1408922697816086,1.0373150153731232,2.6140383173554618,3.651353332728585,3.200436561313132,0.013019301176082406,25.0,9.443911454786017,9.250397580779975,9.0,25.0,3.0,462.8022049985462,529.8182977389438,450.1431292069521,249.3613605082082,259.8020740619647,529.8291432223563
1080.0000000000002,31.941083223507643,17.135896080735847,98.78993617040979,116.02282815427289,32.87659996599275,8.970569652992026,33.9739494744661,-0.9141515587164689,98.73417618339859,25.9787259188372,98.78838149591128,116.02989228056548,1.1382892788926613,1.034829909482208,2.611472329645974,3.6463022391281825,3.2033177389453584,0.01300898787313224,25.0,9.45593590879156,9.262695711311265,9.0,25.0,3.0,462.7859395376829,529.679078096769,450.1317743730514,249.38807662239805,259.82314548156154,529.6897553268847
1090.0000000000002,31.958603839237416,17.14414890207985,98.7152269140907,115.88640959675922,32.89231658598978,8.982886903033034,33.98763835822919,-0.8990363557920773,98.65952643818623,25.97869693572494,98.71367413916344,115.89335008097912,1.135724773050358,1.0323811195292607,2.608926582604568,3.6413077021338287,3.2061532763381693,0.0129987525636744,25.0,9.467799734236621,9.274838593054199,9.0,25.0,3.0,462.76992252577264,529.5421433741571,450.1205900772434,249.41467081116468,259.8438872598216,529.5526540673221
1100.0000000000002,31.975871407163183,17.15228525724399,98.64174408920113,115.75219528724011,32.90780958805169,8.995025928438281,34.001136147855846,-0.8841364666074583,98.58610219060353,25.978668389281776,98.64019318323447,115.75901237804948,1.13327398942757,1.0300371440113565,2.6065782493957927,3.636615393407149,3.2089463160131695,0.01298946896822918,25.0,9.479489938676464,9.286807651935987,9.0,25.0,3.0,462.75413775227065,529.4074247387706,450.1095607128651,249.44098405502035,259.86432612883533,529.4177691205201
1110.0000000000002,31.99288538284439,17.16029755226566,98.56944554417453,115.62012619337575,32.92307806876891,9.006978752185374,34.01444149729158,-0.8694531948470399,98.51386130132285,25.978641602510887,98.56789647889693,115.62682325533018,1.130822190209119,1.027693771499239,2.60416632958345,3.631860101082689,3.2116986494676603,0.012979833243949204,25.0,9.491002107304212,9.298595412975544,9.0,25.0,3.0,462.7385763411495,529.2748686472825,450.0986764586565,249.46695179474895,259.8844760841915,529.285051203523
1120.0000000000002,32.009647724882605,17.16818418298658,98.4983050345024,115.49016178902252,32.93812358313435,9.018743589837584,34.027555500043576,-0.8549851614189947,98.44277753566858,25.97861714291241,98.49675778099181,115.49674114603562,1.1284220719153144,1.0253989383300084,2.601813595638161,3.627212533968169,3.2144111890788887,0.012970456320375584,25.0,9.502335996398074,9.310200206602529,9.0,25.0,3.0,462.7232333384893,529.1444363608391,450.0879318707707,249.49255331412635,259.9043445207853,529.1544601606442
1130.0000000000002,32.02616131737862,17.175945989830495,98.42830281837809,115.36226821520694,32.95294858791725,9.030321495789508,34.04048014353719,-0.8407300047148282,98.37283116386368,25.978595174471764,98.42675734826673,115.3687316433274,1.1260622715177189,1.0231423306922425,2.599495195231853,3.622637525924095,3.2170845410187354,0.012961214496790378,25.0,9.513493163238593,9.321623033450178,9.0,25.0,3.0,462.70810553680656,529.0160939752309,450.07732392821055,249.5177856321988,259.9239358762308,529.0259613424843
1140.0000000000002,32.04242928843388,17.183584659904625,98.35942179239652,115.23641454849547,32.96755577884112,9.041714683171335,34.05321765824924,-0.8266850995091205,98.30400509486287,25.978575695570782,98.35787807772383,115.2427637592188,1.1237405985075333,1.0209219590538885,2.597207213551496,3.618129172605384,3.2197191926773026,0.01295208872559022,25.0,9.524475847136557,9.332865991670701,9.0,25.0,3.0,462.6931904488808,528.8898098743077,450.0668508378404,249.542652109952,259.9432534080956,528.8995230481192
1150.0000000000002,32.05845480510062,17.191102101878528,98.29164561201257,115.11257086709293,32.98194788796147,9.052925790776557,34.065770312797824,-0.8128477831166377,98.23628299670897,25.978558634362173,98.29010362513817,115.1188075256132,1.1214602474599966,1.018740718642959,2.5949581266205324,3.613698845263492,3.2223155956247083,0.012943121819884558,25.0,9.53528651131154,9.343931580606409,9.0,25.0,3.0,462.6784858122333,528.765553331074,450.05651135343726,249.56715780088945,259.9622999999572,528.7751144906485
1160.0000000000002,32.07424096204928,17.198500190723166,98.22495829486095,114.99070797963282,32.99612758269494,9.063957520029419,34.07814032065493,-0.7992154581768887,98.16964889963104,25.97854390379024,98.22341800856506,114.9968337054579,1.1192187615042113,1.0165963666811395,2.5927433276344463,3.6093396943155858,3.2248741876563014,0.012934291341132186,25.0,9.545927617473524,9.354822362925347,9.0,25.0,3.0,462.6639894287293,528.643294399502,450.046304439312,249.5913077755756,259.9810784345599,528.6527056647867
1170.0000000000002,32.08979079674927,17.205780735294752,98.15934399468945,114.87079703203416,33.01009747891648,9.074812547540148,34.09032985056871,-0.7857855810266868,98.10408696986049,25.97853141356205,98.15780538213905,114.8768134349168,1.1170154105408316,1.0144882277128977,2.590562177474942,3.60505040518784,3.2273954066957438,0.012925594603490026,25.0,9.556401588531685,9.365540878289892,9.0,25.0,3.0,462.6496990994981,528.5230035267689,450.03622912035377,249.61510677017063,259.9995914919222,528.532267007532
1180.0000000000002,32.10510730062014,17.212945483861915,98.09478697256088,114.7528094647398,33.023860152481134,9.085493499945414,34.10234103735689,-0.7725556496852165,98.03958148081936,25.9785210758223,98.09325000730333,114.75871813785436,1.1148496170761033,1.0124157640681306,2.588414373320891,3.600830137389021,3.22987969160617,0.012917030574504771,25.0,9.566710802013176,9.376089621213566,9.0,25.0,3.0,462.6356126150906,528.4046515135263,450.02628442454494,249.6385592123881,260.0178419734434,528.4137692999453
1190.0000000000002,32.12019343036674,17.21999613875778,98.03127162086949,114.63671701989476,33.03741815051237,9.09600295459637,34.11417599290178,-0.7595231916372995,97.97611683712184,25.97851280647609,98.02973627682701,114.64251953312532,1.1127209012188048,1.01037852618561,2.5862998216753854,3.5966783478609954,3.23232748115131,0.012908599250823402,25.0,9.576857595405327,9.386471041680009,9.0,25.0,3.0,462.6217277571664,528.2882095072455,450.0164693630807,249.66166932461687,260.0358326981788,528.2971836606409
1200.0000000000002,32.13505211497227,17.22693436841047,97.96878248666269,114.5224917434561,33.050773998255885,9.106343446559263,34.12583681282925,-0.7466857563882173,97.91367759790008,25.978506524783935,97.96724873813406,114.52818965127722,1.110628465310982,1.0083757755971317,2.5842176727693342,3.5925934483664657,3.234739213496136,0.012900296844535128,25.0,9.586844272726182,9.396687551496937,9.0,25.0,3.0,462.6080423034277,528.1736489889984,450.0067829277492,249.68444120860724,260.05356649407884,528.1824815525366
1210.0000000000002,32.14968625907601,17.23376181475055,97.90730428862099,114.41010600844096,33.06393020238211,9.116517474001398,34.13732557972879,-0.7340409118370416,97.85224849376944,25.978502152863086,97.90577211027181,114.41570084383818,1.108571826834739,1.0064070596804813,2.5821677896906583,3.58857484937114,3.2371153248747566,0.012892123118418477,25.0,9.59667310871714,9.406741529294834,9.0,25.0,3.0,462.5945540320944,528.0609417933633,449.9972240925399,249.70687889706036,260.071046190678,528.069634783658
1220.0000000000002,32.164098744757915,17.240480097461898,97.8468219243463,114.29953251398894,33.076889252638765,9.126527502048928,34.148644364705525,-0.7215862424911278,97.79181443412854,25.97849961519989,97.84529129120784,114.30502579062386,1.10655033640951,1.0044717740183566,2.580149628544353,3.58462140256271,3.239456249404745,0.0128840757985471,25.0,9.60634635160659,9.416635324043623,9.0,25.0,3.0,462.5812607247104,527.9500601016849,449.9877918160833,249.7289863816019,260.08827461461703,527.9586155116833
1230.0000000000002,32.17829243173793,17.24709081576401,97.78732047473346,114.19074428961363,33.08965362197947,9.13637596453407,34.15979522741807,-0.7093193493496415,97.7323605115266,25.97849883842804,97.7857913621978,114.19613750422866,1.104563402167258,1.002569366157675,2.5781627601283765,3.580732126286051,3.2417624187623053,0.012876153178820555,25.0,9.61586622433515,9.426371256736672,9.0,25.0,3.0,462.5681601681897,527.8409764443834,449.9784850438649,249.750767625196,260.1052545866983,527.8493962465843
1240.0000000000002,32.19227015543676,17.253595548453006,97.7287852029478,114.08371470085092,33.10222576462448,9.146065262264242,34.170780213841745,-0.6972378522887652,97.67387200064115,25.978499751199703,97.72725758676128,114.0890093343566,1.1026105732615394,1.0006994114213894,2.576207065667629,3.5769064770890187,3.2440342618051203,0.012868355099412011,25.0,9.625234925298514,9.435951620736034,9.0,25.0,3.0,462.5552501578716,527.7336637088126,449.9693027092383,249.77222656658947,260.12198892079493,527.7419498566883
1250.0000000000002,32.20603473051156,17.259995855912052,97.67120155248577,113.97841743586604,33.11460811940358,9.155597764368508,34.181601359748655,-0.6853393861590577,97.61633435634609,25.97850228410704,97.66967540874943,113.9836149507462,1.1006911554053362,0.9988612640146296,2.574281839853652,3.573143103868281,3.2462722048061243,0.012860678467422074,25.0,9.634454630466337,9.44537868304576,9.0,25.0,3.0,462.5425284947581,527.6280951216568,449.96024372914377,249.7933671234753,260.13848042320944,527.6362495460219
1260.0000000000002,32.219588950131495,17.26629328046016,97.61455515072227,113.87482651023214,33.12680310904737,9.164975811702504,34.19226069037731,-0.6736216010771727,97.55973321725357,25.97850636972106,97.61303045588669,113.87992834894412,1.0988045329324063,0.9970543493338224,2.572386542129173,3.569440891462995,3.248476671221169,0.012853121008166712,25.0,9.643527490205258,9.454654683898296,9.0,25.0,3.0,462.5299929871094,527.5242442525405,449.95130701027017,249.814193192178,260.15473189081445,527.5322688592876
1270.0000000000002,32.23293558424266,17.27248934438086,97.55883181232602,113.77291627209917,33.1388131384677,9.174201720157726,34.20276021876419,-0.6620821641881776,97.50405440912675,25.978511942446065,97.55730854318422,113.77792385784828,1.0969502490227616,0.9952782366490792,2.570520985742869,3.565799222391948,3.2506480814135426,0.01284568221000434,25.0,9.652455629552493,9.463781837622207,9.0,25.0,3.0,462.5176414505783,527.4220850182724,449.9424914569474,249.83470864562088,260.1707461086434,527.4299816893648
1280.0000000000002,32.246077379433494,17.278585551547962,97.50401753440414,113.67266139577896,33.1506405944583,9.183277776986131,34.21310194493049,-0.6507187604863134,97.44928394003142,25.97851893844665,97.50249566808905,113.67757613625616,1.095127775821872,0.9935324306071581,2.5686848007128367,3.562217231319995,3.2527868527913286,0.012838360641833123,25.0,9.66124114923497,9.472762332739023,9.0,25.0,3.0,462.5054717105589,527.3215916767896,449.9337959663478,249.85491733266056,260.1865258501616,527.3293622753185
1290.0000000000002,32.25901705876202,17.284583387824853,97.450098489715,113.57403687221272,33.16228784532275,9.192206241563326,34.22328785520846,-0.6395290796638164,97.3954079935547,25.9785272953971,97.44857800369795,113.57886015662746,1.093336471721888,0.9918163325229382,2.5668773329624126,3.5586936654853507,3.25489339972423,0.012831153449378787,25.0,9.669886127162272,9.481598332601038,9.0,25.0,3.0,462.4934816030067,527.2227388181581,449.92521943022206,249.87482309686004,260.20207387753567,527.2303851842049
1300.0000000000002,32.27175731336828,17.290484318205642,97.39706100961874,113.47701801488654,33.17375723243577,9.200989353045143,34.23331991386742,-0.6285107725454964,97.342412911758,25.978536952282408,97.3955418817024,113.48175121285078,1.0915758786712657,0.9901295098911672,2.5650983421214346,3.5552278520126017,3.2569681333928404,0.012824059839746204,25.0,9.678392622868103,9.490291980421318,9.0,25.0,3.0,462.4816689835921,527.1255013837367,449.9167607614875,249.89442975432036,260.2173929450097,527.1330253327775
1310.0000000000002,32.28430081975,17.296289798908106,97.34489160503638,113.38158044920812,33.18505108817154,9.209629310130367,34.24320008220938,-0.6176615679194128,97.29028521611487,25.97854785124906,97.34337381335193,113.38622491348592,1.0898454550519707,0.9884714547998936,2.5633473759871896,3.551818830787083,3.259011462884625,0.012817077956095196,25.0,9.686762658191869,9.498845384473666,9.0,25.0,3.0,462.47003171703574,527.0298546369704,449.90841883187545,249.91374104588425,260.2324857976324,527.0372579635826
1320.0000000000002,32.296650231975725,17.302001261137605,97.2935769806463,113.28770011234786,33.196171727259575,9.218128283043825,34.25293030854244,-0.60697922573911,97.23901162172088,25.97855993582033,97.2920605036488,113.29225718288149,1.0881446999688509,0.9868416960969681,2.561624061513157,3.5484657576101246,3.26102379372128,0.01281020633565214,25.0,9.694998237420975,9.507260627311782,9.0,25.0,3.0,462.45856766795583,526.9357741530525,449.90019250512194,249.9327607250506,260.2473551608269,526.9430586363799
1330.0000000000002,32.30880817939351,17.30762011774408,97.24310401891304,113.19535326522264,33.20712144465454,9.2264884176908,34.262512526387866,-0.5964615252477188,97.18857902132659,25.97857315070217,97.24158883537808,113.19982426027838,1.0864731115294417,0.9852397615679981,2.5599280071378696,3.545167768705868,3.2630055277808863,0.01280344341839206,25.0,9.703101342131902,9.51553976885708,9.0,25.0,3.0,462.4472747130519,526.8432358456977,449.8920806468777,249.95149251880036,260.2620037436169,526.8504032372381
1340.0000000000002,32.320777266402246,17.313147763767972,97.193459773604,113.10451647456432,33.2179025152224,9.234711831227344,34.27194865386342,-0.5861062655868636,97.13897447885635,25.97858744208128,97.19194586262323,113.1089026982648,1.0848302087634385,0.9836651979687534,2.558258855374417,3.5419240533431706,3.264957064000357,0.01279678781033538,25.0,9.711073930168991,9.523684843745912,9.0,25.0,3.0,462.4361507422062,526.7522159464736,449.8840821188351,249.96994012546477,260.27643424049364,526.7592679803571
