time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,32.332560073385835,17.318585576896453,97.14463146756408,113.01516661513956,33.228517194699045,9.24280061215427,34.28124059486455,-0.5759112644341826,97.09018522718151,25.97860275777748,97.14311880854214,113.01946935373276,1.0832154879738196,0.9821175314572742,2.556616179882276,3.53873371133955,3.2668787980116827,0.012790237768916775,25.0,9.71891793641015,9.53169786108424,9.0,25.0,3.0,462.42519365768135,526.6626910089255,449.8761957770663,249.98810721506612,260.29064933172907,526.669629396732
1360.0000000000002,32.34415915665821,17.323934916880432,97.0966064963673,112.92728086764038,33.238967719535964,9.250756823974823,34.29039023905211,-0.5658743579515999,97.04219867177042,25.978619047258743,97.09509506901699,112.9315013902626,1.0816284753937413,0.9805963152910729,2.554999610004428,3.535595925295501,3.2687711221807945,0.012783791825572956,25.0,9.7266352718475,9.539580805423613,9.0,25.0,3.0,462.41440137348536,526.5746379027684,449.8684204775543,250.00599742922563,260.3046516815456,526.581464334521
1370.0000000000002,32.35557704666914,17.329197125296673,97.049372424844,112.84083671861998,33.249256305081055,9.258582502699936,34.29939945969959,-0.5559934030820841,96.99500238721933,25.9786362614538,97.04786220918302,112.84497627754894,1.0800687219577887,0.9791011251240973,2.553408818824654,3.5325099439487517,3.2706344255072395,0.012777448726170348,25.0,9.734227824149569,9.547335636323282,9.0,25.0,3.0,462.4037718178455,526.488033815742,449.8607550759156,250.02361438014844,260.3184439377586,526.4947499601952
1380.0000000000002,32.366816249164344,17.33437352700099,97.00291698008557,112.7558119494414,33.25938514663808,9.266279656739924,34.30827011461525,-0.546266276473375,96.94858411026013,25.978654352706545,97.00140795643273,112.75987178270634,1.0785357402532294,0.977631501901346,2.551843374670904,3.5294748765722495,3.2724690938323144,0.01277120668823338,25.0,9.741697457619864,9.554964288495341,9.0,25.0,3.0,462.3933029333596,526.4028562427877,449.8531984252475,250.0409616518799,260.33202873288985,526.4094637509612
1390.0000000000002,32.37787924718286,17.33946543028003,96.95722805684204,112.67218463763038,33.269356421377374,9.273850268305582,34.317004048357454,-0.5366908719855132,96.90293174515485,25.978673275081288,96.95572020581315,112.67616596602278,1.0770290885912297,0.9761870280674195,2.550302939868984,3.526489967936404,3.2742755096328047,0.012765064395592336,25.0,9.7490460133738,9.562468671820339,9.0,25.0,3.0,462.3829926741694,526.3190829838364,449.84574937460775,250.05804280028124,260.3454086827817,526.3255834848517
1400.0000000000002,32.38876849814347,17.344474125069553,96.9122937175791,112.58993315959594,33.27917228548273,9.281296293494448,34.325603089306234,-0.5272651038405343,96.85803336375392,25.978692984003768,96.91078702008345,112.59383718721192,1.0755483020919745,0.9747672650682568,2.5487871080097118,3.5235543730779684,3.2760540518957137,0.0127590201836636,25.0,9.756275309693706,9.569850671971665,9.0,25.0,3.0,462.3728390081438,526.236692147118,449.83840677436416,250.07486135156373,260.3585863847305,526.243087248893
1410.0000000000002,32.39948643430314,17.349400884259353,96.86810218914292,112.50903618714808,33.28883487444445,9.288619661970472,34.3340690496033,-0.5179869066253673,96.81387720216219,25.978713436230123,96.866596626379,112.51286410158338,1.0740929664039662,0.9733718202046059,2.5472955787767546,3.5206673989813604,3.277805096116082,0.012753072914603156,25.0,9.763387141973453,9.57711215029343,9.0,25.0,3.0,462.362839917907,526.1556621462712,449.8311694751733,250.09142080174385,260.3715644176213,526.1619534357345
1420.0000000000002,32.41003546393247,17.354246965491882,96.82464185635165,112.42947267590824,33.298346304154514,9.295822277955326,34.342403726339136,-0.508854233929867,96.77045165433661,25.97873458984043,96.82313740980393,112.43322564836438,1.072662644617664,0.9720002804227379,2.545827985450701,3.5178282658734394,3.2795290145741216,0.01274722111406434,25.0,9.770383283177011,9.584254944445206,9.0,25.0,3.0,462.35299340141256,526.0759716884204,449.8240363273632,250.1077246175252,260.3843453430912,526.0821607316118
1430.0000000000002,32.4204179701876,17.359013608970145,96.78190126425311,112.35122186685136,33.30770866982494,9.30290601978652,34.35060890052106,-0.49986505941768655,96.72774527434024,25.97875640431255,96.78039791568862,112.35490105492944,1.0712569035557646,0.9706522361303133,2.5443839572259748,3.515036193356288,3.2812261761758736,0.012741463282984904,25.0,9.77726548386164,9.591280868170202,9.0,25.0,3.0,462.34329747086286,525.9975997744058,449.81700618226057,250.12377623560488,260.3969317043574,526.003688120262
1440.0000000000002,32.43063631076037,17.363702037922906,96.73986911846825,112.2742632921442,33.316924045586866,9.30987273989075,34.35868633657716,-0.49101737731001543,96.68574677668543,25.978778840508998,96.73836684993219,112.27786983620888,1.0698753178488725,0.9693272848917501,2.5429631287943293,3.5122904136860797,3.2828969461114488,0.012735797945493413,25.0,9.784035471992127,9.598191711205175,9.0,25.0,3.0,462.33375015387065,525.9205257062212,449.8100778928787,250.1395790613421,260.4093260254143,525.9265148815338
1450.0000000000002,32.440692818787994,17.368313459397314,96.69853427981873,112.19857675990426,33.325994485250376,9.316724265572589,34.36663778294498,-0.48230920168202823,96.64444503096576,25.978801860504177,96.69703307363093,112.20211178629523,1.0685175049141942,0.9680250631449496,2.5415652243008933,3.509590287445843,3.2845416863130152,0.012730224069602884,25.0,9.790694953582943,9.604989239995293,9.0,25.0,3.0,462.3243494931468,525.8447290693986,449.80325031362463,250.15513647015973,260.42153081141043,525.8506205831809
1460.0000000000002,32.45058980233479,17.372849064195407,96.65788576520134,112.124142361029,33.33492202179077,9.323462398975664,34.37446497160674,-0.4737385669139371,96.60382906273081,25.978825427673428,96.65638560395331,112.1276069788841,1.0671830322022575,0.966745162155487,2.5401898367320803,3.5069349988875675,3.2861607550586656,0.01272473996224002,25.0,9.79724561255432,9.611675197570378,9.0,25.0,3.0,462.31509354723534,525.770189741472,449.7965223011745,250.1704518062208,260.4335485479968,525.7759850805455
1470.0000000000002,32.46032954457344,17.3773100269878,96.61791274499139,112.05094046018468,33.34370866746179,9.330088917406384,34.382169618139685,-0.4653035275790671,96.56388805088952,25.978849506630976,96.61641361154192,112.05433576370724,1.0658715279352793,0.9654872283646192,2.5388366917420875,3.5043239201067067,3.287754507238787,0.012719344590692893,25.0,9.803689111026474,9.618251303856823,9.0,25.0,3.0,462.3059803904206,525.6968878810452,449.78989271471454,250.185528382937,260.4453817012701,525.7025885131113
1480.0000000000002,32.469914303851205,17.38169750655311,96.57860454151101,111.97895169411235,33.352356413789146,9.336605573587065,34.38975342161108,-0.45700215850274617,96.52461132618106,25.97887406310076,96.57710641898328,111.98227876391628,1.0645825751744504,0.9642508674260248,2.537505395797445,3.5017562632234696,3.289323294296495,0.012714036321054284,25.0,9.810027089482956,9.624719255884317,9.0,25.0,3.0,462.29700811297215,525.6248039261955,449.78336041629785,250.20036948246133,260.4570327171613,525.6304113016471
1490.0000000000002,32.47934631934211,17.386012649642225,96.53995059983532,111.90815692185248,33.360867236529124,9.343014100433606,34.39721806893578,-0.4488325499382313,96.48598834200787,25.978899063544414,96.53845347161325,111.91141682229994,1.063315816932898,0.9630357393648584,2.5361956878441063,3.4992314272089646,3.29086746523003,0.012708814179707224,25.0,9.816261171356077,9.631080732428927,9.0,25.0,3.0,462.2881748175519,525.553918545726,449.7769242685901,250.2149783638516,260.46850402839056,525.5594340939388
1500.0000000000002,32.488627786250845,17.39025657426646,96.50194059528029,111.8385374230225,33.369243073630535,9.349316188805744,34.40456521503256,-0.4407928292289967,96.44800878181744,25.97892447770249,96.50044444500429,111.84173120657351,1.062070832773811,0.9618414470937576,2.5349071402338006,3.4967485873275588,3.292387361956921,0.012703676352240312,25.0,9.822392946151242,9.637337375575328,9.0,25.0,3.0,462.27947863546126,525.484212837928,449.7705831433132,250.2293582295688,260.4797980297642,525.4896379732033
1510.0000000000002,32.55425450628018,17.414771905888415,96.06625449021325,111.2314175474047,33.439535291007395,9.303309806069874,34.48120095463815,-0.3570093997145136,96.01172307176563,25.981468312356355,96.06474422426861,111.26269352441147,1.0576672951537136,0.9612358401574099,2.542055082208437,3.503290922365847,3.312280656136488,0.012752705164459989,25.0,9.774965191880653,9.603240269944706,9.0,25.0,3.0,462.21079357570784,524.948587787809,449.57353380818427,250.23895738491763,260.61718272029486,524.9927088551698
1520.0000000000002,32.631411660236004,17.392315368846596,95.60745558965363,110.48054828971247,33.52084035749018,9.225978809444824,34.5654733471172,-0.2650342496758072,95.55235183597357,26.004591181751493,95.6059311032301,110.5180316113442,1.0521965828921185,0.9598140717313246,2.549464497876996,3.50927856960832,3.335192897093951,0.0128107827215081,25.0,9.73279176280772,9.547824626679926,9.0,25.0,3.0,462.0628814842143,524.2320111066401,449.3096513573107,250.30038289187303,260.8258751806364,524.2847594402922
1530.0000000000002,32.706453553258136,17.36008771932609,95.18853931914114,109.75820548707406,33.59941281907419,9.16090296230874,34.64620348074465,-0.17707958262741386,95.1329005758624,26.028164837970223,95.18700173351105,109.79401147078056,1.046859476558148,0.9579605041334684,2.5561425263534416,3.5141030304869103,3.356804909519027,0.012865424403458956,25.0,9.70103535348136,9.501677767473268,9.0,25.0,3.0,461.9051209213933,523.5278709762414,449.06779301131127,250.38468344625056,261.0260083639188,523.5783859318859
1540.0000000000002,32.77769178007863,17.333215128819347,94.80861940694426,109.09377374108097,33.673617126096254,9.10496254875801,34.722044517644775,-0.09459047153524125,94.75249710978781,26.04954086317196,94.80707012162803,109.12660225998138,1.041740323439441,0.9560040215282463,2.561722872344215,3.517726893872461,3.3767790443766534,0.012913678871306771,25.0,9.675168726560798,9.463252621345134,9.0,25.0,3.0,461.7599343467186,522.8770081947216,448.84666943103934,250.47385112934128,261.2092835289293,522.9234825449523
1550.0000000000002,32.84510076117585,17.312211510258408,94.46239717138246,108.48378645315302,33.743485830754736,9.056037786806712,34.79311518790495,-0.017409525335438047,94.40584077206726,26.068697297285496,94.46083749888578,108.51391875335509,1.0368732103548122,0.9540385838833232,2.566352423863641,3.520391007746964,3.3951991165267987,0.012956343404681424,25.0,9.653917726396799,9.430563326884224,9.0,25.0,3.0,461.6281088305497,522.2781619045354,448.64329795529744,250.5663912459277,261.37681174581786,522.3209704482296
1560.0000000000002,32.90874227100133,17.295531456835363,94.14560382494435,107.92174990993344,33.80912976002111,9.013520420045438,34.85957891042767,0.05466384581325201,94.08865894852961,26.085863842654305,94.14403496662781,107.94951266862756,1.0322299323374236,0.952042427353887,2.570136476655161,3.522178904009048,3.412203806213294,0.012993885977855488,25.0,9.636784193821256,9.402931092267352,9.0,25.0,3.0,461.50758212868976,521.7252248278934,448.4567330944441,250.66090196007423,261.53025856039017,521.7648078322624
1570.0000000000002,32.96867458081159,17.282073948329582,93.85460601333176,107.40230292597806,33.870652411156456,8.97686179208813,34.921585032194784,0.12181145467428678,93.79731477495788,26.1012586857791,93.85302907041533,107.42793455925936,1.027790231678406,0.9500049415182259,2.5731963526598336,3.5232012941780595,3.427938100194422,0.013026768975854915,25.0,9.623238803062122,9.379831612698808,9.0,25.0,3.0,461.3968658521189,521.2132440026285,448.2861088642793,250.75467513506783,261.6711383289028,521.2499217325185
1580.0000000000002,33.02501929679296,17.27116733826938,93.58636554461896,106.92106927482575,33.92821677949845,8.945430219462596,34.97933588451207,0.1842712213975801,93.52876684584196,26.11508273441018,93.58478152660825,106.94476644699417,1.023524362049273,0.9479139332102736,2.575601508637981,3.5235154418482546,3.442532071042809,0.013055239135290464,25.0,9.612763539999548,9.360711180894327,9.0,25.0,3.0,461.294927845278,520.7382364013248,448.130303035485,250.84540599551391,261.8007902304926,520.7722729239148
1590.0000000000002,33.077959771430656,17.26238661742866,93.33844977157464,106.47442556419878,33.98204316240809,8.918644178627346,35.03308505005746,0.24233559862204856,93.2805795360896,26.127514499849667,93.33685960321958,106.4963605015352,1.0194237679513627,0.9457786139592465,2.5774439742877737,3.5232225882470205,3.456092254281357,0.01307973234002901,25.0,9.60493376390576,9.345074621664423,9.0,25.0,3.0,461.20095726362086,520.2968515292033,447.988138371152,250.93181433615595,261.92034264774355,520.3284783903368
1600.0000000000002,33.127709953591165,17.255450695513105,93.10892309867535,106.05934821535232,34.03237828918673,8.896022512024444,35.08310791534456,0.296315843858622,93.05081450304861,26.138706474788933,93.10732762788692,106.07967715051824,1.0154575571210225,0.9435866465040403,2.578734929080724,3.522321575584765,3.4687038871137914,0.013100327931888235,25.0,9.59942194027235,9.332521662616216,9.0,25.0,3.0,461.11427936150585,519.8862297946441,447.85851786178466,251.01345089184397,262.03072314408536,519.9156575120194
1610.0000000000002,33.17448726378043,17.25016176443836,92.8962037535052,105.67328077669254,34.079468848393965,8.877171997120797,35.12967643091192,0.3465172770085587,92.8378874423939,26.148787243966975,92.89460375648024,105.69213305975848,1.011678409973486,0.9414018323929939,2.5796803422913754,3.521082174684369,3.4804362136942806,0.013118122679934516,25.0,9.595971504456088,9.32273295934806,9.0,25.0,3.0,461.03431891839153,519.5039165551265,447.74045959089466,251.09034392783144,262.1327013524348,519.5313192783054
1620.0000000000002,33.21849768436192,17.24636797175225,92.69895097186722,105.31400199089131,34.12354720716283,8.861760387761022,35.1730455854377,0.39322509637969455,92.64045525719011,26.15786600179331,92.6973471618112,105.33149732104891,1.0080196897132618,0.9391757107013037,2.580172430359736,3.51934814106104,3.4913486085397225,0.013132630016441185,25.0,9.594371476678985,9.315444743282399,9.0,25.0,3.0,460.96057509894126,519.1477572798941,447.63308660650137,251.16273549407904,262.22693283691075,519.1732965742065
1630.0000000000002,33.25993004664807,17.243941752826572,92.51599169077667,104.97955298025312,34.164826182185,8.849495605112166,35.21344866009795,0.4367000109317587,92.4573427217125,26.166036784174597,92.51438472146548,104.99579621809886,1.0044956376730327,0.936933730941249,2.5803009489804807,3.51723467992173,3.501493235022493,0.013144368474376233,25.0,9.594439906827574,9.31042915506981,9.0,25.0,3.0,460.89260244142247,518.8158475376497,447.5356081889341,251.23093565859944,262.3139914371882,518.8396650351598
1640.0000000000002,33.29895510862627,17.24276889718942,92.34627790958626,104.66817693629906,34.20349845228192,8.840113590471502,35.25109694828639,0.47717809946516354,92.28749982572351,26.173381618794053,92.34466838045665,104.68326015373503,1.0011009547260807,0.9346821351348334,2.5801006028911107,3.514782738025944,3.5109173769469155,0.013153574430354366,25.0,9.596014617626906,9.307482624896863,9.0,25.0,3.0,460.82999840607454,518.5064787827441,447.44730470927885,251.2952536791772,262.39438954734527,518.528698915371
1650.0000000000002,33.33572698137356,17.242743677297028,92.18886200003088,104.37827981483092,34.23973822656596,8.833371251347273,35.28618162398794,0.5148714666025853,92.12997706923113,26.1799727362548,92.18725046028376,104.39228770092058,0.9978327983844283,0.93242857053441,2.5796083587523895,3.5120369292868,3.5196647524245246,0.013160492148275103,25.0,9.598948285544338,9.30641934747837,9.0,25.0,3.0,460.77239516503187,518.2181006370868,447.3675154135988,251.35597346754096,262.4685903783683,518.2388380772279
1660.0000000000002,33.370384929156025,17.243766770065236,92.0428810824064,104.10841065301383,34.273703222973246,8.829043407947438,35.318875892422945,0.5499718946200574,91.9839098268109,26.18587415118111,92.04126803482418,104.12141906961904,0.9946860850259632,0.9301777766628051,2.5788517343610007,3.5090295110238054,3.527775811734829,0.013165313847590758,25.0,9.60310603737355,9.307068193777582,9.0,25.0,3.0,460.71945442251456,517.949304103999,447.29563132178674,251.4133482091112,262.5370157982551,517.9686616739962
1670.0000000000002,33.40305532028432,17.24574462338262,91.9075459142342,103.85724090685994,34.305536770928214,8.826920791242003,35.349337236734,0.5826534436301927,91.8485072265938,26.191142875750984,91.90593181858276,103.86931822915432,0.9916572845529248,0.9279352222042216,2.5778591748970894,3.505794397101312,3.5352883014234613,0.013168232782789266,25.0,9.60836382776398,9.309270834469203,9.0,25.0,3.0,460.6708638507336,517.6988002573643,447.23108925084085,251.4676016652992,262.6000519234232,517.7168707322704
1680.0000000000002,33.433853349695035,17.248589169888305,91.7821323270856,103.62354998574506,34.335369663114754,8.826808714512083,35.37770938717144,0.6130746887852183,91.72304357876922,26.19582989718788,91.7805176033226,103.63475837480166,0.9887401906366595,0.9257032173170061,2.57664941181028,3.502352629127286,3.5422375486446915,0.013169389238036197,25.0,9.614607389338005,9.312880533730777,9.0,25.0,3.0,460.6263342914768,517.4654058082324,447.1733671582269,251.5189320711137,262.6580534335188,517.4822736361407
1690.0000000000002,33.46278040959392,17.25214313231038,91.66580512281519,103.40623638418488,34.36321206086622,8.826782133836275,35.404016665236725,0.6412656376509744,91.60668243699617,26.19997382370218,91.66419015958648,103.41661083500571,0.9859286333854324,0.92351569086198,2.5752022839953774,3.498717974857358,3.5486523632482765,0.013168883242921776,25.0,9.622060246441094,9.317575208829794,9.0,25.0,3.0,460.58566150616446,517.2481894573488,447.11956322335385,251.5675003421267,262.7113826249211,517.2639013896569
1700.0000000000002,33.49009873590248,17.25616893962541,91.55801626352182,103.20370875736006,34.389347359890095,8.828690504054748,35.42857985781226,0.6675734280621555,91.49887413959081,26.2036389626939,91.55640140578669,103.21339324586812,0.9832230619381565,0.9213394125198175,2.5736007322817938,3.4949401448016117,3.554575029914665,0.013166996415859342,25.0,9.630151914888188,9.323068387906233,9.0,25.0,3.0,460.54812309005774,517.0453234275816,447.071930603529,251.6134789568079,262.7603927358889,517.0600789837439
1710.0000000000002,33.51588945251573,17.26086671969881,91.45850311257473,103.01557044942626,34.41386715824131,8.833494880776243,35.451478121632114,0.6920860040023625,91.39935492183022,26.20684684963328,91.45688867737091,103.02453115304831,0.9806200642636,0.9191593749436912,2.571879207228356,3.491038582172047,3.560031769076288,0.013163817817704707,25.0,9.63877138632131,9.330012394889309,9.0,25.0,3.0,460.5138639143333,516.8564387650346,447.03175813876015,251.6568871974972,262.8052074328701,516.8701889905896
1720.0000000000002,33.54020950187255,17.26633214838273,91.36666892145728,102.84120868299556,34.43683984243749,8.840117645430325,35.47278147391927,0.7148809200918436,91.30752695792766,26.209622475515687,91.3650551973428,102.84948159886288,0.9781180941017245,0.9170010152265763,2.5700341775867166,3.487035192813293,3.565045175874889,0.013159454893113385,25.0,9.647923851610356,9.338053164564428,9.0,25.0,3.0,460.48292719425103,516.6811157607922,446.9973011442413,251.6978606688103,262.8460821848432,516.6939095022285
1730.0000000000002,33.56312415505906,17.272415378717312,91.28194854045763,102.67965092285571,34.45834062688525,8.84808152399563,35.49256969487474,0.7360456951217885,91.22282396109395,26.21200131113756,91.2803357872232,102.68728730494064,0.9757126222933437,0.9148711447079569,2.56807215342608,3.4829432981340367,3.5696405053648124,0.013154016552431922,25.0,9.657584518350403,9.346959944240782,9.0,25.0,3.0,460.45501444141104,516.5184094974126,446.96770298421336,251.73667653767197,262.88330026380544,516.5303171600739
1740.0000000000002,33.58469673248852,17.278987985086246,91.20385607486,102.53002372655322,34.478441957241614,8.857128085770228,35.51092118316639,0.7556660872736529,91.14475899644972,26.21401460333084,91.20224452633111,102.53706670435145,0.9734006674135843,0.9127736770471998,2.566006675932416,3.478780352979616,3.5738421694563414,0.013147619366245132,25.0,9.667714987838906,9.3565991057651,9.0,25.0,3.0,460.42985796799735,516.3674556154388,446.9424402099402,251.77351993222683,262.91710832818376,516.3785364142726
1750.0000000000002,33.6049867971158,17.285957940609705,91.13194653524097,102.39155554421468,34.497211867984134,8.867077565674718,35.527910402256445,0.773823390953396,91.07288612730915,26.21568945996188,91.13033640168136,102.39804224065983,0.9711789625665104,0.9107109891938929,2.5638505651822285,3.474561554376121,3.5776738256294025,0.013140361486071528,25.0,9.678263758768423,9.366866725493082,9.0,25.0,3.0,460.40724394316845,516.2275027734826,446.9211149576508,251.80847913710284,262.94772930112674,516.2378076655351
1760.0000000000002,33.624052322112654,17.293254193396194,91.06580762999894,102.26354207899874,34.51471617344324,8.877789593880777,35.54360949939384,0.7905961948266053,91.00679218615664,26.217050627786815,91.0641990999378,102.26950617946083,0.9690443915805962,0.9086849318618344,2.5616163070541624,3.470301238915997,3.5811581688797887,0.013132333006725668,25.0,9.689174726006854,9.377672098522623,9.0,25.0,3.0,460.38698852217175,516.0978701718171,446.90339182616026,251.84160762207088,262.975370365839,516.1074454322836
1770.0000000000002,33.64195032482306,17.30081866618309,91.00505957912532,102.14533296794929,34.53101910851086,8.889150471781477,35.55808871326142,0.8060608406853476,90.94609657868574,26.218120918544685,91.00345282095869,102.15080565216716,0.9669940224204333,0.9066970042586134,2.5593157613967663,3.46601276565538,3.584316640323981,0.013123618011857076,25.0,9.700392845589649,9.388935309368378,9.0,25.0,3.0,460.36892625435394,515.9779288936712,446.8889777035786,251.87295703881637,263.0002239139876,515.9868174049361
1780.0000000000002,33.658736603758825,17.308602684732534,90.94935309358291,102.03632560950984,34.54618309617008,8.901066483112857,35.57141607606368,0.8202911266195656,90.8904492582356,26.218921323793325,90.94774825705571,102.04133591137628,0.9650249559452104,0.9047482966473586,2.5569596609578724,3.461707957605231,3.5871693641483104,0.013114293169033786,25.0,9.711866249004288,9.400586089559226,9.0,25.0,3.0,460.35290579806485,515.8670946437326,446.8776123296036,251.90258561634465,263.02246820221137,515.8753363855434
1790.0000000000002,33.67446535680571,17.31656481488551,90.89836599994818,101.93596002550476,34.56026840939985,8.913459356868769,35.58365707078371,0.8333579613183133,90.83952734639473,26.21947118222579,90.89676321752415,101.9405350418766,0.9631344991981384,0.9028397188555488,2.5545581206711687,3.4573978395267173,3.5897352263938087,0.0131044306577319,25.0,9.723546665507172,9.41256243303661,9.0,25.0,3.0,460.3387876915213,515.7648229767046,446.8690622652041,251.93055731276473,263.04226871557813,515.7724553065965
1800.0000000000002,33.6891889366593,17.324669325414334,90.85179990183542,101.8437141452269,34.5733329723474,8.926263189870783,35.59487444924748,0.8453291889173897,90.79303179062369,26.219788381964687,90.85019928996665,101.84787923527368,0.9613200332987155,0.9009719253068704,2.552120391788,3.45309231709487,3.592031995053488,0.013094096979138714,25.0,9.735389269623168,9.42480931423796,9.0,25.0,3.0,460.32644273377537,515.6706051107069,446.86311676368433,251.95693912852605,263.05977968694725,515.6776630327399
1810.0,33.7029577555024,17.332885121303434,90.80937744285276,101.75909987616784,34.58543230787726,8.939422493124425,35.605128204746606,0.856269577381056,90.7506846237218,26.219889548356548,90.8077791031441,101.76287883133756,0.9595791831812684,0.899145508157624,2.5496554157666127,3.448800923924237,3.594076428888875,0.01308335580949181,25.0,9.74735238105154,9.437277704898802,9.0,25.0,3.0,460.3157507515724,515.5839644068935,446.85958503128217,251.9817988659873,263.07514540467525,515.5904808005351
1820.0,33.715820338765454,17.341185038377944,90.77084005334784,101.68165971958256,34.59661963400998,8.952891068336442,35.61447570232267,0.8662409735090365,90.71222670707384,26.219790210363385,90.7692440736426,101.68507487446766,0.9579091716398883,0.8973604159461368,2.547170205703946,3.4445306216500824,3.5958843736230577,0.013072259705247068,25.0,9.759397108323924,9.449923860648767,9.0,25.0,3.0,460.3065996081679,515.5044532611721,446.8582944347876,252.00520375747044,263.08850131960486,515.5104590283792
1830.0,33.72782339891247,17.34954544591784,90.7359465472646,101.6109645108612,34.606945972081824,8.966631697371497,35.62297182084362,0.8753024688754749,90.67741632489833,26.2195049145825,90.73435300262018,101.61403693208018,0.9563084004962323,0.8956174451011163,2.54467412582952,3.4402915709306363,3.597470825463265,0.01306087203857589,25.0,9.771487022244456,9.46270892383268,9.0,25.0,3.0,460.2988845875463,515.431650941405,446.8590899013865,252.027219692896,263.0999747135476,515.4371752642629
1840.0,33.73901204279321,17.35794604024335,90.70447178549277,101.5466112527646,34.61646039423319,8.980616468239361,35.630669246253404,0.8835107254462287,90.64602784445135,26.21904733778706,90.70288073912089,101.54936077453988,0.954773946644748,0.8939158963641587,2.5421723138660006,3.43608821023016,3.598849991985232,0.013049233209695782,25.0,9.783587732155697,9.475598688548585,9.0,25.0,3.0,460.29250781938026,515.365161512898,446.8618339993729,252.04791098839263,263.1096853662901,515.3702318968603
1850.0,33.7494300133339,17.366369871602842,90.67620598891916,101.48822166541078,34.62521030237031,8.994828126879781,35.63761880586611,0.8909203434345159,90.6178510264437,26.218430365363194,90.6746174930088,101.49066702043086,0.95330360033048,0.8922554691830595,2.5396711823449736,3.4319266515280327,3.600035340617924,0.013037388766357412,25.0,9.795666387433185,9.488563654042707,9.0,25.0,3.0,460.2873779587689,515.304612284248,446.8664085017929,252.0673403863649,263.11774590403405,515.3092547359494
1860.0,33.759120057189065,17.37480364176315,90.65095455011729,101.43544133661244,34.63324183854806,9.00926303176436,35.6438699588791,0.8975843943057384,90.59269083402597,26.217666155620464,90.64936864658615,101.43760026925388,0.9518961848590669,0.8906365179417942,2.5371793719398177,3.427815889881612,3.601039634788659,0.01302539406105015,25.0,9.807690947121271,9.501579429548883,9.0,25.0,3.0,460.28341002723346,515.2496527229972,446.8727181160769,252.0855692553182,263.1242619435602,515.253891903991
1870.0,33.76812459455931,17.38323845802671,90.6285384478476,101.38793928481392,34.64060061420073,9.023937252715939,35.64947166004251,0.9035553501882417,90.57036784399168,26.216766206300175,90.62695516903008,101.38982861028744,0.9505488526524939,0.8890574284549867,2.534700697107085,3.423758125562072,3.6018749757133683,0.013013277539488189,25.0,9.819628919689194,9.514627748642624,9.0,25.0,3.0,460.28052538691696,515.199953496888,446.8806983548085,252.10265804823288,263.12933204491645,515.2038128020071
1880.0,33.776486986353966,17.391671605839633,90.60879659326541,101.34540909359794,34.64733306953504,9.038900396855864,35.6544739806161,0.9088868189770664,90.55072058914,26.215741403504467,90.60721596243624,101.34704492077236,0.9492603732576506,0.8875174720723886,2.5322431794625557,3.419760651534944,3.6025528378468863,0.013001085937134622,25.0,9.83144485868695,9.527698923213904,9.0,25.0,3.0,460.2786521374888,515.1552062569243,446.8903338944243,252.1186669962168,263.133046931468,515.1587081232492
1890.0,33.78425494620439,17.400111121507337,90.59159242436962,101.30757232963958,34.65349010621287,9.054272637327584,35.65893240720182,0.9136381315253744,90.53361214545639,26.21460212745302,90.59001445607976,101.30897056181205,0.9480288752774984,0.8860140830302007,2.5298137255537765,3.4158278085839773,3.6030841440184256,0.01298885379096275,25.0,9.843093802087594,9.540798155008872,9.0,25.0,3.0,460.2777258868701,515.1151233967954,446.90170770289774,252.1336576295384,263.135487386888,515.1182900039418
1900.0,33.79149508454204,17.408593046076078,90.57683947131274,101.27418859684845,34.65914259704548,9.070393271414787,35.662926020153535,0.9178937156377742,90.51895567406909,26.213358778245663,90.5752641708854,101.27536822302288,0.9468536146936014,0.8845420424372413,2.527425675837557,3.4119677182747985,3.6034796354227367,0.012976629515580922,25.0,9.854493789582534,9.553966994237612,9.0,25.0,3.0,460.2776899849785,515.079432689742,446.9151962541422,252.1476972820169,263.1367167360522,515.0822905840035
1910.0,33.79819076651399,17.41712077170547,90.56444921355396,101.24516391810812,34.66427114861507,9.086849235824957,35.66644345015074,0.9216415835741144,90.50666242916424,26.212013007257724,90.5628765821703,101.2460921911782,0.9457331665997116,0.8831086020510579,2.5250720644542195,3.4081806665052774,3.6037444671196712,0.012964420924351731,25.0,9.865760739914947,9.56728774710757,9.0,25.0,3.0,460.27857523546936,515.0480693335244,446.93020990856,252.1608423303099,263.1367710699532,515.0505723526244
1920.0,33.80428362988281,17.425533266459468,90.5538788746096,101.21997931075596,34.66881923572872,9.101670618757282,35.66940500686933,0.9247969522107837,90.49618945669528,26.210573583959103,90.55230890961633,101.2207217777231,0.9446633518442084,0.8817464051727812,2.5227132761428934,3.404459681315675,3.603886691136432,0.01295222157362164,25.0,9.87704199991066,9.58008833278302,9.0,25.0,3.0,460.2802575089999,515.0207172562483,446.94387034926393,252.17316929203167,263.1358722880094,515.0229574345464
1930.0,33.80985885138288,17.433658127944966,90.54504834789824,101.19801859690124,34.67287405717401,9.11631258562767,35.671903835013104,0.927459162928983,90.48745624936944,26.209066261406686,90.54348103743592,101.19859389642858,0.9436408688766031,0.8804226846812551,2.5203873158854084,3.4008100005666635,3.603924027384804,0.012940093339583084,25.0,9.888174516467245,9.592651875335775,9.0,25.0,3.0,460.2823709456354,514.9965713104287,446.95821474092185,252.18471120090695,263.1341319269514,514.9985747773176
1940.0,33.814949585552355,17.441600682819796,90.53789172072432,101.17923140402314,34.67647035564192,9.13083943159211,35.673976168002106,0.9296668904459011,90.4803967351176,26.20749449823319,90.53632704931091,101.17963692306812,0.942664527199071,0.8791375298239907,2.5180980128410475,3.3972355426650385,3.6038648370053847,0.01292804853453952,25.0,9.899136330494228,9.605063367578111,9.0,25.0,3.0,460.28500452066254,514.9756109391867,446.9732726531552,252.19538284917488,263.1315845476544,514.9773739564885
1950.0,33.81958437438904,17.449398915081076,90.53229223172258,101.163461902297,34.67963788062233,9.145215751935266,35.67565263803069,0.9314528237140391,90.47489397674246,26.20586363989304,90.53073017973377,101.1637057409414,0.9417326343654148,0.8778914330069981,2.5158462472538554,3.3937376802608537,3.6037167625052287,0.012916099297115085,25.0,9.909908314505628,9.6173023784861,9.0,25.0,3.0,460.2881640996388,514.9577061135993,446.9889321972296,252.2051829103385,263.1282891381363,514.9592400171391
1960.0,33.82379218247156,17.457056438369932,90.52813877468596,101.15050860696562,34.68240655788004,9.159417865957833,35.67696362382174,0.9328493665737482,90.4708366860178,26.204180865853004,90.52657931831254,101.15060145178074,0.9408437534888222,0.8766843349280617,2.51363384965075,3.390318184578812,3.6034869466974575,0.012904265967115114,25.0,9.920482124513171,9.629352739676222,9.0,25.0,3.0,460.2918087432046,514.9426583210737,447.0050989773512,252.21417820305632,263.12430869475764,514.9439780964946
1970.0,33.82759980734214,17.464570605594815,90.52532914826179,101.14017582384088,34.684803965022525,9.17343043238418,35.677937033432,0.9338862784685488,90.46812249524925,26.202452860052176,90.5237722599479,101.1401279172041,0.939996367593655,0.8755157634990797,2.5114622276453487,3.3869779911444287,3.6031819993250895,0.012892565764442985,25.0,9.930853176043,9.641204866144163,9.0,25.0,3.0,460.2958925240592,514.9302704080952,447.021695846955,252.22243916433032,263.11970150593123,514.9313904282361
1980.0,33.83103173407431,17.471938085145496,90.52376511597151,101.13227793440352,34.686855238121865,9.187240427238464,35.678598261136365,0.9345906309852694,90.46665301839084,26.200685824878235,90.52221076484041,101.13209883627826,0.9391888898117222,0.8743850611634557,2.5093324342808656,3.383717495444321,3.602808265888505,0.01288101255718363,25.0,9.941017324964376,9.652851037808148,9.0,25.0,3.0,460.30037224374246,514.9203563683565,447.03865395701774,252.2300220159339,263.11452294379984,514.9212900567351
1990.0,33.83411072339896,17.47915544590552,90.52335150386979,101.12663768263286,34.68858367826182,9.20083557378888,35.678970787481816,0.9349874490811203,90.4663329465077,26.198885690671204,90.5217996560717,101.1263364224053,0.9384196280816592,0.8732914051492929,2.507245076962021,3.3805364821113137,3.602371882418839,0.012869616805725449,25.0,9.950970486885069,9.664283981480594,9.0,25.0,3.0,460.3052072922833,514.9127396197802,447.05590920033967,252.23697132438093,263.1088264459897,514.9134996628105
2000.0,33.836858215679,17.486219377394946,90.52399703710157,101.1230860911922,34.69001116040712,9.21420445296212,35.67907658368232,0.9351001435085776,90.46707088319667,26.1970581420332,90.52244765612782,101.12267124962456,0.9376872651359792,0.8722342604107179,2.5052015524346976,3.377435812845416,3.601878726971551,0.012858392261694598,25.0,9.960708921954279,9.675496931027853,9.0,25.0,3.0,460.31035930825266,514.907252246609,447.0734015863581,252.24332474247905,263.10266328572885,514.9078507077103
2010.0,33.83929459070388,17.493126923026352,90.52561485027584,101.1214624962609,34.691158398644646,9.227336748961704,35.67893637977535,0.9349507978377571,90.4687798540116,26.195208596777377,90.5240678972628,101.12094223060323,0.9369902472623912,0.871212812933277,2.503202385053819,3.374415197987096,3.6013343872533787,0.012847347657559984,25.0,9.970229445763607,9.686483853051412,9.0,25.0,3.0,460.3157920835521,514.9037346571968,447.0910750985824,252.24911613744092,263.09608230837705,514.904183011079
2020.0,33.841439283707786,17.499875627789947,90.52812274113448,101.12161465603516,34.692045067717864,9.240223376947142,35.67856979129492,0.9345603045550774,90.47137755945543,26.19334218179597,90.52657817514051,101.12099671329946,0.9363271266674611,0.8702262904360863,2.501248126332668,3.371474416768754,3.600744142454116,0.012836491432362209,25.0,9.979529519411187,9.697239573998049,9.0,25.0,3.0,460.32147157979114,514.9020355415307,447.10887765088233,252.2543771425312,263.08912975215526,514.9023446919525
2030.0,33.843310846083696,17.506463586505788,90.53144316481622,101.12339863051405,34.69268987048648,9.252856495159165,35.67799539304718,0.9339484446373943,90.47478636853452,26.19146372420556,90.52990094308184,101.12269036069,0.9356966677756979,0.8692740637425069,2.499339638065352,3.368613701807859,3.600112961624196,0.012825833240689954,25.0,9.988607258938941,9.707759805334547,9.0,25.0,3.0,460.3273658980804,514.9020117053742,447.1267609727563,252.25913785910177,263.0818492132525,514.9021920029049
2040.0,33.84492698488943,17.51288943599434,90.53550308980158,101.1266785047274,34.69311058412886,9.265229460712249,35.67723077125372,0.9331339439298176,90.47893317399536,26.189577752840364,90.53396316800212,101.12588687525266,0.9350973923207789,0.8683552270003217,2.4974768844609683,3.36583211146129,3.599445511346977,0.012815377785902304,25.0,9.997461409722575,9.718041117703761,9.0,25.0,3.0,460.3334452067171,514.9035277900912,447.1446804500177,252.26342714757155,263.0742816957046,514.9035890517251
2050.0000000000005,33.846304589934256,17.51915232114277,90.54023381228393,101.13132607181308,34.69332409398356,9.27733675898435,35.67629256325468,0.9321345161376371,90.48374920599304,26.187688505033577,90.5386961447514,101.13045768261014,0.9345280598388307,0.8674690472977491,2.4956602258020784,3.3631292730998275,3.5987461667869387,0.012805131479813414,25.0,10.006091304418533,9.728080890364367,9.0,25.0,3.0,460.33968165320016,514.9064559680206,447.16259494907933,252.26727273108037,263.0664656947226,514.9064074976716
2060.0000000000005,33.84745976118779,17.525251854629346,90.54557074448776,101.13722047659265,34.69334642711793,9.289173927029026,35.675196496256454,0.9309669046811566,90.4891698197531,26.185799935708015,90.54403528442228,101.136281574851,0.9339874055009924,0.8666147240323262,2.4938897298485543,3.36050445388088,3.5980190247622232,0.012795098925768196,25.0,10.014496818724638,9.737877254749549,9.0,25.0,3.0,460.34604926701905,514.9106756024185,447.1804666325573,252.2707012358958,263.05843729827035,514.9105262111322
2070.0000000000005,33.848407831672255,17.531188074845886,90.55145321795251,101.1442478877466,34.69319278128524,9.30073747510312,35.67395742136807,0.9296469194282508,90.49513429821866,26.183915727143244,90.54991991762962,101.14324438260228,0.9334742305531982,0.8657914758161716,2.492165424446267,3.3579569002624385,3.597267916300632,0.012785284229607372,25.0,10.02267832575302,9.74742903548997,9.0,25.0,3.0,460.352523867006,514.9160729364064,447.19826078083264,252.27373820549056,263.0502302863821,514.9158309624853
2080.0000000000005,33.84916339107945,17.53696140595389,90.55782429125078,101.15230117476663,34.69287755422858,9.312024811150025,35.6725893476823,0.9281894733830429,90.50158565915794,26.182039299233963,90.55629310219172,101.15123865109793,0.932987382015874,0.864998524396016,2.490487254143244,3.35548577853926,3.5964964191575404,0.01277569079126156,25.0,10.030636652537623,9.75673569355956,9.0,25.0,3.0,460.35908297027623,514.9225407854245,447.2159456173835,252.27640811333623,263.04187623166564,514.922214113386
2090.0000000000005,33.84974031150999,17.542572622324883,90.5646305606996,101.16127958538658,34.69241437447728,9.323034171777635,35.67110547719741,0.926608620191132,90.5084704653203,26.180173819252214,90.56310143384788,101.16016331814438,0.9325256568578867,0.8642350084471101,2.488854835111881,3.353089843558991,3.5957078702339538,0.012766320061804292,25.0,10.038373041322757,9.765797274762237,9.0,25.0,3.0,460.36570570362073,514.9299782281994,447.2334921411221,252.2787343829866,263.0334045977404,514.9295743085203
2100.0000000000005,33.85015176388209,17.548022813168075,90.57182201383907,101.17108850115623,34.69181612291912,9.333764555438393,35.66951823082854,0.9249175820830828,90.5157386773849,26.178322210833127,90.57029489971148,101.16992346750664,0.932088069272864,0.8635002337251325,2.487268176988312,3.350768410713444,3.594905375548288,0.012757175258153683,25.0,10.045889110320845,9.774614358809517,9.0,25.0,3.0,460.37237272976074,514.9382903750989,447.2508739799034,252.28073939634143,263.02484282062727,514.9378162409472
2110.0000000000005,33.85041026707236,17.553313354337092,90.57935176495273,101.18163896898892,34.691094985863366,9.344215659391239,35.66783930416225,0.9231288094478032,90.52334338893024,26.176487168182177,90.57782661378621,101.18042986067326,0.9316734820070538,0.8627933341110929,2.485726713235102,3.348520047346195,3.5940918272490268,0.012748256408361622,25.0,10.05318682266028,9.783188015092493,9.0,25.0,3.0,460.3790661316378,514.9473879114289,447.26806718917055,252.28244455887057,263.0162164495883,514.9468501957367
2120.0000000000005,33.85052767350515,17.55844587508625,90.58717604250681,101.1928476984429,34.690262445785535,9.354387823863249,35.66607966328598,0.9212539765112525,90.53124081347536,26.174671158764166,90.58565280438928,101.19159893477786,0.9312809399143481,0.8621135822875203,2.4842301930817072,3.346343775369228,3.5932699059394446,0.012739564930276512,25.0,10.06026844881734,9.791519756894049,9.0,25.0,3.0,460.385769389977,514.9571871037217,447.2850501817893,252.2838702609781,263.0075491613019,514.9565920571918
2130.0000000000005,33.850515217332706,17.563422233934716,90.59525394125798,101.20463662129475,34.6893293328962,9.364281975972345,35.66424959857758,0.9193040382884874,90.53939003608612,26.172876437388425,90.59373256624893,101.20335236043924,0.9309094258780957,0.8614601661470327,2.482778043583541,3.3442382097305736,3.592442096690627,0.012731100377607546,25.0,10.067136539107992,9.799611502419168,9.0,25.0,3.0,460.3924672744615,514.9676093698854,447.3018035403881,252.2850359442072,262.9988628952197,514.9669628766087
2140.0000000000005,33.85038353038809,17.56824449281811,90.60354730406618,101.2169326881628,34.68830584498474,9.37389957839423,35.66235874790248,0.9172892536124096,90.54775289478394,26.171105054560368,90.6020277423104,101.21561683849916,0.9305579506023917,0.8608322738932361,2.4813696162181875,3.342201890111424,3.59161069759048,0.012722861714984634,25.0,10.073793894253924,9.80746553601125,9.0,25.0,3.0,460.3991457833527,514.9785810838808,447.3183098982425,252.28596011677004,262.99017792420204,514.9778886771281
2150.0000000000005,33.850142665135294,17.572914893801794,90.61202057917299,101.229667620381,34.68720157377385,9.383242582073592,35.66041612573122,0.9152192202608944,90.55629383742371,26.16935886560117,90.61050278100144,101.22832385064352,0.9302257676148947,0.8602292947291597,2.4800047681098154,3.340234062838975,3.5907778295621258,0.012714850309296408,25.0,10.080243539428466,9.815084473245063,9.0,25.0,3.0,460.40579207553264,514.9900333361691,447.3345538139126,252.28666038361632,262.9815129367618,514.9893002124616
2160.0000000000005,33.84980211584295,17.577435837617543,90.62064069070686,101.2427776832052,34.68602552936876,9.392313380799694,35.658430150294,0.9131029023807287,90.56497979182924,26.167639539739696,90.61912460672784,101.24140943372618,0.9299119218409606,0.859650402979852,2.4786826656523857,3.3383330686322377,3.589945445610902,0.012707063805614855,25.0,10.086488698674032,9.822471227247943,9.0,25.0,3.0,460.41239440777446,515.0019017140817,447.3505216525446,252.28715346853244,262.9728851144748,515.0011327488511
2170.0000000000005,33.849370841167136,17.581809864044715,90.629376909767,101.25620345794135,34.684786165787415,9.401114769047751,35.65640867153318,0.9109486598585476,90.57378003653022,26.165948569498426,90.6278624909563,101.25481395127277,0.929615459122748,0.8590947537686012,2.477402350785815,3.3364971045544163,3.5891153399094446,0.012699499041868042,25.0,10.092532771907486,9.829628977654806,9.0,25.0,3.0,460.4189420722991,515.014126080224,447.36620147025985,252.2874552442669,262.9643102103067,515.0133258426113
2180.0000000000005,33.84885728389269,17.58603963277875,90.63820073672282,101.26988963601964,34.683491403583155,9.409649901947715,35.65435899604841,0.9087642748485224,90.58266608272369,26.16428727896715,90.63668793449574,101.26848188622336,0.9293356165122334,0.8585616604142396,2.476163254747216,3.3347249151614555,3.5882891561571384,0.012692154691848027,25.0,10.098379312835275,9.836561141146545,9.0,25.0,3.0,460.425425339466,515.0266503731747,447.3815829075472,252.28758075694176,262.9558026193006,515.0258231389845
2190.0000000000005,33.84826939301273,17.59012790695249,90.64708578139856,101.28378480575992,34.6821486544266,9.417922258881104,35.6522879137182,0.9065569800734464,90.591611554157,26.16265683288776,90.64557454768051,101.28236162781876,0.9290716383760447,0.8580504258360806,2.474964714520367,3.3330151403564474,3.5874683960672136,0.012685028795630398,25.0,10.104032009200694,9.8432713447998,9.0,25.0,3.0,460.43183540035375,515.0394223995035,447.3966570845636,252.2875442559892,262.947375452775,515.0385721643397
2200.0000000000005,33.84761464380605,17.59407753681188,90.65600765166982,101.29784125447355,34.68076484368628,9.425935607887597,35.65020172231831,0.9043334849828285,90.60059207542996,26.161058245194223,90.65449793895914,101.29640527345782,0.9288227903443896,0.8575603568890896,2.473806016365611,3.3313663732547005,3.5866544273956644,0.012678118991753569,25.0,10.109494663283895,9.849763399962399,9.0,25.0,3.0,460.43816431274576,515.0523936409144,447.41141650172784,252.2873592204633,262.9390406074512,515.0515241329887
2210.0000000000005,33.8469000580091,17.597891446040194,90.6649438474596,101.31201477895854,34.67934643269935,9.433693974711503,35.64810625147312,0.9021000011925936,90.60958516572937,26.159492387072927,90.66343560888586,101.3105684398136,0.928588255495904,0.8570906698300739,2.472686125359662,3.329776795189736,3.5858484914947586,0.012671421139782549,25.0,10.114771175250382,9.856041279695546,9.0,25.0,3.0,460.44440495052294,515.0655190690563,447.42585494810027,252.28703838737977,262.9308088314319,515.0646337628762
2220.0000000000005,33.84613222243182,17.60157261734207,90.67387365947656,101.32626450610697,34.67789943961669,9.441201610915584,35.64600688529105,0.899862266518994,90.6185701372958,26.157959995147113,90.67236684884644,101.32481008109602,0.9283674862514296,0.8566408164360387,2.4716046281832877,3.328245444619326,3.5850517105657644,0.012664934160021192,25.0,10.119865526009676,9.862109095739982,9.0,25.0,3.0,460.45055095455433,515.0787569709063,447.4399674112924,252.28659377708223,262.9226897885049,515.0778590976886
2230.0000000000005,33.845317309129825,17.6051240808668,90.68277806974058,101.34055271264327,34.67642946135678,9.448462966950842,35.643908585740874,0.8976255697999704,90.6275279957292,26.156461679745632,90.68127264158653,101.33909231057412,0.9281597104211421,0.8562100291753181,2.4705604233102068,3.326770452485525,3.5842650948251573,0.012658653329003714,25.0,10.124781762495104,9.867971078534765,9.0,25.0,3.0,460.45659668497257,515.0920687715383,447.45374999290834,252.28603672204892,262.9146921220857,515.0911613321291
2240.0000000000005,33.844461093232326,17.60854890260589,90.69163965867308,101.35484465943546,34.674941693300006,9.455482664899025,35.6418159138512,0.8953947733955374,90.63644134684179,26.154997932015878,90.69013556828912,101.35338023345103,0.9279644191126392,0.8557977726053994,2.469553025280216,3.325350797885615,3.5834895491633865,0.012652576970490124,25.0,10.129523983303898,9.873631557865679,9.0,25.0,3.0,460.4625371771367,515.1054188723539,447.46719982801255,252.28537789244896,262.90682351308703,515.1045046481468
2250.0000000000005,33.843568971702375,17.611850174279766,90.70044251442816,101.36910842709877,34.6734409496279,9.462265474890728,35.63973305136215,0.8931743361721942,90.64529430579961,26.153569131956942,90.69893971790954,101.36764178279212,0.9277808348086952,0.85540325366578,2.46858115383392,3.3239844074997,3.582725879636317,0.012646699233514394,25.0,10.134096325947723,9.879094945442205,9.0,25.0,3.0,460.4683680981457,515.1187744893841,447.4803150090704,252.2846273238557,262.8990907397312,515.1178560536939
2260.0000000000005,33.842645979994415,17.61503100329287,90.70917214916338,101.38331476568776,34.67193168156883,9.468816290851008,35.63766382010479,0.8909683340666562,90.65407241317423,26.15217555535014,90.70767060343158,101.3818475683658,0.9276084402810013,0.8550259105501566,2.4676441463455165,3.322670056895673,3.5819747995060647,0.012641017335960307,25.0,10.138502954182457,9.884365717795731,9.0,25.0,3.0,460.4740857068036,515.132105506093,447.4930945130586,252.28379444147896,262.8914997312677,515.1311852343463
2270.0000000000005,33.84169680995311,17.618094504428996,90.71781541503843,101.39743694167964,34.6704179966064,9.475140110483553,35.63561170230852,0.8887804816424136,90.66276255077791,26.150817380766117,90.71631507786854,101.3959707236807,0.92744667018192,0.8546651291050767,2.46674114158617,3.321406270691247,3.581236935208089,0.012635527388893142,25.0,10.142748047511702,9.889448401735761,9.0,25.0,3.0,460.4796868139693,515.1453843225397,447.5055381332669,252.28288808745395,262.88405562193606,515.1444644025395
