time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,33.84072582637303,17.621043791689942,90.72636042530476,101.41145059501213,34.66890367639095,9.481242014672432,35.63357985956456,0.8866141522177599,90.6713528625748,26.149494696601607,90.72486125534665,101.40998676282544,0.9272949888486792,0.8543203154771981,2.4658712911721747,3.320191606649373,3.5805128320295267,0.0126302254861349,25.0,10.146835790269732,9.894347559582457,9.0,25.0,3.0,460.48516874525535,515.1585857147692,447.5176464128504,252.2819165457045,262.8767628030203,515.1576681566929
2290.0000000000005,33.83973708326549,17.62388197165069,90.73479647972292,101.42533360288633,34.66739219404978,9.487127150505271,35.63157115091189,0.8844723970626092,90.67983267995052,26.14820750724465,90.73329843651929,101.42387344393283,0.927152874297684,0.8539908821207811,2.465033721085537,3.3190246032063184,3.579802959377623,0.012625107512890551,25.0,10.150770363109132,9.899067777234505,9.0,25.0,3.0,460.49052930624066,515.1716867003993,447.52942058513366,252.28088756720288,262.8696249705729,515.1707733463217
2300.0000000000005,33.8387343392235,17.626612136378185,90.74311399293192,101.43906594955172,34.66588673072878,9.492800713344138,35.629588150311285,0.882357963947868,90.68819244992778,26.146955739569364,90.74161703693277,101.43761063869636,0.9270198406825914,0.8536762692647626,2.4642275953307964,3.3179038645955594,3.579107715917375,0.0126201694773696,25.0,10.154555933492702,9.903613651265744,9.0,25.0,3.0,460.49576674854274,515.1846664103311,447.54086251407057,252.2798083935509,262.8626451728648,515.1837589433691
2310.0000000000005,33.837721072815675,17.629237357757006,90.75130442534751,101.45262959971222,34.664390191904815,9.498267931721555,35.62763316363662,0.8802733151857183,90.6964236659325,26.145739248834843,90.74980851792142,101.45118020556492,0.9268954084770141,0.8533759181314937,2.4634520404259286,3.3168279585574223,3.5784274344473417,0.012615407129305704,25.0,10.158196648145804,9.907989778346519,9.0,25.0,3.0,460.5008797377664,515.1975059636017,447.55197463951976,252.27868578122303,262.8558258550359,515.1966059167718
2320.0000000000005,33.83670049714436,17.631760682131585,90.75936021790238,101.46600837908296,34.66290522283533,9.503534052918269,35.62570824479708,0.8782206447484099,90.70451880240722,26.14455782448101,90.75786532134461,101.46456587004168,0.9267791280278,0.853089293284961,2.462706211581768,3.315795504866729,3.577762386516831,0.012610816303873717,25.0,10.161696625728608,9.912200745071571,9.0,25.0,3.0,460.5058673231984,515.2101883493398,447.562759925304,252.27752602452244,262.84916890189766,515.2092971140536
2330.0000000000005,33.83567557393587,17.634185125620263,90.76727472997936,101.4791878604463,34.661434223423306,9.508604330039475,35.623815211170765,0.8762018946585499,90.71247125263065,26.143411195553767,90.76578080751784,101.47775311042984,0.9266705674078993,0.8528158720402675,2.4619892637746834,3.314805135814951,3.577112786788068,0.012606392778208944,25.0,10.165059950406883,9.916251118931939,9.0,25.0,3.0,460.510728909188,515.2226983140009,447.5732218107445,252.2763349780251,262.84267567827646,515.2218171481212
2340.0000000000005,33.83464902715582,17.636513669058047,90.77504217873384,101.49215525227048,34.65997936268868,9.513484008416015,35.62195565873343,0.8742187710594179,90.72027526792164,26.142299036218105,90.77354919453187,101.49072904657464,0.9265693098950477,0.8525551427578345,2.461300348358212,3.3138554911160463,3.576478797351281,0.012602132258681564,25.0,10.168290664834046,9.92014543866952,9.0,25.0,3.0,460.5154642267728,515.235022251117,447.5833641620256,252.27511807830183,262.83634706905485,515.234152287196
2350.0000000000005,33.83362335629675,17.638749255468895,90.78265758376784,101.50489929668264,34.65854259246706,9.518178317014247,35.62013097598682,0.8722727590115937,90.72792590223166,26.141220970343284,90.78116550292499,101.50348233683758,0.9264749665412568,0.8523066168587768,2.4606386493906736,3.3129452662494505,3.5758605314695484,0.01259803057090483,25.0,10.171392766489078,9.923888208655399,9.0,25.0,3.0,460.52007330924874,515.2471481001089,447.59319123266175,252.27388036565043,262.8301835142576,515.2462903522209
2360.0000000000005,33.832600848856245,17.640894785751584,90.79011671229257,101.51741016800617,34.657125660624025,9.522692456605398,35.61834235773562,0.8703651371324668,90.73541895720464,26.140176576504075,90.78862550084355,101.51600307739,0.9263871598131143,0.8520698143111499,2.4600033431772075,3.3120731574883573,3.575258057502137,0.012594083456705167,25.0,10.17437020160594,9.92748389052963,9.0,25.0,3.0,460.52455646663327,515.2590652454963,447.6027076200828,252.27262650429608,262.8241850452256,515.258220617136
2370.0000000000005,33.831583592505815,17.642953115939406,90.79741602799355,101.5296793788184,34.65573012369451,9.527031591007072,35.616590818034574,0.8684969913567214,90.7427509309611,26.13916539242672,90.79592565290467,101.52828270723388,0.9263055292673283,0.8518442692917014,2.4593936160500287,3.3112378853417304,3.5746714023836077,0.01259028666888721,25.0,10.177226861112672,9.930936897271977,9.0,25.0,3.0,460.52891426273914,515.2707644238488,447.6119182280146,252.27136080229548,262.81835131748767,515.2699337143696
2380.0000000000005,33.83057348667829,17.644927054463494,90.8045526422934,101.54169968951732,34.65435735893481,9.531200838575614,35.61487720255405,0.866669228081264,90.74991896928339,26.138186919256214,90.8030630714577,101.5403139179848,0.9262297329066241,0.8516295318553369,2.458808670587943,3.3104382024432795,3.5741005550045477,0.01258663600661911,25.0,10.179966576640313,9.934251587428264,9.0,25.0,3.0,460.53314749318895,515.282237633823,447.6208282304305,252.27008723061968,262.8126816423098,515.2814215451843
2390.0000000000005,33.82957225378498,17.646819359972312,90.81152426787997,101.55346502199932,34.653008575917475,9.535205264800936,35.6132022004068,0.8648825867404638,90.75692081907472,26.137240625583047,90.81003547011053,101.55209056740097,0.9261594424643284,0.8514251639825765,2.45824771557809,3.309672879560667,3.5735454694002557,0.012583127267380104,25.0,10.182593117197143,9.937432260172272,9.0,25.0,3.0,460.53725716477015,515.2934780502416,447.6294430380732,252.26880944178637,262.80717501645137,515.2926771935457
2400.0000000000005,33.82858144985531,17.648632739272955,90.8183291747934,101.56497037868832,34.65168482752773,9.539049875354126,35.611566355368,0.8631376517385547,90.76375478438125,26.136325951236017,90.81684111981505,101.56360759768796,0.9260943501871745,0.8512307461733558,2.457709986318392,3.3089407324917475,3.5730060677111046,0.012579756354030412,25.0,10.185110186032489,9.940483150663226,9.0,25.0,3.0,460.5412444758754,515.3044799437338,447.6377682668712,252.26753078759208,262.80183015023704,515.3036948447457
2410.0000000000005,33.827602474761456,17.65036984566416,90.82496614865887,101.57621176438532,34.65038702047982,9.542739609977785,35.60997007655563,0.8614348638113823,90.77041968456672,26.135442310881103,90.82347880709901,101.57486095775312,0.9260341545785686,0.851045864671667,2.4571947090197614,3.3082405736914287,3.5724822430518075,0.012576519095545484,25.0,10.187521418001268,9.943408426045664,9.0,25.0,3.0,460.54511079813216,515.3152386026953,447.64580970856673,252.2662543361996,262.79664549419743,515.3144697079321
2420.0000000000005,33.82663658200942,17.652033277566602,90.83143445113183,101.5871861127224,34.649115925345775,9.54627933712146,35.60841364857781,0.8597745308226763,90.77691481470552,26.134589097340207,90.82994779450937,101.58584752930278,0.9259785787289297,0.8508701286126886,2.456701151529104,3.3075712801417927,3.5719738621621486,0.012573411509410671,25.0,10.189830377359783,9.946212182006434,9.0,25.0,3.0,460.54885765912735,515.3257502600309,447.6535733034548,252.26498288864448,262.7916192639857,515.3249979423474
2430.0000000000005,33.825684888857765,17.6536255795516,90.83773378280446,101.59789121597451,34.647872186470195,9.549673853229535,35.606897241124344,0.8581568379721034,90.78323990847032,26.13376568409865,90.83624778351928,101.59656505599816,0.9259273500783266,0.8507031515794418,2.456228571520051,3.306931723099493,3.571480767707911,0.012570429538818349,25.0,10.192040558887072,9.948898443190046,9.0,25.0,3.0,460.55248672784097,515.3360120227194,447.6610651203552,252.2637189966568,262.786749461694,515.3352765859801
2440.0000000000005,33.824748381755185,17.65514923230802,90.84386424700084,101.60832566295892,34.64665632927264,9.552927861361809,35.60542091806259,0.8565818574775221,90.7893951017664,26.13297143099328,90.84237887831837,101.6070120819295,0.9258802134394712,0.8505445643103211,2.4557762530981506,3.306320817408472,3.571002781370725,0.012567569243337151,25.0,10.194155373538592,9.95147114603435,9.0,25.0,3.0,460.5559997926179,515.3460218120808,447.66829131051645,252.2624649690296,262.7820339070944,515.3453034966295
2450.0000000000005,33.82382793022294,17.656606665737115,90.8498263169191,101.61848876861512,34.64546877168436,9.556045993294733,35.60398464627371,0.8550495579837046,90.79538090001309,26.132205682861127,90.84834155295928,101.61718788062927,0.925836927732809,0.8503940111983597,2.4553434996608168,3.3057375108591764,3.570539705036687,0.012564826763350828,25.0,10.19617816636594,9.953934158450409,9.0,25.0,3.0,460.55939875687886,515.3557782897817,447.6752581190783,252.26122289954156,262.7774702449936,515.3550772771208
2460.0000000000005,33.822924291128345,17.6580002491105,90.85562080409795,101.62838052151358,34.644309830249,9.559032788986542,35.602588303531135,0.8535598129526533,90.80119814645752,26.13146777482353,90.85413661982015,101.62709240214792,0.9257972598040456,0.8502511453040883,2.4549296192369714,3.30518076454106,3.5700913234941245,0.012562198247992163,25.0,10.198112202539846,9.95629126318187,9.0,25.0,3.0,460.56268561919165,515.3652808080323,447.68197184258224,252.25999467156072,262.77305597344224,515.3645972248926
2470.0000000000005,33.8220381173393,17.659332293157377,90.86124882864014,101.6380015260541,34.64317972838946,9.561892698286611,35.60123168627979,0.852112408950063,90.80684799239859,26.130757033968223,90.859765199828,101.6367262154862,0.9257609934025337,0.8501156366668845,2.4545339498350147,3.304649586501899,3.5696574062339987,0.012559679986623152,25.0,10.199960669890856,9.958546160073354,9.0,25.0,3.0,460.5658624624608,515.3745293509778,447.68843881584394,252.258781973532,262.76878845965604,515.3738632737169
2480.0000000000005,33.82116996505146,17.66060504961945,90.86671179054355,101.64735294881,34.642078603814795,9.564630078111406,35.59991451704024,0.8507070535346202,90.81233186848824,26.13007278168772,90.86522869378976,101.64609045480114,0.9257279143763811,0.8499871588935946,2.454155821668069,3.304142980561664,3.5692377093192738,0.01255726821744744,25.0,10.20172667800324,9.960702464410701,9.0,25.0,3.0,460.56893144181134,515.3835244810646,447.694665393656,252.2575863115836,262.76466495771905,515.3828759398717
2490.0000000000005,33.82032030058771,17.661820711542305,90.87201134420016,101.65643647064968,34.641006515270305,9.567249191158735,35.598636451036455,0.8493433823213081,90.8176514592116,26.129414335580464,90.87052875689001,101.65518677105648,0.9256978285708383,0.8498654057246106,2.4537946059044367,3.303660011629048,3.56883197698485,0.01255495937859933,25.0,10.203413258301453,9.96276370648212,9.0,25.0,3.0,460.571894774293,515.3922672911169,447.70065793607137,252.25640902140947,262.7606826235691,515.3916362735561
2500.0000000000005,33.8194895070102,17.662981413162356,90.87714937295875,101.66525423876692,34.63996344917131,9.569754203915181,35.59739708277769,0.8480209659974774,90.8228086774271,26.128781011426558,90.87566727325385,101.66401728411932,0.9256705471028707,0.8497500776616259,2.453449676944642,3.303199754606268,3.5684399432870575,0.012552749916771005,25.0,10.20502336360562,9.964733330539275,9.0,25.0,3.0,460.5747547283405,515.4007593562333,447.70642279287006,252.25525127970784,262.75683853044575,515.4001458108753
2510.0000000000005,33.81867789054759,17.66408923284979,90.88212796915624,101.67380882719584,34.63894932548368,9.572149190795699,35.596195951328404,0.8467393159411358,90.82780564441885,26.128172123954695,90.8806463359788,101.67258454316112,0.9256458929761091,0.8496408879980079,2.453120430946244,3.302761318944252,3.5680613331792688,0.01255063638300758,25.0,10.206559871982108,9.966614698786543,9.0,25.0,3.0,460.5775136176318,515.4090026934456,447.7119662986741,252.2541141161707,262.75312967815285,515.4084065333462
2520.0000000000005,33.81788568536699,17.665146182800072,90.88694939976675,101.68210317941488,34.63796400442221,9.574438112401424,35.595032548863315,0.8454978933463053,90.8326446553836,26.127586992317788,90.88546821277939,101.68089146891803,0.925623696574553,0.8495375594215462,2.4528062757486437,3.302343835170189,3.5676958653836786,0.012548615384340073,25.0,10.208025572021825,9.968411073851255,9.0,25.0,3.0,460.5801737797785,515.4169997071264,447.71729472758574,252.25299841887903,262.7495530228408,515.4164208128184
2530.0000000000005,33.817113060898684,17.66615422545135,90.89161610413792,101.69014059275332,34.63700729071768,9.576624846126606,35.59390632182583,0.8442961104570371,90.83732817737663,26.12702493576063,90.89013534372937,101.68894133821452,0.9256037976113123,0.8494398249475158,2.4525066359712437,3.301946460918759,3.5673432514430337,0.012546683608461631,25.0,10.209423185566834,9.970125644726352,9.0,25.0,3.0,460.58273758684095,515.4247531687753,447.7224143312323,252.25190495158688,262.74610546376044,515.4241913914257
2540.0000000000005,33.81636012574842,17.667115263421067,90.89613066311938,101.69792466744632,34.636078939410105,9.578713165200895,35.59281667854649,0.8431333386963048,90.84185881828499,26.12648527877525,90.89465031038601,101.69673773274968,0.9255860486604756,0.8493474318637091,2.452220964055245,3.3015683959189546,3.5670031983488104,0.01254483788312684,25.0,10.21075535339446,9.971761509773556,9.0,25.0,3.0,460.58520742570335,515.4322661688489,447.727331296306,252.25083435778825,262.7427838705592,515.4317213330382
2550.0000000000005,33.81562693299756,17.66803114262052,90.90049578372007,101.70545927581536,34.635178660569174,9.580706743470216,35.591762993331,0.8420089130286215,90.84623931151219,26.125967351428187,90.89901582044841,101.70428450808556,0.9255703015883708,0.8492601291984706,2.4519487050484954,3.3012088342469657,3.566675409292803,0.012543074996674312,25.0,10.212024639344122,9.973321681154061,9.0,25.0,3.0,460.5875856939367,515.4395420850705,447.732051742898,252.24978717072503,262.739585089698,515.4390139912977
2560.0000000000005,33.81491348485314,17.66890365303044,90.90471428250468,101.71274853035344,34.63430612380457,9.582609155715543,35.59074461078358,0.8409221365747043,90.85047249937081,26.125470490452983,90.90323469115363,101.711585761896,0.9255564186437693,0.8491776779518627,2.451689326842995,3.3008670047948576,3.5663595846827616,0.01254139185369558,25.0,10.2132335311789,9.974809085482832,9.0,25.0,3.0,460.5898747935579,515.4465845501621,447.7365817164946,252.24876382166067,262.7365059536719,515.4460729775885
2570.0000000000005,33.81421973701456,17.66973452948764,90.90878907003936,101.71979675436312,34.63346096248898,9.584423878079859,35.589760849842314,0.8398722849198633,90.8545613175256,26.124994040181665,90.9073098337228,101.71864580413104,0.9255442738790282,0.849099852440919,2.4514423246944763,3.3005421771353958,3.566055423045908,0.01253978549904647,25.0,10.214384441482537,9.97622656455735,9.0,25.0,3.0,460.5920771252425,515.4533974223681,447.7409271807133,252.24776464767913,262.7335432893853,515.4529021308888
2580.0000000000005,33.81354560278945,17.670525452478216,90.91272313632933,101.72660845398718,34.63264277773073,9.586154288572628,35.58881100756702,0.8388586101589226,90.85850878042945,26.12453735349732,90.91124423879805,101.7254691291688,0.9255337519345223,0.8490264392221307,2.4512072187334164,3.300233657955548,3.5657626219006064,0.012538253105948137,25.0,10.215479708573524,9.977576876119144,9.0,25.0,3.0,460.5941950829359,515.4599847571772,447.7450940106063,252.2467898991216,262.73069392620374,515.4595054896643
2590.0000000000005,33.812890956953005,17.67127804899451,90.91651953734718,101.73318829235563,34.6318511420751,9.587803667784499,35.58789436264468,0.8378803446403822,90.86231796785165,26.12409979261895,90.91504096297184,101.73206038993254,0.9255247291578425,0.8489572197997528,2.4509835046339887,3.2999407244337418,3.5654808785459884,0.012536791724403164,25.0,10.216521597527333,9.978862694776694,9.0,25.0,3.0,460.5962310489677,515.4663507811919,447.74908798681696,252.24583974643252,262.72795470306056,515.4658872656973
2600.0000000000005,33.81225563937693,17.671993893446313,90.92018138247268,101.73954106574604,34.631085602967055,9.589375199767462,35.58701017864942,0.8369367044492152,90.86599201231945,26.123680729806324,90.918703116226,101.738424373614,0.9255170998557386,0.8488919947284553,2.450770723749492,3.299662718477947,3.5652098907651406,0.012535398640648066,25.0,10.217512301284671,9.980086613026172,9.0,25.0,3.0,460.59818738958575,515.4724998681356,447.75291479041937,252.24491428675216,262.7253224751028,515.4720518194765
2610.0000000000005,33.81163945842047,17.67267450864938,90.92371182297806,101.74567168104016,34.63034568596073,9.590871973130733,35.5861577070383,0.8360268926078332,90.86953408760688,26.12327954795916,90.9222338504176,101.74456597953356,0.9255107671936125,0.8488305752748011,2.4505684395924674,3.2993990148672685,3.5649493575011535,0.01253407125745024,25.0,10.218453941874088,9.981251142445956,9.0,25.0,3.0,460.6000664509861,515.4784365158869,447.7565799985756,252.2440135500761,262.722794119469,515.4780036377982
2620.0000000000005,33.811042194124774,17.673321366726555,90.92711404113427,101.75158513508234,34.62963089774707,9.59229698203427,35.58533618998068,0.835150102100556,90.87294739784384,26.12289564122256,90.92563634838525,101.75049019793664,0.9255056287992544,0.848772770223036,2.45037620023076,3.299148970453796,3.564698979447691,0.01253280690235249,25.0,10.219348571535306,9.982358714773513,9.0,25.0,3.0,460.60187055551154,515.4841653257133,447.7600890803739,252.24313750500033,262.7203665409685,515.4837473122175
2630.0000000000005,33.810463601177844,17.673935890206963,90.93039124049761,101.75728649569282,34.628940728915715,9.593653127627704,35.58454486288906,0.8343055185787307,90.87623516780916,26.122528415405384,90.92891381423571,101.75620209111436,0.9255015933618029,0.848718401094487,2.4501935827215537,3.298911983816041,3.564458459583017,0.012531603055440071,25.0,10.220198174130871,9.983411683346787,9.0,25.0,3.0,460.60360199850027,515.489690982937,447.7634473938495,252.24228606422184,262.7180366767062,515.4892875198532
2640.0000000000005,33.8099034117005,17.674519453022413,90.93354663667235,101.76278088360414,34.628274656557664,9.594943219328968,35.583782956812094,0.8334923229199944,90.87940063369923,26.12217728839761,90.93206946410734,101.76170677547498,0.9254985839761368,0.8486673052100547,2.450020202420021,3.2986875076300763,3.5642275036858724,0.012530457397400071,25.0,10.22100466640478,9.984412324378013,9.0,25.0,3.0,460.60526304525786,515.4950182385346,447.7666601830542,252.2414590895672,262.71580150058946,515.494629005186
2650.0000000000005,33.80936133784893,17.67507338157793,90.93658344897496,101.7680734565078,34.627632146670955,9.59616997630593,35.58304970062064,0.8327096935657892,90.88244703479884,26.12184169054558,90.93510651783363,101.7670094050647,0.9254965114073571,0.8486193111597643,2.4498556425815097,3.298474953741274,3.564005820751766,0.012529367449877992,25.0,10.221769899362926,9.985362838381207,9.0,25.0,3.0,460.6068559284285,515.500151893024,447.769732575804,252.24065639683332,262.7136580272922,515.4997765632024
2660.0000000000005,33.80883707420639,17.67559895583662,90.93950489280424,101.7731693938278,34.62701265634612,9.597336029069139,35.58234432296119,0.8319568086117214,90.88537760586036,26.121521064864908,90.93802819131444,101.77211515671104,0.925495303145,0.8485742654285875,2.4496995316641588,3.2982737970927465,3.563793123406047,0.012528330971188145,25.0,10.222495659726576,9.98626535170155,9.0,25.0,3.0,460.6083828457136,515.5050967808271,447.7726695820179,252.23987776020047,262.7116033155315,515.5047350242792
2670.0000000000005,33.80833030006258,17.676097410373416,90.94231417243743,101.77807388279156,34.626415635856326,9.598443920940952,35.58166605413734,0.8312328478203312,90.88819556990707,26.1212148673132,90.94083768931186,101.77702921577225,0.9254948890886846,0.8485320192532323,2.449551505766604,3.298083525019836,3.563589128263463,0.01252734576453521,25.0,10.22318367126411,9.987121917905368,9.0,25.0,3.0,460.6098459577172,515.5098577561434,447.7754760920389,252.2391229164716,262.70963447139064,515.5095092396026
2680.0000000000005,33.807840681490774,17.676569935496673,90.94501447478906,101.78279210604104,34.625840530520435,9.599496109852398,35.581014127740474,0.830536994366753,90.89090413200232,26.12092256699572,90.9435381992093,101.78175676369494,0.9254951987623824,0.8484924260391622,2.4494112015497693,3.297903627588932,3.5633935562270347,0.01252640964207684,25.0,10.223835596321123,9.987934519425437,9.0,25.0,3.0,460.611247386214,515.5144396802536,447.77815687587906,252.23839156898103,262.7077486509731,515.5141040683975
2690.0000000000005,33.80736787328906,17.677017678369054,90.94760896358864,101.78732922997848,34.62528678243855,9.600494970063892,35.58038778216198,0.8298684364574455,90.89350647343724,26.120643646200904,90.94613288519,101.78630296637164,0.9254961727145203,0.8484553517847918,2.449278286690864,3.297733638475656,3.5632061327744444,0.01252552058090296,25.0,10.224453037285572,9.988705069138746,9.0,25.0,3.0,460.6125892126129,515.5188474095347,447.78071658259006,252.23768339120667,262.70594306256345,515.5185243659624
2700.0000000000005,33.80691152079039,17.67744174407136,90.95010077399682,101.79169039402444,34.62475383210333,9.601442793860713,35.5797862619905,0.8292263688267097,90.89600574635618,26.1203776005691,90.94862488285263,101.79067296345892,0.9254977500052048,0.8484206635802112,2.44915242701924,3.297573090599452,3.5630265882125656,0.012524676555175676,25.0,10.225037538012486,9.989435411903289,9.0,25.0,3.0,460.61387347656216,515.5230857844351,447.7831597398291,252.23699803019545,262.70421496889884,515.5227749727195
2710.0000000000005,33.806471261524656,17.677843196728986,90.95249300790788,101.7958807013249,34.62424111985181,9.602341793390679,35.579208819238445,0.8286099940504527,90.898405069071,26.120123939106353,90.95101729451507,101.7948718587383,0.9254998778693699,0.8483882384295274,2.449033312294988,3.297421550724516,3.562854657869476,0.012523875668127267,25.0,10.225590585340342,9.990127326214974,9.0,25.0,3.0,460.6151021748631,515.5271596199542,447.78549075393056,252.2363351097498,262.70256168876193,515.5268607042203
2720.0000000000005,33.80604672675275,17.678223060620383,90.95478872969153,101.7999052099297,34.62374808719155,9.603194102518446,35.578654714447424,0.8280185237308616,90.90070752181389,26.119882184189805,90.95331318495569,101.79890471149672,0.925502500996132,0.8483579533856626,2.4489206280452223,3.2972785814308847,3.562690082287163,0.012523116008167195,25.0,10.2261136105908,9.99078252585315,9.0,25.0,3.0,460.61627726056423,515.5310736964591,447.7877139102534,252.23569423335263,262.7009805984297,515.5307863422387
2730.0000000000005,33.805637542894786,17.678582321266447,90.95699096232713,101.80376892504232,34.623274178027735,9.604001778634256,35.57812321770243,0.8274511795832494,90.90291614288233,26.11965187154567,90.95551557754838,101.80277652857932,0.925505573872711,0.8483296968276484,2.448814088395888,3.297143785223537,3.562532607369264,0.012522395816894369,25.0,10.226607991027548,9.991402661485152,9.0,25.0,3.0,460.61740064219,515.5348327517116,447.78983337362627,252.23507498688733,262.6994691328505,515.5345566265171
2740.0000000000005,33.805243332841705,17.678921926491853,90.95910268392147,101.80747679176818,34.622818839772215,9.60476680449915,35.577613609527056,0.8269071943962558,90.90503392516915,26.119432550211,90.95762745078046,101.80649225719628,0.9255090483081216,0.8483033569835022,2.448713403219115,3.297016760202617,3.5623819845194755,0.012521713321187554,25.0,10.227075051327631,9.991989322293476,9.0,25.0,3.0,460.618474183122,515.5384414732965,447.7918531890784,252.2344769412344,262.69802478664326,515.5381762472849
2750.0000000000005,33.80486371714099,17.67924278757181,90.96112682487555,101.81103368915568,34.62238152431874,9.605491090209966,35.57712518163952,0.826385812843057,90.90706381334152,26.119223782428435,90.95965173541983,101.81005677887492,0.9255128840294765,0.8482788315970435,2.4486183062926274,3.296897137889671,3.5622379707300427,0.01252106687724972,25.0,10.227516065117127,9.992544037691516,9.0,25.0,3.0,460.61949970128455,515.5419044923849,447.7937772830069,252.23389965455416,262.6966451147293,515.5416498388961
2760.0000000000005,33.80449831511895,17.679545780241938,90.96306626504493,101.8144444243103,34.621961688973784,9.606176474980032,35.57665723768217,0.8258862922639878,90.90900870101217,26.11902514357024,90.9615913116755,101.81347490352022,0.9255170415411352,0.8482560213411892,2.4485285365273963,3.2967845578685857,3.5621003286756423,0.012520454874669368,25.0,10.227932256366046,9.993068278871249,9.0,25.0,3.0,460.62047896874793,515.5452263775992,447.79560946413307,252.2333426745205,262.6953277329138,515.5449819736116
2770.0000000000005,33.804146745882505,17.679831745780632,90.96492383151859,101.81771372752796,34.621558797255844,9.606824729055575,35.576209093811634,0.8254079033005723,90.91087142853203,26.118836221978427,90.96344900697709,101.81675136455353,0.9255214847526272,0.8482348321797346,2.4484438450167194,3.296678677196454,3.5619688267718472,0.012519875772480402,25.0,10.228324800873793,9.993563460474432,9.0,25.0,3.0,460.62141371162016,515.5484116298472,447.7973534249234,252.23280554030487,262.69407031817406,515.5481771564441
2780.0000000000005,33.80380862862991,17.680101493284837,90.96670230095329,101.82084625524988,34.62117231878235,9.607437558199479,35.57578007816669,0.8249499293311261,90.9126547853547,26.11865661819741,90.96522759830954,101.81989082181737,0.9255261872898115,0.8482151810143103,2.4483640115786627,3.2965791925929726,3.561843238867437,0.012519328183347767,25.0,10.228694829431332,9.99403094428095,9.0,25.0,3.0,460.6223056126195,515.5514646846825,447.7990127486003,252.23228778365493,262.69287060525573,515.5512398274566
2790.0000000000005,33.80348358589545,17.68035579580328,90.96840438071185,101.8238465574226,34.62080173322871,9.608016595184552,35.5753695354884,0.8245116714064693,90.91436149111175,26.11848594731248,90.96692979335158,101.8228978289094,0.9255310867209757,0.8481969540450934,2.44828872465923,3.2964856787043235,3.561723345655845,0.01251881026105371,25.0,10.229043422365748,9.994472032535725,9.0,25.0,3.0,460.6231563008079,515.5543898807424,447.8005908888484,252.23178893360912,262.69172640072486,515.5541743301466
2800.0000000000005,33.80317124073368,17.680595398720754,90.97003273313076,101.82671911737714,34.62044652595618,9.608563417251217,35.5749768212566,0.8240924419937414,90.91599422000598,26.11832383502224,90.96855825474266,101.82577687294332,0.9255361820095821,0.8481800954963402,2.4482178377996,3.29639793329594,3.5616089326066045,0.01251832100948374,25.0,10.229371621289316,9.994887981993427,9.0,25.0,3.0,460.62396736725776,515.5571914973572,447.80209120445295,252.23130851363868,262.6906355618036,515.5569849489057
2810.0000000000005,33.802871219649184,17.680821017267192,90.9715899610168,101.82946834993822,34.620106191427645,9.60907954009616,35.57460130555423,0.8236915691051082,90.91755558616909,26.1181699195202,90.97011558549154,101.82853234475311,0.9255457424275176,0.8481684647782456,2.448162501868632,3.2963309666468774,3.561499789304064,0.012517917205066618,25.0,10.229680425337564,9.995279999249929,9.0,25.0,3.0,460.62474035712296,515.559873762878,447.803516943794,252.23084604629517,262.6895960074799,515.5596758782045
2820.0000000000005,33.80258315320671,17.68103333420396,90.97307859703325,101.83209848173374,34.619780234129266,9.609566414403444,35.57424237424992,0.8233083975632666,90.9190481334328,26.118023851651685,90.97160431875304,101.83116854188552,0.925549746581667,0.8481528277361533,2.4480960762178663,3.2962489039540195,3.5613957176565134,0.012517462396267116,25.0,10.229970788962587,9.995649238057695,9.0,25.0,3.0,460.62547676559217,515.5624406945672,447.8048712379108,252.2304010523304,262.6886057225211,515.5622512345312
2830.0000000000005,33.80230667531046,17.681233006701802,90.9745011250528,101.83461376024871,34.61946816686695,9.61002543663818,35.573899426413924,0.8229422862457341,90.92047435596936,26.11788529439008,90.97302693842909,101.83368966322143,0.9255595645579688,0.8481435546314631,2.448048499368228,3.2961920539996914,3.5612965175006277,0.012517109437740427,25.0,10.23024362901782,9.995996807847066,9.0,25.0,3.0,460.62617804823856,515.5648963760824,447.8061571200191,252.22997305414367,262.6876627485125,515.564715033219
2840.0000000000005,33.80204142517851,17.681420661851803,90.97585996076592,101.8370182729612,34.61916951301053,9.610457945515748,35.573571876743685,0.8225926106768497,90.92183667985594,26.1177539213744,90.97438586071696,101.8360998136164,0.9255634459350819,0.8481298306942867,2.4479885626985127,3.2961183933928,3.5612019984894534,0.01251669853726772,25.0,10.230499822962711,9.996323771288589,9.0,25.0,3.0,460.62684561192066,515.5672447180827,447.8073775159583,252.22956157593435,262.68676518558885,515.5670712089308
2850.0000000000005,33.801787047104334,17.681596901679825,90.9771574585315,101.83931600896632,34.61888380593117,9.610865225705764,35.57325915468382,0.8222587620913373,90.92313746905053,26.117629418214563,90.975683440093,101.83840300090156,0.9255675874667656,0.8481172892014882,2.4479325312264506,3.296049820427939,3.5611119761108645,0.012516312647953108,25.0,10.2307402112516,9.996631147190044,9.0,25.0,3.0,460.62748082187846,515.5694895396041,447.80853525086735,252.22916614436136,262.68591119451344,515.5693236069048
2860.0000000000005,33.80154319106437,17.681762302507707,90.97839591173698,101.84151088160915,34.618610589487254,9.611248508816177,35.57296070482193,0.8219401478588678,90.92437902628478,26.11751148216331,90.97692197018509,101.8406031277488,0.9255718849342205,0.8481057910211057,2.447880005848784,3.29598579686989,3.5610262698333077,0.012515949523685562,25.0,10.230965598061175,9.996919911339376,9.0,25.0,3.0,460.62808499992985,515.5716345995627,447.8096330497702,252.2287862896948,262.6850989952098,515.5714759708596
2870.0000000000005,33.80130951247904,17.681917415262546,90.97957755111184,101.8436066852238,34.618349417472935,9.611608976674574,35.572675986009166,0.821636190547963,90.92556359055763,26.117399818623824,90.97810368125917,101.84270400969028,0.925609114070246,0.848125326270412,2.447917548290463,3.296042874560875,3.560944705986044,0.012516051550094325,25.0,10.231176753690365,9.99719099927097,9.0,25.0,3.0,460.628659425267,515.5736835372605,447.810673543584,252.22842154558748,262.68432685648366,515.5735319701995
2880.0000000000005,33.801085673486554,17.682062770429127,90.98070455435757,101.84560716937148,34.61809985498059,9.611947761046336,35.57240447279151,0.8213463294558211,90.92669335019085,26.117294152338275,90.97923075320105,101.84470933502256,0.9255862399726915,0.8480906076276502,2.4477989945232608,3.295889602150912,3.5608671129857687,0.012515359912839832,25.0,10.231374414281047,9.997445305865652,9.0,25.0,3.0,460.6292053390966,515.5756399693611,447.8116592661316,252.22807145320732,262.6835931271809,515.5754951338494
2890.0000000000005,33.800871340932844,17.6821988714766,90.98177902955898,101.84751588438264,34.61786147565187,9.612265950123684,35.57214565196596,0.8210700169339588,90.92777041968495,26.117194204059444,90.98030529247164,101.84662275286512,0.9255901490411222,0.8480812096017784,2.447754020534558,3.295835230136336,3.5607933312068,0.01251504874467093,25.0,10.231559286521474,9.997683691082273,9.0,25.0,3.0,460.6297239389966,515.577507285483,447.81259266915737,252.22773555249265,262.6828961696175,515.5773689914053
2900.0000000000005,33.800666190509475,17.68232620007791,90.98280302431743,101.84933635953024,34.61763386673443,9.61256457948184,35.57189902851825,0.820806724729266,90.9287968551019,26.117099715805463,90.98132934742584,101.84844774928548,0.9255946756550024,0.8480731197228415,2.447713316378697,3.2957864361015385,3.5607232007565908,0.012514763488787613,25.0,10.231732041522491,9.997906972211581,9.0,25.0,3.0,460.6302163794181,515.5792888915545,447.8134760991147,252.22741340031232,262.68223443499494,515.5791568875104
2910.0000000000005,33.80046990362515,17.682445216871088,90.98377852590096,101.8510719938422,34.61741662484853,9.612844643851306,35.57166412029862,0.8205559383014246,90.92977465066659,26.117010434085216,90.98230490490064,101.85018774248238,0.9256293767458281,0.848093383371177,2.4477549376308225,3.2958483210019995,3.5606565692512775,0.012514903054278216,25.0,10.231893322729093,9.998115933743463,9.0,25.0,3.0,460.63068377761925,515.5809880563173,447.814311822956,252.22710455377475,262.6816064108315,515.5808621181382
2920.0000000000005,33.80028216952926,17.68255636483684,90.98470746759881,101.85272612416657,34.617209358484004,9.613107093280233,35.57144046086152,0.8203171598566428,90.93070574879167,26.116926123297844,90.98323390018393,101.85184603112047,0.9256083482400531,0.848063257991408,2.4476516133823125,3.2957148713737205,3.56059328725824,0.012514305280547968,25.0,10.23204374341998,9.99831132408059,9.0,25.0,3.0,460.63112721485817,515.5826080021227,447.8151020176216,252.22680857979867,262.6810106603972,515.5824878504662
2930.0000000000005,33.800102682433405,17.68266006227674,90.98559171717507,101.85430192049762,34.61701168427341,9.613352841140225,35.57122759497727,0.8200899035571182,90.93159202171546,26.11684654185001,90.98411819874924,101.8534258618708,0.9256485055846448,0.8480898319409278,2.4477124173756257,3.2958022493165533,3.5605332147486215,0.012514550234841422,25.0,10.23218389228714,9.998493862343139,9.0,25.0,3.0,460.6315477315164,515.5841517666264,447.81584878920233,252.2265250465866,262.6804457525574,515.5840372315727
2940.0000000000005,33.799931146401605,17.682756713023252,90.98643309002993,101.85580253532072,34.61682323291856,9.613582754541936,35.57102508547712,0.8198737028305345,90.93243529422212,26.11677147481544,90.98495961885101,101.85493032844244,0.9256226132112845,0.8480564984151037,2.4476007967370825,3.295657295152186,3.5604762114858928,0.01251391704574436,25.0,10.232314326935809,9.998664230195857,9.0,25.0,3.0,460.63194633309587,515.5856224026123,447.81655414724105,252.22625354112952,262.6799103584576,515.585513229492
2950.0000000000005,33.79976727089137,17.682846698470712,90.98723333760412,101.85723096615044,34.61664364340817,9.613797666810967,35.57083250627728,0.8196681029237424,90.93323732196728,26.116700701296963,90.98575990994736,101.8563624719584,0.9256323211778864,0.8480563601463059,2.447585455053493,3.295641815199799,3.560422145810581,0.012513779376936629,25.0,10.232435582340486,9.998823082473734,9.0,25.0,3.0,460.6323239865511,515.587022793668,447.81722003453456,252.22599364896433,262.6794031545153,515.5869187905491
2960.0000000000005,33.79961077384788,17.68293038498433,90.98799415877056,101.85859014958476,34.61647256684192,9.613998371172045,35.57064944680517,0.8194726656295187,90.93399981083985,26.116634018237505,90.98652077196903,101.85772521524927,0.9256348097870752,0.8480501565758916,2.4475530737645403,3.295603230340432,3.560370888707744,0.012513557715129743,25.0,10.232548166707716,9.998971041693494,9.0,25.0,3.0,460.6326816253589,515.5883557776717,447.8178483103556,252.22574497068888,262.6789228919022,515.5882567324618
2970.0000000000005,33.7994613798235,17.683008121108855,90.98871719660501,101.85988291437508,34.61630966388061,9.614185627076097,35.57047550888333,0.8192869659611688,90.93472440964963,26.1165712271216,90.98724384802867,101.8590213984702,0.9256353627891514,0.8480427010559072,2.447517538286196,3.295560239342102,3.560322316783387,0.012513322912937372,25.0,10.232652565637297,9.999108703379248,9.0,25.0,3.0,460.63302014873153,515.5896240833175,447.81844076484606,252.22550711204815,262.6784683564841,515.5895297998942
2980.0000000000005,33.79931882100695,17.683080238929108,90.98940403916627,101.86111200742216,34.616154605914645,9.614360158804002,35.57031030799825,0.8191105935079008,90.93541271190888,26.116512138032878,90.9879307261997,101.86025376865774,0.9256399962694896,0.8480394788512277,2.447494671836925,3.295534150688153,3.56027631041204,0.012513155734367782,25.0,10.232749241340173,9.999236634906993,9.0,25.0,3.0,460.6333404218319,515.5908303660301,447.8189991146968,252.2252796890843,262.67803838119914,515.59074064843
2990.0000000000005,33.79918283657886,17.68314705534516,90.99005622267225,101.86228008108822,34.6160070741644,9.61452265846634,35.570153472149414,0.8189431512074066,90.93606625927339,26.116456568867815,90.98858294292937,101.86142498522054,0.9256442484947296,0.8480363768460975,2.4474725959218726,3.2955089727679705,3.5602327547835824,0.012512995318722743,25.0,10.23283863463564,9.999355377930044,9.0,25.0,3.0,460.6336432784884,515.5919771877384,447.81952500938496,252.2250623262728,262.6776318422988,515.5918918497013
3000.0000000000005,33.799053173318725,17.683208871494287,90.99067522888782,101.86338969934002,34.61586676030856,9.61467378549264,35.570004642503285,0.8187842560448075,90.93668653853219,26.11640434486708,90.9892019800409,101.86253761627796,0.925651468455555,0.8480364389800059,2.4474600873075123,3.2954965262875184,3.5601915392475303,0.012512886413411197,25.0,10.232921164671268,9.99946544801935,9.0,25.0,3.0,460.63392951947793,515.5930670274744,447.82002002921433,252.22485465759007,262.67724765887505,515.59298588851
3010.0000000000005,33.79892958551903,17.683265974473386,90.99126248767075,101.8644433376566,34.615733366257565,9.614814168207031,35.569863473024405,0.8186335386598103,90.93727498451308,26.116355299526216,90.98978926762032,101.86359414206156,0.925656664056392,0.8480350685598883,2.447443871308144,3.2954789398680324,3.5601525574575974,0.012512761030229412,25.0,10.232997230014687,9.99956733593092,9.0,25.0,3.0,460.6341999149613,515.5941022793173,447.8204856881324,252.22465632677904,262.6768847947668,515.5940251654221
3020.0000000000005,33.79881183409222,17.683318638479818,90.99181938194936,101.86544339612357,34.615606602974204,9.614944407140568,35.569729629019605,0.8184906417931187,90.93783298479148,26.11630927266788,90.99034618870786,101.86459696511672,0.9256601037911855,0.8480324894078242,2.447424585105119,3.2954570745129432,3.5601157066356044,0.01251262231149882,25.0,10.233067210831564,9.999661510270355,9.0,25.0,3.0,460.63445520742266,515.5950852670128,447.8209234409581,252.22446698466504,262.6765422507645,515.5950120075332
3030.0000000000005,33.79869968736659,17.683367122761922,90.99234724302384,101.866392182504,34.61548619137842,9.61506507353232,35.56960278815652,0.8183552213746451,90.93836187505504,26.11626611048217,90.99087407467064,101.86554839924923,0.9256639329011264,0.8480306457052704,2.4474078308689595,3.2954384765742297,3.5600808883694803,0.012512498787996646,25.0,10.233131468007798,9.999748416326042,9.0,25.0,3.0,460.6346961076711,515.5960182237477,447.8213346794189,252.2242862931461,262.67621906623015,515.5959486564508
3040.0000000000005,33.79859292078527,17.683411674582146,90.99284735478871,101.86729192712954,34.61537186186343,9.615176711556105,35.56948263979187,0.8182269458072254,90.93886294343248,26.11622566637948,90.99137420951618,101.86645067804994,0.9256678449783998,0.8480292365132132,2.447392730956158,3.2954219674693714,3.5600480078750807,0.012512385866230864,25.0,10.23319034461298,9.999828477851052,9.0,25.0,3.0,460.63492329928823,515.5969033098689,447.8217207364221,252.2241139233745,262.67591432045043,515.5968372769953
3050.0000000000005,33.798491316741355,17.683452528881787,90.99332095425517,101.86814478036985,34.61526335402935,9.615279839349341,35.5693688846092,0.8181054955801984,90.93933743096457,26.116187799994293,90.99184783035585,101.86730595580218,0.925671918734147,0.8480283146313577,2.447379428522249,3.295407743153606,3.5600169741133176,0.012512284175832677,25.0,10.23324416659824,9.999902097917412,9.0,25.0,3.0,460.635137438436,515.5977426089314,447.8220828881177,252.22394955533,262.67562712916435,515.5976799581276
3060.0000000000005,33.798394664432045,17.68348990894168,90.99376923321097,101.86895281560804,34.615160416430584,9.615374950184671,35.56926123426394,0.8179905628911683,90.93978653328088,26.116152377035174,90.99229612907304,101.86811630996472,0.92567622180142,0.8480279235859147,2.447368039864404,3.2953959634503187,3.5599876996270745,0.012512194213191646,25.0,10.233293243612025,9.999969659854456,9.0,25.0,3.0,460.6353391549724,515.5985381306144,447.8224223561457,252.22379287802136,262.6753566435518,515.5984787151638
3070.0000000000005,33.798302759772945,17.6835240268818,90.99419333935353,101.86971803143048,34.61506280640164,9.615462513454759,35.56915941112376,0.8178818513695205,90.94021140174253,26.11611926912508,90.99272025345884,101.86888374281692,0.9256806792676733,0.8480279771575725,2.4473583067552016,3.2953862839127734,3.559960100409385,0.012512114563898452,25.0,10.23333786967379,10.000031528049933,9.0,25.0,3.0,460.635529053256,515.5992918129425,447.8227403094573,252.22364358949665,262.6751020492614,515.5992354912279
3080.0000000000005,33.79821540545855,17.683555084003046,90.99459437652706,101.87044235192712,34.614970290059155,9.615542975284486,35.5690631482115,0.8177790760155971,90.94061314368606,26.11608835368025,90.99312130745209,101.8696101818452,0.925684975039209,0.8480281690058461,2.447349335666944,3.29537750467279,3.5599340958658305,0.0125120405695018,25.0,10.233378323613124,10.00008804846044,9.0,25.0,3.0,460.6357077125104,515.6000055225238,447.823037865232,252.22350139694584,262.6748625659916,515.599952157613
3090.0000000000005,33.79813241070564,17.68358327132654,90.99497340659502,101.87112762930394,34.61488264193328,9.615616759789475,35.5689721887307,0.8176819626949055,90.94099282429306,26.11605951359496,90.9935003529995,101.87029748294144,0.9256891170222904,0.8480284903966291,2.447341091950808,3.295369582347437,3.5599096086900253,0.012511971966311613,25.0,10.233414869911712,10.00013954962094,9.0,25.0,3.0,460.6358756879525,515.6006810568031,447.8233160914771,252.22336601644065,262.6746374457504,515.6006305168622
3100.0000000000005,33.7980535911086,17.683608770070236,90.99533145076198,101.87177564620372,34.61479964473695,9.615684270041072,35.568886285752285,0.8175902478039917,90.9413514679247,26.116032637011077,90.99385841138387,101.87094743242602,0.9256931661663393,0.8480289819387219,2.4473336833667245,3.295362665305446,3.559886564738123,0.012511909222292292,25.0,10.23344775935658,10.000186343421149,9.0,25.0,3.0,460.6360335116528,515.6013201463121,447.82357600892647,252.22323717284033,262.67442597171083,515.6012723046001
3110.0000000000005,33.79797876854721,17.68363175204985,90.99566949057461,101.87238811762842,34.614721089199364,9.615745888888739,35.5688052019759,0.8175036780158393,90.94169005913184,26.116007617184323,90.99419646422756,101.87156174867351,0.925697117428738,0.8480296245068285,2.4473270453020515,3.29535666980888,3.559864892916837,0.012511851927643182,25.0,10.233477229602611,10.000228725774036,9.0,25.0,3.0,460.6361816932255,515.6019244566185,447.8238185925916,252.22311459968185,262.6742274573822,515.6018791910618
3120.0000000000005,33.79790777104923,17.683652380116314,90.995988469088,101.87296669265754,34.61464677385039,9.61580197982488,35.568728709439696,0.817422009970528,90.94200954382576,26.115984352271084,90.99451545465739,101.8721420840717,0.9257009691151168,0.8480304027370102,2.44732112404597,3.29535152678298,3.559844525098669,0.012511799731666278,25.0,10.233503505756744,10.000266977313627,9.0,25.0,3.0,460.6363207206236,515.6024955898506,447.82404477348086,252.22299803901208,262.6740412455313,515.6024527829533
3130.0000000000005,33.79784043265865,17.683670808534202,90.9962892920013,101.87351295632322,34.61457650481496,9.615852887814183,35.56865658924324,0.8173450099796468,90.94231083042028,26.115962745145623,90.99481628844079,101.87269002687869,0.9257047193601411,0.8480313017745719,2.4473158674208664,3.295347169195438,3.5598253960217723,0.012511752294756174,25.0,10.233526800939558,10.000301364062407,9.0,25.0,3.0,460.6364510608584,515.6030350864721,447.8242554402357,252.2228872412692,262.67386670716473,515.6029946252053
3140.0000000000005,33.79777659330214,17.68368718336785,90.99657282878053,101.87402843146828,34.6145100956082,9.615898940086938,35.568588631274984,0.8172724537355974,90.94259479096048,26.11594270321024,90.99509983510848,101.87320710306405,0.9257083670503219,0.8480323080924215,2.4473112271599526,3.2953435352523743,3.5598074431936486,0.012511709300442804,25.0,10.233547316821673,10.000332138072167,9.0,25.0,3.0,460.6365731607215,515.6035444270387,447.8244514407264,252.2227819651305,262.67370324056736,515.6035062027047
3150.0000000000005,33.797716098641885,17.683701642859944,90.99683991382979,101.87451458067846,34.614447366918164,9.615940446930836,35.568524633927794,0.8172041260083347,90.94286226229956,26.115924138226543,90.995366929126,101.873694778252,0.925711911858876,0.8480334094964027,2.447307158935783,3.2953405684321857,3.559790606793616,0.012511670455424713,25.0,10.2335652441555,10.000359538058262,9.0,25.0,3.0,460.63668744753,515.6040250340287,447.82463358364737,252.22268197736136,262.6735502703233,515.6039889421369
3160.0000000000005,33.797658799950334,17.683714317770807,90.99709134751228,101.87497280798124,34.61438814641606,9.61597770241309,35.568464403847415,0.817139820376667,90.94311404712543,26.115906966144397,90.99561837091478,101.87415445942348,0.9257153560543182,0.8480345967574001,2.4473036270850788,3.295338223842479,3.5597748295850007,0.012511635513620011,25.0,10.23358076326025,10.000383789982266,9.0,25.0,3.0,460.63679432977415,515.6044782734475,447.82480263997496,252.22258705265435,262.6734072463861,515.6044442136049
3170.0000000000005,33.79760455396018,17.68372533174096,90.99732789730164,101.8754044607494,34.614332268541645,9.616010985112608,35.56840775565663,0.8170793389344909,90.94335091511756,26.115891106935575,90.99585492800378,101.87458749681394,0.9257186974247523,0.8480358571045367,2.447300585840628,3.295336442945165,3.55976005682118,0.012511604180109138,25.0,10.23359404451304,10.000405107638016,9.0,25.0,3.0,460.63689419783617,515.604905456639,447.82495934447394,252.22249697347524,262.67327364318203,515.6048733324151
3180.0000000000005,33.797553222725504,17.683734801606306,90.99755029882355,101.87581083146124,34.614279574303055,9.61604055881088,35.56835451169636,0.8170224920141321,90.94357360399344,26.115876484431794,90.99607733607095,101.87499518567432,0.9257219390849427,0.8480371831854185,2.4472980052003055,3.2953351883857245,3.5597462361571512,0.012511576243285086,25.0,10.233605248811784,10.00042369320596,9.0,25.0,3.0,460.6369874246337,515.6053078419574,447.82510439712314,252.22241152988656,262.67314895865707,515.6052775607701
3190.0000000000005,33.7975046734799,17.683742837717773,90.99775925692019,101.87619315945102,34.614229911076166,9.61606667315732,35.5683045017695,0.8169690979132157,90.94378282057855,26.1158630261491,90.99628630000808,101.8753787680331,0.9257250797316359,0.8480385641164435,2.447295845108912,3.295334409225356,3.559733317564066,0.01251155144275986,25.0,10.233614528017997,10.000439737786335,9.0,25.0,3.0,460.6370743662733,515.60568663643,447.8252384644982,252.22233051936848,262.6730327134512,515.6056581094341
