time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,33.7974587784927,17.683749544252578,90.99795544669576,101.87655263269004,34.614183132403795,9.616089564322179,35.56825756288611,0.8169189826228375,90.94397924185597,26.115850663174168,90.99648249496633,101.87573943446348,0.9257281225618466,0.8480399936301415,2.447294078976892,3.2953340726070333,3.559721253241797,0.01251152958950361,25.0,10.233622025390387,10.0004534219197,9.0,25.0,3.0,460.63715536268774,515.6060429974606,447.82536218113626,252.22225374665527,262.67292445002363,515.6060161394157
3210.0000000000005,33.79741541493256,17.683755019497653,90.99813951450429,101.87689038941907,34.61413909780584,9.6161094555938,35.568213539022395,0.8168719795702372,90.94416351595953,26.115839329992127,90.99666656734408,101.87607832573104,0.9257310673030577,0.8480414627534227,2.447292672558852,3.2953341353122747,3.5597099975402227,0.01251151045777048,25.0,10.233627875989272,10.000464916071053,9.0,25.0,3.0,460.6372307382353,515.6063780343738,447.8254761508021,252.22218102356024,262.672823731836,515.6063527635465
3220.0000000000005,33.79737446473787,17.683759356126643,90.99831207888515,101.87720751973654,34.614097672598646,9.616126557975065,35.56817228089218,0.8168279293751085,90.94433626311334,26.11582896434476,90.99683913572288,101.87639653437338,0.9257339164621581,0.8480429655117654,2.4472916004219774,3.2953345659337434,3.559699506881413,0.012511493869201223,25.0,10.233632207061476,10.000474381094593,9.0,25.0,3.0,460.63730080226713,515.6066928099395,447.82558094772287,252.2221121688008,262.6727301425827,515.6066690479811
3230.0000000000005,33.797335814451465,17.68376264148617,90.99847373167506,101.87750506747778,34.61405872767645,9.616141070780829,35.56813364567794,0.8167866795624262,90.94449807674819,26.115819507100355,90.99700079197903,101.87669510658252,0.9257366700250269,0.8480444940523711,2.447290831873921,3.2953353259262927,3.559689739672087,0.01251147962078424,25.0,10.233635138444528,10.000481968721658,9.0,25.0,3.0,460.63736584978017,515.6069883421693,447.82567711790864,252.2220470078097,262.67264328532184,515.6069660140002
3240.0000000000005,33.79729935608055,17.683764957138067,90.99862503376211,101.8777840225535,34.614022140454296,9.616153180515596,35.568097498042924,0.816748085643269,90.9446495192479,26.115810902600916,90.99715209703872,101.87697503468502,0.9257392844601213,0.8480460011365334,2.4472902228096847,3.2953362239462174,3.559680656598704,0.012511466932244914,25.0,10.233636781927656,10.000487820725198,9.0,25.0,3.0,460.6374261594455,515.6072655967663,447.82576517566656,252.2219853740785,262.67256278512684,515.6072446306673
3250.0000000000005,33.797264983541346,17.68376638156309,90.99876653387587,101.87804535445326,34.61398779081396,9.616163067214586,35.5680637056384,0.8167120063180846,90.94479114078352,26.115803096849103,90.9972935996648,101.87723728991756,0.9257419051972124,0.8480476128547609,2.4472901292869333,3.2953377421416943,3.5596722192668624,0.012511457581417576,25.0,10.233637245069644,10.000492073743033,9.0,25.0,3.0,460.6374820028148,515.6075255199654,447.8258456208696,252.2219271036756,262.672488276629,515.6075058466333
3260.0000000000005,33.79723259691211,17.683766987293893,90.99889874647148,101.87828997245998,34.613955565897776,9.616170897433904,35.56803214436675,0.8166783090960051,90.94492345715356,26.115796039534985,90.99742581434835,101.87748278412148,0.9257443905401587,0.8480491927825305,2.447290150140357,3.295339342922888,3.559664391809173,0.01251144947770215,25.0,10.23363662704395,10.00049485399262,9.0,25.0,3.0,460.6375336338019,515.6077689993825,447.8259189192684,252.22187204189365,262.6724194183504,515.6077505530765
3270.0000000000005,33.79720209980435,17.6837668428214,90.9990221657446,101.87851875084316,34.6139253571055,9.616176829022038,35.568002695049245,0.8166468667374147,90.94504696382464,26.115789682716468,90.99754923531584,101.87771239355637,0.9257467875358976,0.8480507777182477,2.4472903842172364,3.295341161935484,3.559657139839333,0.012511443088439224,25.0,10.23363502151949,10.00049628089812,9.0,25.0,3.0,460.6375812953651,515.607996888802,447.8259855154009,252.22182003919195,262.67235588347774,515.6079796065429
3280.0000000000005,33.79717339992518,17.683766012406466,90.99913726291155,101.87873252389164,34.61389706070469,9.616181010431378,35.56797524407526,0.8166175579468131,90.94516213321184,26.115783981022215,90.99766433381322,101.87792695447696,0.9257490990496609,0.8480523643387207,2.4472908147675336,3.295343179106254,3.5596504306503016,0.012511438291878596,25.0,10.233632516275918,10.000496466587492,9.0,25.0,3.0,460.6376252183708,515.6082100032489,447.8260458303892,252.2217709520872,262.6722973615091,515.6081938247934
3290.0000000000005,33.79714640867086,17.683764556471488,90.99924448839575,101.87893208969314,34.613870577352564,9.616183581594157,35.56794968285735,0.8165902667914794,90.94526941687097,26.115778891414607,90.99777156029197,101.87812726680356,0.9257513273721526,0.84805394911386,2.4472914246133333,3.2953453737271934,3.5596442330592115,0.012511434965788076,25.0,10.23362919374904,10.0004955165698,9.0,25.0,3.0,460.63766562275777,515.6084091226511,447.826100264169,252.2217246425608,262.67224355670425,515.6083939902969
3300.0000000000005,33.79712104104662,17.68376253170095,90.99934427237852,101.87911821104149,34.613845811994146,9.61618467418725,35.567925907713445,0.816564882575335,90.94536924605134,26.11577437311701,90.99787134495988,101.87831409525512,0.9257534751239139,0.84805552912504,2.447292198510392,3.2953477276354315,3.559638517364833,0.012511432999479795,25.0,10.233625131205542,10.000493529950006,9.0,25.0,3.0,460.6377027177935,515.6085949926857,447.82614919608494,252.2216809779244,262.6721941876846,515.6085808514123
3310.0000000000005,33.79709721608952,17.683759991071383,90.99943702306473,101.87929161229393,34.613822674279014,9.616184411575944,35.56790382026808,0.8165413002677725,90.94546202996018,26.11577038770139,90.99796409604657,101.87848816585512,0.9257555452136704,0.8480571020350974,2.447293123120664,3.2953502251557616,3.559633255445608,0.012511432293774893,25.0,10.233620400780012,10.000490599420516,9.0,25.0,3.0,460.6377367014581,515.6087683216873,447.826192984006,252.2216398315805,262.67214898829,515.608755118787
3320.0000000000005,33.79707485581974,17.683756984363185,90.99952313177398,101.87945298840576,34.61380107741994,9.616182910078237,35.56788332623442,0.8165194192032459,90.94554816086483,26.115766898655576,90.99805020489511,101.87865017534584,0.9257575365275139,0.8480586620844238,2.447294175358976,3.2953528374434,3.559628420422219,0.012511432701057952,25.0,10.233615070176882,10.000486812197208,9.0,25.0,3.0,460.6377677627632,515.6089297894773,447.8262319684106,252.2216010813312,262.67210770443563,515.6089174747307
3330.0000000000005,33.797053885575394,17.683753558174544,90.99960297156387,101.87960300245442,34.613780938525885,9.616180278914896,35.56786433574356,0.8164991434325088,90.94562801271475,26.115763871445775,90.99813004458503,101.87880078840844,0.9257594545611912,0.8480602098375492,2.4472953505653647,3.2953555604029146,3.559623986735203,0.012511434169385284,25.0,10.233609202691298,10.000482250007964,9.0,25.0,3.0,460.637796081262,515.6090800449317,447.8262664716724,252.2215646099348,262.672070094774,515.609068570347
3340.0000000000005,33.797034234380384,17.683749755923827,90.99967689572009,101.87974228278408,34.613762178967946,9.616176620121564,35.567846763702725,0.8164803821056238,90.94570193963072,26.115761273617352,90.99820396842254,101.8789406349788,0.9257612989388264,0.8480617407575197,2.447296629588729,3.295358370346249,3.5596199302386298,0.012511436574298825,25.0,10.233602857222422,10.0004769890636,9.0,25.0,3.0,460.63782182645934,515.6092197031112,447.82629679723,252.2215303057464,262.6720359315335,515.6092090229145
3350.0000000000005,33.79701583389399,17.683745618312514,90.99974524277565,101.87987143204909,34.61374472324269,9.616172029745655,35.56783052858633,0.8164630481808786,90.94577028093411,26.115759074335696,90.99827231496019,101.87907031922153,0.9257630733224764,0.8480632542305667,2.4472980047223163,3.295361258952883,3.5596162278607006,0.012511439851056516,25.0,10.233596088929003,10.000471100935044,9.0,25.0,3.0,460.6378451600883,515.6093493541646,447.8263232335576,252.22149806104505,262.6720049973689,515.6093394246822
3360.0000000000005,33.79699861882289,17.683741183299162,90.99980833478836,101.8799910240346,34.61372849938826,9.616166597693507,35.56781555285082,0.8164470588679363,90.94583335942252,26.115757244540877,90.99833540627392,101.87919041638816,0.9257647800357616,0.8480647486521362,2.4472994655791163,3.2953642142312525,3.5596128577109565,0.01251144392253069,25.0,10.233588949181922,10.000464652460208,9.0,25.0,3.0,460.6378662354284,515.609469560166,447.8263460531393,252.22146777270328,262.6719770863108,515.6094603397638
3370.0000000000005,33.79698252711346,17.68373648622952,90.99986647665088,101.88010160231012,34.61371343916394,9.616160407838322,35.56780176310217,0.8164323358066099,90.94589148068054,26.115755756908584,90.99839354727338,101.87930147144364,0.9257664173800272,0.8480662189688429,2.4473009920345903,3.2953672110034327,3.5596097991213744,0.012511448663163472,25.0,10.233581485686328,10.000457705860867,9.0,25.0,3.0,460.6378851971758,515.6095808537473,447.8263655122864,252.22143934254584,262.6719520040394,515.6095723027349
3380.0000000000005,33.796967499115105,17.683731560072488,90.99991995998872,101.88020368729092,34.613699477153006,9.616153538877485,35.567789089150054,0.8164188040570366,90.94594493698493,26.115754585573768,90.99844702960003,101.8794040061473,0.9257679948482781,0.848067670574345,2.4473025942382534,3.295370264812598,3.5596070323782025,0.012511454103240897,25.0,10.233573742940052,10.0004503193627,9.0,25.0,3.0,460.6379021830746,515.609683745063,447.8263818541448,252.2214126759964,262.6719295655228,515.6096758256234
3390.0000000000005,33.79695347756366,17.68372643558024,90.99996906361623,101.88029777691752,34.61368655070152,9.616146064766783,35.5677774638982,0.816406391982582,90.94599400776397,26.115753706007183,90.99849613208323,101.87949851979111,0.9257695047000496,0.8480690932549082,2.4473042374422063,3.2953733306971147,3.559604538674904,0.01251146004454202,25.0,10.23356576253002,10.000442547545674,9.0,25.0,3.0,460.63791732415393,515.609778722402,447.82639530945903,252.2213876820867,262.67190959452955,515.6097713985973
3400.0000000000005,33.7969404086462,17.683721141173123,91.00001404832072,101.88038433732412,34.61367460108632,9.616138053447967,35.56776682460367,0.8163950325946416,90.94603895437048,26.115753095491414,90.99854111552416,101.87958547966036,0.9257709555877786,0.8480704920576835,2.447305931187037,3.29537642324472,3.55960230049825,0.01251146651666218,25.0,10.23355758242036,10.000434440406709,9.0,25.0,3.0,460.63793074290953,515.6098662430284,447.8264060924327,252.221364275166,262.67189192690984,515.6098594805248
3410.0000000000005,33.79692824108024,17.683715702996835,91.0000551615896,101.880463811232,34.6136635724757,9.616129568234497,35.56775711173284,0.8163846623307336,90.94608002482065,26.11575273264617,90.99858222742314,101.87966532968716,0.9257723513654934,0.8480718678093708,2.4473076730028662,3.2953795408122373,3.559600301252923,0.012511473488841744,25.0,10.23354923778129,10.000426044412793,9.0,25.0,3.0,460.63794255481525,515.60994674139,447.82641440479375,252.22134237347163,262.6718764074959,515.6099405075406
3420.0000000000005,33.79691692489254,17.683710145838347,91.00009264347216,101.88053662842356,34.61365341060627,9.616120669318093,35.56774826755701,0.8163752195556526,90.94611745966864,26.11575259694564,90.99861970784161,101.87973850080454,0.9257736841258392,0.8480732106799369,2.447309429722797,3.2953826404027344,3.55959852489693,0.012511480774000518,25.0,10.233540761814368,10.000417403601148,9.0,25.0,3.0,460.63795287147406,515.610020639395,447.82642044058593,252.22132189714023,262.6718628864785,515.6100149031555
3430.0000000000005,33.79690641299622,17.68370449235573,91.00012671909245,101.8806031923304,34.61364406447844,9.616111412056057,35.567740237940086,0.8163666464696461,90.94615148450409,26.11575266933613,90.99865378191537,101.87980539755796,0.925774952670888,0.8480745171773935,2.4473111866858104,3.295385703863204,3.5595969564265246,0.01251148828081855,25.0,10.233532184840612,10.000408558341007,9.0,25.0,3.0,460.63796179711096,515.6100883332382,447.8264243803588,252.2213027708217,262.67185122392567,515.610083065118
3440.0000000000005,33.79689666021489,17.68369876366171,91.00015760354113,101.88066388868594,34.613635485284604,9.616101848187213,35.5677329711809,0.8163588878727523,90.94618231485396,26.115752931775774,90.99868466474483,101.87986640673132,0.9257761928570688,0.8480758178945006,2.447313027709984,3.2953888456044846,3.559595581556786,0.012511496422231224,25.0,10.233523534989333,10.000399546249014,9.0,25.0,3.0,460.63796943087925,515.6101502018556,447.82642639503854,252.2212849219977,262.671841286745,515.6101453738279
3450.0000000000005,33.79688762442353,17.683692978818385,91.0001854962808,101.88071907562062,34.61362762763862,9.61609202475188,35.56772641932707,0.8163518925672406,90.94621015058051,26.11575336771841,90.99871255580312,101.87992188741498,0.9257773672448311,0.8480770764710847,2.447314843656488,3.2953919201275728,3.5595943870769458,0.012511504625893068,25.0,10.23351483760041,10.000390401367667,9.0,25.0,3.0,460.637975864403,515.6102065972444,447.82642664195794,252.22126828301285,262.6718329520708,515.6102021826198
3460.0000000000005,33.79687926451847,17.683687155780603,91.00021059114736,101.88076910136743,34.613620447364525,9.616081986413347,35.567720535804234,0.8163456108268291,90.94623518589981,26.115753961241808,90.99873764893523,101.87997218885867,0.9257784844550115,0.8480782988285278,2.4473166474433827,3.2953949462719105,3.559593360189017,0.012511512943925293,25.0,10.23350611655377,10.000381155922073,9.0,25.0,3.0,460.6379811862205,515.6102578617617,447.8264252725708,252.22125278768536,262.67182610100906,515.6102538352685
3470.0000000000005,33.7968715413902,17.683681311063083,91.00023307170959,101.88081429606586,34.61361390254035,9.616071774454385,35.56771527651182,0.8163399955662953,90.94625760473329,26.115754697463046,90.99876012771773,101.88001764208138,0.9257795688301227,0.8480795054245581,2.4473184940795334,3.2953979995040914,3.5595924888128367,0.012511521644424529,25.0,10.233497393701612,10.00037183956954,9.0,25.0,3.0,460.6379854798087,515.6103043201217,447.82642242894633,252.2212383728468,262.6718206216056,515.6103006577157
3480.0000000000005,33.7968644190026,17.683675459409187,91.0002531062053,101.88085496257492,34.61360795464333,9.616061425896303,35.5677106010322,0.8163350036326733,90.94627757563747,26.115755562844807,90.99878016039695,101.8800585508244,0.9257806007547426,0.8480806766268938,2.4473203231605294,3.2954009997874234,3.559591761915132,0.012511530406597806,25.0,10.233488688448404,10.000362478785805,9.0,25.0,3.0,460.6379888214567,515.6103462703335,447.82641824026064,252.22122498029265,262.67181641158254,515.6103429491991
3490.0000000000005,33.7968578613765,17.683669614866346,91.00027086175847,101.88089140203437,34.613602565324726,9.616050976445933,35.56770646923214,0.8163305921764276,90.94629526604456,26.115756544150884,90.9987979141038,101.8800952170982,0.9257815890176222,0.8480818188637684,2.447322149431326,3.295403968295094,3.559591168573528,0.01251153929398234,25.0,10.233480019284228,10.000353098974358,9.0,25.0,3.0,460.63799128642586,515.6103840088301,447.82641283338336,252.22121255171925,262.6718133700128,515.6103810073697
3500.0000000000005,33.79685183535464,17.683663789900322,91.00028649166931,101.88092389094606,34.61359769933083,9.616040458087411,35.56770284430077,0.8163267218953932,90.94631082953248,26.11575762932739,90.99881354214524,101.880127918192,0.9257825535969793,0.8480829489694567,2.4473240179218827,3.2954069668913397,3.559590698795916,0.0125115485259645,25.0,10.233471402604208,10.000343722791628,9.0,25.0,3.0,460.63799294343687,515.6104178079105,447.8264063236823,252.22120103329863,262.6718114046148,515.610415105621
3510.0000000000005,33.796846308918376,17.683657996168222,91.00030014332829,101.88095269536268,34.61359332271322,9.616029900687181,35.5676996908728,0.8163233550307609,90.94632441375376,26.115758807022928,90.99882719191824,101.8801569209221,0.9257834307620508,0.8480840071800579,2.447325752693035,3.2954097598730927,3.5595903430249387,0.012511557192733957,25.0,10.233462853476738,10.00033437124273,9.0,25.0,3.0,460.6379938583378,515.6104479296672,447.8263988208497,252.2211903729107,262.6718104274156,515.6104455071144
3520.0000000000005,33.79684125212125,17.683652243919482,91.000311953606,101.88097806269872,34.613589403821976,9.616019331157815,35.567696976087035,0.8163204564971807,90.94633615581466,26.11576006672192,90.9988390002988,101.88018247345929,0.9257842916004522,0.8480850573535037,2.4473275347294376,3.2954125920829407,3.5595900924026127,0.012511566209973716,25.0,10.233454385320329,10.000325063170068,9.0,25.0,3.0,460.63799409184304,515.6104746179807,447.8263904257519,252.22118052177305,262.6718103568057,515.6104724567863
3530.0000000000005,33.79683663636533,17.683646542584086,91.00032205271113,101.8810002285124,34.613585912509656,9.616008774327156,35.567694668704576,0.8163179929415492,90.94634618614398,26.115761398620354,90.99884909750077,101.88020481204724,0.9257851163646301,0.8480860802217416,2.4473293052395757,3.295415385461317,3.559589938539673,0.012511575268065454,25.0,10.23344601030294,10.000315815826127,9.0,25.0,3.0,460.6379937014521,515.6104981051242,447.82638123325455,252.22117143316345,262.67181111578407,515.6104961878641
3540.0000000000005,33.79683243476168,17.683640900583725,91.00033056238956,101.88101941328487,34.61358282051338,9.615998252686609,35.56769273952272,0.816315933184569,90.94635462668829,26.115762793645388,90.99885760527496,101.88022415783809,0.925785902858403,0.8480870726920193,2.4473310522630247,3.2954181249550443,3.5595898736201335,0.01251158429743506,25.0,10.233437739261092,10.000306644726209,9.0,25.0,3.0,460.63799274063143,515.6105186086006,447.82637133111456,252.22116306306648,262.67181263268856,515.6105169187891
3550.0000000000005,33.796828621203915,17.68363532563228,91.00033760018114,101.88103583012496,34.61358010047705,9.615987787168194,35.567691160355,0.816314247132084,90.94636159517593,26.115764243208616,90.99886464116531,101.88024072457614,0.9257866496600922,0.8480880324405273,2.447332766104692,3.2954207985452197,3.559589890127657,0.012511593240424812,25.0,10.233429582076326,10.000297564190191,9.0,25.0,3.0,460.6379912606772,515.61053633874,447.8263608030163,252.2211553686366,262.67181483884934,515.6105348607795
3560.0000000000005,33.796825170810415,17.683629824794536,91.00034327748084,101.88104968120604,34.613577726409225,9.615977396871017,35.56768990449874,0.8163129062741632,90.9463672031751,26.11576573924026,90.99887031657119,101.88025471504552,0.9257873702899416,0.8480889709086504,2.4473344768929493,3.2954234478016,3.5595899809796787,0.012511602243435851,25.0,10.233421547566934,10.000288587170758,9.0,25.0,3.0,460.6379893100882,515.6105514951696,447.82634972727885,252.22114830897684,262.6718176694115,515.6105502143142
3570.0000000000005,33.79682206096542,17.683624403847034,91.0003476949352,101.88106114946396,34.613575674755005,9.615967098403075,35.567688947823044,0.8163118848465275,90.9463715514846,26.11576727460056,90.99887473214311,101.88026631273584,0.9257880335555921,0.8480898586821152,2.4473360970877605,3.2954259557698755,3.5595901397789995,0.012511610852076097,25.0,10.233413643201343,10.000279724799952,9.0,25.0,3.0,460.6379869320874,515.6105642586317,447.8263381738356,252.22114184680424,262.6718210662867,515.6105631609096
3580.0000000000005,33.796819269061125,17.68361906851368,91.00035095257432,101.88107041684076,34.613573922048985,9.615956907536429,35.56768826636487,0.8163111572643516,90.94637474028055,26.115768842279635,90.99887798791313,101.88027570024582,0.9257887006656106,0.8480907510260861,2.4473377834730354,3.2954285344991217,3.5595903602299535,0.012511619861110155,25.0,10.233405875877168,10.000270987548106,9.0,25.0,3.0,460.63798416981246,515.6105748089398,447.82632621118586,252.2211359448087,262.6718249719994,515.6105738812979
3590.0000000000005,33.796816774734324,17.683613823097858,91.00035313972762,101.881077645983,34.61357244721744,9.615946837770991,35.567687838667226,0.8163107006182598,90.94637685897916,26.11577043594781,90.9988801731758,101.88028304072871,0.9257911825364307,0.8480933061615112,2.4473443187366173,3.2954376248981285,3.5595906367021914,0.012511653715238429,25.0,10.233398251291192,10.000262384241296,9.0,25.0,3.0,460.6379810609786,515.6105833069078,447.826313899852,252.22113056937815,262.67182933501965,515.6105825370292
3600.0000000000005,33.79681456308517,17.68360867443397,91.0003543262367,101.88108296373171,34.613571234361466,9.615936904105922,35.56768764806745,0.8163104971179109,90.94637797766809,26.11577205061826,90.9988813578882,101.88028846145328,0.9257901412910936,0.8480926335318045,2.4473415885515246,3.2954342220833293,3.559590964630023,0.012511640252257103,25.0,10.233390777242732,10.000253925578704,9.0,25.0,3.0,460.6379776381156,515.6105898778123,447.82630129272394,252.2211256955416,262.67183411488327,515.6105892538941
3610.000000000001,33.79681260767555,17.683603623448903,91.00035462218888,101.88108657145062,34.6135702570686,9.61592711400283,35.56768766860653,0.8163105190471357,90.94637820659489,26.11577368110505,90.99888165221004,101.88029216330916,0.9257822449568488,0.8480856801928031,2.4473207793841265,3.2954064595769297,3.559591337518609,0.01251153440766404,25.0,10.233383453949102,10.000245614669836,9.0,25.0,3.0,460.6379739439516,515.610594721133,447.8262884514479,252.22112127986568,262.67183925644065,515.6105942306482
3620.000000000001,33.7968109011494,17.683598678002454,91.00035406545726,101.88108853991451,34.613569506664334,9.615917483668285,35.56768789037617,0.8163107558270895,90.94637758332851,26.115775320843117,90.99888109359024,101.88029422025858,0.9257877416890256,0.8480909943662698,2.447335415468868,3.2954264098351373,3.559591752449536,0.012511609811886194,25.0,10.233376291593345,10.0002374641831,9.0,25.0,3.0,460.6379700005511,515.6105979076016,447.8262754169359,252.22111730659685,262.67184472553095,515.6105975428229
3630.000000000001,33.79680941219656,17.68359382920562,91.0003527788993,101.88108908764804,34.613568952734695,9.615908012878663,35.567688284398336,0.8163111765184112,90.9463762311336,26.11577696379396,90.9988798052462,101.8802948480843,0.9257896064468386,0.8480929793325532,2.44734048496612,3.2954334642986733,3.5595922025377664,0.012511636342704012,25.0,10.233369284049845,10.000229470227396,9.0,25.0,3.0,460.6379658451421,515.6105996511321,447.8262622469279,252.2211137330604,262.671850459724,515.6105994002029
3640.000000000001,33.79680813562776,17.68358909112129,91.00035079553491,101.88108828234904,34.61356858882893,9.615898716578613,35.56768884302688,0.816311772957306,90.94637418317619,26.11577860967293,90.99887782023092,101.88029411657028,0.9257864146556579,0.8480903296376445,2.447332220104723,3.2954225497423675,3.5595926852826896,0.012511594734703525,25.0,10.233362440865108,10.000221644604778,9.0,25.0,3.0,460.63796150469807,515.6106000218091,447.82624897619144,252.22111054275612,262.67185644652017,515.6105998757822
3650.000000000001,33.79680704792261,17.683584457008237,91.00034820405008,101.88108628576668,34.61356839216222,9.615889593796055,35.56768954456653,0.8163125219801941,90.94637152789899,26.11578025190556,90.99887522696525,101.88029218772022,0.9257907258157603,0.8480945503766663,2.4473438178693288,3.295438368245996,3.5595931956892524,0.012511654696957688,25.0,10.2333557568424,10.000213983872982,9.0,25.0,3.0,460.637957007098,515.6105991796742,447.82623564677647,252.22110769640076,262.6718626339459,515.6105991301547
3660.000000000001,33.79680613978594,17.683579932367422,91.00034504907345,101.88108318032766,34.613568352859204,9.615880653331942,35.56769037871159,0.8163134125837245,90.94636831033408,26.11578188870868,90.99887207039713,101.88028914439532,0.925787516510226,0.8480918785832102,2.447335561301605,3.295427439884816,3.559593730867092,0.012511613179804086,25.0,10.233349236527149,10.000206494221231,9.0,25.0,3.0,460.63795237429514,515.6105972067113,447.8262222907591,252.22110517828085,262.67186900054367,515.6105972456744
3670.000000000001,33.79680539793872,17.683575517335953,91.0003413853277,101.88107906606888,34.61356845758312,9.615871899761315,35.56769133227447,0.8163144306878394,90.94636458512275,26.115783516231488,90.99886840512072,101.880285086872,0.9257829205623258,0.848087932963124,2.4473236625603114,3.2954115955234355,3.5595942875266955,0.012511553061832268,25.0,10.233342880606756,10.000199177918716,9.0,25.0,3.0,460.6379476273078,515.6105942019965,447.8262089404817,252.2211029663788,262.67187551488706,515.61059432185
3680.000000000001,33.796804810909364,17.683571212393474,91.00033726012553,101.88107402978562,34.61356869467637,9.615863338513234,35.5676923935841,0.8163155638313809,90.94636039919585,26.11578513011665,90.99886427802227,101.88028010274076,0.9257972110105408,0.8481012848308445,2.447361711398979,3.295462996229824,3.5595948627158944,0.012511748309024672,25.0,10.233336690806029,10.000192038170098,9.0,25.0,3.0,460.6379427847793,515.6105902516182,447.82619562635927,252.2211010422789,262.6718821466096,515.6105904462083
3690.000000000001,33.79680436455128,17.683567017479106,91.00033273168678,101.88106817893032,34.61356905038033,9.615854969578038,35.567693549512434,0.8163167979977856,90.94635581151655,26.11578673038912,90.99885974802883,101.88027429856844,0.9257968864053449,0.8481012441150445,2.447361143329484,3.295462387444528,3.559595453210094,0.012511746146335727,25.0,10.23333066435066,10.00018507328889,9.0,25.0,3.0,460.6379378688269,515.61058546242,447.82618237465215,252.22109938260044,262.6718888751937,515.6105857238133
3700.000000000001,33.79680404788708,17.683562931179324,91.00032784224064,101.88106159202562,34.61356951381497,9.615846795246739,35.56769478943368,0.8163181218420733,90.94635086394528,26.115788312945483,90.99885485697784,101.880267754145,0.9258005460199955,0.8481048489326953,2.4473711237582774,3.295475972690973,3.5595960564704576,0.012511797921308297,25.0,10.23332480078426,10.00017828395562,9.0,25.0,3.0,460.6379328947838,515.6105799127183,447.82616920957514,252.22109796795388,262.67189567284095,515.6105802350584
3710.000000000001,33.796803854250456,17.68355896021893,91.00032262633226,101.88105433387938,34.613570077775606,9.615838823222077,35.56769610569756,0.8163195271961854,90.94634559158253,26.115789878077635,90.99884963989496,101.88026053362351,0.9257854838956665,0.8480912985822026,2.4473316272757986,3.295422925858001,3.55959667026858,0.01251159676109175,25.0,10.23331910426748,10.000171675756462,9.0,25.0,3.0,460.63792788211146,515.610573667386,447.8261561564592,252.22109678574407,262.6719025282357,515.6105740435307
3720.000000000001,33.79680377068754,17.683555097187366,91.00031712778984,101.881046485195,34.613570730001975,9.61583104962267,35.56769748696369,0.8163210019520761,90.94634003732388,26.11579142017649,90.99884413970521,101.88025271941603,0.9257944903827032,0.8480997922218769,2.4473557688847256,3.2954555611066025,3.559597292207187,0.012511720945736958,25.0,10.233313569633538,10.000165244064933,9.0,25.0,3.0,460.63792284121655,515.6105668065925,447.82614323288374,252.22109581383964,262.67190940840686,515.6105672324834
3730.000000000001,33.796803787121625,17.683551341954455,91.00031138723816,101.88103812226456,34.61357146086986,9.61582347299128,35.56769892418282,0.8163225364480694,90.94633424252017,26.11579294009869,90.99883839773747,101.8802443871134,0.9257941934835322,0.8480997584426011,2.447355327087521,3.2954550855301226,3.559597920062718,0.012511719454728317,25.0,10.2333081939409,10.000158986475752,9.0,25.0,3.0,460.6379177877381,515.6105594067368,447.82613045503945,252.22109503661505,262.6719163016556,515.6105598767962
3740.000000000001,33.79680389616376,17.68354769506948,91.00030543491873,101.88102930136716,34.6135722629415,9.615816095953448,35.5677004099976,0.8163241228288028,90.94632823722972,26.11579443578017,90.99883244402713,101.88023559341406,0.9257943863307594,0.848100168330647,2.4473561887126265,3.2954563570432738,3.5595985520114217,0.012511724628373223,25.0,10.233302977601625,10.000152904325432,9.0,25.0,3.0,460.63791273400295,515.6105515239698,447.82611784107166,252.22109444064608,262.6719231908561,515.6105520333649
3750.000000000001,33.79680408966497,17.683544155462357,91.00029930220221,101.8810200812962,34.6135731283344,9.61580891805056,35.567701936914155,0.8163257530932243,90.9463220528373,26.11579590589304,90.99882630994986,101.88022639736045,0.9257948359393171,0.848100808353711,2.447357736325401,3.295458544679112,3.5595991862878766,0.012511733308295992,25.0,10.23329791873732,10.000146996315324,9.0,25.0,3.0,460.63790769136745,515.6105432171191,447.8261054053435,252.2210940115454,262.6719300607807,515.6105437613634
3760.000000000001,33.79680436005578,17.68354072218858,91.00029301818718,101.88101051684322,34.613574049766214,9.615801938461459,35.56770349805014,0.8163274198931276,90.94631571846294,26.11579734948469,90.99882002461992,101.880216853916,0.9257948026749417,0.8481010008719359,2.447358013265842,3.295459014137778,3.559599821273629,0.012511735489714832,25.0,10.23329301532516,10.000141260903376,9.0,25.0,3.0,460.63790267044544,515.6105345411114,447.82609316052833,252.2210937359743,262.67193689820687,515.6105351159465
3770.000000000001,33.796804700104175,17.68353739349982,91.0002866099404,101.88100065856572,34.61357502031993,9.615795155980381,35.5677050869131,0.8163291162966289,90.94630926115816,26.115798765252972,90.998813615087,101.88020701393026,0.9257950941738364,0.8481014856747485,2.447359153222549,3.2954606388972967,3.559600455474555,0.012511742079261978,25.0,10.233288265135798,10.000135696268728,9.0,25.0,3.0,460.63789768024185,515.6105255464655,447.82608111802233,252.22109360161485,262.67194368950106,515.6105261480567
3780.000000000001,33.796805103118,17.68353416820787,91.00028010264701,101.8809905541645,34.61357603363288,9.615788569098354,35.567706697570465,0.816330835969552,90.94630270612262,26.115800152583745,90.99880710655135,101.88019692520402,0.9257949769228733,0.8481015907638431,2.4473592159116606,3.295460806675504,3.5596010875203143,0.01251174315616055,25.0,10.233283665822796,10.000130300400995,9.0,25.0,3.0,460.63789272966847,515.6105162811122,447.8260692877087,252.22109359680135,262.6719504238945,515.6105169057522
3790.000000000001,33.79680556283518,17.683531044721406,91.00027351920129,101.8809802470999,34.613577083789814,9.615782175961217,35.56770832454883,0.8163325730681662,90.9462960762202,26.115801510673577,90.99880052188117,101.88018663150216,0.9257956921643142,0.8481024531863209,2.447361481475602,3.295463934661923,3.5596017161819216,0.012511755488368078,25.0,10.233279214870096,10.000125071057482,9.0,25.0,3.0,460.63788782642104,515.6105067887594,447.8260576780983,252.221093710343,262.67195709081886,515.610507433189
3800.000000000001,33.79680607332401,17.68352802133643,91.00026688123276,101.88096977827166,34.613578165227985,9.61577597442795,35.56770996274141,0.8163343221398803,90.946289393094,26.11580283899758,90.99879388272531,101.88017617377004,0.9257962938800623,0.848103206298582,2.4473634480539883,3.2954666543525706,3.5596023403173183,0.012511766284383342,25.0,10.233274909626855,10.000120005791189,9.0,25.0,3.0,460.63788297752546,515.6104971104781,447.8260462965952,252.22109393198107,262.6719636810273,515.6104977714863
3810.000000000001,33.79680662895823,17.68352509639857,91.0002602089376,101.88095918631916,34.61357927271306,9.615769962033314,35.567711607386336,0.8163360781006759,90.9462826769508,26.115804137219925,90.9987872092998,101.88016559080752,0.9257958493512568,0.8481029956567333,2.447362649011107,3.2954656446678405,3.5596029588781466,0.012511762932865416,25.0,10.233270747265635,10.000115101919109,9.0,25.0,3.0,460.63787818959446,515.610487285248,447.8260351494927,252.22109425163816,262.67197018637086,515.6104879598346
3820.000000000001,33.796807225093424,17.68352226808463,91.00025351845555,101.88094850211796,34.6135804019403,9.615764136410233,35.56771325460096,0.816337836804962,90.94627594385057,26.115805404738808,90.99878051767496,101.88015491384482,0.9257975948966854,0.8481047859940709,2.447367638857508,3.2954724248515785,3.559603571036861,0.012511789166585366,25.0,10.233266725234555,10.00011035697645,9.0,25.0,3.0,460.6378734674756,515.6104773442169,447.8260242414533,252.22109466083228,262.6719765993224,515.6104780299318
3830.000000000001,33.79680785658716,17.683519534539073,91.00024682779272,101.88093776024608,34.613581548205204,9.615758494574775,35.56771490017624,0.8163395937589257,90.94626921186301,26.115806641542463,90.99877382593245,101.88014417737054,0.9257979652564668,0.8481053112720166,2.4473689918849524,3.295474303156969,3.5596041758895507,0.012511796797217156,25.0,10.233262840416842,10.000105767892308,9.0,25.0,3.0,460.63786881675486,515.6104673223182,447.8260135769816,252.2210951507736,262.6719829135189,515.6104680165273
3840.000000000001,33.79680851913882,17.683516893769365,91.0002401514098,101.88092698855117,34.61358270759472,9.615753033677263,35.56771654065456,0.8163413452709278,90.94626249539446,26.115807847310865,90.9987671484932,101.880133409464,0.9257987986946843,0.848106255515803,2.4473715669054763,3.2954778224212795,3.5596047727299798,0.012511810663977614,25.0,10.233259089979356,10.000101331826556,9.0,25.0,3.0,460.6378642415119,515.6104572477174,447.8260031592647,252.22109571356367,262.67198912290314,515.6104579481441
3850.000000000001,33.79680920872122,17.683514344075945,91.00023350288829,101.880916213545,34.61358387647892,9.615747750654291,35.56771817286316,0.816343087953328,90.94625580803336,26.11580902211836,90.99876049896032,101.88012263679236,0.925799062790268,0.8481066729875913,2.4473726340458426,3.295479307033434,3.559605360909722,0.012511816810186965,25.0,10.233255470980737,10.000097045796847,9.0,25.0,3.0,460.6378597457917,515.6104471473689,447.82599299063327,252.22109634179316,262.6719952229572,515.6104478519364
3860.000000000001,33.796809921354225,17.683511883230608,91.00022689523213,101.88090546037222,34.61358505130434,9.615742642164887,35.567719793733346,0.8163448185298989,90.9462491627554,26.115810165869675,90.99875389032755,101.8801118845754,0.925799205760852,0.84810697433756,2.447373377569839,3.295480351907399,3.5596059398204662,0.012511821289646372,25.0,10.233251980283228,10.000092906583404,9.0,25.0,3.0,460.6378553328545,515.6104370467448,447.8259830728557,252.22109702840277,262.672001208851,515.6104377534913
3870.000000000001,33.79681065346008,17.68350950921507,91.00022033986288,101.88089475147558,34.61358622891119,9.615737704840173,35.56772140057324,0.8163465341265237,90.94624257096095,26.115811278640702,90.9987473340136,101.88010117539204,0.9257993425050275,0.8481072648784234,2.4473741006804177,3.2954813655588406,3.559606508946019,0.012511825651953832,25.0,10.233248614813816,10.000088910994862,9.0,25.0,3.0,460.6378510056133,515.61042696872,447.8259734069024,252.22109776685232,262.67200707684395,515.6104276758734
3880.000000000001,33.796811401726394,17.683507219981664,91.00021384708941,101.88088410721808,34.61358740640664,9.615732935207577,35.56772299095642,0.8163482321524499,90.94623604293882,26.115812360572534,90.99874084032659,101.880090529703,0.9257994750221731,0.8481075465048593,2.4473748081857125,3.295482354690572,3.5596070678390097,0.01251182992127938,25.0,10.233245371476071,10.000085055786826,9.0,25.0,3.0,460.637846766523,515.6104169340896,447.82596399308153,252.22109855102795,262.67201282376186,515.6104176400195
3890.000000000001,33.79681216308933,17.683505013458728,91.00020742619088,101.88087354605229,34.61358858114788,9.615728329705917,35.56772456270436,0.816349910281815,90.9462295879488,26.11581341185308,90.99873441854659,101.88007996606092,0.9257995359636797,0.8481077575893451,2.447375321621829,3.295483079211174,3.559607616114057,0.01251183318491082,25.0,10.233242247157705,10.000081337669144,9.0,25.0,3.0,460.6378426176199,515.6104069617467,447.8259548310903,252.22109937526903,262.6720184470008,515.6104076649599
3900.000000000001,33.79681293471555,17.683502887559257,91.000201085507,101.88086308468768,34.61358975072204,9.615723884716145,35.567726113864005,0.8163515664293753,90.94622321430738,26.115814432729337,90.99872807701136,101.88006950127618,0.9257995868259267,0.8481079545417181,2.447375803176387,3.2954837577181046,3.5596081534412454,0.01251183627172266,25.0,10.233239238748412,10.000077753327616,9.0,25.0,3.0,460.63783856055574,515.6103970688469,447.8259459200988,252.2211002342924,262.67202394444223,515.6103977679932
3910.000000000001,33.796813713991135,17.683500840194085,91.00019483247799,101.8808527381766,34.61359091293476,9.615719596560835,35.56772764269692,0.8163531987389661,90.94621692943235,26.115815423498876,90.99872182316045,101.88005915048666,0.9257996313145784,0.8481081408356985,2.447376262310041,3.29548440314574,3.5596086795437105,0.0125118392298526,25.0,10.233236343139083,10.000074299426842,9.0,25.0,3.0,460.6378345966325,515.6103872708985,447.82593725877274,252.22110112319248,262.67202931442193,515.6103879647497
3920.000000000001,33.796814498509626,17.683498869285756,91.00018867371492,101.88084252003284,34.613592065796325,9.615715461529476,35.56772914766269,0.8163548055659929,90.94621073991132,26.115816384489733,90.99871566360376,101.88004892729144,0.9257996935558528,0.8481083386559805,2.4473767625071043,3.295485101163085,3.5596091941936576,0.012511842383676784,25.0,10.233233557238009,10.00007097262852,9.0,25.0,3.0,460.63783072684646,515.6103775818773,447.8259288453394,252.2211020374183,262.6720345557092,515.6103782693252
3930.000000000001,33.79681528605594,17.683496972744877,91.00018261505136,101.88083244232286,34.61359320750747,9.615711475874493,35.56773062740797,0.8163563854654399,90.94620465155498,26.115817316079813,90.9987096041749,101.88003884383062,0.9257997345559914,0.8481085123679909,2.447377200430674,3.2954857127986656,3.559609697208612,0.01251184520477217,25.0,10.233230877958135,10.000067769580768,9.0,25.0,3.0,460.6378269518781,515.6103680143149,447.82592067760135,252.22110297275836,262.6720396674839,515.6103686943537
3940.000000000001,33.79681607459885,17.683495148511895,91.00017666160508,101.88082251577951,34.61359433644675,9.615707635845126,35.56773208074834,0.816357937172711,90.94619866945693,26.115818218681568,90.99870364999072,101.8800289109135,0.9257997766272481,0.8481086825010373,2.4473776348432046,3.2954863173442415,3.559610188446928,0.012511847993465074,25.0,10.233228302253336,10.000064686957217,9.0,25.0,3.0,460.63782327215375,515.6103585794109,447.82591275302264,252.22110392530453,262.6720446492649,515.6103592511434
3950.000000000001,33.796816862277,17.683493394528,91.00017081780712,101.88081274986725,34.613595451161,9.61570393766709,35.56773350666313,0.8163594595981749,90.94619279802409,26.11581909272724,90.99869780548178,101.88001913806865,0.9257998029603092,0.848108833749128,2.447378021122044,3.2954868548711715,3.559610667807039,0.012511850521582615,25.0,10.23322582708738,10.000061721425766,9.0,25.0,3.0,460.63781968783866,515.6103492871038,447.8259050687076,252.2211048914372,262.6720495009192,515.6103499497248
3960.000000000001,33.79681764738957,17.68349170874717,91.00016508746637,101.880803152875,34.613596550352355,9.61570037757042,35.56773490427955,0.8163609518098837,90.94618704104093,26.115819938684407,90.99869207445619,101.88000953364951,0.9257998171718682,0.848108969520131,2.447378368671703,3.295487338191834,3.55961113522239,0.01251185283719496,25.0,10.233223449458537,10.000058869677844,9.0,25.0,3.0,460.6378161988632,515.6103401461526,447.8258976214698,252.22110586783032,262.67205422261173,515.6103407989458
3970.000000000001,33.79681842838869,17.683490089160216,91.00015947381628,101.88079373201896,34.61359763286955,9.615696951805662,35.56773627286253,0.8163624130230005,90.94618140171615,26.11582075704177,90.9986864601468,101.88000010493158,0.9257998290860704,0.8481090989099814,2.4473787033343646,3.2954878022443466,3.5596115906584056,0.012511855072438892,25.0,10.233221166412704,10.000056128442736,9.0,25.0,3.0,460.637812804966,515.6103311642455,447.8258904078787,252.221106851406,262.67205881478776,515.6103318065784
3980.000000000001,33.79681920386412,17.68348853375676,91.00015397955859,101.88078449350296,34.613598697695,9.615693656631777,35.56773761180494,0.8163638425893395,90.94617588272536,26.11582154831996,90.99868096525297,101.87999085816772,0.9257999053936353,0.8481092831107018,2.4473792013067377,3.29548848441744,3.559612034110384,0.012511858128148362,25.0,10.233218975020693,10.000053494463543,9.0,25.0,3.0,460.63780950566866,515.6103223480505,447.82588342425225,252.22110783933863,262.6720632781691,515.6103229793614
3990.000000000001,33.79681997254433,17.683487040584453,91.00014860687293,101.88077544257004,34.61359974394176,9.615690488342466,35.56773892061992,0.8163652399891248,90.94617048622744,26.11582231302873,90.99867559195769,101.87998179866906,0.9257998639251137,0.8481093553388659,2.4473793809419644,3.2954887362808303,3.5596124656023886,0.012511859542057328,25.0,10.233216872412072,10.00005096453782,9.0,25.0,3.0,460.63780630035205,515.6103137032794,447.8258766667195,252.2211088290252,262.6720676136512,515.6103143231016
4000.000000000001,33.79682073327172,17.683485607681064,91.0001433574984,101.88076658362138,34.6136007708342,9.615687443231364,35.56774019892772,0.8163666048168352,90.94616521393152,26.115823051719527,90.99867034199416,101.87997293086364,0.9257999357655508,0.8481095273876451,2.4473798530643145,3.29548938045196,3.559612885182256,0.012511862437023274,25.0,10.23321485573308,10.00004853547074,9.0,25.0,3.0,460.6378031882047,515.6103052348,447.8258701311942,252.2211098181024,262.6720718223878,515.6103058427053
4010.000000000001,33.79682148503294,17.68348423300472,91.00013823268512,101.88075791984022,34.613601777713015,9.615684517854673,35.5677414464365,0.816367936760912,90.94616006703352,26.115823764767807,90.99866521658154,101.8799642580048,0.9258015864492881,0.8481111418991184,2.447384491827424,3.295495633726542,3.559613292914849,0.01251188661920122,25.0,10.233212922349368,10.00004620429968,9.0,25.0,3.0,460.63780016808585,515.6102969461358,447.8258638137596,252.22111080460311,262.67207590517665,515.6102975418215
4020.000000000001,33.79682222688519,17.683482914961587,91.00013323341238,101.88074945466415,34.613602764015525,9.615681708454929,35.56774266297156,0.8163692356348519,90.9461550465449,26.11582445299257,90.99866021675518,101.87995578358004,0.9258021062005478,0.8481117166040947,2.4473861338344,3.2954978504384944,3.5596136888941374,0.012511895466946315,25.0,10.233211069409265,10.00004396781526,9.0,25.0,3.0,460.6377972393376,515.6102888413737,447.82585770984616,252.22111178626832,262.6720798642674,515.6102894245623
4030.000000000001,33.796822958001805,17.683481651654233,91.00012836034976,101.88074119025214,34.61360372927384,9.615679011469583,35.567743848433985,0.81637050133304,90.9461501531074,26.115825116992713,90.99865534318046,101.87994750967056,0.925801668311727,0.8481114103518393,2.4473852371894598,3.295496647541299,3.559614073228988,0.012511891322415748,25.0,10.23320929422141,10.000041822978003,9.0,25.0,3.0,460.6377944007192,515.6102809230392,447.82585181499536,252.22111276128948,262.67208370137325,515.610281493348
4040.000000000001,33.79682367765408,17.683480441211373,91.00012361356977,101.88073312793216,34.61360467311317,9.61567642335865,35.56774500280952,0.8163717338402421,90.94614538673927,26.11582575724032,90.99865059589955,101.87993943777974,0.9258016814088768,0.8481115136614171,2.4473855256609887,3.2954970393224055,3.5596144460521475,0.01251189322300225,25.0,10.233207594139628,10.000039766782775,9.0,25.0,3.0,460.63779165086635,515.6102731929418,447.8258461246047,252.22111372794075,262.67208741798794,515.6102737502581
4050.000000000001,33.79682438518497,17.683479281706582,91.00011899302467,101.88072526846986,34.613605595219326,9.615673940686632,35.56774612613397,0.8163729331947137,90.94614074738274,26.115826374234302,90.9986459748776,101.87993156866202,0.9258015002372892,0.8481114355223118,2.447385293530244,3.295496729052556,3.559614807502361,0.01251189244868703,25.0,10.233205966602668,10.000037796315835,9.0,25.0,3.0,460.6377889882341,515.6102656521948,447.82584063411446,252.22111468499816,262.6720910157308,515.61026619638
4060.000000000001,33.79682508005363,17.683478171657555,91.00011449843689,101.8807176126516,34.61360649538701,9.61567156005674,35.56774721854241,0.8163740995406101,90.94613623473165,26.11582696874848,90.99864147983136,101.8799239031004,0.9258013700548302,0.8481114007140624,2.4473851891826928,3.2954965898967554,3.5596151577325728,0.012511892314452076,25.0,10.23320440909265,10.00003590870898,9.0,25.0,3.0,460.6377864116839,515.610258302112,447.8258353388136,252.22111563100415,262.67209449719974,515.6102588330264
4070.000000000001,33.79682576176645,17.683477109210457,91.00011012911955,101.88071016010798,34.61360737345251,9.61566927812373,35.56774828020459,0.8163752330592614,90.94613184807169,26.115827541255385,90.9986371100692,101.8799164407962,0.9258014845622957,0.8481115867790489,2.447385724736041,3.2954973115150903,3.5596154969152485,0.01251189543864806,25.0,10.233202919137682,10.00003410114158,9.0,25.0,3.0,460.6377839195083,515.6102511426941,447.8258302339873,252.22111656476184,262.67209786413133,515.6102516603015
4080.000000000001,33.79682642989442,17.683476092574494,91.00010588424844,101.88070291016658,34.61360822930613,9.615667091626904,35.567749311334175,0.8163763339787806,90.94612758655433,26.115828092252,90.99863286476472,101.87990918109784,0.9258019210325495,0.8481120646002394,2.4473871045313405,3.29549916913158,3.559615825225443,0.012511902866180816,25.0,10.233201494347838,10.000032370872532,9.0,25.0,3.0,460.63778150998496,515.6102441736223,447.82582531494864,252.22111748537205,262.6721011184493,515.6102446779164
4090.000000000001,33.79682708411243,17.683475120401738,91.00010176282684,101.88069586228806,34.6136090629351,9.615664997354317,35.56775031223183,0.8163774026201054,90.94612344917884,26.11582862253698,90.99862874293896,101.87990212344152,0.9258018031212546,0.8481120314732106,2.4473870119943735,3.2954990434675846,3.5596161428473314,0.012511902754145052,25.0,10.233200132373838,10.000030715208254,9.0,25.0,3.0,460.6377791818165,515.6102373948919,447.8258205768951,252.22111839172325,262.6721042630191,515.61023788582
4100.000000000001,33.79682772412576,17.68347419095261,91.00009776354368,101.88068901485724,34.61360987435084,9.615662992144848,35.56775128321606,0.8163784393233868,90.94611943460099,26.11582913256973,90.99862474326936,101.87989526627314,0.9258016524595097,0.8481119653488141,2.4473868261670573,3.2954987915158718,3.55961644998252,0.012511902152938372,25.0,10.23319883091648,10.000029131507064,9.0,25.0,3.0,460.6377769331402,515.6102308052282,447.8258160150567,252.22111928296968,262.67210729981235,515.6102312828325
4110.000000000001,33.79682834969328,17.68347330256813,91.00009388495351,101.88068236605687,34.61361066360853,9.615661072928388,35.567752224639165,0.8163794444647577,90.94611554134445,26.11582962282688,90.9986208643007,101.87988860783248,0.9258019044687544,0.8481122652010632,2.447387698195187,3.2954999633962503,3.5596167468323374,0.01251190694788504,25.0,10.23319758775574,10.000027617204466,9.0,25.0,3.0,460.63777476211055,515.610224403172,447.8258116247165,252.22112015849012,262.6721102308646,515.6102248675808
