time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,33.79682895870679,17.68347245790335,91.00009014011619,101.88067593758656,34.61361142800197,9.615659246720782,35.56775313323552,0.8163804145575,90.94611178248013,26.115830091166345,90.99861711905328,101.87988216984826,0.9258044951869664,0.848114704345435,2.447394745363028,3.295509449708463,3.559617032365925,0.012511943299194871,25.0,10.233196407478204,10.000026177856569,9.0,25.0,3.0,460.6377726755902,515.6102182093144,447.82580742158245,252.22112101603315,262.672113044751,515.6102186607275
4130.000000000001,33.79682955291839,17.683471652177445,91.00008651347105,101.88066970567172,34.6136121704657,9.615657500371585,35.56775401308612,0.8163813539588887,90.94610814248445,26.115830541738774,90.99861349209448,101.87987592832592,0.9258032420858576,0.8481136195260478,2.4473916248218965,3.2955052443479445,3.5596173080179434,0.012511927658117832,25.0,10.233195281049293,10.000024802789484,9.0,25.0,3.0,460.6377706644285,515.6102122020447,447.8258033802925,252.2211218559384,262.67211576017934,515.6102126402559
4140.000000000001,33.796830132355566,17.683470882533015,91.00008300118623,101.88066366379906,34.61361289138535,9.615655830123389,35.56775486492313,0.8163822634506913,90.94610461736409,26.115830974301275,90.99860997945999,101.87986987711582,0.9258043892986718,0.848114730997688,2.4473948433611867,3.2955095743588747,3.5596175741350016,0.012511944413573282,25.0,10.233194205832376,10.0000234889211,9.0,25.0,3.0,460.6377687247602,515.6102063751156,447.8257994944687,252.2211226781148,262.67211837776915,515.6102068005282
4150.000000000001,33.796830696799994,17.683470148305844,91.00007960332931,101.88065781238538,34.61361359071281,9.615654234208762,35.56775568887716,0.8163831431722314,90.94610120726925,26.11583138959412,90.99860658131009,101.87986401635816,0.9258035251284392,0.84811399733037,2.4473927385302843,3.2955067358606542,3.5596178307956428,0.012511933943166218,25.0,10.233193180525744,10.00002223474894,9.0,25.0,3.0,460.63776685603625,515.6102007290598,447.8257957615453,252.22112348248447,262.67212089984434,515.6102011416219
4160.000000000001,33.79683124646315,17.683469447884704,91.00007631624953,101.88065214616016,34.613614268996464,9.615652709023891,35.567756485821725,0.8163839940562525,90.94609790848261,26.115831788321827,90.99860329395369,101.87985834093786,0.925802526467567,0.8481131380341057,2.447390272157949,3.2955034101920546,3.559618078345677,0.012511921613898145,25.0,10.233192202610384,10.00002103732652,9.0,25.0,3.0,460.63776505576647,515.6101952592404,447.8257921750628,252.22112426862336,262.67212332996445,515.6101956591468
4170.000000000001,33.7968317813522,17.68346877977166,91.00007313791856,101.88064666185272,34.61361492648406,9.61565125201349,35.56775725624345,0.8163848166222466,90.94609471894844,26.115832170855867,90.99860011535321,101.8798528475939,0.9258018162830078,0.8481125406591737,2.4473885624946363,3.2955011031538106,3.5596183170010223,0.012511913142933744,25.0,10.23319127027912,10.000019894546996,9.0,25.0,3.0,460.6377633219352,515.6101899625987,447.8257887307091,252.22112503650592,262.6721256700272,515.610190350065
4180.000000000001,33.796832301502675,17.68346814273451,91.00007006637816,101.88064135651308,34.61361556343984,9.615649860752681,35.56775800063286,0.8163856113939686,90.94609163669293,26.115832537691855,90.99859704355168,101.87984753336684,0.9258013038564936,0.8481121221764136,2.447387369839325,3.2954994920157388,3.5596185469690877,0.01251190730509793,25.0,10.233190381814891,10.000018804406238,9.0,25.0,3.0,460.63776165283815,515.6101848364742,447.8257854243356,252.22112578606072,262.6721279223097,515.6101852117005
4190.000000000001,33.796832808902096,17.683467531990402,91.00006708615848,101.88063620465316,34.61361618277557,9.61564852484463,35.567758722785904,0.8163863824243549,90.94608864616177,26.115832891352,90.99859406307043,101.87984237272497,0.92580131933849,0.8481121853882682,2.4473875677983927,3.295499753186661,3.559618769544836,0.012511908568068802,25.0,10.233189530213508,10.000017758542468,9.0,25.0,3.0,460.63776003895055,515.6101798567795,447.8257822347648,252.22112651946617,262.67213010034664,515.6101802199146
4200.000000000001,33.796833301705234,17.683466950038905,91.00006420887901,101.88063122570992,34.61361678211889,9.615647250453662,35.56775941983549,0.8163871266521597,90.9460857590368,26.115833230070336,90.99859118554531,101.87983738519353,0.9258011422957747,0.8481120700924629,2.4473872512649173,3.29549932135738,3.559618983819027,0.012511907191238613,25.0,10.233188719502266,10.000016761839449,9.0,25.0,3.0,460.6377584865169,515.6101750420181,447.82577917578686,252.22112723441975,262.6721321943708,515.61017539332
4210.000000000001,33.7968337800549,17.68346639592926,91.0000614323034,101.88062641646344,34.61361736183014,9.615646035215889,35.56776009235664,0.8163878446913486,90.94608297305864,26.11583355448971,90.99858840873372,101.87983256751528,0.9258010454972659,0.8481120262476856,2.447387141438547,3.295499167686233,3.559619190013071,0.012511906861902145,25.0,10.233187948029467,10.000015812357333,9.0,25.0,3.0,460.63775699403993,515.6101703893592,447.8257762431618,252.22112793086785,262.67213420725216,515.6101707290392
4220.000000000001,33.796834244103955,17.683465868542385,91.00005875406664,101.88062177324927,34.61361792227539,9.615644876822785,35.56776074092324,0.816388537154694,90.94608028584781,26.115833865106367,90.99858573027251,101.87982791603064,0.9258009239962922,0.8481119577886858,2.4473869610252215,3.295498918813908,3.559619388354712,0.012511906162691716,25.0,10.233187214182069,10.000014908210405,9.0,25.0,3.0,460.63775555977946,515.610165895449,447.8257734327237,252.2211286086684,262.6721361413943,515.6101662237226
4230.000000000001,33.79683469402956,17.683465366786606,91.00005617180467,101.88061729234698,34.61361846383856,9.615643773025965,35.567761366121125,0.8163892046676436,90.94607769502163,26.11583416239301,90.99858314779489,101.87982342703816,0.9258008870316493,0.8481119648605403,2.4473869989359622,3.2954989637965024,3.559619579068132,0.012511906570888891,25.0,10.233186516396245,10.000014047557386,9.0,25.0,3.0,460.63775418199697,515.61016155685,447.82577074036016,252.2211292678743,262.6721379991644,515.610161873962
4240.000000000001,33.79683513002239,17.683464889607308,91.0000536831462,101.88061297001276,34.6136189869094,9.615642721652419,35.56776196853392,0.8163898478533724,90.94607519819613,26.11583444681787,90.99858065893208,101.8798190967816,0.9258007878869337,0.8481119131294241,2.4473868674544055,3.2954987805838294,3.5596197623740875,0.012511906104612225,25.0,10.233185853171562,10.000013228629427,9.0,25.0,3.0,460.6377528589827,515.6101573700992,447.82576816206415,252.22112990856624,262.672139782875,515.6101576762765
4250.000000000001,33.79683555229262,17.68346443599944,91.00005128572654,101.88060880247968,34.61361949189099,9.615641720600932,35.567762548751915,0.8163904673420461,90.94607279299066,26.115834718853137,90.99857826131864,101.8798149215054,0.9258006513720618,0.8481118253924922,2.4473866322995845,3.2954984576920765,3.5596199384911404,0.012511905100101374,25.0,10.233185223052374,10.000012449710708,9.0,25.0,3.0,460.63775158905935,515.6101533316969,447.8257656939086,252.22113053089447,262.67214149488007,515.6101536271815
4260.000000000001,33.796835960009574,17.683464006264558,91.00004898361203,101.88060479660636,34.613619977834574,9.615640771386554,35.56776310572155,0.8163910620089042,90.94607048344255,26.115834977752343,90.99857595898062,101.87981090821567,0.9258024079303134,0.8481134700353526,2.4473913964568443,3.2955048664921973,3.559620107123609,0.012511929645292647,25.0,10.233184626964489,10.00001171196226,9.0,25.0,3.0,460.6377503739344,515.6101494481973,447.8257633399811,252.22113113381903,262.6721431313756,515.6101497334689
4270.000000000001,33.79683635343385,17.683463599970366,91.0000467747362,101.88060094959644,34.61362044519443,9.615639871845076,35.56776364008876,0.8163916325434569,90.94606826756035,26.115835224581016,90.99857374994083,101.87980705378334,0.9258017888996573,0.8481129366817352,2.447389875682771,3.2955028123645063,3.559620268482424,0.012511922051410836,25.0,10.233184063406211,10.000011013616586,9.0,25.0,3.0,460.63774921262063,515.6101457172367,447.82576109616224,252.22113171735273,262.67214469648155,515.6101459922414
4280.000000000001,33.7968367339135,17.683463214240646,91.00004464921533,101.88059724487364,34.61362089583146,9.615639016154319,35.56776415419626,0.8163921814470996,90.9460661353632,26.115835460474894,90.9985716242616,101.8798033418758,0.9258013064480266,0.8481125268903189,2.4473887115139368,3.295501238404256,3.5596204233583704,0.012511916273214132,25.0,10.233183528507595,10.00001035002782,9.0,25.0,3.0,460.6377480991523,515.6101421230172,447.825758950155,252.22113228290524,262.6721461973132,515.6101423880824
4290.000000000001,33.796837103689406,17.683462845156782,91.00004259211276,101.8805936570123,34.61362133270321,9.615638196038615,35.5677646516777,0.816392712599395,90.94606407181763,26.115835687431055,90.9985695669709,101.879799747012,0.9258025696425608,0.8481137149937672,2.447392158378269,3.2955058733720364,3.5596205729309918,0.012511934062199043,25.0,10.233183016822352,10.000009714610826,9.0,25.0,3.0,460.6377470247665,515.6101386411349,447.8257568838747,252.2211328336001,262.6721476455116,515.6101388965391
4300.000000000001,33.79683745882267,17.68346249757525,91.00004062740872,101.88059022649736,34.61362175087291,9.615637423312478,35.56776512666738,0.8163932197376198,90.94606210106083,26.11583590211518,90.99856760211699,101.87979630975371,0.9258024463719408,0.8481136312776173,2.4473919351581053,3.2955055664357227,3.5596207153591326,0.012511933080313616,25.0,10.233182535996493,10.000009116677006,9.0,25.0,3.0,460.63774600214526,515.6101353102981,447.82575492450087,252.22113336455567,262.6721490219727,515.6101355563737
4310.000000000001,33.79683780175231,17.68346216838586,91.00003873961877,101.88058692796147,34.61362215351974,9.615636689335588,35.56776558304353,0.8163937070024758,90.94606020752522,26.115836107287635,90.99856571419616,101.87979300455385,0.9258017822659016,0.8481130507293289,2.4473902781302987,3.295503328859628,3.5596208518781167,0.012511924761580374,25.0,10.23318208034408,10.00000854936161,9.0,25.0,3.0,460.63774502329727,515.6101321066,447.8257530529807,252.22113387837095,262.6721503409824,515.6101323434436
4320.000000000001,33.796838132801135,17.683461856320662,91.00003692579101,101.88058375622496,34.613622541138604,9.615635992211024,35.56776602146295,0.8163941750952404,90.94605838822936,26.11583630306336,90.99856390024097,101.87978982637792,0.92580129622376,0.8481126319804329,2.4473890878933298,3.2955017198737626,3.5596209827267966,0.012511918822797202,25.0,10.233181648586026,10.00000801114129,9.0,25.0,3.0,460.63774408601887,515.6101290250004,447.82575126552047,252.2211343754164,262.6721516039445,515.610129252923
4330.000000000001,33.796838452216505,17.683461560592946,91.00003518383987,101.880580707751,34.61362291411287,9.615635330424595,35.56776644244026,0.8163946245654189,90.94605664107746,26.11583648977006,90.99856215816644,101.8797867716537,0.9258009437452938,0.8481123343150371,2.4473882469243096,3.2955005812393465,3.5596211080834714,0.012511914663366956,25.0,10.233181239698354,10.000007500791696,9.0,25.0,3.0,460.6377431888696,515.6101260621107,447.82574955911355,252.22113485614543,262.6721528126459,515.6101262813748
4340.000000000001,33.79683876226398,17.683461277939557,91.00003349951376,101.88057775831844,34.61362327533493,9.615634696659356,35.56776684945367,0.8163950591265348,90.94605495174804,26.11583666934223,90.9985604737058,101.87978381609236,0.92580137942258,0.8481127576586242,2.4473894864187646,3.295502244077389,3.559621229051079,0.012511921135026713,25.0,10.233180848915197,10.000007012522817,9.0,25.0,3.0,460.63774232392393,515.6101231947011,447.8257479172419,252.22113532362687,262.67215397827954,515.6101234054843
4350.000000000001,33.79683906007574,17.683461011006045,91.00003188913271,101.88057493538996,34.61362362129896,9.615634098586211,35.567767238406674,0.8163954744048851,90.9460533365935,26.115836839119368,90.99855886315424,101.87978098741576,0.9258038479392504,0.8481150419540533,2.447396095881332,3.2955111378353847,3.5596213443818288,0.012511955053493836,25.0,10.233180481151637,10.000006552353907,9.0,25.0,3.0,460.6377414992261,515.6101204489892,447.82574635812904,252.2211357742762,262.6721550866213,515.6101206518517
4360.000000000001,33.79683934574843,17.683460760397054,91.00003035257964,101.88057223953184,34.61362395217488,9.615633535322049,35.56776760955017,0.8163958706683162,90.94605179560574,26.11583700030513,90.99855732650816,101.8797782857494,0.9258029635601843,0.848114253453879,2.4473938379422147,3.2955080913960937,3.559621454140938,0.012511943632388374,25.0,10.233180135772043,10.000006119547606,9.0,25.0,3.0,460.6377407154311,515.6101178258577,447.8257448801186,252.22113620789767,262.6721561415146,515.6101180206562
4370.000000000001,33.79683962101144,17.68346052358976,91.00002887861233,101.88056965198376,34.61362427016791,9.61563300132917,35.56776796552409,0.8163962507354084,90.9460503174277,26.115837154012407,90.99855585245251,101.87977569263244,0.9258021289311567,0.8481135094696317,2.4473917082074768,3.295505217677108,3.559621559178942,0.012511932861335137,25.0,10.233179809179944,10.000005709742313,9.0,25.0,3.0,460.63773996644886,515.6101153074676,447.8257434706825,252.2211366260836,262.6721571505189,515.6101154945343
4380.000000000001,33.79683988611608,17.68346029966267,91.0000274652416,101.88056716899048,34.61362457564352,9.615632495318435,35.56776830680424,0.8163966151142857,90.94604890005667,26.115837300370515,90.99855443899395,101.87977320427689,0.9258015297368168,0.8481129801434275,2.447390197653673,3.2955031777971007,3.559621659659532,0.012511925250592405,25.0,10.233179500515291,10.000005321899664,9.0,25.0,3.0,460.63773925065226,515.6101128900528,447.82574212718634,252.22113702951793,262.6721581147147,515.6101130696757
4390.000000000001,33.79684014130101,17.68346008801916,91.00002611070684,101.8805647875148,34.61362486894328,9.615632016137226,35.567768633831136,0.8163969642752135,90.94604754172478,26.115837439646555,90.99855308437309,101.87977081761142,0.9258010983807352,0.8481126035900848,2.4473891276828006,3.2955017312728856,3.5596217557279375,0.012511919887290598,25.0,10.23317920900962,10.000004955092264,9.0,25.0,3.0,460.6377385668668,515.6101105706796,447.82574084724627,252.22113741873335,262.67215903559344,515.6101107430985
4400.000000000001,33.79684038682241,17.68345988810512,91.00002481313568,101.88056250441645,34.613625150426465,9.61563156262696,35.567768947062405,0.8163972987067609,90.94604624055196,26.11583757212088,90.99855178671834,101.87976852948805,0.9258007859277018,0.8481123350208587,2.447388369033971,3.2955007040548296,3.559621847536629,0.012511916110781313,25.0,10.233178933887814,10.000004608392032,9.0,25.0,3.0,460.6377379139482,515.610108346354,447.825739628436,252.22113779410168,262.6721599147048,515.610108511799
4410.000000000001,33.79684062293741,17.683459699382638,91.00002357066047,101.88056031657754,34.61362542044991,9.615631133658665,35.567769246949545,0.8163976188910169,90.94604499466269,26.115837698070948,90.99855054416248,101.87976633678444,0.9258005603291294,0.8481121451155952,2.447387837086011,3.2954999822016062,3.559621935236278,0.01251191348862272,25.0,10.23317867439482,10.000004280895496,9.0,25.0,3.0,460.6377372907752,515.6101062141112,447.82573846837846,252.22113815592755,262.6721607536003,515.610106372803
4420.000000000001,33.796840851833444,17.683459519240557,91.0000223703233,101.88055820177016,34.61362568170054,9.61563072328181,35.56776953664017,0.8163979281886212,90.94604379104253,26.115837819125655,90.99854934373592,101.87976421721568,0.9258009215799848,0.848112492131345,2.447388854277308,3.2955013464086527,3.5596220198015174,0.012511918782681607,25.0,10.23317842672168,10.000003967935186,9.0,25.0,3.0,460.6377366904167,515.6101041525428,447.8257373530028,252.22113850723136,262.6721615620447,515.6101043046328
4430.000000000001,33.79684106973182,17.68345935109977,91.000021233235,101.88055619601062,34.613625929654845,9.615630340549105,35.56776981093077,0.8163982210438689,90.94604265087622,26.115837932396573,90.99854820655484,101.87976220699288,0.9258016996282012,0.8481132199392478,2.4473909699634717,3.295504189902719,3.5596220996636565,0.012511929687359324,25.0,10.233178196583196,10.000003676562244,9.0,25.0,3.0,460.63773612338395,515.6101021962504,447.8257363045456,252.2211388429689,262.6721623233712,515.6101023421592
4440.000000000001,33.79684127897973,17.68345919315982,91.00002014625974,101.88055427753596,34.613626167171034,9.6156299792886,35.56777007315177,0.8163985010126567,90.94604156101664,26.115838040259348,90.99854711951772,101.8797602840778,0.9258012126210914,0.8481127880600541,2.4473897387953585,3.295502526855413,3.5596221758289963,0.012511923477569992,25.0,10.233177980029213,10.00000340193924,9.0,25.0,3.0,460.6377355835816,515.6101003246133,447.82573530827847,252.2211391658252,262.6721630497991,515.6101004643488
4450.000000000001,33.79684147977723,17.683459044151675,91.0000191072443,101.88055244211068,34.613626394544944,9.615629638466032,35.56777032368766,0.8163987685054509,90.94604051923984,26.11583814232512,90.99854608040937,101.87975844445664,0.9258023870984674,0.848113877477767,2.4473928973046872,3.2955067747824542,3.5596222484485205,0.012511939705377282,25.0,10.233177776376747,10.000003143241884,9.0,25.0,3.0,460.63773506899855,515.6100985333121,447.825734362082,252.2211394763773,262.672163740848,515.610098667241
4460.000000000001,33.7968416724565,17.683458904359895,91.00001811476164,101.88055068784628,34.61362661218702,9.615629317109551,35.567770563022975,0.8163990240395833,90.9460395241871,26.1158382394234,90.99854508787668,101.87975668605549,0.9258017116319266,0.8481132714701267,2.4473911629780734,3.2955044344482003,3.5596223176549957,0.012511930915432188,25.0,10.233177584987573,10.0000028996987,9.0,25.0,3.0,460.6377345794934,515.6100968207753,447.82573346371214,252.22113977470244,262.6721643996627,515.6100969489476
4470.000000000001,33.796841857439155,17.683458772860206,91.00001716590118,101.8805490095716,34.61362682063703,9.615629013860994,35.567770791805536,0.8163992683066682,90.94603857289384,26.11583833159972,90.99854413896601,101.87975500382947,0.92580121067446,0.8481128246528588,2.4473898876849924,3.2955027123378517,3.5596223836616376,0.012511924468625733,25.0,10.233177404986634,10.000002670241656,9.0,25.0,3.0,460.63773411316663,515.6100951819432,447.8257326100987,252.22114006145097,262.67216502741337,515.6100953046174
4480.000000000001,33.79684203492851,17.683458649188253,91.00001625928816,101.8805474047996,34.61362702016667,9.615628727942465,35.56777101037247,0.8163995016667513,90.94603766398012,26.115838419008757,90.99854323230323,101.87975339525548,0.9258008530798254,0.8481125085192434,2.4473889891641765,3.29550149768342,3.559622446577365,0.01251191994454935,25.0,10.233177235862115,10.000002454249111,9.0,25.0,3.0,460.6377336690793,515.6100936143634,447.8257317995556,252.22114033712796,262.6721656250768,515.610093731749
4490.000000000001,33.796842205139576,17.68345853296387,91.0000153935029,101.8805458710965,34.61362721105838,9.615628458584638,35.56777121906998,0.8163997244894291,90.94603679602132,26.11583850184388,90.99854236646931,101.87975185788514,0.9258005952593552,0.8481122831653952,2.4473883522628395,3.2955006354282346,3.5596225065128926,0.012511916754633296,25.0,10.233177077107086,10.000002251107276,9.0,25.0,3.0,460.6377332463824,515.6100921156923,447.8257310303829,252.22114060209825,262.6721661937788,515.6100922279775
4500.000000000001,33.79684236829707,17.68345842383053,91.00001456707469,101.88054440597024,34.61362739360398,9.615628205010525,35.56777141825287,0.8163999371535055,90.94603596754136,26.115838580310314,90.99854153999405,101.87975038922502,0.9258004078428976,0.848112121713393,2.4473878994185703,3.2955000211319634,3.5596225635830447,0.01251191450247986,25.0,10.233176928212911,10.000002060201837,9.0,25.0,3.0,460.6377328442487,515.6100906835433,447.8257303008618,252.2211408566566,262.67216673468704,515.6100907909129
4510.000000000001,33.79684252462631,17.68345832143757,91.00001377854257,101.88054300694556,34.613627568093776,9.615627966464388,35.56777160827225,0.8164001400338634,90.94603517707405,26.115838654595397,90.99854075141681,101.87974898679528,0.9258002712370104,0.8481120062409108,2.447387578912803,3.2954995851537134,3.5596226179005366,0.012511912923811774,25.0,10.233176788684544,10.000001880933551,9.0,25.0,3.0,460.63773246185366,515.6100893155464,447.8257296092983,252.2211411010846,262.67216724892097,515.610089418179
4520.000000000001,33.79684267524284,17.68345822463982,91.00001302162285,101.88054166312368,34.61362773585949,9.6156277403158,35.56777179065686,0.8164003347627613,90.94603441830928,26.115838725460947,90.99853999444761,101.87974763964934,0.9258004563315188,0.8481121850048707,2.447388107183222,3.295500292188093,3.559622669928789,0.012511915681829747,25.0,10.233176656866704,10.000001711256914,9.0,25.0,3.0,460.63773209591534,515.6100880011505,447.8257289492007,252.22114133697707,262.6721677411199,515.6100880991632
4530.000000000001,33.796842820301805,17.683458133119416,91.00001229524847,101.88054037264676,34.61362789709964,9.615627526073922,35.56777196564402,0.8164005215934368,90.94603369018941,26.115838792935733,90.99853926803225,101.87974634602028,0.9258003534259776,0.8481120994839021,2.447387872519077,3.2954999720029794,3.559622719744912,0.012511914536980985,25.0,10.233176532443052,10.000001550785385,9.0,25.0,3.0,460.6377317457616,515.6100867385534,447.82572831945055,252.22114156452767,262.6721682117442,515.6100868321809
4540.000000000001,33.79684295911704,17.68345804748759,91.00001160312038,101.88053914202276,34.613628051024975,9.615627325024834,35.567772132354776,0.8164006995875752,90.9460329964186,26.115838856721496,90.99853857586467,101.87974511233875,0.9258002958952598,0.8481120550284658,2.4473877560171644,3.2954998110456306,3.5596227670880607,0.012511913993463608,25.0,10.233176416191611,10.00000140050014,9.0,25.0,3.0,460.6377314132898,515.6100855340947,447.8257277234886,252.22114178278343,262.67216865854897,515.6100856234688
4550.000000000001,33.796843091909565,17.683457967438358,91.00001094384477,101.88053796890978,34.61362819791444,9.6156271364934,35.56777229112104,0.8164008690995389,90.94603233559897,26.115838916975175,90.99853791655232,101.87974393625024,0.9258002303766589,0.8481120027782294,2.4473876166842845,3.295499619462514,3.5596228120636244,0.012511913330583909,25.0,10.23317630767599,10.000001259868895,9.0,25.0,3.0,460.63773109774354,515.6100843855403,447.82572715976573,252.2211419919696,262.67216908251504,515.6100844707735
4560.000000000001,33.79684321889402,17.68345789267579,91.00001031611107,101.88053685106364,34.61362833803655,9.615626959836675,35.56777244226128,0.8164010304693078,90.94603170641427,26.115838973876063,90.99853728878385,101.8797428154714,0.9258001852728865,0.8481119687754826,2.4473875296730427,3.295499498448525,3.5596228547709265,0.012511912932661316,25.0,10.233176206482426,10.000001128385575,9.0,25.0,3.0,460.6377307983877,515.6100832907309,447.82572662680656,252.22114219237207,262.6721694846974,515.6100833718799
4570.000000000001,33.79684334028564,17.68345782292272,91.00000971857968,101.88053578626136,34.61362847165636,9.615626794437446,35.567772586085155,0.8164011840275408,90.94603110747968,26.11583902755945,90.99853669117921,101.8797417477266,0.9258020713238913,0.8481137034435139,2.4473925461640187,3.2955062496075325,3.559622895307394,0.012511938623231175,25.0,10.233176112215972,10.000001005567526,9.0,25.0,3.0,460.6377305145163,515.6100822475576,447.82572612317534,252.22114238425792,262.6721698659941,515.6100823246387
4580.000000000001,33.79684345447507,17.683457759275882,91.00000915952717,101.88053478837185,34.613628596951635,9.615626643123107,35.567772720590405,0.8164013276364699,90.9460305471944,26.11583907705966,90.99853613211448,101.8797407475858,0.9258011882322807,0.8481129007978899,2.4473902403492387,3.2955031411471287,3.559622933126217,0.012511926876528513,25.0,10.233176026587728,10.000000893571382,9.0,25.0,3.0,460.63773025012136,515.6100812692335,447.8257256565989,252.22114256553485,262.6721702203834,515.6100813431713
4590.000000000001,33.796843563551434,17.683457699950793,91.00000862778995,101.88053383874252,34.61362871634355,9.615626501667007,35.56777284848803,0.8164014641905054,90.94603001426916,26.115839123743683,90.9985356003344,101.87973979548768,0.9258018540626941,0.8481135167142138,2.4473920277291694,3.295505544443384,3.5596229689773518,0.01251193605351726,25.0,10.233175946973915,10.000000789132573,9.0,25.0,3.0,460.63772999953505,515.6100803380133,447.8257252161056,252.2211427389456,262.6721705561827,515.6100804085238
4600.000000000001,33.79684366746465,17.683457645016404,91.00000812360099,101.88053293754308,34.61362882979254,9.61562636998053,35.5677729697539,0.8164015936639543,90.94602950899218,26.115839167702745,90.99853509612646,101.87973889187232,0.9258014790454236,0.8481131787474021,2.4473910621602855,3.295504240907688,3.559623002877053,0.012511931154283897,25.0,10.233175873304845,10.000000692172987,9.0,25.0,3.0,460.6377297629296,515.6100794539577,447.82572480163685,252.2211429044342,262.672170873604,515.6100795210965
4610.000000000001,33.79684376663469,17.683457592152536,91.00000764285703,101.88053207633168,34.6136289378161,9.61562624678703,35.56777308501308,0.8164017167241581,90.94602902701128,26.11583920789189,90.99853461515275,101.87973802871043,0.9258111846227427,0.8481220751100876,2.447416743810388,3.295538818920476,3.559623035082871,0.012512062483214648,25.0,10.23317580478448,10.00000060169674,9.0,25.0,3.0,460.63772953653887,515.6100786083169,447.8257244102882,252.22114306379328,262.6721711708095,515.6100786728978
4620.000000000001,33.79684386155055,17.683457546026773,91.0000071873376,101.88053126195372,34.613629040946826,9.615626131894032,35.56777319477589,0.8164018339159611,90.94602857074092,26.115839248190127,90.99853415981761,101.87973721164305,0.9258013246409535,0.8481130474728708,2.447390701849651,3.295503749322521,3.5596230655649483,0.012511929380754287,25.0,10.23317574129436,10.000000517577575,9.0,25.0,3.0,460.6377293258456,515.6100778093584,447.8257240407518,252.22114321453645,262.67217145936536,515.6100778700294
4630.000000000001,33.796843951966075,17.68345750255253,91.00000675453242,101.88053048711636,34.61362913893007,9.615626025001289,35.56777329883452,0.8164019450175034,90.94602813704614,26.115839285084974,90.99853372699894,101.879736434819,0.9258009240104602,0.8481126850824786,2.4473896648636004,3.295502349946079,3.5596230944233165,0.012511924110750052,25.0,10.233175682648609,10.000000439573055,9.0,25.0,3.0,460.63772912576263,515.61007704874,447.8257236930644,252.22114335830668,262.6721717291243,515.6100771066378
4640.000000000001,33.79684403830553,17.68345746210781,91.00000634313153,101.88052974969702,34.61362923226883,9.615625925331983,35.567773397750976,0.8164020506288806,90.94602772481144,26.11583931975508,90.99853331558413,101.87973569542493,0.9258006154947053,0.8481124067912004,2.4473888702810824,3.2955012770722827,3.559623121779109,0.012511920078362314,25.0,10.233175628360868,10.000000367069616,9.0,25.0,3.0,460.6377289361327,515.610076324472,447.825723365097,252.2211434962157,262.6721719842707,515.6100763796126
4650.000000000001,33.79684412067463,17.683457424632536,91.0000059524802,101.88052904873592,34.61362932109453,9.615625832602577,35.56777349168013,0.8164021509153939,90.94602733337972,26.115839352331136,90.99853292491824,101.87973499254848,0.9258003972994852,0.8481122109671217,2.447388313389833,3.295500524356955,3.559623147678235,0.012511917259548444,25.0,10.2331755782472,10.000000299844883,9.0,25.0,3.0,460.63772875670907,515.6100756357014,447.8257230561727,252.22114362833847,262.6721722254357,515.6100756881688
4660.000000000001,33.79684419920315,17.683457389992384,91.00000558176492,101.88052838290032,34.61362940556568,9.615625746470814,35.56777358080665,0.816402246074233,90.94602696193549,26.11583938292165,90.99853255418843,101.87973432487048,0.9258002409635869,0.8481120715503037,2.447387918994273,3.295499990544577,3.559623172180827,0.012511915269936216,25.0,10.23317553208409,10.000000237631696,9.0,25.0,3.0,460.63772858710695,515.6100749811721,447.825722765476,252.22114375470795,262.6721724532478,515.610075031068
4670.000000000001,33.796844274021524,17.68345735804354,91.00000523019104,101.88052775085038,34.613629485840654,9.61562566659552,35.567773665314284,0.8164023363015075,90.94602660968192,26.11583941161831,90.9985322026004,101.87973369105316,0.9258001295794285,0.8481119730646484,2.4473876424405847,3.2954996155052334,3.559623195345965,0.012511913881297448,25.0,10.23317548965241,10.000000180164136,9.0,25.0,3.0,460.6377284269307,515.6100743596053,447.8257224921912,252.22114387541464,262.67217266829005,515.610074407035
4680.000000000001,33.796844345275275,17.68345732863719,91.00000489691534,101.88052715114458,34.61362956209374,9.615625592621539,35.56777374540345,0.81640242181129,90.94602627577328,26.11583943852065,90.99853186931104,101.87973308965344,0.9258000489041955,0.8481119024757755,2.4473874461215326,3.295499348597308,3.5596232172356848,0.01251191290143637,25.0,10.233175450728822,10.000000127166118,9.0,25.0,3.0,460.6377282757509,515.6100737696128,447.82572223545105,252.22114399061903,262.6721728711795,515.610073814679
4690.000000000001,33.79684441310627,17.68345730162713,91.00000458112994,101.88052658238638,34.613629634494224,9.615625524211168,35.56777382126816,0.8164025028107175,90.94602595939939,26.115839463727525,90.99853155351268,101.8797325192744,0.9257999882508425,0.8481118500060257,2.447387301827996,3.2954991518340218,3.5596232379094785,0.012511912186202227,25.0,10.23317541510221,10.000000078375765,9.0,25.0,3.0,460.63772813315,515.6100732098463,447.8257219944263,252.22114410049707,262.6721730624981,515.6100732526505
4700.000000000001,33.79684447764977,17.68345727687273,91.00000428207767,101.88052604325976,34.613629703203074,9.615625461052387,35.56777389309276,0.8164025794965822,90.94602565980072,26.115839487322773,90.99853125444814,101.87973197859776,0.9257999440435416,0.8481118123913249,2.447387200146794,3.295499012538119,3.559623257422801,0.012511911687533602,25.0,10.23317538257561,10.000000033548872,9.0,25.0,3.0,460.637727998728,515.6100726790295,447.8257217683408,252.2211442052432,262.67217324279244,515.6100727196707
4710.000000000001,33.79684453904529,17.683457254239784,91.0000039989862,101.8805255324196,34.613629768385245,9.615625402833473,35.56777396106507,0.8164026520694279,90.94602537620256,26.11583950939115,90.99853097134513,101.8797314662749,0.9257999127060218,0.8481117863673614,2.4473871316644438,3.2954989180318046,3.5596232758322337,0.012511911357368809,25.0,10.23317535295496,9.999999992444371,9.0,25.0,3.0,460.63772787208745,515.6100721758588,447.8257215564092,252.2211443050629,262.6721734126064,515.6100722144313
4720.000000000001,33.796844598774896,17.683457232751266,91.00000372432504,101.8805250365644,34.61362983170283,9.61562534720838,35.567774027002635,0.8164027224698317,90.94602510105172,26.115839530667586,90.99853069666902,101.8797309689615,0.9258000700058666,0.8481119330470864,2.447387561417236,3.2954994944643228,3.559623293659332,0.012511913573714116,25.0,10.233175324858053,9.999999953293354,9.0,25.0,3.0,460.6377277495927,515.6100716873524,447.8257213519362,252.22114440226204,262.672173576933,515.6100717238927
4730.000000000001,33.796844654877084,17.68345721358986,91.0000034679759,101.8805245731171,34.613629890970095,9.615625297131261,35.56777408852745,0.8164027881587684,90.94602484426221,26.115839550207117,90.99853044031023,101.87973050415911,0.9258000304959811,0.8481118992065002,2.447387469953882,3.295499369160382,3.5596233102248607,0.01251191312402634,25.0,10.233175300008211,9.999999918312255,9.0,25.0,3.0,460.6377276359033,515.6100712305009,447.8257211635324,252.2211444937808,262.67217372928025,515.6100712651486
4740.000000000001,33.79684470880993,17.683457195834194,91.00000322253612,101.88052412905664,34.61362994781977,9.615625250320647,35.567774147422575,0.8164028510400385,90.94602459840895,26.115839568715444,90.99853019486163,101.87973005880218,0.9257999743917216,0.8481118500312429,2.4473873340598504,3.295499184091093,3.5596233260390133,0.01251191244636741,25.0,10.233175277065412,9.999999885786224,9.0,25.0,3.0,460.63772752750185,515.6100707926194,447.8257209846509,252.22114458191228,262.6721738745007,515.6100708254563
4750.000000000001,33.7968447594175,17.68345718018935,91.00000299368338,101.880523714518,34.6136300009746,9.615625208419315,35.56777420230985,0.8164029096422496,90.94602436918444,26.11583958567797,90.99852996600275,101.8797296429853,0.9257998405213888,0.8481117294156925,2.44738699173456,3.2954987211502527,3.5596233407150994,0.01251191071210167,25.0,10.233175256970526,9.9999998569308,9.0,25.0,3.0,460.63772742714497,515.6100703836449,447.8257208202015,252.22114466482515,262.67217400895896,515.6100704146944
4760.000000000001,33.79684480746715,17.683457166102528,91.0000027776005,101.88052332265278,34.61363005129415,9.615625170201495,35.56777425412702,0.8164029649665282,90.94602415275725,26.11583960147675,90.99852974991187,101.87972924993517,0.9257998331908563,0.8481117245697154,2.447386983266425,3.29549870783614,3.559623354519186,0.012511910683673156,25.0,10.2331752390038,9.999999830830973,9.0,25.0,3.0,460.6377273328861,515.6100699968475,447.8257206666993,252.2211447436926,262.6721741352107,515.6100700262424
4770.000000000001,33.79684485305551,17.683457153374604,91.00000257361009,101.8805229522468,34.61363009889482,9.61562513544868,35.56777430300845,0.8164030171563469,90.94602394843852,26.115839616077157,90.99852954590199,101.87972887841414,0.9258004038592172,0.8481122490755286,2.447388502138504,3.295500751214033,3.559623367495492,0.01251191846264156,25.0,10.233175223029434,9.999999807313143,9.0,25.0,3.0,460.63772724431055,515.6100696310358,447.8257205235951,252.22114481875923,262.6721742533946,515.6100696588826
4780.000000000001,33.79684489578019,17.683457142367843,91.000002383828,101.880522607143,34.61363014333715,9.615625104653475,35.56777434848597,0.8164030657119382,90.94602375837712,26.115839629477247,90.99852935611732,101.87972853221572,0.9258002079265283,0.8481120711457812,2.447387993743789,3.2955000648895707,3.5596233795090075,0.012511915876447656,25.0,10.23317520931556,9.99999978673651,9.0,25.0,3.0,460.6377271625328,515.6100692900047,447.82572039246605,252.22114488930623,262.67217436275604,515.6100693163194
4790.000000000001,33.79684493632109,17.683457132677177,91.00000220478681,101.88052228129766,34.613630185378334,9.61562507680253,35.56777439138064,0.8164031115097714,90.94602357907921,26.115839641949208,90.99852917707251,101.87972820534026,0.9258000940424403,0.8481119682577469,2.4473877016957117,3.295499669953458,3.5596233907947585,0.012511914395490112,25.0,10.2331751972755,9.99999976834522,9.0,25.0,3.0,460.63772708594286,515.6100689678916,447.8257202703456,252.22114495628608,262.67217446537614,515.6100689927645
4800.000000000001,33.79684497477008,17.683457124154472,91.00000203597986,101.88052197373122,34.613630225125384,9.61562505170906,35.56777443181337,0.8164031546791078,90.94602341003772,26.115839653511276,90.9985290082618,101.87972789679822,0.9258000106461187,0.8481118931834859,2.447387489718855,3.2954993829023405,3.5596234013892496,0.012511913323124783,25.0,10.233175186794654,9.999999751994608,9.0,25.0,3.0,460.6377270141996,515.6100686637031,447.8257201567496,252.22114501990453,262.67217456149103,515.6100686872119
4810.000000000001,33.79684501121785,17.68345711670912,91.00000187692521,101.88052168357216,34.61363026268307,9.615625029200316,35.56777446990173,0.8164031953454014,90.94602325076951,26.115839664210625,90.99852884920342,101.87972760571164,0.9257999515031312,0.8481118402182881,2.4473873413572687,3.2954991815755568,3.5596234113265792,0.012511912575264992,25.0,10.233175177766327,9.999999737550295,9.0,25.0,3.0,460.63772694703897,515.6100683765818,447.8257200512159,252.22114508035577,262.6721746514374,515.6100683987925
4820.000000000001,33.79684504575173,17.683457110264953,91.00000172715824,101.88052141000054,34.61363029815199,9.615625009109351,35.56777450575814,0.8164032336286482,90.94602310080872,26.115839674097916,90.99852869943288,101.8797273312552,0.9257999077134829,0.8481118012153869,2.4473872331076705,3.2954990343230577,3.559623420639777,0.012511912031790728,25.0,10.23317517009042,9.999999724885695,9.0,25.0,3.0,460.637726884222,515.6100681057261,447.8257199533036,252.22114513777913,262.67217473551966,515.610068126698
4830.000000000001,33.79684507845705,17.683457104749777,91.00000158622191,101.8805211522149,34.61363033163011,9.615624991278535,35.56777453949176,0.8164032696454342,90.9460229596972,26.115839683216848,90.99852855849325,101.87972707262723,0.9257998757098973,0.8481117729130156,2.4473871555634017,3.2954989284764173,3.5596234293609625,0.012511911644647784,25.0,10.233175163670126,9.999999713879788,9.0,25.0,3.0,460.6377268255191,515.6100678503561,447.825719862588,252.2211451923121,262.67217481405737,515.6100678701508
4840.000000000001,33.796845109415806,17.6834571001026,91.0000014536791,101.88052090945058,34.61363036321137,9.615624975555933,35.56777457120709,0.816403303507343,90.94602282699672,26.115839691615804,90.99852842594733,101.8797268290598,0.9257998519256344,0.8481117520496858,2.447387099318413,3.2954988513680994,3.55962343752115,0.012511911365782289,25.0,10.233175158414042,9.999999704417233,9.0,25.0,3.0,460.6377267707168,515.6100676097304,447.825719778662,252.2211452440665,262.6721748873475,515.6100676284016
4850.000000000001,33.79684513908679,17.68345709608485,91.00000132731786,101.88052067775668,34.6136303933966,9.615624961359684,35.567774601439574,0.8164033357859921,90.94602270048809,26.115839699505727,90.99852829958093,101.87972659658736,0.925799938506688,0.8481118322245709,2.4473873345127126,3.295499166737284,3.5596234452693007,0.01251191257640912,25.0,10.233175153995774,9.999999696069152,9.0,25.0,3.0,460.6377267187791,515.6100673799734,447.8257196996945,252.22114529376407,262.6721749568368,515.6100673975561
4860.000000000001,33.796845167130215,17.683457092828405,91.00000120869578,101.88052045994186,34.613630421821284,9.61562494905604,35.56777462980488,0.8164033660711426,90.9460225817392,26.115839706708982,90.99852818095843,101.87972637804393,0.9257998208822499,0.8481117252475661,2.4473870294869204,3.2954987547344867,3.5596234525018686,0.012511911024675136,25.0,10.233175150610291,9.999999689098727,9.0,25.0,3.0,460.63772667041457,515.6100671638501,447.8257196269328,252.22114534085048,262.6721750214179,515.6100671804126
4870.000000000001,33.79684519362395,17.683457090287675,91.00000109745584,101.88052025535865,34.61363044857323,9.61562493851045,35.56777465640012,0.8164033944664196,90.94602247038365,26.115839713318223,90.99852806971498,101.8797261727525,0.9257998652006739,0.848111766547197,2.4473871521867427,3.29549891873394,3.5596234592447438,0.012511911659095184,25.0,10.233175148177564,9.999999683404324,9.0,25.0,3.0,460.63772662544005,515.6100669607239,447.82571956000635,252.22114538546896,262.6721750815111,515.6100669762945
4880.000000000001,33.79684521863279,17.68345708834306,91.00000099316313,101.88052006321392,34.61363047372801,9.615624929600584,35.56777468130994,0.8164034210622048,90.9460223659856,26.11583971929076,90.99852796541553,101.87972597996573,0.9258000847816281,0.8481119683294344,2.4473877378459483,3.2954997061753826,3.5596234655267978,0.01251191465982485,25.0,10.233175146623182,9.999999678891982,9.0,25.0,3.0,460.63772658359295,515.610066769807,447.82571949858715,252.22114542773036,262.6721751371392,515.610066784483
4890.000000000001,33.796845241921204,17.683457087166573,91.0000008970051,101.88051988569192,34.61363049703576,9.615624922532618,35.567774704275095,0.8164034455816704,90.94602226974455,26.115839724655416,90.9985278692576,101.87972580180268,0.9257999944064611,0.8481118860839504,2.447387503710772,3.2954993897947227,3.559623471274157,0.012511913468895191,25.0,10.233175146047529,9.999999675705281,9.0,25.0,3.0,460.637726545476,515.6100665932694,447.82571944346137,252.22114546722543,262.67217518795377,515.6100666070473
4900.000000000001,33.79684526390312,17.683457086567046,91.00000080696141,101.88051971923,34.61363051894574,9.615624916817694,35.56777472577214,0.8164034685337357,90.94602217962878,26.11583972953764,90.99852777921363,101.879725634743,0.9257999352966526,0.8481118324200776,2.4473873519152343,3.295499184335312,3.559623476620076,0.012511912698475292,25.0,10.233175146181509,9.9999996734864,9.0,25.0,3.0,460.6377265101791,515.6100664276374,447.8257193930367,252.22114550454765,262.6721752350948,515.6100664405776
4910.000000000001,33.796845284638984,17.68345708646467,91.000000722717,101.8805195632214,34.613630539526284,9.615624912350654,35.567774745876505,0.816403489998777,90.9460220953228,26.115839733956197,90.99852769496893,101.8797254781727,0.9257998905575091,0.8481117918644171,2.447387237814504,3.2954990296789206,3.559623481586716,0.012511912120351585,25.0,10.233175146965207,9.999999672158369,9.0,25.0,3.0,460.6377264775047,515.6100662722979,447.82571934702673,252.22114553982732,262.67217527871713,515.6100662844501
4920.000000000001,33.79684530418019,17.683457086754686,91.0000006439514,101.88051941704812,34.613630558836725,9.615624909041003,35.56777476465437,0.8164035100475645,90.9460220164989,26.115839737891008,90.99852761619664,101.8797253314758,0.925800157906364,0.8481120371541826,2.447387948452061,3.2954999856062432,3.5596234861946865,0.01251191575819532,25.0,10.233175148344117,9.999999671650755,9.0,25.0,3.0,460.6377264472293,515.6100661266235,447.82571930518094,252.2211455732152,262.6721753188796,515.6100661380469
4930.000000000001,33.79684532259116,17.683457087490012,91.0000005704408,101.88051928035344,34.6136305769468,9.61562490680285,35.567774782180884,0.8164035287603609,90.94602194294771,26.115839741463503,90.99852754268781,101.87972519426243,0.9258000352368643,0.84811192510486,2.4473876277953748,3.2954995529002344,3.5596234904625885,0.012511914123330714,25.0,10.233175150265936,9.999999671897568,9.0,25.0,3.0,460.6377264193242,515.610065990284,447.8257192672352,252.22114560477848,262.6721753560324,515.6100660009786
4940.000000000001,33.796845339931075,17.683457088639216,91.00000050185263,101.88051915260148,34.61363059392307,9.615624905542916,35.56777479852788,0.8164035462137349,90.94602187432656,26.115839744671007,90.99852747410061,101.87972506602624,0.9257999606866592,0.8481118570917446,2.4473874340938147,3.295499291185559,3.55962349441159,0.012511913137158338,25.0,10.23317515267928,9.999999672832644,9.0,25.0,3.0,460.6377263936536,515.6100658627784,447.825719232926,252.22114563454684,262.67217539029207,515.6100658727929
4950.000000000001,33.796845356249335,17.6834570901363,91.00000043792977,101.88051903328868,34.61363060982102,9.615624905186563,35.567774813756245,0.8164035624727716,90.94602181037824,26.115839747523463,90.99852741017847,101.8797249462591,0.9257999093640381,0.8481118103145534,2.4473873015592447,3.295499111873798,3.5596234980597306,0.01251191246336718,25.0,10.233175155537822,9.999999674396465,9.0,25.0,3.0,460.637726370051,515.610065743593,447.8257192020324,252.22114566263204,262.6721754217746,515.6100657529701
4960.000000000001,33.79684537159642,17.68345709194159,91.00000037841923,101.88051892195716,34.61363062469683,9.615624905655581,35.567774827927124,0.8164035776027844,90.94602175084928,26.11583975003748,90.99852735066851,101.87972483449636,0.9257998697086912,0.8481117741860713,2.447387199644339,3.2954989738304103,3.5596235014240816,0.01251191194580942,25.0,10.233175158798415,9.999999676532525,9.0,25.0,3.0,460.6377263483872,515.6100656322782,447.8257191743312,252.22114568913847,262.6721754506392,515.6100656410498
4970.000000000001,33.796845386019875,17.683457094027347,91.00000032308336,101.8805188181824,34.61363063860325,9.615624906882205,35.567774841097744,0.816403591664823,90.94602169550157,26.11583975224204,90.9985272953332,101.87972473031294,0.925799840825518,0.8481117478891133,2.4473871259951854,3.2954988738842985,3.5596235045209825,0.012511911572469012,25.0,10.233175162420764,9.9999996791895,9.0,25.0,3.0,460.6377263285464,515.6100655284165,447.82571914961994,252.2211457141448,262.67217547705087,515.610065536615
4980.000000000001,33.79684539955025,17.683457096239863,91.00000027165326,101.88051872139374,34.61363065157514,9.615624908805785,35.56777485330803,0.8164036047015203,90.94602164405197,26.115839754063188,90.99852724389011,101.87972463316402,0.9258004572634168,0.8481123127253438,2.4473887580800247,3.295501070805369,3.5596235073663443,0.012511919919177772,25.0,10.233175166369051,9.999999682320263,9.0,25.0,3.0,460.63772631027774,515.6100654314096,447.8257191277386,252.22114573778543,262.6721755008678,515.610065439112
4990.000000000001,33.7968454122445,17.683457098727843,91.00000022401818,101.8805186314998,34.61363066367537,9.615624911365671,35.56777486462385,0.8164036167832478,90.94602159642001,26.115839755689933,90.9985271962588,101.87972454287882,0.9258002917125348,0.848112161162073,2.4473883227568622,3.2955004839189352,3.5596235099720657,0.012511917696308527,25.0,10.233175170606955,9.99999968587906,9.0,25.0,3.0,460.6377262936901,515.6100653412133,447.82571910847736,252.22114576006643,262.6721755227288,515.610065348365
5000.000000000001,33.79684542415556,17.683457101490603,91.00000017987693,101.88051854806092,34.61363067496048,9.615624914491889,35.56777487510458,0.8164036279733294,90.94602155228573,26.115839757103288,90.99852715212003,101.87972445908554,0.9258001893516834,0.8481120674585942,2.447388054301851,3.2955001217604454,3.5596235123566013,0.012511916326284664,25.0,10.233175175096846,9.999999689817855,9.0,25.0,3.0,460.63772627869776,515.610065257439,447.8257190916239,252.2211457809432,262.67217554268507,515.6100652640907
5010.000000000001,33.79684543532086,17.68345710444885,91.00000013903603,101.8805184706506,34.61363068547213,9.6156249181289,35.56777488479582,0.8164036383204801,90.94602151145625,26.11583975828609,90.99852711128142,101.87972438134562,0.9258001030723584,0.8481119884609578,2.4473878281929906,3.2954998166539484,3.559623514533547,0.012511915172523876,25.0,10.233175179806722,9.999999694093843,9.0,25.0,3.0,460.6377262651382,515.6100651796331,447.825719077015,252.22114580053963,262.67217556074826,515.6100651858208
5020.000000000001,33.7968454457778,17.683457107566994,91.00000010131583,101.88051839892212,34.61363069525138,9.615624922226234,35.56777489374184,0.8164036478719936,90.9460214737515,26.115839759253504,90.99852707356324,101.87972430930824,0.925800033758368,0.8481119249806707,2.4473876467758533,3.2954995717565243,3.5596235165148453,0.01251191424703428,25.0,10.233175184710262,9.999999698670877,9.0,25.0,3.0,460.637726252904,515.6100651074447,447.82571906449607,252.2211458189624,262.6721755770248,515.6100651131982
5030.000000000001,33.79684545553892,17.683457110638187,91.00000006648273,101.88051833231236,34.613630704313444,9.615624926747216,35.567774901962075,0.8164036566486175,90.94602143891629,26.115839759875318,90.99852703871112,101.87972424244816,0.9258009652315446,0.848112778281369,2.4473901108334024,3.2955028891147715,3.559623518312664,0.012511926845957769,25.0,10.233175189784331,9.999999703518654,9.0,25.0,3.0,460.6377262416987,515.6100650402597,447.8257190539842,252.22114583638415,262.6721755911961,515.6100650456763
