time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,33.79684546465943,17.683457113912652,91.0000000345405,101.88051827099184,34.61363071271816,9.615624931650473,35.56777490951768,0.8164036647156082,90.94602140700265,26.115839760437208,90.99852700677648,101.87972418081353,0.9258006427746869,0.8481124828552294,2.4473892599347176,3.295501742789947,3.5596235199330883,0.012511922497464764,25.0,10.23317519500432,9.999999708606593,9.0,25.0,3.0,460.63772623177266,515.6100649783159,447.8257190453005,252.22114585276185,262.6721756041462,515.610064983286
5050.000000000001,33.796845473171125,17.68345711729478,91.0000000051036,101.88051821436898,34.61363072049897,9.615624936882057,35.56777491644401,0.8164036721107094,90.94602137758355,26.115839760775657,90.99852697733353,101.87972412393692,0.9258009664914387,0.8481127793607902,2.447390117093095,3.2955028964538853,3.5596235213957943,0.01251192688098754,25.0,10.233175200343055,9.99999971389883,9.0,25.0,3.0,460.63772622294414,515.610064921073,447.82571903830274,252.2211458680408,262.67217561551763,515.6100649256921
5060.000000000001,33.79684548111751,17.683457120837488,90.99999997821197,101.88051816241182,34.61363072770359,9.615624942404622,35.56777492279153,0.8164036788878661,90.94602135072633,26.1158397610418,90.99852695044926,101.87972407171202,0.9258006574938464,0.84811249622982,2.447389301520723,3.2955017977505427,3.5596235227046678,0.012511922712754382,25.0,10.233175205775922,9.999999719364324,9.0,25.0,3.0,460.6377262152179,515.6100648684552,447.82571903284094,252.22114588231247,262.67217562576457,515.610064872694
5070.000000000001,33.79684548853398,17.68345712448894,90.99999995358856,101.88051811466732,34.61363073436958,9.615624948170364,35.56777492859936,0.8164036850887442,90.9460213261365,26.115839761182485,90.99852692582992,101.87972402373696,0.925800508525463,0.848112359684754,2.447388908877997,3.2955012685627514,3.5596235238750817,0.012511920706536636,25.0,10.233175211282289,9.999999724973064,9.0,25.0,3.0,460.63772620846896,515.6100648200386,447.8257190287747,252.2211458956185,262.67217563480204,515.6100648239495
5080.000000000001,33.796845495432834,17.683457128106454,90.99999993112611,101.88051807078176,34.61363074051088,9.615624954157738,35.56777493388459,0.816403690731704,90.946021303703,26.115839761128484,90.99852690336476,101.87972397964228,0.9258006848872237,0.8481125211543883,2.4473893761512326,3.2955018973056207,3.559623524913532,0.012511923096378923,25.0,10.233175216848338,9.999999730705213,9.0,25.0,3.0,460.6377262024868,515.6100647754045,447.8257190260416,252.2211459081384,262.67217564247784,515.6100647790249
5090.000000000001,33.79684550185188,17.683457131808495,90.9999999106954,101.88051803067356,34.613630746168056,9.615624960334173,35.56777493868852,0.8164036958607993,90.94602128330483,26.115839760978645,90.9985268829329,101.87972393933092,0.9258007902011997,0.84811261752616,2.447389655505136,3.295502273031296,3.5596235258290294,0.012511924525381609,25.0,10.233175222458158,9.999999736539166,9.0,25.0,3.0,460.6377261973712,515.6100647345387,447.8257190245175,252.2211459198462,262.67217564912727,515.6100647378757
5100.000000000001,33.79684550781735,17.683457135583012,90.99999989219145,101.8805179941382,34.6136307513697,9.615624966671817,35.567774943041435,0.8164037005083172,90.94602126484186,26.11583976074633,90.99852686443427,101.87972390259245,0.9258005836178335,0.8481124281624839,2.447389110250484,3.295501538412968,3.5596235266290734,0.012511921738572,25.0,10.23317522809532,9.999999742454465,9.0,25.0,3.0,460.6377261930632,515.6100646972328,447.8257190241053,252.22114593077904,262.67217565483867,515.6100647002797
5110.000000000001,33.79684551335685,17.683457139408972,90.99999987546627,101.88051796091844,34.613630756144765,9.615624973140202,35.56777494697365,0.8164037047066586,90.94602124815812,26.1158397604226,90.99852684771345,101.87972386919051,0.9258004312914726,0.8481122884932355,2.447388708337634,3.295500996830869,3.55962352732296,0.012511919684463775,25.0,10.233175233744078,9.999999748430184,9.0,25.0,3.0,460.63772618949326,515.6100646632364,447.8257190247051,252.2211459409608,262.6721756596365,515.6100646660243
5120.000000000001,33.796845518491295,17.683457143247438,90.99999986041023,101.8805179307771,34.613630760515974,9.615624979716983,35.567774950509474,0.8164037084818004,90.94602123314424,26.115839760005368,90.99852683266111,101.87972383888126,0.9258003083345475,0.8481121757199002,2.4473883839814223,3.2955005597013227,3.559623527917923,0.012511918026749329,25.0,10.233175239391985,9.999999754448083,9.0,25.0,3.0,460.63772618657606,515.6100646323005,447.825719026238,252.2211459504608,262.6721756635411,515.61006463485
5130.000000000001,33.79684552324266,17.68345714708863,90.99999984692282,101.88051790353164,34.613630764506766,9.61562498637744,35.56777495367356,0.8164037118600618,90.9460212196998,26.115839759498726,90.99852681917709,101.87972381147785,0.9258002031909481,0.8481120792570708,2.4473881066376246,3.295500185894696,3.559623528420194,0.012511916609284178,25.0,10.233175245027155,9.999999760492528,9.0,25.0,3.0,460.6377261842621,515.6100646042445,447.8257190286235,252.22114595933073,262.6721756666236,515.6100646065697
5140.000000000001,33.79684552763136,17.683457150917377,90.99999983490163,101.88051787899376,34.613630768139004,9.615624993102868,35.56777495648892,0.8164037148659418,90.94602120772224,26.11583975891477,90.99852680715895,101.87972378679194,0.9258001131917667,0.8481119966606789,2.447387869256397,3.295499865917076,3.559623528836682,0.012511915396033454,25.0,10.23317525063942,9.999999766548852,9.0,25.0,3.0,460.6377261825035,515.610064578881,447.8257190317916,252.22114596760096,262.6721756689414,515.6100645809955
5150.000000000001,33.79684553167013,17.6834571546662,90.99999982422902,101.88051785690732,34.61363077142631,9.615624999875763,35.56777495897054,0.8164037175155272,90.94602119708664,26.115839758213497,90.99852679648212,101.87972376457878,0.9258003707204755,0.8481122324222341,2.4473885505120454,3.29550078293428,3.559623529173636,0.012511918879099738,25.0,10.233175256218829,9.999999772604326,9.0,25.0,3.0,460.63772618118446,515.6100645559385,447.8257190356886,252.221145975338,262.67217567041166,515.6100645578794
5160.000000000001,33.796845535385195,17.683457158419117,90.99999981486894,101.88051783726638,34.61363077439683,9.615625006677988,35.56777496114688,0.8164037198391725,90.94602118777304,26.11583975748971,90.99852678712648,101.87972374479398,0.9258002167974428,0.8481120912537552,2.4473881440148655,3.2955002352686207,3.559623529435453,0.012511916801110964,25.0,10.23317526175606,9.99999977864604,9.0,25.0,3.0,460.6377261803797,515.6100645354387,447.82571904023456,252.2211459825272,262.67217567134907,515.6100645371736
5170.000000000001,33.79684553880003,17.683457162170612,90.99999980668169,101.88051781985972,34.613630777074775,9.6156250134851,35.567774963042645,0.8164037218632529,90.94602117963137,26.115839756724142,90.99852677894228,101.87972372726152,0.925800129558213,0.8481120111693555,2.4473879137407777,3.2954999249101333,3.5596235296302328,0.012511915623964674,25.0,10.2331752672402,9.99999978465928,9.0,25.0,3.0,460.637726180044,515.6100645171891,447.82571904534734,252.22114598914985,262.67217567174043,515.6100645187455
5180.000000000001,33.79684554193126,17.683457165893003,90.99999979959442,101.8805178045169,34.61363077947776,9.615625020283572,35.567774964676374,0.8164037236075502,90.94602117258972,26.115839755908155,90.9985267718578,101.87972371180392,0.9258000547879092,0.8481119425039217,2.4473877163749265,3.2954996588788483,3.5596235297629266,0.01251191461499177,25.0,10.233175272663344,9.999999790632728,9.0,25.0,3.0,460.63772618011313,515.610064501005,447.82571905097177,252.22114599526472,262.6721756715963,515.6100645023984
5190.000000000001,33.796845544795026,17.683457169572364,90.99999979353109,101.8805177910922,34.61363078162273,9.615625027058968,35.56777496606559,0.8164037250908223,90.94602116657198,26.11583975504732,90.99852676579695,101.87972369827298,0.9257999933732721,0.8481118860703463,2.4473875542653034,3.295499440335649,3.559623529838308,0.012511913786201976,25.0,10.23317527801953,9.999999796556947,9.0,25.0,3.0,460.6377261805469,515.6100644867398,447.82571905705527,252.22114600091268,262.6721756709453,515.6100644879814
5200.000000000001,33.796845547407365,17.68345717320966,90.99999978842416,101.88051777946129,34.61363078352649,9.615625033800825,35.56777496722765,0.8164037263314867,90.94602116151054,26.115839754151978,90.99852676069229,101.87972368654096,0.925799944423768,0.8481118410534771,2.4473874250612013,3.2954992661146787,3.5596235298608145,0.012511913125583078,25.0,10.233175283303751,9.999999802424156,9.0,25.0,3.0,460.6377261813169,515.6100644742694,447.8257190635468,252.22114600612727,262.67217566984584,515.6100644753683
5210.000000000001,33.796845549783335,17.683457176793695,90.99999978420384,101.8805177694947,34.613630785204755,9.615625040496639,35.567774968178725,0.8164037273469374,90.94602115733552,26.115839753222588,90.998526756474,101.87972367648216,0.9257999043827354,0.848111804195547,2.447387319363816,3.2954991235593623,3.5596235298345515,0.012511912585089827,25.0,10.233175288510552,9.999999808226448,9.0,25.0,3.0,460.6377261823866,515.6100644634655,447.825719070402,252.2211460109392,262.67217566833,515.6100644644337
5220.000000000001,33.79684555192828,17.6834571802612,90.99999978079951,101.88051776100906,34.61363078666319,9.6156250471401,35.567774968925335,0.8164037281441096,90.94602115397228,26.115839752227544,90.99852675306767,101.87972366791377,0.9258000589936597,0.8481119456529693,2.4473877281971133,3.295499673850083,3.5596235297633005,0.012511914675016528,25.0,10.233175293636576,9.999999813959107,9.0,25.0,3.0,460.63772618366414,515.6100644541253,447.8257190775973,252.22114601541088,262.6721756663138,515.6100644549781
5230.000000000001,33.796845553869744,17.683457183727853,90.99999977816704,101.8805177540384,34.61363078793042,9.615625053717338,35.56777496949544,0.8164037287527891,90.94602115138528,26.11583975125086,90.99852675043763,101.87972366085673,0.925799999438044,0.8481118909155398,2.4473875708353057,3.295499461750845,3.5596235296513257,0.012511913870309956,25.0,10.233175298675746,9.99999981961349,9.0,25.0,3.0,460.63772618525854,515.6100644463272,447.8257190850584,252.2211460194769,262.6721756640845,515.6100644470573
5240.000000000001,33.7968455556185,17.683457187146587,90.99999977622846,101.88051774840352,34.613630789017414,9.615625060217212,35.56777496990057,0.8164037291853106,90.94602114949164,26.11583975025485,90.99852674850125,101.87972365514514,0.9257999505635558,0.8481118459627985,2.4473874416759447,3.2954992876387434,3.559623529502996,0.012511913209746268,25.0,10.233175303623456,9.99999982518284,9.0,25.0,3.0,460.6377261870911,515.6100644398807,447.82571909274753,252.2211460231765,262.6721756615603,515.610064440501
5250.000000000001,33.7968455571865,17.683457190505578,90.99999977493363,101.8805177439973,34.61363078993651,9.615625066633584,35.56777497015331,0.816403729455203,90.94602114824131,26.115839749243374,90.99852674720844,101.87972365066928,0.9257999105913107,0.8481118091653934,2.447387336019241,3.2954991451846345,3.559623529321569,0.01251191266930314,25.0,10.233175308477144,9.999999830662093,9.0,25.0,3.0,460.6377261891282,515.6100644346712,447.82571910063126,252.22114602654912,262.67217565876217,515.6100644351934
5260.000000000001,33.7968455585851,17.683457193800507,90.99999977423448,101.8805177407276,34.61363079069939,9.615625072959517,35.567774970265496,0.8164037295749722,90.94602114758611,26.11583974822093,90.9985267465112,101.8797236473364,0.9257998759651965,0.8481117772659161,2.4473872444666767,3.295499021732593,3.5596235291097407,0.012511912200935848,25.0,10.233175313234597,9.999999836047609,9.0,25.0,3.0,460.6377261913453,515.6100644306091,447.8257191086782,252.22114602962313,262.67217565571605,515.6100644310396
5270.000000000001,33.796845559825165,17.683457197030975,90.99999977408255,101.88051773850964,34.61363079131717,9.615625079189558,35.56777497024841,0.8164037295567255,90.94602114747757,26.115839747191387,90.99852674636097,101.87972364505777,0.9257998484614237,0.8481117518919113,2.4473871717162123,3.295498923608124,3.559623528870604,0.01251191182866536,25.0,10.233175317894052,9.999999841336319,9.0,25.0,3.0,460.63772619372486,515.6100644276077,447.8257191168576,252.22114603242,262.672175652452,515.6100644279528
5280.000000000001,33.79684556091694,17.683457200195278,90.99999977443264,101.88051773725608,34.61363079180031,9.615625085319321,35.56777497011248,0.8164037294116041,90.9460211478704,26.11583974615229,90.99852674671267,101.87972364374866,0.9257998263013584,0.8481117314142745,2.4473871130683538,3.295498844482628,3.5596235286070423,0.01251191152846884,25.0,10.233175322453974,9.999999846524416,9.0,25.0,3.0,460.63772619624734,515.6100644255821,447.8257191251432,252.2211460349548,262.6721756489892,515.6100644258481
5290.000000000001,33.796845561870505,17.68345720328864,90.99999977524274,101.8805177368926,34.61363079215906,9.615625091342793,35.56777496986804,0.8164037291505792,90.94602114872256,26.115839745109557,90.99852674752422,101.87972364333478,0.9257998094840013,0.848111715832365,2.4473870685224086,3.2954987843547734,3.559623528321457,0.0125119113003455,25.0,10.233175326912374,9.999999851609743,9.0,25.0,3.0,460.637726198894,515.610064424458,447.82571913350745,252.22114603724293,262.6721756453596,515.6100644246521
5300.000000000001,33.79684556269514,17.683457206312653,90.9999997764705,101.88051773734276,34.61363079240283,9.615625097256896,35.56777496952444,0.8164037287837687,90.94602114999176,26.11583974406983,90.99852674875336,101.87972364373871,0.9257997962308387,0.8481117035171707,2.447387033378883,3.2954987368960538,3.5596235280163686,0.01251191112027246,25.0,10.233175331268283,9.99999985658968,9.0,25.0,3.0,460.6377262016485,515.6100644241606,447.8257191419266,252.2211460393015,262.67217564158113,515.6100644242885
5310.000000000001,33.79684556340006,17.683457209267942,90.99999977807941,101.88051773853914,34.613630792540945,9.61562510305714,35.56777496909093,0.8164037283208926,90.94602115164136,26.115839743030048,90.99852675036355,101.87972364489178,0.9257997847634568,0.8481116928397872,2.4473870029384304,3.295498695778217,3.5596235276941894,0.012511910964227076,25.0,10.23317533552074,9.999999861462301,9.0,25.0,3.0,460.6377262044985,515.6100644246234,447.8257191503778,252.2211460411399,262.67217563767406,515.6100644246891
5320.000000000001,33.796845563993514,17.683457212151268,90.99999978003251,101.88051774041692,34.613630792581645,9.615625108740913,35.56777496857569,0.8164037277707621,90.94602115363448,26.11583974199351,90.99852675231791,101.87972364672856,0.9257997759697042,0.8481116846137744,2.4473869795498437,3.2954986641636177,3.559623527357021,0.012511910844219548,25.0,10.233175339669287,9.999999866225835,9.0,25.0,3.0,460.6377262074285,515.6100644257808,447.8257191588388,252.2211460427726,262.67217563365847,515.6100644257888
5330.000000000001,33.79684556448377,17.683457214964847,90.99999978229769,101.8805177429125,34.61363079253327,9.615625114307363,35.56777496798693,0.8164037271421876,90.94602115593891,26.1158397409651,90.99852675458429,101.87972364918852,0.9257997689600205,0.8481116780244009,2.4473869608631977,3.295498638887598,3.5596235270068535,0.012511910748238318,25.0,10.2331753437133,9.999999870879094,9.0,25.0,3.0,460.637726210426,515.6100644275723,447.82571916729177,252.22114604421452,262.6721756295529,515.6100644275282
5340.000000000001,33.796845564878346,17.683457217708167,90.99999978484396,101.88051774597142,34.613630792403306,9.615625119750632,35.567774967332014,0.8164037264429567,90.94602115852362,26.11583973994124,90.9985267571316,101.8797236522143,0.9257997655110924,0.8481116746994547,2.4473869515767728,3.295498626276228,3.55962352664556,0.012511910700304753,25.0,10.233175347653116,9.99999987542128,9.0,25.0,3.0,460.63772621347897,515.6100644299404,447.8257191757182,252.22114604547983,262.6721756253782,515.6100644298491
5350.000000000001,33.79684556518446,17.68345722038032,90.99999978764099,101.88051774953811,34.61363079219892,9.615625125072084,35.567774966617954,0.816403725680516,90.9460211613584,26.115839738930216,90.99852675992976,101.87972365575018,0.925799760289814,0.8481116697534882,2.447386937593744,3.2954986073472314,3.559623526274842,0.012511910628352376,25.0,10.233175351489024,9.99999987985194,9.0,25.0,3.0,460.6377262165759,515.6100644328322,447.82571918410247,252.22114604657637,262.6721756211419,515.6100644326971
5360.000000000001,33.79684556540896,17.683457222981815,90.99999979066321,101.88051775356286,34.61363079192689,9.615625130268143,35.56777496585131,0.8164037248620275,90.9460211644176,26.115839737925512,90.99852676295303,101.87972365974775,0.9257997568504365,0.8481116664426768,2.447386928311224,3.2954985947539006,3.5596235258963134,0.01251191058042466,25.0,10.233175355221078,9.99999988417096,9.0,25.0,3.0,460.637726219707,515.6100644361973,447.8257191924278,252.2211460475198,262.672175616862,515.610064436023
5370.000000000001,33.79684556555811,17.68345722551328,90.99999979388448,101.88051775799914,34.61363079159336,9.615625135339599,35.56777496503808,0.8164037239937443,90.94602116767494,26.11583973693672,90.99852676617523,101.87972366415954,0.925799755192348,0.8481116647665291,2.447386923728855,3.295498588495384,3.5596235255114084,0.012511910556521066,25.0,10.23317535885019,9.99999988837817,9.0,25.0,3.0,460.6377262228626,515.6100644399892,447.82571920068415,252.22114604832055,262.67217561255643,515.6100644397803
5380.000000000001,33.79684556563806,17.683457227975737,90.99999979728126,101.8805177628036,34.613630791204386,9.615625140286964,35.56777496418408,0.816403723081919,90.94602117110706,26.11583973595998,90.99852676957299,101.87972366894132,0.9257997553149955,0.8481116647246391,2.4473869238463184,3.2954985885709576,3.559623525121468,0.012511910556641144,25.0,10.233175362376985,9.999999892473852,9.0,25.0,3.0,460.63772622603386,515.6100644441656,447.82571920885914,252.22114604898465,262.67217560822775,515.6100644439235
5390.000000000001,33.79684556565441,17.68345723036782,90.99999980083149,101.88051776793289,34.61363079076542,9.6156251451074,35.56777496329455,0.816403722132179,90.94602117469181,26.115839734998644,90.99852677312415,101.87972367405064,0.925799751885408,0.8481116614316612,2.4473869145667733,3.2954985759984345,3.559623524727773,0.0125119105087187,25.0,10.233175365802651,9.999999896458462,9.0,25.0,3.0,460.6377262292113,515.610064448682,447.82571921693904,252.22114604952745,262.672175603895,515.6100644484111
5400.000000000001,33.79684556561245,17.683457232692376,90.9999998045152,101.8805177733505,34.61363079028162,9.615625149803464,35.567774962374365,0.8164037211497542,90.94602117840918,26.11583973405089,90.99852677680873,101.87972367945014,0.925799752901696,0.8481116622146108,2.4473869170345948,3.2954985792492053,3.5596235243315406,0.012511910520852126,25.0,10.233175369127878,9.99999990033285,9.0,25.0,3.0,460.6377262323896,515.6100644535024,447.82571922491695,252.2211460499552,262.672175599561,515.6100644532046
5410.000000000001,33.7968455655172,17.683457234950367,90.9999998083122,101.880517779019,34.61363078975779,9.615625154372426,35.567774961428164,0.8164037201394762,90.94602118223912,26.11583973312088,90.99852678060668,101.87972368510252,0.9257997503647684,0.8481116597457203,2.4473869101048185,3.295498569850539,3.5596235239338747,0.012511910484942252,25.0,10.23317537235431,9.999999904097933,9.0,25.0,3.0,460.6377262355615,515.6100644585894,447.8257192327823,252.2211460502789,262.67217559523937,515.6100644582684
5420.000000000001,33.79684556537329,17.683457237140317,90.9999998122051,101.88051778490636,34.6136307891984,9.615625158819055,35.56777496046006,0.8164037191058925,90.94602118616403,26.115839732204225,90.9985267845004,101.87972369097588,0.9257997504953775,0.8481116597237186,2.4473869102230994,3.295498569946818,3.559623523535689,0.012511910485065596,25.0,10.233175375483086,9.999999907754445,9.0,25.0,3.0,460.63772623871967,515.6100644639107,447.8257192405304,252.22114605050172,262.6721755909404,515.6100644635693
5430.000000000001,33.79684556518526,17.683457239264783,90.9999998161785,101.88051779098303,34.61363078860778,9.61562516314143,35.56777495947422,0.8164037180533229,90.9460211901687,26.115839731308427,90.99852678847465,101.87972369703948,0.9257997488494784,0.8481116580775628,2.4473869056420727,3.295498563719636,3.559623523137762,0.012511910461166988,25.0,10.233175378515623,9.999999911303972,9.0,25.0,3.0,460.6377262418595,515.6100644694374,447.82571924815136,252.22114605063783,262.67217558666755,515.6100644690777
5440.000000000001,33.796845564960336,17.683457241329506,90.9999998202104,101.88051779720251,34.613630787991845,9.615625167352107,35.56777495847503,0.8164037169864854,90.94602119423104,26.11583973042588,90.99852679250736,101.87972370324847,0.9257997498702861,0.8481116588773214,2.4473869081086392,3.2954985669859607,3.5596235227409525,0.012511910473301096,25.0,10.233175381461876,9.99999991475687,9.0,25.0,3.0,460.6377262449764,515.6100644751209,447.8257192556528,252.22114605070007,262.6721755824232,515.6100644747459
5450.000000000001,33.796845564695616,17.683457243324938,90.99999982429912,101.88051780357172,34.6136307873497,9.615625171430906,35.56777495746373,0.8164037159067447,90.94602119834934,26.11583972956305,90.99852679659682,101.8797237096078,0.9257997491139432,0.8481116580526581,2.4473869058755064,3.2954985639281644,3.559623522346158,0.01251191046141272,25.0,10.233175384306548,9.999999918095682,9.0,25.0,3.0,460.63772624806336,515.6100644809705,447.8257192630063,252.22114605067756,262.6721755782239,515.610064480581
5460.000000000001,33.79684556439828,17.683457245258637,90.99999982842526,101.88051781004611,34.61363078668718,9.61562517538914,35.567774956444666,0.816403714818705,90.94602120250427,26.11583972872233,90.99852680072377,101.87972371607468,0.9257997474687459,0.8481116564170669,2.447386901291956,3.2954985577090232,3.5596235219542174,0.012511910437512708,25.0,10.233175387059704,9.999999921331948,9.0,25.0,3.0,460.63772625111824,515.61006448694,447.8257192702181,252.22114605058425,262.6721755740738,515.6100644865392
5470.000000000001,33.796845564071496,17.683457247127137,90.99999983257523,101.88051781660177,34.61363078600718,9.615625179227264,35.567774955420425,0.8164037137251512,90.94602120668208,26.11583972789481,90.99852680487427,101.87972372262436,0.925799756488016,0.8481116645543271,2.4473869248999938,3.2954985894543207,3.5596235215654644,0.012511910557743458,25.0,10.2331753897231,9.999999924466577,9.0,25.0,3.0,460.6377262541327,515.6100644930059,447.82571927728327,252.221146050428,262.67217556996656,515.6100644925956
5480.000000000001,33.79684556371891,17.68345724893817,90.99999983674145,101.88051782322468,34.61363078531317,9.615625182949769,35.567774954394224,0.8164037126294944,90.9460212108756,26.115839727092123,90.99852680904131,101.87972372924088,0.9257997495094854,0.848111658039576,2.447386906217428,3.295498564257004,3.559623521180527,0.012511910461775558,25.0,10.233175392298447,9.99999992750179,9.0,25.0,3.0,460.6377262571106,515.610064499154,447.82571928420094,252.22114605021696,262.6721755659296,515.610064498734
5490.000000000001,33.79684556334331,17.68345725068957,90.99999984091016,101.88051782988948,34.61363078460766,9.615625186557965,35.56777495336826,0.8164037115340647,90.94602121507072,26.115839726307343,90.99852681321074,101.8797237359014,0.925799746973761,0.8481116555981176,2.4473868992804007,3.2954985548785185,3.5596235208000326,0.012511910425861186,25.0,10.233175394787622,9.99999993043923,9.0,25.0,3.0,460.63772626004527,515.610064505359,447.8257192909676,252.2211460499512,262.6721755619463,515.6100645049327
5500.000000000001,33.79684556294727,17.683457252383107,90.99999984507232,101.88051783657892,34.613630783892965,9.615625190052697,35.567774952344536,0.8164037104410795,90.9460212192585,26.115839725540862,90.99852681737363,101.87972374258726,0.9257997471031664,0.8481116556014087,2.4473868993900103,3.2954985549914197,3.5596235204244286,0.012511910425978254,25.0,10.23317539719261,9.999999933280606,9.0,25.0,3.0,460.6377262629342,515.610064511603,447.8257192975828,252.22114604963616,262.67217555802614,515.6100645111716
5510.000000000001,33.79684556253348,17.683457254018435,90.99999984922177,101.8805178432762,34.61363078317152,9.615625193434708,35.56777495132523,0.8164037093527554,90.9460212234328,26.115839724791897,90.99852682152378,101.87972374928324,0.925799743676423,0.8481116523502102,2.447386890100245,3.2954985424504555,3.5596235200538877,0.01251191037804996,25.0,10.23317539951512,9.999999936028077,9.0,25.0,3.0,460.6377262657722,515.6100645178686,447.82571930404106,252.22114604928265,262.6721755541749,515.6100645174344
5520.000000000001,33.796845562104444,17.683457255598398,90.99999985334956,101.88051784996884,34.613630782445554,9.615625196707358,35.567774950312284,0.8164037082712525,90.94602122758467,26.11583972406612,90.99852682565219,101.8797237559752,0.9257997438031745,0.8481116523575627,2.447386890206313,3.295498542563876,3.5596235196890484,0.012511910378163882,25.0,10.233175401757023,9.999999938683343,9.0,25.0,3.0,460.637726268562,515.6100645241424,447.8257193103444,252.2211460488897,262.67217555039247,515.6100645237069
5530.000000000001,33.79684556166212,17.683457257125383,90.99999985744765,101.88051785663912,34.61363078171681,9.615625199873875,35.56777494930712,0.8164037071980487,90.94602123170608,26.115839723356203,90.99852682975089,101.87972376264332,0.9257997430396099,0.848111651552479,2.447386887961109,3.295498539513588,3.559623519330131,0.01251191036626503,25.0,10.233175403920145,9.999999941248744,9.0,25.0,3.0,460.63772627129913,515.6100645304085,447.8257193164928,252.22114604846308,262.67217554668326,515.6100645299704
5540.000000000001,33.796845561208656,17.683457258596377,90.9999998615105,101.88051786327532,34.613630780987144,9.615625202935009,35.567774948311325,0.8164037061349062,90.94602123579152,26.11583972266669,90.99852683381432,101.87972376928064,0.9257997431630801,0.8481116515631268,2.4473868880633574,3.295498539626484,3.559623518977343,0.012511910366375266,25.0,10.233175406006865,9.999999943725811,9.0,25.0,3.0,460.6377262739813,515.6100645366544,447.8257193224849,252.2211460480064,262.67217554304455,515.6100645362159
5550.000000000001,33.79684556074599,17.683457260015757,90.99999986553219,101.880517869867,34.613630780258255,9.615625205892798,35.56777494732633,0.8164037050831895,90.9460212398351,26.11583972199668,90.99852683783661,101.87972377587334,0.9257997441734496,0.8481116523893488,2.447386890513029,3.295498542902377,3.559623518631004,0.012511910378494563,25.0,10.233175408018496,9.999999946116986,9.0,25.0,3.0,460.63772627660734,515.6100645428673,447.8257193283204,252.22114604752144,262.67217553948257,515.6100645424302
5560.000000000001,33.796845560275834,17.68345726138523,90.99999986950792,101.88051787640438,34.61363077953156,9.615625208750316,35.56777494635323,0.8164037040442622,90.94602124383196,26.115839721341843,90.99852684181283,101.87972378241165,0.9257997425156749,0.8481116507743894,2.4473868859124006,3.2954985366867904,3.5596235182912617,0.012511910354578907,25.0,10.233175409957424,9.999999948424206,9.0,25.0,3.0,460.6377262791788,515.6100645490393,447.82571933400095,252.22114604701724,262.6721755359948,515.6100645486028
5570.000000000001,33.79684555979979,17.683457262704962,90.99999987343189,101.88051788287504,34.613630778808435,9.615625211510064,35.56777494539314,0.8164037030192048,90.94602124777633,26.115839720710483,90.99852684573732,101.87972378888486,0.9257997444107776,0.8481116524171731,2.4473868907073366,3.29549854312451,3.559623517958433,0.012511910378705063,25.0,10.233175411825188,9.999999950649281,9.0,25.0,3.0,460.6377262816925,515.6100645551574,447.82571933952687,252.22114604648897,262.6721755325924,515.6100645547237
5580.000000000001,33.79684555931962,17.68345726397706,90.99999987730074,101.88051788927312,34.613630778090354,9.615625214172157,35.567774944447216,0.8164037020092109,90.94602125166496,26.115839720096574,90.99852684960669,101.87972379528588,0.9257997445262789,0.848111652432679,2.447386890801307,3.295498543233986,3.5596235176325894,0.01251191037880712,25.0,10.23317541362411,9.999999952794496,9.0,25.0,3.0,460.63772628414927,515.6100645612145,447.82571934489766,252.2211460459448,262.67217552926473,515.6100645607845
5590.000000000001,33.79684555883652,17.68345726520147,90.9999998811104,101.88051789559074,34.61363077737828,9.615625216741309,35.56777494351623,0.8164037010152468,90.94602125549375,26.11583971950131,90.99852685341683,101.8797238016062,0.9257997437508768,0.848111651634918,2.4473868885437806,3.295498540178699,3.559623517313788,0.012511910366896011,25.0,10.233175415355731,9.999999954861948,9.0,25.0,3.0,460.63772628654687,515.6100645672029,447.8257193501168,252.22114604538208,262.67217552601704,515.6100645667768
5600.000000000001,33.796845558351755,17.683457266380458,90.9999998848573,101.88051790181912,34.61363077667324,9.615625219218941,35.56777494260082,0.8164037000378813,90.94602125925907,26.1158397189202,90.9985268571642,101.8797238078381,0.9257997447506932,0.8481116524662468,2.4473868909828576,3.295498543449104,3.559623517002095,0.012511910379004612,25.0,10.233175417022268,9.999999956853628,9.0,25.0,3.0,460.6377262888852,515.6100645731149,447.82571935518513,252.22114604480947,262.6721755228437,515.6100645726927
5610.000000000001,33.79684555786665,17.683457267516985,90.9999998885398,101.88051790795492,34.61363077597626,9.61562522160699,35.567774941701856,0.81640369907808,90.94602126295936,26.115839718362054,90.99852686084716,101.87972381397788,0.9257997448594238,0.8481116524841037,2.4473868910703467,3.2954985435544506,3.5596235166978234,0.012511910379100063,25.0,10.233175418625194,9.999999958771296,9.0,25.0,3.0,460.63772629116767,515.6100645789439,447.8257193601041,252.22114604422828,262.672175519758,515.6100645785277
5620.000000000001,33.79684555738216,17.683457268607583,90.99999989215347,101.88051791399096,34.613630775288094,9.615625223909204,35.56777494081976,0.8164036981362415,90.94602126659024,26.115839717819654,90.99852686446128,101.87972382001578,0.9257997458545976,0.848111653316704,2.4473868935050955,3.2954985468218,3.5596235164006806,0.012511910391204145,25.0,10.233175420166503,9.999999960617572,9.0,25.0,3.0,460.6377262933889,515.6100645846859,447.8257193648764,252.2211460436348,262.67217551674844,515.6100645842722
5630.000000000001,33.79684555689937,17.68345726965879,90.99999989569798,101.88051791992176,34.613630774609554,9.615625226125983,35.56777493995514,0.8164036972131044,90.94602127015136,26.11583971729152,90.99852686800622,101.87972382595228,0.9257997441811309,0.8481116517073123,2.4473868888894263,3.2954985405967387,3.5596235161110408,0.012511910367273109,25.0,10.233175421648411,9.999999962394156,9.0,25.0,3.0,460.63772629555285,515.6100645903321,447.8257193695029,252.22114604303815,262.67217551381856,515.6100645899261
5640.000000000001,33.796845556419065,17.68345727066753,90.99999989917046,101.88051792574385,34.6136307739412,9.615625228261136,35.56777493910827,0.8164036963089529,90.94602127363977,26.11583971678476,90.9985268714791,101.87972383177964,0.9257997442827464,0.848111651726655,2.447386888970371,3.295498540697026,3.559623515828662,0.012511910367361705,25.0,10.233175423072282,9.999999964102926,9.0,25.0,3.0,460.6377262976581,515.6100645958816,447.8257193739864,252.2211460424373,262.6721755109704,515.6100645954816
5650.000000000001,33.796845555942255,17.683457271638076,90.99999990257022,101.8805179314562,34.61363077328377,9.615625230315061,35.56777493827963,0.816403695424242,90.94602127705495,26.115839716290797,90.99852687487923,101.8797238374957,0.9257997461594126,0.8481116533746805,2.447386893747945,3.295498547122625,3.5596235155536284,0.012511910391469988,25.0,10.233175424439937,9.999999965746158,9.0,25.0,3.0,460.63772629970543,515.61006460133,447.82571937832694,252.22114604183204,262.6721755082005,515.6100646009364
5660.000000000001,33.79684555546961,17.68345727257031,90.99999990589532,101.88051793705108,34.61363077263774,9.61562523229236,35.56777493746948,0.8164036945592557,90.94602128039487,26.115839715815184,90.99852687820474,101.87972384309744,0.9257997462561368,0.8481116533946089,2.44738689382457,3.295498547219179,3.5596235152860247,0.012511910391554077,25.0,10.233175425753076,9.999999967325609,9.0,25.0,3.0,460.6377263016955,515.6100646066716,447.82571938253136,252.22114604122677,262.6721755055068,515.6100646062861
5670.000000000001,33.796845555002946,17.683457273475085,90.99999990914634,101.88051794254072,34.61363077200467,9.615625234192803,35.56777493667903,0.8164036937153014,90.9460212836608,26.11583971535964,90.99852688145667,101.87972384859104,0.9257997196884553,0.8481116289902663,2.4473868234169704,3.295498452407237,3.5596235150257103,0.012511910031306268,25.0,10.233175427013578,9.999999968842928,9.0,25.0,3.0,460.63772630363854,515.6100646119203,447.82571938659567,252.22114604061403,262.67217550290985,515.6100646115399
5680.000000000001,33.7968455545412,17.683457274334785,90.99999991231913,101.88051794790027,34.61363077138331,9.615625236021458,35.567774935906954,0.816403692890958,90.94602128684721,26.115839714916547,90.9985268846297,101.8797238539574,0.9257997233352624,0.8481116322672099,2.447386832886876,3.2954984651540857,3.5596235147725115,0.012511910079429669,25.0,10.233175428223149,9.999999970300337,9.0,25.0,3.0,460.63772630551495,515.6100646170463,447.8257193905284,252.2211460400112,262.67217550037327,515.6100646166749
5690.000000000001,33.79684555408507,17.683457275160038,90.99999991541632,101.88051795313812,34.61363077077408,9.61562523777718,35.56777493515339,0.8164036920863965,90.94602128995761,26.11583971448482,90.99852688772714,101.87972385920052,0.925799726979616,0.8481116355442105,2.4473868423546854,3.295498477898896,3.5596235145265447,0.012511910127550948,25.0,10.233175429383436,9.999999971699992,9.0,25.0,3.0,460.63772630733456,515.6100646220578,447.8257193943306,252.22114603941216,262.67217549790723,515.6100646216937
5700.000000000001,33.796845553635244,17.683457275950616,90.9999999184364,101.88051795825264,34.613630770177494,9.61562523946594,35.56777493441867,0.8164036913019571,90.94602129299037,26.115839714070088,90.9985268907475,101.87972386432152,0.9257997306215203,0.8481116388212122,2.4473868518203994,3.295498490641612,3.559623514287731,0.012511910175670006,25.0,10.233175430496315,9.999999973043655,9.0,25.0,3.0,460.63772630909983,515.6100646269552,447.82571939800647,252.2211460388197,262.67217549551776,515.6100646265999
5710.000000000001,33.796845553192064,17.683457276708793,90.9999999213802,101.88051796324636,34.61363076959363,9.615625241087683,35.56777493370254,0.8164036905373565,90.94602129594642,26.115839713671733,90.99852689369155,101.87972386932,0.9257997307061347,0.8481116388415912,2.447386851886506,3.295498490728097,3.559623514055813,0.012511910175742977,25.0,10.233175431562984,9.999999974332807,9.0,25.0,3.0,460.6377263108097,515.6100646317402,447.8257194015581,252.2211460382285,262.6721754932044,515.6100646313915
5720.000000000001,33.796845552756125,17.683457277435366,90.99999992424733,101.88051796811624,34.61363076902293,9.615625242644567,35.56777493300538,0.8164036897929918,90.94602129882529,26.115839713283837,90.99852689655896,101.87972387419632,0.9257997334545449,0.8481116413043847,2.4473868589987866,3.295498500303171,3.5596235138308923,0.012511910211846724,25.0,10.233175432585256,9.999999975569494,9.0,25.0,3.0,460.63772631246667,515.6100646364096,447.82571940498656,252.2211460376432,262.6721754909647,515.6100646360698
5730.000000000001,33.796845552327795,17.68345727813181,90.99999992703678,101.88051797286306,34.613630768465526,9.615625244138755,35.567774932326955,0.8164036890686361,90.94602130162602,26.11583971291208,90.99852689934868,101.87972387894833,0.9257997362005848,0.8481116437670967,2.447386866109046,3.2954985098761425,3.5596235136128147,0.012511910247948245,25.0,10.233175433564384,9.999999976755076,9.0,25.0,3.0,460.6377263140719,515.6100646409644,447.82571940829513,252.2211460370644,262.67217548878943,515.6100646406321
5740.000000000001,33.796845551907374,17.683457278799494,90.99999992975184,101.8805179774875,34.61363076792152,9.615625245572573,35.567774931667294,0.8164036883643463,90.94602130435199,26.11583971255419,90.998526902064,101.87972388357828,0.9257997362781165,0.8481116437872132,2.4473868661691847,3.2954985099563983,3.5596235134014,0.012511910248014816,25.0,10.233175434501844,9.999999977891775,9.0,25.0,3.0,460.63772631562495,515.6100646454045,447.825719411488,252.22114603649143,262.6721754866899,515.6100646450793
5750.000000000001,33.796845551494975,17.68345727943813,90.99999993238912,101.88051798198734,34.61363076739087,9.615625246946593,35.56777493102608,0.816403687679724,90.9460213069996,26.115839712208295,90.99852690470148,101.8797238880839,0.925799739908232,0.8481116470637763,2.4473868756249653,3.295498522688741,3.55962351319671,0.012511910296123144,25.0,10.233175435399346,9.999999978980554,9.0,25.0,3.0,460.63772631712766,515.6100646497273,447.8257194145663,252.22114603592755,262.6721754846579,515.6100646494102
5760.000000000001,33.79684555109089,17.683457280050277,90.9999999349515,101.8805179863636,34.61363076687363,9.6156252482657,35.567774930403225,0.816403687014713,90.94602130957196,26.115839711874685,90.9985269072641,101.8797238924666,0.9257997408698483,0.8481116478976517,2.4473868780307,3.295498525928352,3.559623512998631,0.012511910308196495,25.0,10.233175436258025,9.99999998002369,9.0,25.0,3.0,460.63772631858114,515.6100646539343,447.8257194175352,252.22114603536923,262.67217548269093,515.6100646536262
5770.000000000001,33.7968455506954,17.68345728063673,90.99999993744004,101.88051799061924,34.61363076636992,9.615625249528817,35.567774929798645,0.816403686369199,90.94602131207014,26.11583971155329,90.99852690975288,101.87972389672802,0.9257997418292192,0.8481116487313355,2.4473868804345527,3.2954985291658887,3.5596235128069447,0.012511910320267884,25.0,10.233175437079638,9.99999998102237,9.0,25.0,3.0,460.63772631998705,515.6100646580275,447.8257194203949,252.22114603482143,262.6721754807915,515.6100646577272
5780.000000000001,33.79684555030858,17.683457281196922,90.99999993985574,101.88051799475512,34.61363076587962,9.61562525073964,35.56777492921202,0.8164036857428982,90.94602131449504,26.115839711245545,90.99852691216877,101.87972390086964,0.9257997418976868,0.8481116487506263,2.4473868804872123,3.2954985292378387,3.55962351262141,0.01251191032032631,25.0,10.233175437865157,9.999999981978476,9.0,25.0,3.0,460.6377263213441,515.6100646620081,447.8257194231503,252.22114603428156,262.6721754789555,515.6100646617155
5790.000000000001,33.796845549930666,17.68345728173415,90.9999999421986,101.88051799877206,34.61363076540282,9.615625251899187,35.56777492864331,0.8164036851356968,90.94602131684675,26.11583971094984,90.99852691451184,101.87972390489271,0.925799743741419,0.8481116503979753,2.447386885236848,3.295498535634823,3.5596235124420965,0.012511910344404749,25.0,10.233175438616342,9.999999982893089,9.0,25.0,3.0,460.63772632265625,515.6100646658756,447.82571942580233,252.221146033754,262.6721754771898,515.610064665592
5800.000000000001,33.7968455495615,17.683457282246025,90.99999994447,101.88051800266857,34.61363076493918,9.615625253009169,35.567774928091964,0.8164036845470264,90.94602131912664,26.115839710665853,90.99852691678346,101.8797239087952,0.9257997438055677,0.8481116504167003,2.4473868852859697,3.29549853570267,3.559623512268736,0.0125119103444594,25.0,10.23317543933382,9.999999983768305,9.0,25.0,3.0,460.63772632391994,515.6100646696291,447.82571942835534,252.22114603323536,262.6721754754798,515.6100646693532
5810.000000000001,33.7968455492013,17.683457282736583,90.99999994667054,101.88051800644996,34.613630764488725,9.6156252540722,35.567774927557856,0.8164036839767731,90.94602132133528,26.11583971039329,90.99852691898418,101.87972391258216,0.9257997438675936,0.8481116504351429,2.4473868853333878,3.2954985357685302,3.5596235121013886,0.012511910344512114,25.0,10.233175440019409,9.999999984604983,9.0,25.0,3.0,460.63772632514247,515.6100646732741,447.825719430812,252.22114603272627,262.6721754738273,515.6100646730052
5820.000000000001,33.796845548850015,17.683457283204575,90.99999994880223,101.8805180101167,34.61363076405129,9.61562525508856,35.567774927040674,0.8164036834245961,90.94602132347475,26.115839710128736,90.99852692111607,101.87972391625344,0.9257997448163258,0.8481116512674282,2.44738688772855,3.2954985389959783,3.5596235119397117,0.012511910356574044,25.0,10.233175440674133,9.999999985404996,9.0,25.0,3.0,460.6377263263204,515.6100646768098,447.8257194331747,252.2211460322282,262.67217547223805,515.6100646765489
5830.000000000001,33.796845548507726,17.683457283653013,90.99999995086594,101.8805180136688,34.613630763626766,9.615625256061039,35.567774926540125,0.8164036828901544,90.94602132554596,26.115839709875047,90.99852692317997,101.87972391981208,0.9257997448742845,0.8481116512852201,2.4473868877727054,3.2954985390579257,3.5596235117837773,0.012511910356623256,25.0,10.233175441299297,9.999999986169371,9.0,25.0,3.0,460.6377263274568,515.6100646802366,447.82571943544616,252.22114603173995,262.6721754707056,515.6100646799838
5840.000000000001,33.796845548174346,17.683457284078656,90.99999995286221,101.88051801710992,34.61363076321492,9.61562525699054,35.56777492605588,0.8164036823731066,90.94602132754932,26.115839709632382,90.9985269251764,101.87972392325868,0.9257997449303107,0.8481116513026824,2.4473868878152643,3.2954985391179465,3.559623511633192,0.012511910356670665,25.0,10.233175441895751,9.999999986899523,9.0,25.0,3.0,460.63772632855097,515.6100646835588,447.8257194376295,252.22114603126295,262.6721754692234,515.6100646833128
5850.000000000001,33.79684554784988,17.683457284487588,90.99999995479352,101.88051802044085,34.61363076281562,9.615625257878778,35.56777492558761,0.8164036818731688,90.9460213294875,26.115839709399268,90.9985269271079,101.87972392659556,0.9257997449843745,0.848111651319803,2.447386887856266,3.2954985391760694,3.559623511488104,0.012511910356716468,25.0,10.2331754424647,9.999999987596595,9.0,25.0,3.0,460.6377263296067,515.6100646867753,447.825719439726,252.22114603079848,262.67217546780216,515.6100646865376
5860.000000000001,33.79684554753499,17.683457284880603,90.99999995666285,101.8805180236722,34.6136307624294,9.615625258728585,35.56777492513569,0.8164036813906818,90.94602133136392,26.115839709181387,90.99852692897792,101.87972392983102,0.9257997210408068,0.848111629354445,2.4473868244619648,3.29549845381641,3.5596235113481454,0.012511910032464156,25.0,10.233175443007326,9.999999988262177,9.0,25.0,3.0,460.637726330628,515.6100646898983,447.8257194417401,252.22114603034024,262.67217546644343,515.6100646896663
5870.000000000001,33.796845547228884,17.683457285254633,90.99999995846557,101.88051802679132,34.61363076205528,9.615625259538659,35.567774924699044,0.8164036809244521,90.94602133317278,26.115839708967822,90.99852693078064,101.8797239329558,0.9257997255348106,0.848111633441669,2.4473868362470284,3.2954984696886966,3.5596235112134798,0.012511910092561446,25.0,10.233175443524487,9.999999988897173,9.0,25.0,3.0,460.63772633160926,515.6100646929141,447.82571944367135,252.2211460298932,262.6721754651281,515.6100646926899
5880.000000000001,33.79684554693135,17.6834572856082,90.99999996020765,101.8805180298042,34.61363076169297,9.615625260313891,35.5677749242773,0.8164036804741953,90.94602133492073,26.115839708759776,90.9985269325228,101.87972393597516,0.9257997309157769,0.8481116383426176,2.4473868503800515,3.295498488722669,3.5596235110835983,0.012511910164668296,25.0,10.23317544401732,9.999999989502896,9.0,25.0,3.0,460.6377263325495,515.6100646958273,447.82571944552706,252.22114602946343,262.6721754638523,515.610064695612
5890.000000000001,33.79684554664216,17.683457285944485,90.99999996189105,101.88051803271668,34.61363076134207,9.615625261052573,35.567774923869884,0.8164036800391726,90.94602133660985,26.11583970856333,90.99852693420632,101.8797239388934,0.9257997318513382,0.8481116391724086,2.4473868527646974,3.295498491937106,3.559623510958508,0.012511910176718865,25.0,10.233175444487133,9.999999990080708,9.0,25.0,3.0,460.63772633345366,515.6100646986433,447.8257194473079,252.22114602904645,262.6721754626347,515.610064698436
5900.000000000001,33.796845546361325,17.683457286265707,90.99999996351455,101.88051803552946,34.61363076100248,9.615625261757712,35.567774923476534,0.8164036796192135,90.94602133823872,26.11583970837233,90.99852693582989,101.87972394171032,0.9257997363401241,0.8481116432584561,2.4473868645456487,3.295498507804105,3.5596235108381915,0.012511910236811785,25.0,10.233175444934602,9.999999990631693,9.0,25.0,3.0,460.637726334324,515.6100647013651,447.8257194490156,252.22114602863607,262.67217546145525,515.6100647011635
5910.000000000001,33.796845546089514,17.683457286574708,90.99999996508258,101.88051803825306,34.61363076067478,9.615625262430513,35.567774923097765,0.8164036792148295,90.94602133981226,26.11583970819447,90.99852693739834,101.87972394443864,0.9257997212751788,0.8481116294328082,2.4473868246384,3.2954984540712084,3.5596235107222243,0.01251191003266166,25.0,10.233175445360132,9.999999991156528,9.0,25.0,3.0,460.63772633516487,515.6100647040032,447.82571945065195,252.2211460282384,262.67217546033464,515.6100647038072
5920.000000000001,33.79684554582559,17.683457286865405,90.99999996659241,101.88051804087326,34.613630760357665,9.615625263071648,35.56777492273215,0.8164036788244288,90.94602134132691,26.11583970802201,90.99852693890814,101.87972394706388,0.9257997284268984,0.8481116359605548,2.4473868434649813,3.295498479425536,3.5596235106108587,0.012511910128784692,25.0,10.233175445765257,9.999999991656296,9.0,25.0,3.0,460.6377263359674,515.6100647065401,447.82571945222094,252.2211460278512,262.6721754592463,515.6100647063519
5930.000000000001,33.79684554556974,17.683457287142573,90.99999996804831,101.88051804340182,34.61363076005124,9.615625263684194,35.567774922379684,0.8164036784481254,90.9460213427875,26.115839707853468,90.99852694036413,101.87972394959728,0.9257997320221002,0.8481116392313068,2.447386852892708,3.2954984921240147,3.5596235105038314,0.012511910176862472,25.0,10.23317544615054,9.99999999213236,9.0,25.0,3.0,460.63772633674046,515.6100647089896,447.8257194537248,252.2211460274774,262.6721754582008,515.610064708808
5940.000000000001,33.79684554532179,17.683457287404963,90.99999996945203,101.88051804584194,34.6136307597552,9.615625264266724,35.56777492203995,0.8164036780854077,90.9460213441957,26.11583970769556,90.99852694176788,101.87972395204132,0.9257997338383762,0.8481116408733741,2.447386857620496,3.2954984984938696,3.5596235104007814,0.012511910200917022,25.0,10.233175446517066,9.9999999925858,9.0,25.0,3.0,460.6377263374805,515.610064711354,447.8257194551665,252.22114602711213,262.6721754571996,515.6100647111779
5950.000000000001,33.79684554508185,17.683457287655642,90.99999997080383,101.88051804819418,34.61363075946955,9.61562526482169,35.567774921712854,0.8164036777361616,90.94602134555184,26.11583970754361,90.99852694311977,101.87972395439716,0.9257997338756832,0.8481116408867789,2.447386857648299,3.295498498535077,3.559623510301849,0.012511910200948296,25.0,10.233175446865404,9.999999993016841,9.0,25.0,3.0,460.63772633819224,515.6100647136344,447.82571945654496,252.2211460267574,262.6721754562412,515.6100647134635
5960.000000000001,33.79684554484956,17.683457287892566,90.99999997210516,101.88051805045922,34.61363075919386,9.615625265349308,35.567774921397884,0.8164036773998758,90.94602134685722,26.115839707397807,90.99852694442116,101.87972395666787,0.9257997374664688,0.8481116441563952,2.447386867072607,3.295498511229002,3.559623510206883,0.012511910249022285,25.0,10.233175447196231,9.999999993426911,9.0,25.0,3.0,460.6377263388746,515.6100647158305,447.82571945786566,252.2211460264144,262.67217545531827,515.6100647156672
5970.000000000001,33.79684554462476,17.68345728811886,90.99999997335763,101.88051805264227,34.61363075892786,9.615625265854478,35.56777492109462,0.8164036770760958,90.9460213481136,26.115839707257805,90.9985269456737,101.8797239588551,0.9257997383896973,0.8481116449831806,2.447386869447659,3.2954985144308395,3.559623510115601,0.012511910261062114,25.0,10.233175447510291,9.999999993816969,9.0,25.0,3.0,460.63772633952885,515.6100647179487,447.8257194591308,252.22114602608056,262.6721754544316,515.6100647177907
5980.000000000001,33.796845544407624,17.683457288333386,90.99999997456256,101.8805180547451,34.61363075867161,9.615625266332131,35.56777492080305,0.8164036767647644,90.94602134932222,26.115839707126497,90.99852694687868,101.87972396096114,0.9257997393115648,0.8481116458096423,2.4473868718216,3.2954985176312426,3.5596235100280027,0.012511910273100748,25.0,10.233175447808549,9.999999994187421,9.0,25.0,3.0,460.63772634015766,515.61006471999,447.8257194603384,252.22114602575928,262.6721754535856,515.6100647198367
5990.000000000001,33.796845544197645,17.6834572885366,90.99999997572083,101.88051805676672,34.61363075842451,9.61562526678756,35.56777492052254,0.8164036764652564,90.94602135048403,26.11583970699968,90.99852694803702,101.87972396298808,0.9257997420095652,0.8481116482640145,2.447386878893397,3.295498527157412,3.55962350994408,0.012511910309160266,25.0,10.2331754480918,9.99999999453962,9.0,25.0,3.0,460.6377263407595,515.6100647219528,447.82571946149386,252.22114602544488,262.6721754527736,515.6100647218061
